Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/02  24:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,21.658174294266395,9.194890023514573,20.01039561887458,8.349253052545144,20.116496149200692,6.978396187326068,19.99421763272411,8.573533527858709,20.199942258225924,6.877017395269707,21.07059840152865,10.717834398789368,21.658174294266395,44.91948918191662,0.0,0.0,20.01039561887458,46.9441550971236,15.840000000000002,0.0,20.116496149200692,42.470564093325265,6.840000000000001,0.0,19.99421763272411,47.71151457563637,15.840000000000002,0.0,20.199942258225924,41.958982115324716,6.840000000000001,0.0,21.07059840152865,51.5648921922932,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7063045562892345,7.7063045562892345,0.0,0.0,44.88218713398954,0.0,7.7063045562892345,0.0,21.887055330975,0.00738044423300549,9.19488635843934,21.887055330975,0.0,0.00738044423300549,13.0,81.99999999999893,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.006356776066757316,11.5,9.3125,0.0,0.006356776066757316,4.5,1710000.0,0.0 
 05/03  01:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,20.837367213941953,9.194890819582955,19.705564342386587,8.349253576572108,19.813672810245645,6.978396641436062,19.69193324973844,8.573533941488657,19.862319977322706,6.8770176289702984,20.809858498869875,10.717834923118847,20.837367213941953,47.23702643402221,0.0,0.0,19.705564342386587,47.83970711886293,15.840000000000002,0.0,19.813672810245645,43.27471931302783,6.840000000000001,0.0,19.69193324973844,48.614138092587154,15.840000000000002,0.0,19.862319977322706,42.8451576182678,6.840000000000001,0.0,20.809858498869875,52.39805870899279,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7063045562892345,7.7063045562892345,0.0,0.0,44.88218713398954,0.0,7.7063045562892345,0.0,21.02228579254559,0.007380446546245431,9.194890983382908,21.02228579254559,0.0,0.007380446546245431,13.0,81.99999999999893,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.0063074448506150365,11.5,8.2125,0.0,0.0063074448506150365,4.5,1710000.0,0.0 
 05/03  02:00:00,8.487499999999999,0.0,0.0,0.0,0.0,0.0,20.194853998663383,9.194890819582955,19.49959800305576,8.349253576572108,19.59714611798931,6.978396641436062,19.48553287999474,8.573533941488657,19.625364289214048,6.8770176289702984,20.59443694742805,10.717834923118847,20.194853998663383,49.14624556278714,0.0,0.0,19.49959800305576,48.45540335794861,15.840000000000002,0.0,19.59714611798931,43.86001839315306,6.840000000000001,0.0,19.48553287999474,49.24121429079943,15.840000000000002,0.0,19.625364289214048,43.47949374427943,6.840000000000001,0.0,20.59443694742805,53.098045319072774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7063045562892345,7.7063045562892345,0.0,0.0,44.88218713398954,0.0,7.7063045562892345,0.0,20.348979668560236,0.0073804464638719544,9.194890819582955,20.348979668560236,0.0,0.0073804464638719544,13.0,81.99999999999893,0.0,0.0,0.0,7.22,0.0,8.487499999999999,0.0,0.006356549019847335,11.5,8.487499999999999,0.0,0.006356549019847335,4.5,1710000.0,0.0 
 05/03  03:00:00,7.8375,0.0,0.0,0.0,0.0,0.0,19.624801856465062,9.194890819582955,19.339209032017116,8.349253576572108,19.430425273273286,6.978396641436062,19.325736917162367,8.573533941488657,19.44675363121544,6.8770176289702984,20.429121715603387,10.717834923118847,19.624801856465062,50.913127161024796,0.0,0.0,19.339209032017116,48.94158506376468,15.840000000000002,0.0,19.430425273273286,44.317128965329694,6.840000000000001,0.0,19.325736917162367,49.73347719193632,15.840000000000002,0.0,19.44675363121544,43.965033774538966,6.840000000000001,0.0,20.429121715603387,53.64219329501579,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7063045562892345,7.7063045562892345,0.0,0.0,44.88218713398954,0.0,7.7063045562892345,0.0,19.75931796391501,0.007380446466649525,9.194890819582955,19.75931796391501,0.0,0.007380446466649525,13.0,81.99999999999893,0.0,0.0,0.0,7.22,0.0,7.8375,0.0,0.006147744425784416,11.5,7.8375,0.0,0.006147744425784416,4.5,1710000.0,0.0 
 05/03  04:00:00,7.575,0.0,0.0,0.0,0.0,0.0,19.13397267548862,9.194890819582955,19.186615417614576,8.349253576572108,19.278510877591565,6.978396641436062,19.1744412923971,8.573533941488657,19.287912507485707,6.8770176289702984,20.30797479111816,10.717834923118847,19.13397267548862,52.491932918198586,0.0,0.0,19.186615417614576,49.40880520716722,15.840000000000002,0.0,19.278510877591565,44.73807301681779,6.840000000000001,0.0,19.1744412923971,50.204262658238946,15.840000000000002,0.0,19.287912507485707,44.40171610562873,6.840000000000001,0.0,20.30797479111816,54.04506205486739,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7063045562892345,7.7063045562892345,0.0,0.0,44.88218713398954,0.0,7.7063045562892345,0.0,19.249798910160603,0.0073804464665606475,9.194890819582955,19.249798910160603,0.0,0.0073804464665606475,13.0,81.99999999999893,0.0,0.0,0.0,7.22,0.0,7.575,0.0,0.005969993012258959,11.5,7.575,0.0,0.005969993012258959,4.5,1710000.0,0.0 
 05/03  05:00:00,6.737499999999999,0.0,0.0,0.0,0.0,0.0,18.733322005828974,9.204231271070537,19.067796155866517,8.358531329180252,19.2043455249145,6.98757233556319,19.123220391873247,8.582828211973736,19.160990147953814,6.886186087120537,20.207333049771115,10.727289588726258,18.733322005828974,53.855329476609555,0.0,0.0,19.067796155866517,49.80775439739308,15.840000000000002,0.0,19.2043455249145,44.97394215857412,6.840000000000001,0.0,19.123220391873247,50.39746303758457,15.840000000000002,0.0,19.160990147953814,44.782531207081135,6.840000000000001,0.0,20.207333049771115,54.416614320760615,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7063045562892345,7.7063045562892345,0.0,0.0,44.88218713398954,0.0,7.7063045562892345,0.0,18.823957786137044,0.00738044646656334,9.204231271070537,18.823957786137044,0.0,0.00738044646656334,13.0,81.99999999999893,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.0,0.0056940855046011775,11.5,6.737499999999999,0.0,0.0056940855046011775,4.5,1710000.0,0.0 
 05/03  06:00:00,8.1625,0.0,0.0,0.0,0.0,0.0,18.49781596923831,9.209833843069568,19.121662445905624,8.364096150170164,20.373837096332352,6.993076339195073,20.393071117368947,8.588402990021281,19.23085786556225,6.891685620261597,20.159731396382924,10.732960483794884,18.49781596923831,54.67482131152095,0.0,0.0,19.121662445905624,49.659764506409694,15.840000000000002,0.0,20.373837096332352,41.86969619066176,6.840000000000001,0.0,20.393071117368947,46.622865280917416,15.840000000000002,0.0,19.23085786556225,44.605143106748415,6.840000000000001,0.0,20.159731396382924,54.5976037266967,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7063045562892345,7.7063045562892345,0.0,0.0,44.88218713398954,0.0,7.7063045562892345,0.0,18.517939092887453,0.0073804464665632626,9.209833843069568,18.517939092887453,0.0,0.0073804464665632626,13.0,81.99999999999893,0.0,0.0,0.0,7.22,0.0,8.1625,0.0,0.006216688701931787,11.5,8.1625,0.0,0.006216688701931787,4.5,1710000.0,0.0 
 05/03  07:00:00,11.837500000000002,0.0,0.0,0.0,0.0,0.0,19.111428922972454,8.789947723788138,21.94672806840534,8.488819494423044,22.21478599545595,7.877383423680064,22.18601449522116,8.641348902744452,21.98757362127877,7.881943100397958,21.896798282517526,10.391813485666956,19.111428922972454,51.16142348974558,1140.4498501163598,0.0,21.94672806840534,42.09314144343536,2053.407780801071,0.0,22.21478599545595,39.71876708471461,79.22747671406461,321.72145084185854,22.186014495221166,41.89372039182027,202.97086906888438,207.76761038086727,21.98757362127877,40.28441253441001,924.3747659029377,0.0,21.896798282517526,48.004199687608306,1989.6712488389815,0.0,0.0,8867.630846339343,496.8958138016593,0.0,2766.13819015473,377.4969609964711,687.1522909982899,1593.0670968427935,2686.0296924105796,0.0,26.936539127699376,207.59851027615028,207.59851027615048,193.62910536546582,193.62910536546568,8610.066280782481,10762.582850978102,397.37534822087036,496.8958138016593,7.575237773186121,7.341576139072308,0.37711755723637563,894.2711620225298,63.61128172946313,0.12795028944234446,7.575237773186121,0.37711755723637563,12.444091974743394,0.007208131605713022,8.868262671125004,13.000032743660743,0.3705044250126874,0.007208131605713022,13.0,81.78081611374567,0.0,0.00014275274988947756,0.013638220541625164,7.22,0.023347870288691404,11.181357127805711,0.31057230924622753,0.007213264679902243,11.5,11.837500000000002,0.31057230924622753,0.007213264679902243,4.5,4962500.0922574075,1354960.257918031 
 05/03  08:00:00,15.7375,0.0,0.0,0.0,0.0,0.0,19.977883286188188,8.89974995519,22.20047532656645,8.567701357303086,23.26312105336479,8.42263869595019,22.270637728613263,8.63356232752629,22.200376067434256,8.43044406041902,22.200938080676654,9.764471323807799,19.977883286188188,48.8329427766029,975.5063366280639,0.0,22.20047532656645,41.65103694259454,805.3563808361907,0.0,23.26312105336479,38.713071362934734,0.0,698.9253365334887,22.270637728613263,41.66085870564375,0.0,696.1022724225885,22.200376067434256,41.27316055367161,334.8175747149403,0.0,22.200938080676654,45.15378960786966,1115.1410361395506,0.0,0.0,4151.9845535381455,1783.3194930993634,0.0,1540.8123352955377,0.0,6.262302103707064,1019.4324511895713,1843.8539511915994,0.0,0.0,1338.3680847787834,1338.3680847787841,325.1734826776807,325.173482677681,4151.9845535381455,5189.980691922682,728.3084726468107,1783.3194930993634,7.793768755210486,7.22,0.7350968855940501,2511.627965746174,55.059496709022454,0.03715608679312905,7.793768755210486,0.7350968855940503,12.86293271976192,0.006741739234585384,7.880634501532097,12.999020825367564,0.37108411942572095,0.006741739234585384,13.0,81.99999235393831,0.0,0.0,0.022764766772301118,7.219999999999999,0.1754105923097555,11.50003350772633,0.31057230924622753,0.006648897260657194,11.5,15.7375,0.31057230924622753,0.006648897260657194,4.5,6398133.08081918,1355294.9922563033 
 05/03  09:00:00,18.574999999999996,11.0,5.0,11.0,5.0,20.0,21.776601260726252,8.833120274891858,22.540149651810697,9.413691571362573,23.89870822329936,8.284381002835161,23.664307733990007,9.521955647291941,22.20068840977516,8.668458703445182,22.910358813180963,10.577640014426864,21.776601260726252,43.524895832565136,1981.6135137881522,0.0,22.540149651810697,43.20384535481601,0.0,763.6771926179044,23.89870822329936,36.86659124906369,0.0,1657.9372347252659,23.664307733990007,40.65685710331523,0.0,964.1533469081065,22.20068840977516,41.944577213131,0.0,492.9440867630723,22.910358813180963,45.66929208326887,0.0,788.5003641577089,0.0,129.83073533291108,3670.309520618806,0.0,0.0,0.0,0.0,191.76600525839015,0.0,0.0,0.0,2232.29750096576,2232.29750096576,1299.2271271877212,1299.2271271877212,129.83073533291108,162.28841916613885,1080.4504068951924,3670.309520618806,8.206593932346154,7.219999999999999,0.8828427447635168,4750.759927513998,51.65070022684664,0.0010298176533747197,8.206593932346154,0.8828427447635168,14.874003238564757,0.006369070111791582,7.0802651283038625,12.999263329491308,0.46776592482803814,0.006369070111791582,13.0,81.9999992585895,0.0,0.0,0.07111607539049417,7.219999999999999,0.1768080613956016,11.500176473565656,0.31057230924622753,0.00597794227043606,11.5,18.574999999999996,0.31057230924622753,0.00597794227043606,4.5,37620523.84724952,1417759.3142863542 
 05/03  10:00:00,20.4625,11.0,5.0,11.0,5.0,20.0,23.570521694685134,10.24716898999215,23.777880607651795,11.222062943190576,23.89915194655301,9.282668720064365,23.899010471442807,10.77848632803627,22.788093799958585,10.022521461393382,23.866515669653946,12.335411594155191,23.570521694685134,42.91723352062862,1489.5426585323069,0.0,23.777880607651795,45.23591784586603,0.0,1066.4791017981343,23.89915194655301,39.45812183951777,0.0,2122.8958005783443,23.899010471442807,43.602056401613794,0.0,1656.2918786960342,22.788093799958585,44.32987919496677,0.0,729.9387129888155,23.866515669653946,48.425978737917745,0.0,1544.3819492110022,0.0,0.0,6536.292161207334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2829.5424877136966,2829.5424877136966,3557.4965382199525,3557.4965382199534,0.0,0.0,1647.3774993173051,6536.292161207334,8.814784487638986,7.22,0.9778889274170328,8183.66966052464,51.06732016187826,0.0,8.814784487638986,0.9778889274170328,17.652763584475608,0.007067358814280191,8.581715287758158,12.998464930693501,0.6489328211636683,0.007067358814280191,13.0,81.99999928642437,0.0,0.0,0.2371581992457755,7.22,0.29343145900620216,11.500146028724394,0.31057230924622753,0.006294986077630882,11.5,20.4625,0.31057230924622753,0.006294986077630882,4.5,50272746.95558223,1592543.6329041373 
 05/03  11:00:00,22.85,11.0,5.0,11.0,5.0,20.0,25.013991049578344,11.64869713765444,23.89889190307548,12.215029113682503,23.89912815651138,10.778177629812252,23.898970147749566,11.785753668670665,23.48232793168828,11.600509098723304,23.89879148029945,12.987076248247309,25.013991049578344,43.2056797279941,588.865603618071,0.0,23.89889190307548,47.94934637266454,0.0,1620.2533762492187,23.89912815651138,43.60450773194788,0.0,2032.087354209292,23.898970147749566,46.6144060528746,0.0,1882.1728761673648,23.48232793168828,47.213918292996894,0.0,782.8864713572373,23.89879148029945,50.44150486318501,0.0,2123.792740576589,0.0,0.0,9240.76056817655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3585.3167843299207,3585.3167843299216,5448.392338491412,5448.3923384914115,0.0,0.0,2227.5993091497617,9240.76056817655,9.054952657968096,7.22,1.2005086434829073,11468.359877326313,51.06732016187826,0.0,9.054952657968096,1.2005086434829075,19.39030824439346,0.0078100342164095634,10.044464149258237,12.999449668876995,0.7610727796235763,0.0078100342164095634,13.0,81.99999928642437,0.0,0.0,0.29901641117080047,7.219999999999999,0.5632800111762255,11.501525195510862,0.31057230924622753,0.006670306526612282,11.5,22.85,0.31057230924622753,0.006670306526612282,4.5,54072125.9756114,1748306.3833440645 
 05/03  12:00:00,24.2125,8.8,4.0,8.8,4.0,16.0,26.015365490629208,12.3313755892231,23.89864545969982,12.439614385102265,23.899183092103442,11.478581149844725,23.89874451611296,12.264820969066335,23.79913700388762,12.292521625089599,23.898434306238677,13.284762068137054,26.015365490629208,42.587728334335786,11.173615885193612,176.12099469589702,23.89864545969982,48.66107422625036,0.0,1772.1454306034043,23.899183092103442,45.67209465939576,0.0,1584.2982010057817,23.89874451611296,48.10486766435736,0.0,1879.9746716611003,23.79913700388762,48.481973890469384,0.0,806.8978386501025,23.898434306238677,51.43126683243844,0.0,2080.6799739881308,0.0,0.0,9770.867641232975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4017.8513593631174,4017.851359363118,5486.456118021471,5486.456118021473,0.0,0.0,2359.1880441925728,9770.867641232975,9.165208067220878,7.22,1.1982898896488403,12130.055685425548,51.06732016187826,0.0,9.165208067220878,1.1982898896488403,19.735970754996284,0.008132149002614567,10.638345222935499,13.003276148119797,0.7302959059082635,0.008132149002614567,13.0,81.99999928642437,0.0,0.0,0.277176389809057,7.219999999999999,0.5712101945071864,11.500019784817553,0.31057230924622753,0.006893379654648363,11.5,24.2125,0.31057230924622753,0.006893379654648363,4.5,53144196.783265695,1698694.1801326228 
 05/03  13:00:00,24.0875,4.4,2.0,4.4,2.0,8.0,26.71197253032578,12.277825035601715,23.89869158537066,11.816819628589519,23.898891642465465,11.17732412925769,23.898723348533498,11.748530860978278,23.67653311601502,11.668619013329586,23.898610888702017,12.832236906037252,26.71197253032578,40.738332674178565,0.0,567.9773876867112,23.89869158537066,46.714292476050446,0.0,1599.6052149184275,23.898891642465465,44.77387704740745,0.0,1071.4673454242918,23.898723348533498,46.50290102416113,0.0,1630.0676642108583,23.67653311601502,46.88159649187632,0.0,796.5575211268124,23.898610888702017,49.937585136479775,0.0,1681.480332636629,0.0,0.0,8376.751445385768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3976.2006315478566,3976.200631547856,4108.316681764214,4108.316681764215,0.0,0.0,2059.1907274231444,8376.751445385768,8.845460891969635,7.22,1.2419795030530194,10435.942172808913,51.06732016187826,0.0,8.845460891969635,1.2419795030530194,18.919599561230854,0.00785376795195254,10.122377116165238,13.01495321291084,0.6112587371190872,0.00785376795195254,13.0,81.99999928642437,0.0,0.0,0.21878081001390218,7.22,0.5452757769421694,11.50013384452065,0.31057230924622753,0.0066021761600195805,11.5,24.0875,0.31057230924622753,0.0066021761600195805,4.5,47900086.32491543,1544395.033186307 
 05/03  14:00:00,24.2125,8.8,4.0,8.8,4.0,16.0,27.16523190862455,11.660795175512567,23.898788684630837,11.483137795385105,23.898987249340827,11.165614677022306,23.898821473439384,11.483004190916377,23.890557171046233,11.328334259266716,23.898465548397297,12.465669446183973,27.16523190862455,38.07689605475116,0.0,1048.2409660862822,23.898788684630837,45.685752128262436,0.0,1924.2911450304991,23.898987249340827,44.7349323163604,0.0,1026.408129542936,23.898821473439384,45.685513283275874,0.0,1886.0798054116638,23.890557171046233,45.24176522452447,0.0,975.8938305410425,23.898465548397297,48.74507661447978,0.0,2177.0898399658713,0.0,0.0,10030.487167524772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4014.0685230294266,4014.0685230294266,5847.263402789795,5847.263402789797,0.0,0.0,2415.801451930492,10030.487167524772,9.503325013586018,7.22,1.0476942141399728,12446.288619455265,51.06732016187826,0.0,9.503325013586018,1.0476942141399728,20.344840067826734,0.007724754892609834,9.879674086213157,12.984683898142224,0.7169782639415225,0.007724754892609834,13.0,81.99999928642437,0.0,0.0,0.3288929656364095,7.219999999999999,0.3090347248846231,11.500171157472378,0.31057230924622753,0.006385119155535773,11.5,24.2125,0.31057230924622753,0.006385119155535773,4.5,51839855.63215081,1679079.5781210556 
 05/03  15:00:00,24.4,11.0,5.0,11.0,5.0,20.0,27.458351429997066,11.8788370412171,23.898551384711794,11.799978447843964,23.898694448529028,11.698500722371811,23.898597232739117,11.88370949384437,23.898389984764957,11.39345226821204,23.898276129138658,12.768962880744828,27.458351429997066,37.971028137281316,0.0,1369.5833682053271,23.898551384711794,46.654242536411466,0.0,2111.92125183686,23.898694448529028,46.34325593955404,0.0,982.6175747276704,23.898597232739117,46.91332876091661,0.0,1961.6469739512875,23.898389984764957,45.415884555156936,0.0,1372.5183799059162,23.898276129138658,49.72669601734768,0.0,2357.3081452278243,0.0,0.0,11335.548325306745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4072.8142064691374,4072.8142064691374,7065.273870126642,7065.273870126639,0.0,0.0,2705.627433665386,11335.548325306745,9.7175919242197,7.219999999999999,1.0828205189340716,14041.17575897213,51.06732016187826,0.0,9.7175919242197,1.0828205189340716,21.157096414259463,0.007801633959130097,10.016233115535883,12.996198252470633,0.7890339121851939,0.007801633959130097,13.0,81.99999928642437,0.0,0.0,0.39585240508731634,7.219999999999999,0.31336474679173726,11.498835824267486,0.31057230924622753,0.006266798806749145,11.5,24.4,0.31057230924622753,0.006266798806749145,4.5,53933190.873537876,1796716.162735256 
 05/03  16:00:00,24.0875,11.0,5.0,11.0,5.0,20.0,27.59394953523221,12.116333444777775,23.898325387337685,11.955664745730267,23.898477927136593,12.049356354568685,23.89841000179372,12.179678160092408,23.89842741615343,11.14914721450575,23.898100640410597,13.06283686970317,27.59394953523221,38.26557424527301,0.0,1523.1207285964747,23.898325387337685,47.135914834163756,0.0,2116.6406024559174,23.898477927136593,47.42788181725548,0.0,877.2488175374662,23.89841000179372,47.83695786537729,0.0,1814.419928276769,23.89842741615343,44.68675938912216,0.0,1838.3365505054492,23.898100640410597,50.69211193733225,0.0,2267.3806453296793,0.0,0.0,11535.600677234697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3971.5694640657994,3971.5694640657994,7327.877898738703,7327.877898738702,0.0,0.0,2743.982357520931,11535.600677234697,9.780487496747783,7.22,1.0749239575085707,14279.58303475563,51.06732016187826,0.0,9.780487496747783,1.0749239575085707,21.359247823719816,0.007804576001047488,10.016206713404156,12.999983078072468,0.8006536743192225,0.007804576001047488,13.0,81.99999928642437,0.0,0.0,0.41213854544994727,7.220000000000001,0.3057108988439615,11.50001718738488,0.31057230924622753,0.005960495613082764,11.5,24.0875,0.31057230924622753,0.005960495613082764,4.5,52284831.57258487,1817541.6409953197 
 05/03  17:00:00,23.2125,11.0,5.0,11.0,5.0,20.0,27.658049188684043,12.051749197918646,23.898235810488558,11.87152623264501,23.84755324486273,12.142991621462398,23.898345730488046,12.287264707696579,23.898331885063836,10.654045434657888,23.898038839930287,13.190859878163739,27.658049188684043,37.960681347748384,0.0,1325.748986905529,23.898235810488558,46.875307580151286,0.0,1887.5833169907235,23.84755324486273,47.86763384685876,0.0,739.0068185606963,23.898345730488046,48.176941640516475,0.0,1503.8719345230056,23.898331885063836,43.239971941905566,0.0,2071.091285192011,23.898038839930287,51.118084043477225,0.0,1977.2692507989084,0.0,0.0,10339.75474395174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3693.6902015554265,3693.6902015554265,6352.745935569326,6352.7459355693245,0.0,0.0,2466.862999811945,10339.75474395174,9.5333146256964,7.219999999999999,1.0663194099366906,12806.617743763683,51.06732016187826,0.0,9.5333146256964,1.0663194099366908,20.850838168266662,0.007587771395871013,9.6012414278437,13.004545162686618,0.7352692367738312,0.007587771395871013,13.0,81.99999928642437,0.0,0.0,0.37422397375591104,7.22,0.28522350270860164,11.500075256315217,0.31057230924622753,0.005696467187914607,11.5,23.2125,0.31057230924622753,0.005696467187914607,4.5,47568151.77578893,1706417.6023472897 
 05/03  18:00:00,21.737500000000004,11.0,5.0,11.0,5.0,20.0,27.542218158596576,11.858186372313689,23.898065296872023,11.586568033732862,23.531334757590805,11.7359484080837,23.898183900524756,12.224735525682794,23.89810783583762,9.94603914991684,23.89769129460857,13.01247910144091,27.542218158596576,37.73372176867842,0.0,1058.5692150293753,23.898065296872023,46.00283568633743,0.0,1653.199948957625,23.531334757590805,47.49634613850052,0.0,712.5097064130807,23.898183900524756,47.97999714342399,0.0,1269.4688257738926,23.89810783583762,41.247414637578935,0.0,1986.7355134487161,23.89769129460857,50.52823787731161,0.0,1938.4560607186017,0.0,0.0,9046.389750236032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3224.8111686647662,3224.8111686647662,5508.95724729673,5508.957247296731,0.0,0.0,2171.7037243651807,9046.389750236032,9.225877053366561,7.22,1.0761345580877113,11218.093474601214,51.06732016187826,0.0,9.225877053366561,1.0761345580877113,20.27706856038171,0.007134738105083891,8.694535165365522,13.007560256666295,0.682008038202414,0.007134738105083891,13.0,81.99999928642437,0.0,0.0,0.3691501300713698,7.219999999999999,0.2504659517994406,11.500176469609958,0.31057230924622753,0.005063520651890704,11.5,21.737500000000004,0.31057230924622753,0.005063520651890704,4.5,46439073.67490619,1630895.034233795 
 05/03  19:00:00,19.35,5.5,2.5,5.5,2.5,10.0,27.200218882772074,10.766573006887524,23.608917902030264,10.23805447214747,22.4331724577756,8.79035707733051,23.31681856574025,10.811540242640175,23.833865543364485,7.206544970117025,23.846898511182516,12.204489716854413,27.200218882772074,35.819512379173666,0.0,566.0287840299013,23.608917902030264,42.80485209018843,0.0,848.8850708190694,22.4331724577756,41.76708237362701,0.0,596.2742457705997,23.31681856574025,45.26884720825992,0.0,781.9696905531588,23.833865543364485,34.43340929682064,0.0,1057.8590903232682,23.846898511182516,48.069646316041045,0.0,881.1654995748521,0.0,25.413321053988945,4049.3931598814315,0.0,0.0,39.32954120327739,0.0,0.0,0.0,0.0,0.0,2471.347128789022,2471.347128789022,1135.8419438784497,1135.8419438784497,25.413321053988945,31.766651317486176,1155.7554010365484,4049.3931598814315,8.071827280497686,7.22,1.1341498168339927,5205.14856091798,51.01665051940774,0.0001955742307127481,8.071827280497686,1.1341498168339927,14.857792214461966,0.005557633320772053,5.090164495489592,13.017014498046512,0.3949581047093846,0.005557633320772053,13.0,81.99999928901835,0.0,0.0,0.04575629114038165,7.219999999999999,0.19443179492226303,11.500386201580687,0.31057230924622753,0.004783307062903355,11.5,19.35,0.31057230924622753,0.004783307062903355,4.5,28173962.75730328,1369689.9931189334 
 05/03  20:00:00,16.6125,0.0,0.0,0.0,0.0,0.0,25.888428341191855,8.76430568137817,22.363288705958116,7.896917427777135,22.200558329043815,5.8705427627332,22.274465875672398,8.278348244699773,22.463117361581382,5.405371789146334,22.7966466470772,10.529038283324454,25.888428341191855,33.825894489489876,0.0,956.5569047622064,22.363288705958116,39.42223178873686,0.0,540.4027531954318,22.200558329043815,34.64078398235828,0.0,158.57921054277608,22.274465875672398,40.69117107185839,0.0,415.2592604616963,22.463117361581382,32.99016457291988,0.0,592.6420659894845,22.7966466470772,45.83421314958205,0.0,779.9696110378767,0.0,821.042047372323,2591.563030157246,0.0,208.17504557595046,460.5878333827305,286.61121089812116,110.27726231363879,0.0,0.0,0.0,1610.250312072298,1610.250312072298,704.295515825319,704.295515825319,821.042047372323,1026.3025592154038,875.4715333755915,2591.563030157246,7.788458918481049,7.219999999999999,1.0854302498305561,3467.034563532837,48.51041083928445,0.005703913447609342,7.788458918481049,1.0854302498305561,13.87235650916589,0.005411724627161841,4.721036592858349,13.00028975584278,0.3705044250126874,0.005411724627161841,13.0,81.99999941893338,0.0,0.0,0.029673191179864996,7.219999999999999,0.12949048980626543,11.500213613451672,0.31057230924622753,0.005038613903672514,11.5,16.6125,0.31057230924622753,0.005038613903672514,4.5,16310501.864433799,1354960.257918031 
 05/03  21:00:00,14.162500000000001,0.0,0.0,0.0,0.0,0.0,25.291519231871014,7.545907362613777,21.935323450902505,6.5972466309042215,21.89055954069653,5.090118290313688,21.820568111879144,6.89810221686504,22.45726364256613,4.928061103285545,22.402795659477057,9.256139354856309,25.291519231871014,32.25660072463502,0.0,0.0,21.935323450902505,36.99799919586597,47.52,0.0,21.89055954069653,33.4212210990012,20.520000000000003,0.0,21.820568111879144,38.03721318710828,47.52,0.0,22.45726364256613,31.923564825674173,20.520000000000003,0.0,22.402795659477057,43.09757809653124,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,25.392390310214573,0.006626583651115403,7.624099652298971,25.392390310214573,0.0,0.006626583651115403,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,14.162500000000001,0.0,0.005836879532413198,11.5,14.162500000000001,0.0,0.005836879532413198,4.5,5760000.0,0.0 
 05/03  22:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,24.327778250613814,7.561674226299475,21.215370001604782,6.616795257785537,21.263241950529945,5.105820003535665,21.123946204416722,6.918536048166175,21.746280938225592,4.938288851966638,22.037156438245123,9.27213690560386,24.327778250613814,34.208375779842214,0.0,0.0,21.215370001604782,38.71857131414431,27.720000000000002,0.0,21.263241950529945,34.768492198059405,11.970000000000002,0.0,21.123946204416722,39.75237873935952,27.720000000000002,0.0,21.746280938225592,33.36489532464047,11.970000000000002,0.0,22.037156438245123,44.11792175687977,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,24.604062373207164,0.0065964272454020045,7.558624784989858,24.604062373207164,0.0,0.0065964272454020045,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.0065529881074633525,11.5,12.6125,0.0,0.0065529881074633525,4.5,1710000.0,0.0 
 05/03  23:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,23.25597342165864,7.5616155942719345,20.611705870416404,6.616615456217862,20.689614416981442,5.1055239855489365,20.55417058581896,6.918361477606291,20.984994661373605,4.938077163206465,21.5599415948171,9.2720987343567,23.25597342165864,36.48622632093971,0.0,0.0,20.611705870416404,40.17990833850639,15.840000000000002,0.0,20.689614416981442,36.01409167918094,6.840000000000001,0.0,20.55417058581896,41.167823762466526,15.840000000000002,0.0,20.984994661373605,34.95594601803985,6.840000000000001,0.0,21.5599415948171,45.42109968481875,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,23.51794049744175,0.006597839285470973,7.5617256711773,23.51794049744175,0.0,0.006597839285470973,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,11.5125,0.0,0.006292597762535998,11.5,11.5125,0.0,0.006292597762535998,4.5,1710000.0,0.0 
 05/03  24:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,22.27110504375967,7.561602276318395,20.237092345675382,6.616605766637293,20.3156317996958,5.105525893543994,20.199282465942247,6.9183504226245045,20.48079065952158,4.938079641269255,21.217448611595714,9.2720838757948,22.27110504375967,38.73044084901414,0.0,0.0,20.237092345675382,41.11941387060311,15.840000000000002,0.0,20.3156317996958,36.854142675980015,6.840000000000001,0.0,20.199282465942247,42.079635432435595,15.840000000000002,0.0,20.48079065952158,36.057081666732756,6.840000000000001,0.0,21.217448611595714,46.384100406596616,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,22.507113941052644,0.00659778129412519,7.56159844944045,22.507113941052644,0.0,0.00659778129412519,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.006156125597483683,11.5,10.7875,0.0,0.006156125597483683,4.5,1710000.0,0.0 
 05/04  01:00:00,11.599999999999998,0.0,0.0,0.0,0.0,0.0,21.420340146662575,7.561602926734647,20.165750663619832,6.616606479818643,20.223111214466215,5.1055263223776155,20.136243879557448,6.918351402048293,20.318843254856965,4.938079878236809,21.208867481399768,9.272084383727423,21.420340146662575,40.79408023291618,0.0,0.0,20.165750663619832,41.300564411452825,15.840000000000002,0.0,20.223111214466215,37.06492717663879,6.840000000000001,0.0,20.136243879557448,42.243412342047755,15.840000000000002,0.0,20.318843254856965,36.41855727361929,6.840000000000001,0.0,21.208867481399768,46.4078686505963,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,21.616877330419815,0.006597783486133794,7.561603153377483,21.616877330419815,0.0,0.006597783486133794,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,11.599999999999998,0.0,0.005672213385588376,11.5,11.599999999999998,0.0,0.005672213385588376,4.5,4950000.0,0.0 
 05/04  02:00:00,12.575,0.0,0.0,0.0,0.0,0.0,20.803042205192043,7.561602926734647,20.120798353786356,6.616606628553608,20.156541885509725,5.1055263223776155,20.092816450437507,6.918351402048293,20.211925223683107,4.938079878236809,21.127253875916395,9.272084383727423,20.803042205192043,42.36808888827423,0.0,0.0,20.120798353786356,41.415605930498586,15.840000000000002,0.0,20.156541885509725,37.217866078891944,6.840000000000001,0.0,20.092816450437507,42.357107049588095,15.840000000000002,0.0,20.211925223683107,36.66005624517487,6.840000000000001,0.0,21.127253875916395,46.64102247328625,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,20.93409999497904,0.006597783408324724,7.561602926734647,20.93409999497904,0.0,0.006597783408324724,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,12.575,0.0,0.005202601994504031,11.5,12.575,0.0,0.005202601994504031,4.5,4950000.0,0.0 
 05/04  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.349298870588257,7.561602926734647,20.07227902955072,6.616606628553608,20.09837084107057,5.1055263223776155,20.045120601386706,6.918351402048293,20.13042304241135,4.938079878236809,21.01374314898245,9.272084383727423,20.349298870588257,43.56966925336827,0.0,0.0,20.07227902955072,41.54017784608533,15.840000000000002,0.0,20.09837084107057,37.35208211286722,6.840000000000001,0.0,20.045120601386706,42.4823718616803,15.840000000000002,0.0,20.13042304241135,36.8453430345363,6.840000000000001,0.0,21.01374314898245,46.96739674016448,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,20.452284436531563,0.006597783410940788,7.561602926734647,20.452284436531563,0.0,0.006597783410940788,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.0053757776806765654,11.5,12.8,0.0,0.0053757776806765654,4.5,4950000.0,0.0 
 05/04  04:00:00,11.05,0.0,0.0,0.0,0.0,0.0,19.99364148849796,7.561602926734647,19.960147730780953,6.616606628553608,19.997648317638372,5.1055263223776155,19.93745222288147,6.918351402048293,20.01645395679512,4.938079878236809,20.91413570244044,9.272084383727423,19.99364148849796,44.53850750790176,0.0,0.0,19.960147730780953,41.82988285584871,15.840000000000002,0.0,19.997648317638372,37.58589033139191,6.840000000000001,0.0,19.93745222288147,42.76686159341439,15.840000000000002,0.0,20.01645395679512,37.10635515356172,6.840000000000001,0.0,20.91413570244044,47.25590436917738,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,20.07620193034245,0.006597783410857318,7.561602926734647,20.07620193034245,0.0,0.006597783410857318,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,11.05,0.0,0.00517323130949264,11.5,11.05,0.0,0.00517323130949264,4.5,4950000.0,0.0 
 05/04  05:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.678363495518212,7.561602926734647,19.801332224035047,6.616606628553608,19.89719105346966,5.1055263223776155,19.832535931222072,6.918351402048293,19.874460170707344,4.938079878236809,20.821054687385736,9.272084383727423,19.678363495518212,45.41791490985515,0.0,0.0,19.801332224035047,42.243681275241855,15.840000000000002,0.0,19.89719105346966,37.8206567905801,6.840000000000001,0.0,19.832535931222072,43.04615071649155,15.840000000000002,0.0,19.874460170707344,37.43421524583596,6.840000000000001,0.0,20.821054687385736,47.52733213468057,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,19.755008601865725,0.006597783410859838,7.561602926734647,19.755008601865725,0.0,0.006597783410859838,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,9.625,0.0,0.005460077519380007,11.5,9.625,0.0,0.005460077519380007,4.5,4950000.0,0.0 
 05/04  06:00:00,10.15,0.0,0.0,0.0,0.0,0.0,19.460906388895644,7.570822138134018,19.8203664528291,6.6257558420333975,20.61994453806245,5.114564505626353,20.608159474875237,6.927522823636128,19.928752875335455,4.94710592357994,20.76295769167953,9.281430923783612,19.460906388895644,46.06437291101368,0.0,0.0,19.8203664528291,42.220466219629785,15.840000000000002,0.0,20.61994453806245,36.20093711192247,6.840000000000001,0.0,20.608159474875237,41.06568570597762,15.840000000000002,0.0,19.928752875335455,37.33209063323647,6.840000000000001,0.0,20.76295769167953,47.727621020588614,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,19.49255473235882,0.0065977834108597675,7.570822138134018,19.49255473235882,0.0,0.0065977834108597675,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,10.15,0.0,0.006194319997845183,11.5,10.15,0.0,0.006194319997845183,4.5,4950000.0,0.0 
 05/04  07:00:00,14.412499999999998,0.0,0.0,0.0,0.0,0.0,19.467220365162937,7.567134885838466,20.190995287906794,6.622096569721708,22.656633628911614,5.11094961073103,22.193214121459405,6.923854617343345,20.328416190023635,4.943495876124636,20.834593814792022,9.277692790251356,19.467220365162937,46.034817027845364,0.0,0.0,20.190995287906794,41.25445354377665,15.84,0.0,22.656633628911614,31.984123996823243,6.840000000000001,0.0,22.193214121459405,37.26836215912826,15.84,0.0,20.328416190023635,36.413407386432254,6.840000000000001,0.0,20.834593814792022,47.50586120735339,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,19.4547180423298,0.006597783410859768,7.567134885838465,19.4547180423298,0.0,0.006597783410859768,13.0,81.99999960583537,0.0,0.0,0.0,7.219999999999999,0.0,14.412499999999998,0.0,0.006582017009380356,11.5,14.412499999999998,0.0,0.006582017009380356,4.5,4950000.0,0.0 
 05/04  08:00:00,18.7625,0.0,0.0,0.0,0.0,0.0,19.87260447694129,7.570822138134018,20.993441580537016,6.6257558420333975,25.467949470311407,5.114564505626353,23.69221847309511,6.927522823636128,21.149037390587907,4.94710592357994,21.06629187436523,9.281430923783612,19.87260447694129,44.90445011784871,0.0,0.0,20.993441580537016,39.276030168930205,15.84,0.0,25.467949470311407,27.021083717347643,6.840000000000001,0.0,23.69221847309511,34.02845427754363,15.84,0.0,21.149037390587907,34.62975754390647,6.840000000000001,0.0,21.06629187436523,46.84607463528188,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,19.816622266898644,0.006597783410859772,7.570822138134017,19.816622266898644,0.0,0.006597783410859772,13.0,81.99999960583537,0.0,0.0,0.0,7.219999999999999,0.0,18.7625,0.0,0.006534483368888776,11.5,18.7625,0.0,0.006534483368888776,4.5,4950000.0,0.0 
 05/04  09:00:00,22.75,0.0,0.0,0.0,0.0,0.0,20.74136101156192,7.567134885838466,21.99809217263553,6.622096569721708,27.87192861613286,5.11094961073103,24.28079747140851,6.923854617343345,22.11101484428722,4.943495876124636,21.407327695246813,9.277692790251356,20.74136101156192,42.552278193211386,0.0,0.0,21.99809217263553,36.925309486091066,15.840000000000002,0.0,27.87192861613286,23.43740982369089,6.840000000000001,0.0,24.28079747140851,32.83254538077969,15.840000000000002,0.0,22.11101484428722,32.64365964326702,6.840000000000001,0.0,21.407327695246813,45.86495745680992,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,20.603918344949104,0.006597783410859775,7.567134885838465,20.603918344949104,0.0,0.006597783410859775,13.0,81.99999960583537,0.0,0.0,0.0,7.219999999999999,0.0,22.75,0.0,0.0067133315813207904,11.5,22.75,0.0,0.0067133315813207904,4.5,4950000.0,0.0 
 05/04  10:00:00,26.15,0.0,0.0,0.0,0.0,0.0,21.957865260913533,7.561602926734647,23.043006066786607,6.616606628553608,29.407968088172744,5.1055263223776155,24.45141829187802,6.918351402048293,23.068736159818158,4.938079878236809,21.78387885772092,9.272084383727423,21.957865260913533,39.48306048214877,0.0,0.0,23.043006066786607,34.63956543876236,15.840000000000002,0.0,29.407968088172744,21.420471257132743,6.840000000000001,0.0,24.45141829187802,32.48631022073981,15.840000000000002,0.0,23.068736159818158,30.78649504895877,6.840000000000001,0.0,21.78387885772092,44.803333576518646,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,21.76990523036251,0.006597783410859776,7.561602926734647,21.76990523036251,0.0,0.006597783410859776,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,26.15,0.0,0.006016663004225861,11.5,26.15,0.0,0.006016663004225861,4.5,4950000.0,0.0 
 05/04  11:00:00,27.575,0.0,0.0,0.0,0.0,0.0,23.372481625612885,7.552377762882192,23.934554007110087,6.607451070825777,29.74082193575019,5.096481560210764,24.75113925054741,6.9091735066105695,23.880216302052517,4.929047462807299,22.168882586877512,9.262732414577556,23.372481625612885,36.214277528276355,0.0,0.0,23.934554007110087,32.80349675714086,15.840000000000002,0.0,29.74082193575019,20.997644051324464,6.840000000000001,0.0,24.75113925054741,31.889444558772276,15.840000000000002,0.0,23.880216302052517,29.296235753594814,6.840000000000001,0.0,22.168882586877512,43.73576656846082,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,23.162271146344377,0.006597783410859778,7.552377762882192,23.162271146344377,0.0,0.006597783410859778,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,27.575,0.0,0.00516225516357781,11.5,27.575,0.0,0.00516225516357781,4.5,4950000.0,0.0 
 05/04  12:00:00,28.487499999999997,0.0,0.0,0.0,0.0,0.0,24.839238141009847,7.546841090645569,24.614173385537036,6.601956106958361,29.04254916049645,5.091053372409049,25.06636105570562,6.9036652488923185,24.52806123018241,4.923626636723079,22.5447707077708,9.25711932411361,24.839238141009847,33.14898207896414,0.0,0.0,24.614173385537036,31.48081519315261,15.840000000000002,0.0,29.04254916049645,21.855519317023642,6.840000000000001,0.0,25.06636105570562,31.283559804082827,15.840000000000002,0.0,24.52806123018241,28.168127103683645,6.840000000000001,0.0,22.5447707077708,42.73070333152263,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,24.6271139966084,0.006597783410859778,7.546841090645569,24.6271139966084,0.0,0.006597783410859778,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,28.487499999999997,0.0,0.004859047023073298,11.5,28.487499999999997,0.0,0.004859047023073298,4.5,4950000.0,0.0 
 05/04  13:00:00,29.2125,0.0,0.0,0.0,0.0,0.0,26.284803046221967,7.537607530886395,25.148970696438898,6.592792545707387,27.902978173581996,5.082000681551495,25.372673159509716,6.8944794929691655,25.061098547534428,4.91458619938695,22.898434977404573,9.247758523520485,26.284803046221967,30.403826774301038,0.0,0.0,25.148970696438898,30.472212903991114,15.840000000000002,0.0,27.902978173581996,23.336311656139337,6.840000000000001,0.0,25.372673159509716,30.698917434525683,15.840000000000002,0.0,25.061098547534428,27.2681661723905,6.840000000000001,0.0,22.898434977404573,41.79725400631534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,26.068358338172175,0.006597783410859777,7.537607530886395,26.068358338172175,0.0,0.006597783410859777,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,29.2125,0.0,0.004880116460726627,11.5,29.2125,0.0,0.004880116460726627,4.5,4950000.0,0.0 
 05/04  14:00:00,29.0875,0.0,0.0,0.0,0.0,0.0,27.666948693307994,7.5228240944912494,25.571241166685937,6.578121043470243,27.087009232050367,5.067506912817307,25.641777706892007,6.8797722482889,25.879703976440716,4.900112007014838,23.186445533067943,9.232771454106551,27.666948693307994,28.003385263415215,0.0,0.0,25.571241166685937,29.686355524668663,15.840000000000002,0.0,27.087009232050367,24.449168080333664,6.840000000000001,0.0,25.641777706892007,30.181621492689096,15.840000000000002,0.0,25.879703976440716,25.952777993342476,6.840000000000001,0.0,23.186445533067943,41.03337594022689,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,27.46786896161612,0.006597783410859783,7.5228240944912494,27.46786896161612,0.0,0.006597783410859783,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,29.0875,0.0,0.005170240911393339,11.5,29.0875,0.0,0.005170240911393339,4.5,4950000.0,0.0 
 05/04  15:00:00,29.5875,0.0,0.0,0.0,0.0,0.0,28.861323436386975,7.517277352916188,25.992486721563402,6.572616346593342,26.66040781240065,5.06206883034539,25.838026742615813,6.874254153868714,27.44043004230116,4.894681387933779,23.443025156981495,9.227148323553703,28.861323436386975,26.112064681375728,0.0,0.0,25.992486721563402,28.94365098664852,15.840000000000002,0.0,26.66040781240065,25.059662084501767,6.840000000000001,0.0,25.838026742615813,29.821029802678723,15.840000000000002,0.0,27.44043004230116,23.672108893025367,6.840000000000001,0.0,23.443025156981495,40.38708335160484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,28.694180106173512,0.00659778341085979,7.517277352916188,28.694180106173512,0.0,0.00659778341085979,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,29.5875,0.0,0.005191372696374558,11.5,29.5875,0.0,0.005191372696374558,4.5,4950000.0,0.0 
 05/04  16:00:00,30.0,0.0,0.0,0.0,0.0,0.0,29.783933444789948,7.508027506681502,26.32885652787188,6.563436309596472,26.33701660738093,5.053000238384779,25.88446341653629,6.865051849410101,29.056965858669003,4.885624918913246,23.67228098088292,9.217770705716624,29.783933444789948,24.74031667308313,0.0,0.0,26.32885652787188,28.355416341240222,15.840000000000002,0.0,26.33701660738093,25.525754220453393,6.840000000000001,0.0,25.88446341653629,29.720229987688803,15.840000000000002,0.0,29.056965858669003,21.529232361746573,6.840000000000001,0.0,23.67228098088292,39.807579521460994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,29.660602608016905,0.006597783410859799,7.508027506681502,29.660602608016905,0.0,0.006597783410859799,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,30.0,0.0,0.004948868158528911,11.5,30.0,0.0,0.004948868158528911,4.5,4950000.0,0.0 
 05/04  17:00:00,29.625,0.0,0.0,0.0,0.0,0.0,30.27868548536681,7.502475962484124,26.347524464673068,6.5579266699065695,25.966819745380764,5.047557399581238,25.723617564057562,6.8595287868877595,30.00440478523411,4.880189343140323,23.828337299088158,9.212142501627143,30.27868548536681,24.03681974014355,0.0,0.0,26.347524464673068,28.313327712761204,15.840000000000002,0.0,25.966819745380764,26.080693578218607,6.840000000000001,0.0,25.723617564057562,29.99375120834906,15.840000000000002,0.0,30.00440478523411,20.372833837896046,6.840000000000001,0.0,23.828337299088158,39.42024545307779,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,30.19833523838393,0.006597783410859802,7.502475962484124,30.19833523838393,0.0,0.006597783410859802,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,29.625,0.0,0.00457971451193823,11.5,29.625,0.0,0.00457971451193823,4.5,4950000.0,0.0 
 05/04  18:00:00,27.7125,0.0,0.0,0.0,0.0,0.0,30.30122144496414,7.493217661959388,25.956774872013604,6.54873853659902,25.431620311043435,5.038480399920225,25.294037778072592,6.850318338573226,29.75826858707346,4.8711248107795475,23.872704382024555,9.202756747871563,30.30122144496414,23.990566524567082,0.0,0.0,25.956774872013604,28.958335992916467,15.840000000000002,0.0,25.431620311043435,26.90571145371743,6.840000000000001,0.0,25.294037778072592,30.75062392031544,15.840000000000002,0.0,29.75826858707346,20.65266781336956,6.840000000000001,0.0,23.872704382024555,39.29026609106825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,30.335523588169526,0.006597783410859802,7.493217661959388,30.335523588169526,0.0,0.006597783410859802,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,27.7125,0.0,0.005178654247500354,11.5,27.7125,0.0,0.005178654247500354,4.5,4950000.0,0.0 
