Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/04  19:00:00,25.6375,0.0,0.0,0.0,0.0,0.0,29.76961020238057,7.487661175259733,25.09691389293948,6.543224053754229,24.688058630420482,5.033032568896028,24.593180249411283,6.844790513272328,27.96180697380226,4.86568454311777,23.76342022632854,9.197123740853968,29.76961020238057,24.726553810797625,0.0,0.0,25.09691389293948,30.46598470860062,15.84,0.0,24.688058630420482,28.11489285179701,6.840000000000001,0.0,24.593180249411283,32.05224988678523,15.84,0.0,27.96180697380226,22.923228024557805,6.840000000000001,0.0,23.76342022632854,39.534634423037154,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,29.8655834878672,0.006597783410859802,7.487661175259733,29.8655834878672,0.0,0.006597783410859802,13.0,81.99999960583537,0.0,0.0,0.0,7.219999999999999,0.0,25.6375,0.0,0.0056221329203824544,11.5,25.6375,0.0,0.0056221329203824544,4.5,4950000.0,0.0 
 05/04  20:00:00,23.250000000000004,0.0,0.0,0.0,0.0,0.0,28.801737789755066,7.487661175259733,24.140230946785746,6.543224053754229,23.90643851141172,5.033032568896028,23.81920550056948,6.844790513272328,25.82117979851175,4.86568454311777,23.491622508214853,9.197123740853968,28.801737789755066,26.149446562435173,0.0,0.0,24.140230946785746,32.259207546772515,15.840000000000002,0.0,23.90643851141172,29.463143835944255,6.840000000000001,0.0,23.81920550056948,33.5753998508667,15.840000000000002,0.0,25.82117979851175,25.98868546032494,6.840000000000001,0.0,23.491622508214853,40.18778185787705,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,28.96516885778449,0.006597783410859804,7.487661175259733,28.96516885778449,0.0,0.006597783410859804,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,23.250000000000004,0.0,0.0056406777955174126,11.5,23.250000000000004,0.0,0.0056406777955174126,4.5,4950000.0,0.0 
 05/04  21:00:00,20.449999999999996,0.0,0.0,0.0,0.0,0.0,27.661801099372124,7.487661175259733,23.297062881532618,6.543224053754229,23.20452540598876,5.033032568896028,23.102074564706932,6.844790513272328,24.280705435793713,4.86568454311777,23.15836332134261,9.197123740853968,27.661801099372124,27.94296248121266,0.0,0.0,23.297062881532618,33.937524275474324,15.840000000000002,0.0,23.20452540598876,30.735750471575212,6.840000000000001,0.0,23.102074564706932,35.05887272917912,15.840000000000002,0.0,24.280705435793713,28.479123619951686,6.840000000000001,0.0,23.15836332134261,41.00464794423621,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,27.851083201755053,0.006597783410859807,7.487661175259733,27.851083201755053,0.0,0.006597783410859807,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,20.449999999999996,0.0,0.005612834561250939,11.5,20.449999999999996,0.0,0.005612834561250939,4.5,4950000.0,0.0 
 05/04  22:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,26.519818143708186,7.487661175259733,22.63702296046487,6.543224053754229,22.62402722662297,5.033032568896028,22.515900433922013,6.844790513272328,23.232609011340486,4.86568454311777,22.83491162149761,9.197123740853968,26.519818143708186,29.87892605606307,0.0,0.0,22.63702296046487,35.319297650016296,15.840000000000002,0.0,22.62402722662297,31.834619166608995,6.840000000000001,0.0,22.515900433922013,36.325628407654555,15.840000000000002,0.0,23.232609011340486,30.328619331389657,6.840000000000001,0.0,22.83491162149761,41.815286466728196,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,26.800027508497696,0.00659778341085981,7.487661175259733,26.800027508497696,0.0,0.00659778341085981,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.005567307369005965,11.5,19.0875,0.0,0.005567307369005965,4.5,4950000.0,0.0 
 05/04  23:00:00,17.525,0.0,0.0,0.0,0.0,0.0,25.440875506247124,7.487661175259733,22.114195664756778,6.543224053754229,22.141625722789094,5.033032568896028,22.034804391301023,6.844790513272328,22.48698817388374,4.86568454311777,22.538104365893716,9.197123740853968,25.440875506247124,31.847926893101814,0.0,0.0,22.114195664756778,36.46046816746899,15.840000000000002,0.0,22.141625722789094,32.782401365444784,6.840000000000001,0.0,22.034804391301023,37.405174548067045,15.840000000000002,0.0,22.48698817388374,31.729183019792217,6.840000000000001,0.0,22.538104365893716,42.57506414758238,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,25.70240552052862,0.006597783410859813,7.487661175259733,25.70240552052862,0.0,0.006597783410859813,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,17.525,0.0,0.005726243892591656,11.5,17.525,0.0,0.005726243892591656,4.5,4950000.0,0.0 
 05/04  24:00:00,15.6375,0.0,0.0,0.0,0.0,0.0,24.451937857115098,7.478394583176023,21.61288039204697,6.534027554986168,21.680143662263298,5.023947613668422,21.561622993693362,6.835571647697604,21.87544751664718,4.856611655591588,22.26828805779723,9.187729465680635,24.451937857115098,33.76042448472185,0.0,0.0,21.61288039204697,37.56957481705375,15.840000000000002,0.0,21.680143662263298,33.69733344237585,6.840000000000001,0.0,21.561622993693362,38.477539710705145,15.840000000000002,0.0,21.87544751664718,32.91164722241046,6.840000000000001,0.0,22.26828805779723,43.25180584371533,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,24.691270149244104,0.006597783410859813,7.478394583176023,24.691270149244104,0.0,0.006597783410859813,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,15.6375,0.0,0.0055675115317689846,11.5,15.6375,0.0,0.0055675115317689846,4.5,4950000.0,0.0 
 05/05  01:00:00,16.0625,0.0,0.0,0.0,0.0,0.0,23.54895940891288,7.472833133301739,21.263024496213635,6.528508064226236,21.329834177059617,5.018494999518831,21.222001378467304,6.830038824051888,21.440468125477256,4.85116644453131,22.01955263202937,9.18209124472905,23.54895940891288,35.62796649001571,0.0,0.0,21.263024496213635,38.36785893177687,15.840000000000002,0.0,21.329834177059617,34.41415769230872,6.840000000000001,0.0,21.222001378467304,39.270891891300195,15.840000000000002,0.0,21.440468125477256,33.78501101621664,6.840000000000001,0.0,22.01955263202937,43.89563513478484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,23.765691297116234,0.006597783410859812,7.472833133301739,23.765691297116234,0.0,0.006597783410859812,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,16.0625,0.0,0.005146116539617216,11.5,16.0625,0.0,0.005146116539617216,4.5,4950000.0,0.0 
 05/05  02:00:00,16.325,0.0,0.0,0.0,0.0,0.0,22.765846503330337,7.472833133301739,21.06066468221183,6.528508064226236,21.102480794211296,5.018494999518831,21.020632925359095,6.830038824051888,21.165220220430385,4.85116644453131,21.787712535760587,9.18209124472905,22.765846503330337,37.35402488672454,0.0,0.0,21.06066468221183,38.847513038350186,15.840000000000002,0.0,21.102480794211296,34.897610194301116,6.840000000000001,0.0,21.020632925359095,39.75955941697881,15.840000000000002,0.0,21.165220220430385,34.35998143607029,6.840000000000001,0.0,21.787712535760587,44.52114746376398,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,22.947344830526532,0.006597783410859812,7.472833133301739,22.947344830526532,0.0,0.006597783410859812,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.00498725629558751,11.5,16.325,0.0,0.00498725629558751,4.5,4950000.0,0.0 
 05/05  03:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,22.128642512284138,7.463558223176123,20.835269862135767,6.519303425526938,20.879816167945012,5.0094018186674845,20.79912344407635,6.820811769504244,20.91545468054985,4.842085691335925,21.593351739649624,9.172688567993301,22.128642512284138,38.80357616478058,0.0,0.0,20.835269862135767,39.36472265119004,15.840000000000002,0.0,20.879816167945012,35.356094961679545,6.840000000000001,0.0,20.79912344407635,40.27944623965388,15.840000000000002,0.0,20.91545468054985,34.869193996452616,6.840000000000001,0.0,21.593351739649624,45.02468455189487,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,22.276501400400036,0.006597783410859815,7.463558223176123,22.276501400400036,0.0,0.006597783410859815,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.004999511392644103,11.5,15.4125,0.0,0.004999511392644103,4.5,4950000.0,0.0 
 05/05  04:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,21.585954019934746,7.457991675359725,20.582121448229987,6.513778974679929,20.64448266203144,5.003944295939345,20.552414982481253,6.815273854995696,20.664757078140756,4.836635493931484,21.426140570848858,9.167045244648971,21.585954019934746,40.095437700579026,0.0,0.0,20.582121448229987,39.968425715436226,15.840000000000002,0.0,20.64448266203144,35.85867186658385,6.840000000000001,0.0,20.552414982481253,40.88109319875783,15.840000000000002,0.0,20.664757078140756,35.398190720971556,6.840000000000001,0.0,21.426140570848858,45.47069022428184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,21.716165457782296,0.006597783410859818,7.457991675359725,21.716165457782296,0.0,0.006597783410859818,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.005228310935868173,11.5,13.9375,0.0,0.005228310935868173,4.5,4950000.0,0.0 
 05/05  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.11647903761762,7.457991675359725,20.380087510665362,6.513778974679929,20.48720985176483,5.003944295939345,20.427527406897966,6.815273854995696,20.449623556816654,4.836635493931484,21.277238857965106,9.167045244648971,21.11647903761762,41.26543266497753,0.0,0.0,20.380087510665362,40.46946542051529,15.840000000000002,0.0,20.48720985176483,36.208194202358676,6.840000000000001,0.0,20.427527406897966,41.19774028369011,15.840000000000002,0.0,20.449623556816654,35.870723776173364,6.840000000000001,0.0,21.277238857965106,45.88759766022065,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,21.221790607858495,0.0065977834108598196,7.457991675359725,21.221790607858495,0.0,0.0065977834108598196,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.005473169213682613,11.5,13.3,0.0,0.005473169213682613,4.5,4950000.0,0.0 
 05/05  06:00:00,15.425,0.0,0.0,0.0,0.0,0.0,20.85673699012969,7.457991675359725,20.46267409279522,6.513778974679929,21.69702077317335,5.003944295939345,21.76622127508132,6.815273854995696,20.54494847085326,4.836635493931484,21.200047004842748,9.167045244648971,20.85673699012969,41.92865769907697,0.0,0.0,20.46267409279522,40.2641405617795,15.840000000000002,0.0,21.69702077317335,33.63986673211264,6.840000000000001,0.0,21.76622127508132,37.97183775219651,15.840000000000002,0.0,20.54494847085326,35.66091324473744,6.840000000000001,0.0,21.200047004842748,46.10530832293388,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,20.879037108083324,0.006597783410859818,7.457991675359725,20.879037108083324,0.0,0.006597783410859818,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,15.425,0.0,0.005875537066149708,11.5,15.425,0.0,0.005875537066149708,4.5,4950000.0,0.0 
 05/05  07:00:00,18.074999999999996,0.0,0.0,0.0,0.0,0.0,20.905496419601903,7.44870860403468,20.926947476889275,6.504566077236591,24.18611389177054,4.994843079161703,23.666576048122984,6.806038591266417,21.028504971640032,4.8275464858106805,21.30450855233814,9.157634373627932,20.905496419601903,41.77692297059919,0.0,0.0,20.926947476889275,39.10597770997912,15.84,0.0,24.18611389177054,28.93164545599344,6.840000000000001,0.0,23.666576048122984,33.80893336696282,15.84,0.0,21.028504971640032,34.594663798404945,6.840000000000001,0.0,21.30450855233814,45.78206146389616,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,20.886089387059844,0.006597783410859818,7.448708604034679,20.886089387059844,0.0,0.006597783410859818,13.0,81.99999960583537,0.0,0.0,0.0,7.219999999999999,0.0,18.074999999999996,0.0,0.006201123586637714,11.5,18.074999999999996,0.0,0.006201123586637714,4.5,4950000.0,0.0 
 05/05  08:00:00,20.275,0.0,0.0,0.0,0.0,0.0,21.35767191380593,7.443137015841639,21.622399166277756,6.4990367994164036,26.810571752018284,4.989380675069762,24.79080025471044,6.800495744578868,21.73210141437944,4.8220913945432295,21.553031028640973,9.151986262395734,21.35767191380593,40.61977643493334,0.0,0.0,21.622399166277756,37.45968145921873,15.84,0.0,26.810571752018284,24.73567598261078,6.840000000000001,0.0,24.79080025471044,31.578609769038607,15.84,0.0,21.73210141437944,33.12285910820263,6.840000000000001,0.0,21.553031028640973,45.07337444549626,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,21.290696441773893,0.006597783410859818,7.443137015841639,21.290696441773893,0.0,0.006597783410859818,13.0,81.99999960583537,0.0,0.0,0.0,7.219999999999999,0.0,20.275,0.0,0.006454740356679118,11.5,20.275,0.0,0.006454740356679118,4.5,4950000.0,0.0 
 05/05  09:00:00,22.85,0.0,0.0,0.0,0.0,0.0,22.15024102028893,7.433845605296416,22.430299535916237,6.48981553902561,28.850762855154905,4.980271094595988,24.94371716660243,6.791252240551147,22.505973911041753,4.812994285095338,21.85250259099835,9.142566668498793,22.15024102028893,38.67744939668657,0.0,0.0,22.430299535916237,35.63699341625465,15.840000000000002,0.0,28.850762855154905,21.934722328726252,6.840000000000001,0.0,24.94371716660243,31.270195990940266,15.840000000000002,0.0,22.505973911041753,31.577114246394174,6.840000000000001,0.0,21.85250259099835,44.227663523560494,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,22.021980624002367,0.006597783410859819,7.433845605296416,22.021980624002367,0.0,0.006597783410859819,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,22.85,0.0,0.006738872501309924,11.5,22.85,0.0,0.006738872501309924,4.5,4950000.0,0.0 
 05/05  10:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,23.13847182397361,7.428268982387138,23.198518117541397,6.484281077676245,29.875496595296102,4.97480371475376,24.74973311450012,6.785704456624374,23.219056203515528,4.80753440453782,22.14348143525817,9.136913220670497,23.13847182397361,36.412815445096086,0.0,0.0,23.198518117541397,34.000870320263274,15.840000000000002,0.0,29.875496595296102,20.659875521897085,6.840000000000001,0.0,24.74973311450012,31.622223605115064,15.840000000000002,0.0,23.219056203515528,30.229110165333957,6.840000000000001,0.0,22.14348143525817,43.43281543699791,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,22.889589538414093,0.006597783410859818,7.428268982387138,22.889589538414093,0.0,0.006597783410859818,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,24.5875,0.0,0.006998999557298446,11.5,24.5875,0.0,0.006998999557298446,4.5,4950000.0,0.0 
 05/05  11:00:00,26.749999999999996,0.0,0.0,0.0,0.0,0.0,24.25050458333657,7.428268982387138,23.891834086147192,6.484281077676245,29.83254974227678,4.97480371475376,24.79850219749569,6.785704456624374,23.850425357371698,4.80753440453782,22.420614178650762,9.136913220670497,24.25050458333657,34.05679250084856,0.0,0.0,23.891834086147192,32.609591558118545,15.840000000000002,0.0,29.83254974227678,20.71110716283854,6.840000000000001,0.0,24.79850219749569,31.53041216819114,15.840000000000002,0.0,23.850425357371698,29.1001217532976,6.840000000000001,0.0,22.420614178650762,42.70640780595323,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,24.014839063560064,0.006597783410859817,7.428268982387138,24.014839063560064,0.0,0.006597783410859817,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,26.749999999999996,0.0,0.0070183235174041785,11.5,26.749999999999996,0.0,0.0070183235174041785,4.5,4950000.0,0.0 
 05/05  12:00:00,28.487499999999997,0.0,0.0,0.0,0.0,0.0,25.5194003600094,7.41896932401361,24.5627464637056,6.47505167509901,28.995023922364787,4.96568617523097,25.042038825857247,6.776452565988682,24.45002634586745,4.798429007332411,22.726293876850626,9.127485296496271,25.5194003600094,31.554232329231397,0.0,0.0,24.5627464637056,31.302833688743792,15.840000000000002,0.0,28.995023922364787,21.725708492418494,6.840000000000001,0.0,25.042038825857247,31.056070613552116,15.840000000000002,0.0,24.45002634586745,28.05350329187161,6.840000000000001,0.0,22.726293876850626,41.8944116910738,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,25.32930377497739,0.006597783410859821,7.41896932401361,25.32930377497739,0.0,0.006597783410859821,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,28.487499999999997,0.0,0.007069506655957444,11.5,28.487499999999997,0.0,0.007069506655957444,4.5,4950000.0,0.0 
 05/05  13:00:00,29.9625,0.0,0.0,0.0,0.0,0.0,26.782065683993018,7.404079582882504,25.113310976490883,6.460274652969609,27.808938449159623,4.951087988373594,25.339327566467908,6.761639535025588,24.980115142030225,4.783850590652307,23.007575186318295,9.11239066374076,26.782065683993018,29.25517752269149,0.0,0.0,25.113310976490883,30.260042250635408,15.840000000000002,0.0,27.808938449159623,23.250974606359144,6.840000000000001,0.0,25.339327566467908,30.480632140402587,15.840000000000002,0.0,24.980115142030225,27.151530492847385,6.840000000000001,0.0,23.007575186318295,41.14426625165325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,26.59427000101968,0.006597783410859822,7.404079582882504,26.59427000101968,0.0,0.006597783410859822,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,29.9625,0.0,0.006743895761112273,11.5,29.9625,0.0,0.006743895761112273,4.5,4950000.0,0.0 
 05/05  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,28.00437876747663,7.389176529509207,25.68394204636608,6.445484228379026,27.14974009299329,4.936476683220265,25.764547934601726,6.746813232153113,25.949624916467055,4.769259179992726,23.256264057393587,9.097282305154595,28.00437876747663,27.206546539104046,0.0,0.0,25.68394204636608,29.22082779224538,15.840000000000002,0.0,27.14974009299329,24.13719024732456,6.840000000000001,0.0,25.764547934601726,29.690655976243818,15.840000000000002,0.0,25.949624916467055,25.611852332454312,6.840000000000001,0.0,23.256264057393587,40.48889317751423,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,27.8241365345895,0.006597783410859828,7.389176529509207,27.8241365345895,0.0,0.006597783410859828,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,30.6,0.0,0.005768465903717159,11.5,30.6,0.0,0.005768465903717159,4.5,4950000.0,0.0 
 05/05  15:00:00,28.85,0.0,0.0,0.0,0.0,0.0,29.093654519974606,7.392903548042941,25.97629980755594,6.449183111544709,26.723869007170318,4.9401307580121685,25.92671269809703,6.750521043678271,27.23817883692731,4.77290827716455,23.507531600297554,9.101060671593583,29.093654519974606,25.543981350115555,0.0,0.0,25.97629980755594,28.72516342910097,15.840000000000002,0.0,26.723869007170318,24.75534729734307,6.840000000000001,0.0,25.92671269809703,29.413550438834427,15.840000000000002,0.0,27.23817883692731,23.7441156927957,6.840000000000001,0.0,23.507531600297554,39.889481926566205,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,28.91567513916803,0.006597783410859832,7.392903548042941,28.91567513916803,0.0,0.006597783410859832,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,28.85,0.0,0.005144133022387695,11.5,28.85,0.0,0.005144133022387695,4.5,4950000.0,0.0 
 05/05  16:00:00,27.425,0.0,0.0,0.0,0.0,0.0,29.72661903117251,7.389176529509207,25.966476083369827,6.445484228379026,26.238303071979786,4.936476683220265,25.756275896253293,6.746813232153113,28.240589752915454,4.769259179992726,23.685833579130275,9.097282305154595,29.72661903117251,24.61941666551744,0.0,0.0,25.966476083369827,28.734579107071582,15.840000000000002,0.0,26.238303071979786,25.467628905361202,6.840000000000001,0.0,25.756275896253293,29.704654091050642,15.840000000000002,0.0,28.240589752915454,22.385533729805882,6.840000000000001,0.0,23.685833579130275,39.45297352050505,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,29.629038362798756,0.0065977834108598326,7.389176529509207,29.629038362798756,0.0,0.0065977834108598326,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,27.425,0.0,0.005645775867909171,11.5,27.425,0.0,0.005645775867909171,4.5,4950000.0,0.0 
 05/05  17:00:00,27.2,0.0,0.0,0.0,0.0,0.0,29.759234138716053,7.374260040789165,25.669353313554446,6.430680476885907,25.721904273535646,4.921852218277872,25.438856736337243,6.7319735912928165,28.24107104851132,4.754654334038698,23.74399313478255,9.082160177797709,29.759234138716053,24.547933632406306,0.0,0.0,25.669353313554446,29.215582061917985,15.840000000000002,0.0,25.721904273535646,26.231119097914426,6.840000000000001,0.0,25.438856736337243,30.238906163280486,15.840000000000002,0.0,28.24107104851132,22.360839783666286,6.840000000000001,0.0,23.74399313478255,39.27485735552656,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,29.795096056232914,0.0065977834108598326,7.374260040789165,29.795096056232914,0.0,0.0065977834108598326,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,27.2,0.0,0.006017548499038206,11.5,27.2,0.0,0.006017548499038206,4.5,4950000.0,0.0 
 05/05  18:00:00,26.8875,0.0,0.0,0.0,0.0,0.0,29.414441972718308,7.37799040353762,25.307373799144024,6.434382644241685,25.17876925109644,4.925509576176365,25.018696709684352,6.73568476236545,28.098830549635547,4.758306792026094,23.685646854600144,9.085942006150967,29.414441972718308,25.047442754108452,0.0,0.0,25.307373799144024,29.858550250592263,15.840000000000002,0.0,25.17876925109644,27.098845795873803,6.840000000000001,0.0,25.018696709684352,31.013253675958964,15.840000000000002,0.0,28.098830549635547,22.55258441829773,6.840000000000001,0.0,23.685646854600144,39.42319351744084,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,29.52968153603767,0.006597783410859834,7.37799040353762,29.52968153603767,0.0,0.006597783410859834,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.005477877648440235,11.5,26.8875,0.0,0.005477877648440235,4.5,4950000.0,0.0 
 05/05  19:00:00,19.7625,0.0,0.0,0.0,0.0,0.0,28.72802061742068,7.392903548042941,24.324372298356515,6.449183111544709,24.254204393933243,4.9401307580121685,24.09564790172642,6.750521043678271,26.59210523326535,4.77290827716455,23.5302596018673,9.101060671593583,28.72802061742068,26.090247267465124,0.0,0.0,24.324372298356515,31.70734073728147,15.84,0.0,24.254204393933243,28.6736053887748,6.840000000000001,0.0,24.09564790172642,32.816884223103926,15.84,0.0,26.59210523326535,24.682870137285143,6.840000000000001,0.0,23.5302596018673,39.835014925913185,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,28.825582525565707,0.006597783410859835,7.392903548042941,28.825582525565707,0.0,0.006597783410859835,13.0,81.99999960583537,0.0,0.0,0.0,7.219999999999999,0.0,19.7625,0.0,0.004985150571434764,11.5,19.7625,0.0,0.004985150571434764,4.5,4950000.0,0.0 
 05/05  20:00:00,13.850000000000001,0.0,0.0,0.0,0.0,0.0,27.625383823149683,7.417107235580206,22.937083162775934,6.473203709183437,23.052349011448662,4.963860538643895,22.81817155281903,6.7746000826826585,24.37812760479334,4.796605893144997,23.202822438433582,9.125597598589234,27.625383823149683,27.86989372589312,0.0,0.0,22.937083162775934,34.52243030231363,15.840000000000002,0.0,23.052349011448662,30.874509204439832,6.840000000000001,0.0,22.81817155281903,35.49988372607854,15.840000000000002,0.0,24.37812760479334,28.18585847382318,6.840000000000001,0.0,23.202822438433582,40.698319466604985,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,27.81774896885929,0.006597783410859833,7.417107235580206,27.81774896885929,0.0,0.006597783410859833,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,13.850000000000001,0.0,0.0038942584216335938,11.5,13.850000000000001,0.0,0.0038942584216335938,4.5,4950000.0,0.0 
 05/05  21:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,26.187943952237735,7.428268982387138,21.95016326679805,6.484281077676245,22.124075254623104,4.97480371475376,21.889166918831762,6.785704456624374,22.85843976571358,4.80753440453782,22.785032407517797,9.136913220670497,26.187943952237735,30.351318694794884,0.0,0.0,21.95016326679805,36.68028298189335,15.840000000000002,0.0,22.124075254623104,32.68680762724451,6.840000000000001,0.0,21.889166918831762,37.58851226856192,15.840000000000002,0.0,22.85843976571358,30.901860537300923,6.840000000000001,0.0,22.785032407517797,41.77253807389344,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,26.41241872859151,0.006597783410859839,7.428268982387138,26.41241872859151,0.0,0.006597783410859839,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.00349435108991907,11.5,12.1125,0.0,0.00349435108991907,4.5,4950000.0,0.0 
 05/05  22:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,24.741779104671537,7.428268982387138,21.301214817342288,6.484281077676245,21.46237126403817,4.97480371475376,21.26407267782168,6.785704456624374,21.868209504126874,4.80753440453782,22.379699302230076,9.136913220670497,24.741779104671537,33.07236737576214,0.0,0.0,21.301214817342288,38.16283630369715,15.840000000000002,0.0,21.46237126403817,34.03313761999546,6.840000000000001,0.0,21.26407267782168,39.05164597878734,15.840000000000002,0.0,21.868209504126874,32.815183063525524,6.840000000000001,0.0,22.379699302230076,42.81326606953455,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,24.9513659612279,0.0065977834108598395,7.428268982387138,24.9513659612279,0.0,0.0065977834108598395,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,12.3875,0.0,0.003663737077035185,11.5,12.3875,0.0,0.003663737077035185,4.5,4950000.0,0.0 
 05/05  23:00:00,12.425,0.0,0.0,0.0,0.0,0.0,23.493990767187864,7.428268982387138,20.879636420996917,6.484281077676245,21.012545774272574,4.97480371475376,20.854433456827138,6.785704456624374,21.2379245132501,4.80753440453782,22.029153820222312,9.136913220670497,23.493990767187864,35.64042440571279,0.0,0.0,20.879636420996917,39.16345347870727,15.840000000000002,0.0,21.012545774272574,34.9848333255033,6.840000000000001,0.0,20.854433456827138,40.04643010853215,15.840000000000002,0.0,21.2379245132501,34.104115022287175,6.840000000000001,0.0,22.029153820222312,43.73675521695474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,23.733726535782136,0.0065977834108598395,7.428268982387138,23.733726535782136,0.0,0.0065977834108598395,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.003672359806582725,11.5,12.425,0.0,0.003672359806582725,4.5,4950000.0,0.0 
 05/05  24:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,22.491020793178095,7.437562613660042,20.533900217636592,6.49350446946065,20.649886951783536,4.983915334674989,20.51929500207023,6.794950062539772,20.777700430025977,4.816633532596691,21.729442330911098,9.146334928930102,22.491020793178095,37.893192553255176,0.0,0.0,20.533900217636592,40.0316296387751,15.840000000000002,0.0,20.649886951783536,35.79707173986643,6.840000000000001,0.0,20.51929500207023,40.907640664858434,15.840000000000002,0.0,20.777700430025977,35.10436620409823,6.840000000000001,0.0,21.729442330911098,44.5726462046583,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,22.724506920785412,0.006597783410859838,7.437562613660042,22.724506920785412,0.0,0.006597783410859838,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,11.5125,0.0,0.0036162991525081688,11.5,11.5125,0.0,0.0036162991525081688,4.5,4950000.0,0.0 
 05/06  01:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,21.6315815747242,7.433845605296416,20.127063311290268,6.48981553902561,20.22591389083081,4.980271094595988,20.113107869111673,6.791252240551147,20.29525630975951,4.812994285095338,21.232609260427992,9.142566668498793,21.6315815747242,39.92018387797836,0.0,0.0,20.127063311290268,41.04042516937777,15.840000000000002,0.0,20.22591389083081,36.737003020852654,6.840000000000001,0.0,20.113107869111673,41.93698413384689,15.840000000000002,0.0,20.29525630975951,36.15541272854044,6.840000000000001,0.0,21.232609260427992,45.93937272087652,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,21.837781814768718,0.0065977834108598395,7.433845605296416,21.837781814768718,0.0,0.0065977834108598395,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.003695010895003627,11.5,10.7875,0.0,0.003695010895003627,4.5,1710000.0,0.0 
 05/06  02:00:00,9.85,0.0,0.0,0.0,0.0,0.0,20.89074530148797,7.428268982387138,19.843543521723,6.484281077676245,19.940285112319064,4.97480371475376,19.830726515393305,6.785704456624374,19.97961347586286,4.80753440453782,20.874745550762036,9.136913220670497,20.89074530148797,41.75865906350484,0.0,0.0,19.843543521723,41.751321022364685,15.840000000000002,0.0,19.940285112319064,37.37776459679388,6.840000000000001,0.0,19.830726515393305,42.660449512384545,15.840000000000002,0.0,19.97961347586286,36.854027238962225,6.840000000000001,0.0,20.874745550762036,46.94123457384445,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,21.056468226252086,0.0065977834108598395,7.428268982387138,21.056468226252086,0.0,0.0065977834108598395,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,9.85,0.0,0.003944917584043985,11.5,9.85,0.0,0.003944917584043985,4.5,1710000.0,0.0 
 05/06  03:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,20.31586266285297,7.428268982387138,19.6100850630477,6.484281077676245,19.71101706009022,4.97480371475376,19.603535650573075,6.785704456624374,19.733580337289368,4.80753440453782,20.647454165198468,9.136913220670497,20.31586266285297,43.26474242962987,0.0,0.0,19.6100850630477,42.36065627611928,15.840000000000002,0.0,19.71101706009022,37.91298059553634,6.840000000000001,0.0,19.603535650573075,43.26625270313799,15.840000000000002,0.0,19.733580337289368,37.4204609827157,6.840000000000001,0.0,20.647454165198468,47.602688847385146,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,20.45489011555744,0.00659778341085984,7.428268982387138,20.45489011555744,0.0,0.00659778341085984,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.0041848838484445155,11.5,8.712500000000002,0.0,0.0041848838484445155,4.5,1710000.0,0.0 
 05/06  04:00:00,8.3,0.0,0.0,0.0,0.0,0.0,19.780807223528107,7.428268982387138,19.425128885290537,6.484281077676245,19.524769315300297,4.97480371475376,19.421101949144784,6.785704456624374,19.537771427145707,4.80753440453782,20.470954089608366,9.136913220670497,19.780807223528107,44.72187914597133,0.0,0.0,19.425128885290537,42.850433434483556,15.840000000000002,0.0,19.524769315300297,38.354110399359456,6.840000000000001,0.0,19.421101949144784,43.75969152603475,15.840000000000002,0.0,19.537771427145707,37.87827209409063,6.840000000000001,0.0,20.470954089608366,48.123551335793714,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,19.91094517313119,0.0065977834108598395,7.428268982387138,19.91094517313119,0.0,0.0065977834108598395,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.0044746521268697135,11.5,8.3,0.0,0.0044746521268697135,4.5,1710000.0,0.0 
 05/06  05:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.29587972250965,7.428268982387138,19.284640824374677,6.484281077676245,19.425196790024962,4.97480371475376,19.341699452403418,6.785704456624374,19.38785576839599,4.80753440453782,20.347241489509802,9.136913220670497,19.29587972250965,46.09003577387613,0.0,0.0,19.284640824374677,43.226780461878384,15.840000000000002,0.0,19.425196790024962,38.59256160783673,6.840000000000001,0.0,19.341699452403418,43.97711305081044,15.840000000000002,0.0,19.38785576839599,38.23304072693127,6.840000000000001,0.0,20.347241489509802,48.492520613520014,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,19.408616772943233,0.006597783410859838,7.428268982387138,19.408616772943233,0.0,0.006597783410859838,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.004509071323798374,11.5,7.987500000000001,0.0,0.004509071323798374,4.5,1710000.0,0.0 
 05/06  06:00:00,8.487499999999999,0.0,0.0,0.0,0.0,0.0,19.005894617001715,7.437562613660042,19.302330646726503,6.49350446946065,20.380367472221124,4.983915334674989,20.37632642263817,6.794950062539772,19.432349033271116,4.816633532596691,20.280459903351925,9.146334928930102,19.005894617001715,46.95956612262339,0.0,0.0,19.302330646726503,43.2066660562681,15.840000000000002,0.0,20.380367472221124,36.41287347655551,6.840000000000001,0.0,20.37632642263817,41.28550670173057,15.840000000000002,0.0,19.432349033271116,38.15168332743066,6.840000000000001,0.0,20.280459903351925,48.72391401543329,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716943270318726,7.716943270318726,0.0,0.0,45.00893188315716,0.0,7.716943270318726,0.0,19.032618755993013,0.00659778341085984,7.437562613660042,19.032618755993013,0.0,0.00659778341085984,13.0,81.99999960583537,0.0,0.0,0.0,7.22,0.0,8.487499999999999,0.0,0.004753613778066138,11.5,8.487499999999999,0.0,0.004753613778066138,4.5,1710000.0,0.0 
 05/06  07:00:00,11.337500000000002,0.0,0.0,0.0,0.0,0.0,19.50197522218412,6.535783792188317,22.053164727537606,5.6697002467539015,22.19039357351526,4.34723458824734,22.182189707904875,5.926366359767416,22.076935898199853,4.2241029295371115,21.93802752567009,8.26311149053436,19.50197522218412,42.837297508955885,1014.6826549614417,0.0,22.053164727537606,34.498226994087425,1904.1450337334613,0.0,22.19039357351526,31.163533061654864,83.73331802883757,281.6234342405752,22.182189707904875,34.81322987775644,256.73353022199217,162.80574347563783,22.076935898199853,31.128120423326955,839.9910210452734,0.0,21.93802752567009,41.520443766052836,1916.0571718711112,0.0,0.0,8711.534065671603,355.87895873205434,0.0,2618.642458177421,418.323788901463,782.672761779892,1511.1097996876156,2608.676647501764,0.0,58.66773200079814,127.85943119745086,127.85943119745086,173.1796664115145,173.1796664115145,8435.583084103253,10544.478855129066,373.11533863523164,355.87895873205434,7.596520181137923,7.344235817579681,0.24935139373578924,728.994297367286,62.46107509459987,0.11484961229103116,7.596520181137923,0.24935139373578946,12.304439849831507,0.005020733561135781,3.5438482450079327,13.001234720923392,0.3705044250126874,0.005020733561135781,13.0,81.76479015176645,0.0,0.0003421282643990122,0.007888852856315347,7.22,0.009877497293369012,10.93127983594958,0.31057230924622753,0.004777406794525679,11.5,11.337500000000002,0.31057230924622753,0.004777406794525679,4.5,4745239.072970564,1354960.257918031 
 05/06  08:00:00,14.862500000000002,0.0,0.0,0.0,0.0,0.0,20.20895837926608,4.994912604993374,22.20063817914547,4.108862762753981,23.088447726996414,3.1711745814889145,22.204931194508582,4.283502544971924,22.20048860714629,3.102936559675941,22.201804300974544,6.429206269359113,20.20895837926608,36.84917004475526,867.7521677062946,0.0,22.20063817914547,30.626976295451694,789.2034353473125,0.0,23.088447726996414,27.184980180307917,0.0,678.0666384546419,22.204931194508582,30.997908312915435,0.0,655.426625741863,22.20048860714629,28.525138754597904,315.87290120277135,0.0,22.201804300974544,35.99801219379477,1071.70202452557,0.0,0.0,4114.5560985865395,1422.3130262379032,0.0,1521.3000556957807,0.0,39.59694833986601,997.8407443496978,1796.45544835102,0.0,0.0,1057.8343380126985,1057.8343380126985,335.5217897949526,335.5217897949526,4114.5560985865395,5143.195123233175,663.2545405959702,1422.3130262379032,7.991796416576554,7.22,0.43418646728828625,2085.567566833873,54.46766335771822,0.036000851922873715,7.991796416576554,0.43418646728828636,12.892114095192778,0.004708308215446327,2.6450768403392093,13.00090085430021,0.3705044250126874,0.004708308215446327,13.0,81.99997143387218,0.0,0.0,0.015049282196316741,7.22,0.0861749608542057,11.500835873895424,0.31057230924622753,0.0045211038006284475,11.5,14.862500000000002,0.31057230924622753,0.0045211038006284475,4.5,5885697.053857603,1354960.257918031 
 05/06  09:00:00,16.787499999999998,11.0,5.0,11.0,5.0,20.0,21.86760399494975,4.570682025119899,22.489496135856687,5.306602504853487,23.89740768671925,4.037930626086813,23.605443498285478,5.5240871869467885,22.19981277876603,4.357919933376198,22.92941515317692,7.2003227116768,21.86760399494975,32.27580359918656,1895.7186296686104,0.0,22.489496135856687,32.736911619806705,0.0,757.0201939565013,23.89740768671925,27.501376225787613,0.0,1550.9373756417012,23.605443498285478,31.058233797673807,0.0,872.3528403037776,22.19981277876603,31.187924087889943,0.0,484.43392610716666,22.92941515317692,36.313084117712336,0.0,787.6061944011743,0.0,137.1182936502543,2861.0602264665986,0.0,0.0,0.0,0.0,197.89461797725795,0.0,0.0,0.0,1662.9355486172692,1662.9355486172692,1160.895134314158,1160.895134314158,137.1182936502543,171.39786706281785,925.2218913047564,2861.0602264665986,8.509026224835425,7.219999999999999,0.5268304590148261,3786.2821177713545,51.279182721721995,0.0010729513770762788,8.509026224835425,0.5268304590148261,14.661340577318565,0.004693674010272364,2.593839004859231,12.999797943145573,0.4509822267267564,0.004693674010272364,13.0,81.99999697884698,0.0,0.0,0.04690081946051616,7.219999999999999,0.1334384529029346,11.501867423994396,0.31057230924622753,0.004398320577001724,11.5,16.787499999999998,0.31057230924622753,0.004398320577001724,4.5,36722243.87551669,1405774.6042246046 
 05/06  10:00:00,18.262499999999996,11.0,5.0,11.0,5.0,20.0,23.485056376121463,6.5519075141037195,23.726305358242914,7.65539456037121,23.899106238720428,5.139328752219832,23.89895586127453,7.250924549019421,22.71038695913805,6.102982642097874,23.86811819783563,9.153083193583594,23.485056376121463,33.57196228713044,1529.6001220184369,0.0,23.726305358242914,35.69489270635769,0.0,986.033803196501,23.899106238720428,29.704286389085603,0.0,2030.0284814652766,23.89895586127453,34.35926468460686,0.0,1522.5555086233371,22.71038695913805,34.11363823202442,0.0,721.7480867514798,23.86811819783563,39.17164005034263,0.0,1534.7582452354634,0.0,0.0,5350.173115293062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2127.3343294861866,2127.3343294861866,3238.535671268158,3238.535671268158,0.0,0.0,1400.3532306649367,5350.173115293062,9.29599381827732,7.219999999999999,0.611790936259261,6750.526345957999,50.68641993955092,0.0,9.29599381827732,0.611790936259261,17.38513750065019,0.005218859167622711,4.069966907863304,12.998562917191354,0.6226203368419507,0.005218859167622711,13.0,81.99999710489728,0.0,0.0,0.1282327224136085,7.22,0.16860126820902005,11.500084767623736,0.31057230924622753,0.004342977302294948,11.5,18.262499999999996,0.31057230924622753,0.004342977302294948,4.5,49014813.90208837,1560691.970644046 
 05/06  11:00:00,19.9625,11.0,5.0,11.0,5.0,20.0,24.7580560548207,7.808175562615501,23.898348200641273,8.419704713920686,23.898776362405492,6.029922568579101,23.89844651019,7.791755278061224,23.336585857667334,7.311021375020486,23.898115613395813,9.345833813885863,24.7580560548207,33.899906078438285,812.958920834526,0.0,23.898348200641273,37.20660927972632,0.0,1471.6627048153027,23.898776362405492,31.586791342766425,0.0,1919.061288464065,23.89844651019,35.65021383363818,0.0,1725.056134960622,23.336585857667334,35.68597340155753,0.0,769.2011011131183,23.898115613395813,39.610766553951585,0.0,2094.5553645286764,0.0,0.0,7607.121277127759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2659.225920466422,2659.225920466422,4839.474372785463,4839.474372785463,0.0,0.0,1856.701417082016,7607.121277127759,9.815753895823335,7.22,0.6986590041650292,9463.822694209775,50.68641993955092,0.0,9.815753895823335,0.6986590041650292,18.94746288293317,0.0054505336313111835,4.682754755564474,12.996527572678819,0.7230937616625466,0.0054505336313111835,13.0,81.99999710489728,0.0,0.0,0.1940920703729091,7.22,0.20819302644620497,11.500064221095117,0.31057230924622753,0.003761910761629824,11.5,19.9625,0.31057230924622753,0.003761910761629824,4.5,52214972.287513405,1688064.7287827244 
 05/06  12:00:00,21.599999999999998,8.8,4.0,8.8,4.0,16.0,25.684901668032857,7.676168461101287,23.89816281887775,7.562266487703479,23.898783673788632,5.715882914119674,23.898265759722182,7.222816716246341,23.626646791251872,7.000693438280486,23.89795657884027,8.72170510892885,25.684901668032857,31.80246423427962,152.81151257061993,16.20675545935501,23.89816281887775,35.103531127254925,0.0,1626.0561592931083,23.898783673788632,30.90741930920905,0.0,1490.9361874559,23.898265759722182,34.29473342762715,0.0,1741.4828801496756,23.626646791251872,34.33416670595927,0.0,790.2582715259424,23.89795657884027,37.98026101168732,0.0,2037.134506190863,0.0,0.0,8241.083931936766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3171.8411166128444,3171.8411166128444,4869.579364369334,4869.579364369334,0.0,0.0,2001.797121253106,8241.083931936766,9.744411948760126,7.220000000000001,0.7789672382067869,10242.881053189873,50.68641993955092,0.0,9.744411948760126,0.7789672382067869,19.255721024248352,0.005277484622960777,4.211821750833474,13.001980995588754,0.6952740602066967,0.005277484622960777,13.0,81.99999710489728,0.0,0.0,0.1937157848200602,7.22,0.24595149329968224,11.500044493814814,0.31057230924622753,0.003411375591400523,11.5,21.599999999999998,0.31057230924622753,0.003411375591400523,4.5,51420784.529434554,1647649.1149752943 
 05/06  13:00:00,21.8875,4.4,2.0,4.4,2.0,8.0,26.32871481950511,6.695913527329655,23.898552299225297,5.906307956485534,23.898830937346446,4.704174463063323,23.898575244671544,5.729991967864761,23.567597053376687,5.421208797095615,23.898431962656122,7.428762317487097,26.32871481950511,28.6364062257887,0.0,274.04792393223715,23.898552299225297,31.33787534112298,0.0,1481.0067337683126,23.898830937346446,28.814731993128667,0.0,1026.980210227473,23.898575244671544,30.955849665670325,0.0,1553.2288273828608,23.567597053376687,30.91209758752192,0.0,784.0836476037676,23.898431962656122,34.79258776975075,0.0,1635.0213528809245,0.0,0.0,7195.680808317842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3262.3895437837273,3262.3895437837273,3662.1010022253467,3662.1010022253467,0.0,0.0,1789.7750670374735,7195.680808317842,9.285410322200244,7.22,0.8314061604002281,8985.455875355316,50.68641993955092,0.0,9.285410322200244,0.8314061604002283,18.450690260941233,0.004861267912314105,3.049691491783001,13.016865153055726,0.5881015546667349,0.004861267912314105,13.0,81.99999710489728,0.0,0.0,0.14420693957951689,7.220000000000001,0.2526298705888952,11.500015128886357,0.31057230924622753,0.0034536113923739975,11.5,21.8875,0.31057230924622753,0.0034536113923739975,4.5,46528152.93696666,1520066.1009459791 
 05/06  14:00:00,22.3875,8.8,4.0,8.8,4.0,16.0,26.717213759049336,5.5697647181763585,23.898804397731247,5.384953835696535,23.899030485031403,4.813037679858173,23.898827851909125,5.292419025701733,23.88359058287043,5.025509662342458,23.89843209843704,6.7669878241811805,26.717213759049336,25.874016788327527,0.0,660.4270850708281,23.898804397731247,30.20580735553626,0.0,1808.0925480001738,23.899030485031403,29.02800234239531,0.0,1006.307314143033,23.898827851909125,30.012290457566202,0.0,1858.006081435312,23.88359058287043,29.486176676769894,0.0,946.677626619184,23.89843209843704,33.234403363494394,0.0,2133.713972859066,0.0,0.0,8911.934221086167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3419.533321416524,3419.533321416524,5391.226497447258,5391.226497447258,0.0,0.0,2150.932075837247,8911.934221086167,9.6875298915316,7.219999999999999,0.8614785027979631,11062.866296923414,50.68641993955092,0.0,9.6875298915316,0.8614785027979631,19.935848278961473,0.004815836763702225,2.9105471078934837,12.982719544673202,0.6993661548792118,0.004815836763702225,13.0,81.99999710489728,0.0,0.0,0.2143987597647003,7.219999999999999,0.2641095786658157,11.501008246228103,0.31057230924622753,0.0035198432990789833,11.5,22.3875,0.31057230924622753,0.0035198432990789833,4.5,50689631.250883274,1653699.726469119 
