Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/06  15:00:00,22.1125,11.0,5.0,11.0,5.0,20.0,26.943195985384754,5.984694950274517,23.898663609526576,6.039074878790927,23.89875229607641,5.710472422817066,23.898659018402764,5.97278575368135,23.89859452723524,5.499305540933769,23.898305344314863,7.215415284245689,26.943195985384754,26.278323256772318,0.0,758.9759896614896,23.898663609526576,31.61069258445516,0.0,1836.4544909453452,23.89875229607641,30.90043723436801,0.0,947.7642652050733,23.898659018402764,31.46602786194405,0.0,1887.7995574476997,23.89859452723524,30.4479650046841,0.0,1117.997493611611,23.898305344314863,34.275934209512876,0.0,2298.0861982166352,0.0,0.0,9443.707296875646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3334.0128768897735,3334.0128768897735,5926.952310060933,5926.952310060933,0.0,0.0,2259.1463663619325,9443.707296875646,9.829722255911083,7.22,0.8633828012739525,11702.85366323758,50.68641993955092,0.0,9.829722255911083,0.8633828012739525,20.36549724661961,0.004942032579843647,3.2580232701135086,12.998427548296931,0.7302309421487068,0.004942032579843647,13.0,81.99999710489728,0.0,0.0,0.2359752919920538,7.219999999999999,0.2579385831738605,11.500071881807834,0.31057230924622753,0.003613431504868525,11.5,22.1125,0.31057230924622753,0.003613431504868525,4.5,52025828.33362496,1698568.8725978627 
 05/06  16:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,27.001033390341572,6.622761835411156,23.898431378189407,6.599785293451459,23.89850144728938,6.35283926488589,23.89844049565895,6.547566579498219,23.898299423150007,5.668254314311622,23.898145510055976,7.752128900377059,27.001033390341572,27.3676856305455,0.0,693.0866355921089,23.898431378189407,32.8546254182334,0.0,1720.7349165873345,23.89850144728938,32.30033475896204,0.0,846.8225306499269,23.89844049565895,32.7368163283109,0.0,1739.5748871771923,23.898299423150007,30.806218440394794,0.0,1216.5217901304472,23.898145510055976,35.55524490842716,0.0,2177.404803889786,0.0,0.0,8767.523382213018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3085.8038147304655,3085.8038147304655,5459.407406629723,5459.407406629723,0.0,0.0,2107.707078394341,8767.523382213018,9.668363053066912,7.219999999999999,0.8543234304842167,10875.23046060736,50.68641993955092,0.0,9.668363053066912,0.8543234304842167,20.097148891505483,0.004984727504469794,3.373909531059822,13.003784365973944,0.6952883183925611,0.004984727504469794,13.0,81.99999710489728,0.0,0.0,0.2159541266151211,7.22,0.23965572335286175,11.500022320634367,0.31057230924622753,0.003466175505400633,11.5,21.324999999999996,0.31057230924622753,0.003466175505400633,4.5,49621447.24987156,1647709.1330595152 
 05/06  17:00:00,20.0375,11.0,5.0,11.0,5.0,20.0,27.00033416491339,6.847056045896705,23.898405639656517,6.830569318891409,23.73851969002738,6.51834028140519,23.898444325087063,6.867209085951397,23.89819788535424,5.333464704928258,23.89810488332194,8.061805995050776,27.00033416491339,27.793425973387635,0.0,373.1914605995544,23.898405639656517,33.380366289179655,0.0,1408.2650662877472,23.73851969002738,32.986787433330534,0.0,722.3413611641193,23.898444325087063,33.464902966156316,0.0,1365.0988542570783,23.89819788535424,30.098665575569978,0.0,1182.8846294938708,23.89810488332194,36.31317974977876,0.0,1859.1511942705556,0.0,0.0,6908.283972489267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2681.1616450974766,2681.1616450974766,3946.7426220093107,3946.7426220093107,0.0,0.0,1716.676174590586,6908.283972489267,9.19442613843588,7.22,0.8343100079719333,8624.960147079855,50.68641993955092,0.0,9.19442613843588,0.8343100079719333,18.883238702288832,0.004812768124782584,2.8819094624080774,13.017371142469973,0.5919292217818453,0.004812768124782584,13.0,81.99999710489728,0.0,0.0,0.15467549263018832,7.22,0.20972753297957375,11.500156463271267,0.31057230924622753,0.003423237684893478,11.5,20.0375,0.31057230924622753,0.003423237684893478,4.5,44471900.20180028,1524300.5746559561 
 05/06  18:00:00,19.4,11.0,5.0,11.0,5.0,20.0,26.88604153431978,6.981059103012791,23.898315359439252,7.011027917961691,23.344195891517455,6.081436213146514,23.89834548676997,7.169192193520929,23.898165073392455,4.995858127458945,23.8978380049785,8.078003825208105,26.88604153431978,28.239337097642895,0.0,135.698166760626,23.898315359439252,33.79636609699175,0.0,1176.371911149351,23.344195891517455,32.77778224121336,0.0,695.4982731891992,23.89834548676997,34.16493819877336,0.0,1116.2854535931147,23.898165073392455,29.400008559186073,0.0,1016.9676729937889,23.8978380049785,36.353906913132455,0.0,1797.0972814509196,0.0,0.0,5723.041059142509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2480.3777885430536,2480.3777885430536,3004.438334526513,3004.438334526513,0.0,0.0,1477.3466573190558,5723.041059142509,8.866009142596175,7.22,0.8294302473593155,7200.387716461564,50.68641993955092,0.0,8.866009142596175,0.8294302473593156,17.85872816222292,0.0045080284818567705,1.9645248933222714,13.017059606295556,0.5279341813736838,0.0045080284818567705,13.0,81.99999710489728,0.0,0.0,0.11738015311538037,7.219999999999999,0.19484049709745016,11.49853013744709,0.31057230924622753,0.0031835559402104948,11.5,19.4,0.31057230924622753,0.0031835559402104948,4.5,43546180.29811349,1464666.3719504017 
 05/06  19:00:00,18.025,5.5,2.5,5.5,2.5,10.0,26.214204562248764,5.996085736697927,23.130579313875028,5.553759096080592,22.329245126574584,3.063718005863373,23.11232689507468,5.812423589475686,23.08685181884588,2.4997979721354477,23.71644062592256,7.459014413477867,26.214204562248764,27.459995240128997,0.0,215.94402498728414,23.130579313875028,32.02223075157398,0.0,808.8318654618215,22.329245126574584,28.2804756801053,0.0,544.6990904159935,23.11232689507468,32.63636015431069,0.0,764.4906843182684,23.08685181884588,25.915647839065322,0.0,747.9233189750539,23.71644062592256,35.23413423164847,0.0,850.6767626690593,0.0,60.13739790583526,3070.934710561636,0.0,0.0,82.25147768646887,0.0,0.0,0.0,0.0,0.0,2047.58792330319,2047.58792330319,719.2029930199533,719.2029930199533,60.13739790583526,75.17174738229407,966.5639873312736,3070.934710561636,8.099905334098832,7.22,0.8299429760952373,4037.49869789291,50.56541356882079,0.00045564454256148874,8.099905334098832,0.8299429760952373,13.915648814212965,0.003518866609597451,-1.251042794908372,13.000772428707803,0.3705044250126874,0.003518866609597451,13.0,81.99999713667225,0.0,0.0,0.030238156672987123,7.22,0.1623399508383703,11.500208052462941,0.31057230924622753,0.003015094134326565,11.5,18.025,0.31057230924622753,0.003015094134326565,4.5,27198529.211614247,1354960.257918031 
 05/06  20:00:00,16.2,0.0,0.0,0.0,0.0,0.0,24.86190918875836,3.246473622958172,22.222579416449577,1.964105306476552,22.201006592426413,-0.8108930282952175,22.22178836512849,2.2761275050378664,22.2048513332376,-1.061568389370556,22.570903269415286,5.21820499571972,24.86190918875836,24.567364315654117,0.0,635.2872847973829,22.222579416449577,26.356846495200003,0.0,278.6417138045027,22.201006592426413,21.383627848260787,0.0,94.73062351093463,22.22178836512849,26.950520769002985,0.0,246.50693860549146,22.2048513332376,20.95110652471519,0.0,273.8242446870243,22.570903269415286,32.38074482633464,0.0,733.0604054177697,0.0,1603.838020672737,2292.1856800481155,0.0,454.82916590735374,521.7727092654193,447.8152092809421,406.9343093660948,25.424954853882255,0.0,0.0,1474.021079707501,1474.021079707501,640.3874738791557,640.3874738791557,1603.838020672737,2004.7975258409213,820.1554482516293,2292.1856800481155,7.980100720479583,7.219999999999999,0.7181569343896845,3112.3411282997445,47.14394854252759,0.010808949135912628,7.980100720479583,0.7181569343896845,13.70494084531245,0.003070198091628583,-2.8774910651792593,12.99982905475159,0.3705044250126874,0.003070198091628583,13.0,81.99999811977845,0.0,0.0,0.027212723536752997,7.22,0.11886343127413125,11.500067024154893,0.31057230924622753,0.002671977072141802,11.5,16.2,0.31057230924622753,0.002671977072141802,4.5,15778239.029046783,1354960.257918031 
 05/06  21:00:00,12.1,0.0,0.0,0.0,0.0,0.0,24.22642665482957,1.344078303388108,21.573735695157083,-0.18437057491147477,21.664004583965685,-2.5260409400456942,21.55571327120888,0.10458035387359532,21.90020020128696,-2.718427726469386,22.22500718000723,3.4401137385868283,24.22642665482957,22.260258609427552,0.0,0.0,21.573735695157083,23.363808548527757,47.52,0.0,21.664004583965685,19.12208559162003,20.520000000000003,0.0,21.55571327120888,23.930968704256646,47.52,0.0,21.90020020128696,18.54570980377398,20.520000000000003,0.0,22.22500718000723,29.165819337950644,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.941409345674979,7.941409345674979,0.0,0.0,44.36174331803124,0.0,7.941409345674979,0.0,24.360946906716404,0.004336304110897369,1.47642262374927,24.360946906716404,0.0,0.004336304110897369,13.0,81.99999906784609,0.0,0.0,0.0,7.219999999999999,0.0,12.1,0.0,0.0032785543865996867,11.5,12.1,0.0,0.0032785543865996867,4.5,5760000.0,0.0 
 05/06  22:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,23.286382804261404,1.3867493397328856,20.689474043137764,-0.1394167485373169,20.859622748168253,-2.4828650321600603,20.682101122763857,0.15525661938942026,21.047573069282578,-2.675935058001065,21.837153409631814,3.483006142427331,23.286382804261404,23.631012407516835,0.0,0.0,20.689474043137764,24.757731469271587,27.720000000000002,0.0,20.859622748168253,20.162184255001648,11.970000000000002,0.0,20.682101122763857,25.34157321354692,27.720000000000002,0.0,21.047573069282578,19.610572491301227,11.970000000000002,0.0,21.837153409631814,29.956317045665426,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.941409345674979,7.941409345674979,0.0,0.0,44.36174331803124,0.0,7.941409345674979,0.0,23.550919427953403,0.004300056532424104,1.3816014989433936,23.550919427953403,0.0,0.004300056532424104,13.0,81.99999906784609,0.0,0.0,0.0,7.219999999999999,0.0,9.3125,0.0,0.003801780848221587,11.5,9.3125,0.0,0.003801780848221587,4.5,1710000.0,0.0 
 05/06  23:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,22.22391829521595,1.4009037292107738,20.148897120558537,-0.12731130732035853,20.29520012166862,-2.4710427440841913,20.142366169965292,0.16902275819054752,20.406787321673523,-2.664130548221504,21.32598254737192,3.4973082091559546,22.22391829521595,25.229270467819315,0.0,0.0,20.148897120558537,25.622018790818395,15.840000000000002,0.0,20.29520012166862,20.89556425619476,6.840000000000001,0.0,20.142366169965292,26.224970913115882,15.840000000000002,0.0,20.406787321673523,20.418612584383652,6.840000000000001,0.0,21.32598254737192,30.93815781623331,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.941409345674979,7.941409345674979,0.0,0.0,44.36174331803124,0.0,7.941409345674979,0.0,22.48685818241979,0.004301716289917052,1.4010881094374743,22.48685818241979,0.0,0.004301716289917052,13.0,81.99999906784609,0.0,0.0,0.0,7.219999999999999,0.0,8.2125,0.0,0.004037695194897298,11.5,8.2125,0.0,0.004037695194897298,4.5,1710000.0,0.0 
 05/06  24:00:00,6.05,0.0,0.0,0.0,0.0,0.0,21.231876505945365,1.4061809213159804,19.714300521841047,-0.12270702613820776,19.865096845657824,-2.4665122272053632,19.71099225623456,0.17425356372962192,19.930379482648753,-2.659605811838771,20.974187000684168,3.502683143725812,21.231876505945365,26.81546765744661,0.0,0.0,19.714300521841047,26.331457259028905,15.840000000000002,0.0,19.865096845657824,21.467421933013163,6.840000000000001,0.0,19.71099225623456,26.94571797192681,15.840000000000002,0.0,19.930379482648753,21.037119201799086,6.840000000000001,0.0,20.974187000684168,31.625244185755985,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.941409345674979,7.941409345674979,0.0,0.0,44.36174331803124,0.0,7.941409345674979,0.0,21.465489375777324,0.004301649000110328,1.4061746640120036,21.465489375777324,0.0,0.004301649000110328,13.0,81.99999906784609,0.0,0.0,0.0,7.219999999999999,0.0,6.05,0.0,0.004080453072894613,11.5,6.05,0.0,0.004080453072894613,4.5,1710000.0,0.0 
 05/07  01:00:00,5.375,0.0,0.0,0.0,0.0,0.0,20.428398002710054,1.4061827650980352,19.371850369286086,-0.12270563765830793,19.520719251214704,-2.466511322549307,19.369729203083057,0.1742547806194217,19.558574941714326,-2.659604872676886,20.69705879003834,3.502684347973833,20.428398002710054,28.17374910589403,0.0,0.0,19.371850369286086,26.897381039121846,15.840000000000002,0.0,19.520719251214704,21.93100466639116,6.840000000000001,0.0,19.369729203083057,27.522866711307046,15.840000000000002,0.0,19.558574941714326,21.527771786267085,6.840000000000001,0.0,20.69705879003834,32.16915464970149,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.941409345674979,7.941409345674979,0.0,0.0,44.36174331803124,0.0,7.941409345674979,0.0,20.617873411985627,0.00430165152030484,1.4061828971206913,20.617873411985627,0.0,0.00430165152030484,13.0,81.99999906784609,0.0,0.0,0.0,7.219999999999999,0.0,5.375,0.0,0.004156059671022323,11.5,5.375,0.0,0.004156059671022323,4.5,1710000.0,0.0 
 05/07  02:00:00,4.85,0.0,0.0,0.0,0.0,0.0,19.692357531970085,1.4061827650980352,19.135177032292184,-0.12270563765830793,19.270364723340872,-2.466511322549307,19.131252569779203,0.1742547806194217,19.292251499660008,-2.659604909587935,20.467690552609987,3.5026840905670293,19.692357531970085,29.486955902051363,0.0,0.0,19.135177032292184,27.296967291365377,15.840000000000002,0.0,19.270364723340872,22.27535118649336,6.840000000000001,0.0,19.131252569779203,27.934874603032455,15.840000000000002,0.0,19.292251499660008,21.887425241439843,6.840000000000001,0.0,20.467690552609987,32.62720969811035,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.941409345674979,7.941409345674979,0.0,0.0,44.36174331803124,0.0,7.941409345674979,0.0,19.869692801465515,0.004301651431519475,1.4061827650980352,19.869692801465515,0.0,0.004301651431519475,13.0,81.99999906784609,0.0,0.0,0.0,7.219999999999999,0.0,4.85,0.0,0.0039041025476689957,11.5,4.85,0.0,0.0039041025476689957,4.5,1710000.0,0.0 
 05/07  03:00:00,3.7124999999999995,0.0,0.0,0.0,0.0,0.0,19.034419973755167,1.4150152878889262,18.90241935716796,-0.11501011221696929,19.04120546948143,-2.4589482993141334,18.90061772520849,0.18299899221528487,19.054902164768674,-2.6520528509906787,20.303605997956247,3.5116695604141532,19.034419973755167,30.738793912390225,0.0,0.0,18.90241935716796,27.713956290772877,15.840000000000002,0.0,19.04120546948143,22.61020874954049,6.840000000000001,0.0,18.90061772520849,28.357862816974905,15.840000000000002,0.0,19.054902164768674,22.22774429327879,6.840000000000001,0.0,20.303605997956247,32.98041198971805,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.941409345674979,7.941409345674979,0.0,0.0,44.36174331803124,0.0,7.941409345674979,0.0,19.191940850991102,0.0043016514344838535,1.4150152878889262,19.191940850991102,0.0,0.0043016514344838535,13.0,81.99999906784609,0.0,0.0,0.0,7.219999999999999,0.0,3.7124999999999995,0.0,0.0037312818556693808,11.5,3.7124999999999995,0.0,0.0037312818556693808,4.5,1710000.0,0.0 
 05/07  04:00:00,3.3,0.0,0.0,0.0,0.0,0.0,18.46328388145581,1.4203133840650326,18.719551532389488,-0.11039406279032822,18.85211588626657,-2.454411899854257,18.717675475776336,0.18824383879359102,18.859352615914773,-2.6475229421676816,20.16322609370871,3.5170589705287174,18.46328388145581,31.868110676040473,0.0,0.0,18.719551532389488,28.04313255841349,15.840000000000002,0.0,18.85211588626657,22.887404965097325,6.840000000000001,0.0,18.717675475776336,28.69483013523778,15.840000000000002,0.0,18.859352615914773,22.509299722273923,6.840000000000001,0.0,20.16322609370871,33.28052897632003,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.941409345674979,7.941409345674979,0.0,0.0,44.36174331803124,0.0,7.941409345674979,0.0,18.596042222261765,0.004301651434389951,1.4203133840650326,18.596042222261765,0.0,0.004301651434389951,13.0,81.99999906784609,0.0,0.0,0.0,7.219999999999999,0.0,3.3,0.0,0.003734427635405682,11.5,3.3,0.0,0.003734427635405682,4.5,1710000.0,0.0 
 05/07  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.97652560683443,1.429138243818886,18.587990661128153,-0.10270537841870324,18.757849803436454,-2.446855880643343,18.650275283198052,0.19698000369777288,18.71535370143047,-2.6399778407601318,20.044924024163894,3.5260361160784863,17.97652560683443,32.87789528330243,0.0,0.0,18.587990661128153,28.292888527374696,15.840000000000002,0.0,18.757849803436454,23.037413847596213,6.840000000000001,0.0,18.650275283198052,28.8348539303484,15.840000000000002,0.0,18.71535370143047,22.72722590295119,6.840000000000001,0.0,20.044924024163894,33.54635108610398,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.941409345674979,7.941409345674979,0.0,0.0,44.36174331803124,0.0,7.941409345674979,0.0,18.090538227442778,0.00430165143439276,1.429138243818886,18.090538227442778,0.0,0.00430165143439276,13.0,81.99999906784609,0.0,0.0,0.0,7.219999999999999,0.0,3.3,0.0,0.003732048086002905,11.5,3.3,0.0,0.003732048086002905,4.5,1710000.0,0.0 
 05/07  06:00:00,4.3625,0.0,0.0,0.0,0.0,0.0,17.65777571141343,1.4344315823988703,18.640640930892953,-0.09809358606271464,19.76086130290686,-2.4423236780797324,19.74072074096894,0.20222013261361357,18.791735782502016,-2.635452157562428,19.980205810257942,3.5314207772931994,17.65777571141343,33.55657282416348,0.0,0.0,18.640640930892953,28.210623175858217,15.840000000000002,0.0,19.76086130290686,21.660039072078252,6.840000000000001,0.0,19.74072074096894,26.960752201414955,15.840000000000002,0.0,18.791735782502016,22.62767353785665,6.840000000000001,0.0,19.980205810257942,33.69381306189337,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.941409345674979,7.941409345674979,0.0,0.0,44.36174331803124,0.0,7.941409345674979,0.0,17.689483027903254,0.004301651434392678,1.4344315823988703,17.689483027903254,0.0,0.004301651434392678,13.0,81.99999906784609,0.0,0.0,0.0,7.219999999999999,0.0,4.3625,0.0,0.0038215052342378112,11.5,4.3625,0.0,0.0038215052342378112,4.5,1710000.0,0.0 
 05/07  07:00:00,6.374999999999999,0.0,0.0,0.0,0.0,0.0,18.304349773943187,0.5523698315736381,21.785765141437228,-0.0756460671972949,22.163704486710145,-1.2696770787684624,22.151318028793227,0.1399037036866653,21.86009198299821,-1.2920748082770293,21.816065262213918,2.9795023832447622,18.304349773943187,30.25524357508983,1391.604890863184,0.0,21.785765141437228,23.29273286517706,2455.954465060959,0.0,22.16370448671015,20.605411091494002,190.62260086249051,130.9243534273027,22.151318028793227,23.1347490822629,608.9148860684721,0.0,21.86009198299821,20.94515858813168,1088.9926314682793,0.0,21.816065262213918,28.985075269912215,2203.374404636741,0.0,0.0,11944.524551267752,0.0,0.0,3150.8868205043686,672.8991783574494,1294.0920997737794,1744.088682463609,2888.1494003510006,0.0,1390.469590189352,0.0,0.0,0.0,0.0,11609.719988757251,14512.149985946562,0.0,0.0,7.941409345674979,7.941409345674979,0.0,0.0,64.15648562974239,0.17255801809689394,7.941409345674979,0.0,8.28750375344907,0.0038382320025701637,-0.10660361553538095,12.999784758101057,0.3705044250126874,0.0038382320025701637,13.0,81.7757924512091,0.0,0.012429927250597139,0.0,7.219999999999999,0.0,6.374999999999999,0.31057230924622753,0.003795241934868925,11.5,6.374999999999999,0.31057230924622753,0.003795241934868925,4.5,3226881.00473692,1354960.257918031 
 05/07  08:00:00,8.262500000000001,0.0,0.0,0.0,0.0,0.0,19.124045683287832,0.21526384167668094,22.200675692716192,-0.25446239731304365,22.566069498959166,-0.5548062703406474,22.20050835220661,-0.1602536372289683,22.200012719615128,-0.5378234252449964,22.201128618060164,1.7734269143801504,19.124045683287832,28.034985065479034,1240.426497884158,0.0,22.200675692716192,22.353836758641723,1286.3436203171118,0.0,22.566069498959166,21.329813549308295,0.0,634.0945488306659,22.20050835220661,22.528672995145957,0.0,190.2473240765982,22.200012719615128,21.83733212906512,509.66628131111037,0.0,22.201128618060164,25.950206768558353,1331.5666866480847,0.0,0.0,6270.758594937732,0.0,0.0,2017.8358122050836,7.4605511444231905,502.52227997536926,1190.5822877073313,2056.1194244123767,0.0,751.8711254426042,0.0,0.0,0.0,0.0,6270.758594937732,7838.448243672164,0.0,0.0,7.941409345674979,7.941409345674979,0.0,0.0,55.73294695626976,0.05755943404394202,7.941409345674979,0.0,9.989976652501767,0.003708209234226819,-0.5191661415089763,12.99980515953249,0.3705044250126874,0.003708209234226819,13.0,81.99999992682086,0.0,0.005407694308183462,0.0,7.219999999999999,0.0,8.262500000000001,0.31057230924622753,0.0036621921673783368,11.5,8.262500000000001,0.31057230924622753,0.0036621921673783368,4.5,3118695.4643118177,1354960.257918031 
 05/07  09:00:00,9.5875,11.0,5.0,11.0,5.0,20.0,20.690079070138566,0.8929240705273513,22.20982519320611,1.833884687550935,23.86099178277812,1.189770659978827,23.170623686677924,2.0600747931424626,22.19974764185611,1.2159813947360334,22.750593162644307,3.36280657222102,20.690079070138566,26.71997688373981,2206.526359860035,0.0,22.20982519320611,26.107195508006086,0.0,553.8129111122129,23.86099178277812,22.517920032808057,0.0,1067.6438150453632,23.170623686677924,25.014043670361275,0.0,766.6649679077684,22.19974764185611,24.959361522602187,0.0,337.90881409020506,22.750593162644307,28.136981023341804,0.0,771.434411317471,0.0,442.3361640552277,218.1369923904052,0.0,179.26687374308443,0.0,0.0,343.1354086164207,0.0,0.0,102.4482017986852,0.0,0.0,102.88083509219226,102.88083509219226,442.3361640552277,552.9202050690346,246.03551512563098,218.1369923904052,7.7321878743548575,7.580704672837489,0.17260781960083327,464.17250751603615,50.36727665975418,0.00342453228703096,7.7321878743548575,0.17260781960083327,12.03824553631682,0.0036229805856275808,-0.7982507524858672,12.997530044129922,0.40120534931492724,0.0036229805856275808,13.0,81.9999999987715,0.0,0.0006021810507565072,0.004690979961681121,7.219999999999999,0.0,9.5875,0.31057230924622753,0.0034953939081801,11.5,9.5875,0.31057230924622753,0.0034953939081801,4.5,33920965.62555718,1373259.5321205887 
 05/07  10:00:00,10.375,11.0,5.0,11.0,5.0,20.0,22.24678909845389,3.604897213953533,23.11353460945351,4.61562772974359,23.899046555199327,2.0272021077915845,23.88249651004158,4.790286683734503,22.385458162828797,2.7340991156894567,23.816471080141014,6.354442283204609,22.24678909845389,29.470535330949623,2014.9571627053167,0.0,23.11353460945351,30.020487584342867,0.0,806.820638382533,23.899046555199327,23.840902449266814,0.0,1346.1856265626313,23.88249651004158,29.011814030259494,0.0,1097.181809569446,22.385458162828797,27.474244852580025,0.0,695.9102625717699,23.816471080141014,32.46914711850302,0.0,1268.4103149165812,0.0,0.0,1184.2372686604926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1213.324962976163,1213.324962976163,0.0,0.0,621.3432499948683,1184.2372686604926,7.937121129046382,7.22,0.38894416855905267,1805.580518655361,49.0121512531265,0.0,7.937121129046382,0.38894416855905284,14.609308535559677,0.0037656625866121915,-0.33545476591144135,12.995735722567954,0.48807368130900297,0.0037656625866121915,13.0,81.99999999890878,0.0,0.0,0.048923467345968634,7.219999999999999,0.0,10.375,0.31057230924622753,0.003105191327966193,11.5,10.375,0.31057230924622753,0.003105191327966193,4.5,45877533.03439846,1432886.4936700785 
 05/07  11:00:00,10.225,11.0,5.0,11.0,5.0,20.0,23.421583391280834,5.145856612158692,23.55590385387503,6.206607126321964,23.89897121091646,3.269198007750509,23.898639216118426,5.559088630568384,22.695234912957325,3.5708684492338163,23.89855721211181,6.808845740022121,23.421583391280834,30.57266312025564,1622.095814042586,0.0,23.55590385387503,32.64800077947566,0.0,842.8013087812785,23.89897121091646,26.052973620602714,0.0,944.5273766505873,23.898639216118426,30.575337319645868,0.0,1181.4898981147342,22.695234912957325,28.608839273851775,0.0,719.0398681063195,23.89855721211181,33.32986750009984,0.0,1849.085390532021,0.0,0.0,1717.86859592968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1612.0595969890066,1612.0595969890066,0.0,0.0,714.2647169981755,1717.86859592968,8.163801020418518,7.22,0.4340943504258986,2432.1333129278555,49.0121512531265,0.0,8.163801020418518,0.43409435042589867,15.336368984330795,0.004036564111490994,0.5771487232587718,12.998785073900663,0.5109556710154598,0.004036564111490994,13.0,81.99999999890878,0.0,0.0,0.0639570532713711,7.22,0.0,10.225,0.31057230924622753,0.0030827080604334794,11.5,10.225,0.31057230924622753,0.0030827080604334794,4.5,47620790.945652984,1450087.5444429447 
 05/07  12:00:00,10.375,8.8,4.0,8.8,4.0,16.0,24.055600837622322,5.67606098549,23.652465572731774,6.664150142865064,23.89867374234054,4.002927576296697,23.898484461415446,5.6424130573991995,22.829358809837586,3.7484696983701213,23.898475891658496,6.4761381514747915,24.055600837622322,30.533974682882892,1242.295836790434,0.0,23.652465572731774,33.493118847570464,0.0,850.3167768579681,23.89867374234054,27.423203341743005,0.0,778.1270964191673,23.898484461415446,30.751652463993985,0.0,1161.7698956748802,22.829358809837586,28.733980505010628,0.0,728.5766928751862,23.898475891658496,32.57709865422595,0.0,1794.385731179013,0.0,0.0,1671.9116305811094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1558.2970218223347,1558.2970218223347,0.0,0.0,706.2527499913865,1671.9116305811094,8.062267650267566,7.22,0.47299074236443756,2378.1643805724957,49.0121512531265,0.0,8.062267650267566,0.47299074236443756,15.343826326743052,0.004091105393737643,0.7700825958317519,13.005205758274387,0.4893846621976722,0.004091105393737643,13.0,81.99999999890878,0.0,0.0,0.061798089784092736,7.22,0.0,10.375,0.31057230924622753,0.003113255171083203,11.5,10.375,0.31057230924622753,0.003113255171083203,4.5,46260819.61472084,1433177.8369255513 
 05/07  13:00:00,11.599999999999998,4.4,2.0,4.4,2.0,8.0,24.364628311674508,5.050932867957997,23.617513373855562,5.429812149848138,23.622089701630465,2.8637246781041097,23.89879419015529,4.428794221494094,22.75784965305173,2.4698506547778813,23.89890346955606,5.476996865446681,24.364628311674508,28.710605319522507,880.2694176957643,0.0,23.617513373855562,30.83589025088458,0.0,845.6534039967402,23.622089701630465,25.73523160355236,0.0,712.1653110698095,23.89879419015529,28.268207603271502,0.0,1024.1401988897496,22.75784965305173,26.37078363710127,0.0,721.5807622683931,23.89890346955606,30.406838084123123,0.0,1365.0662313930648,0.0,0.0,1507.4547254023214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.47996900233946,78.47996900233946,1281.4528880133132,1281.4528880133132,0.0,0.0,677.5314807534204,1507.4547254023214,7.9029062684184535,7.22,0.5260137190058172,2184.986206155742,49.0121512531265,0.0,7.9029062684184535,0.5260137190058175,15.0543538773248,0.003923798919406761,0.1965234215470501,13.021205192866578,0.4344637181811257,0.003923798919406761,13.0,81.99999999890878,0.0,0.0,0.051177269774274586,7.219999999999999,0.005872226469666599,11.350050811836986,0.31057230924622753,0.0032280418474809327,11.5,11.599999999999998,0.31057230924622753,0.0032280418474809327,4.5,42117267.499940544,1394246.4396595121 
 05/07  14:00:00,12.8875,8.8,4.0,8.8,4.0,16.0,24.80871514398647,4.20238244911884,23.890593673914317,5.096906706080537,23.68558851335062,3.2785531437395985,23.898906842266825,4.259138085068864,23.319042079363665,2.926411347542809,23.89868628062764,5.272142339342949,24.80871514398647,26.33505054520188,786.9215245656733,0.0,23.890593673914317,29.622203935010546,0.0,1028.8790938034215,23.68558851335062,26.403105606573597,0.0,719.8740282244185,23.898906842266825,27.923951367739946,0.0,1315.6850060454467,23.319042079363665,26.322492891094015,0.0,767.0222345637137,23.89868628062764,29.97072788128231,0.0,1881.3428925591538,0.0,0.0,2904.899930733115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,435.6302751650214,435.6302751650214,2439.601976220274,2439.601976220274,0.0,0.0,927.3603434951601,2904.899930733115,8.455436669982305,7.22,0.5603662308984256,3832.260274228275,49.0121512531265,0.0,8.455436669982305,0.5603662308984256,16.827335732056568,0.004081436261582871,0.7375364791453929,12.970767436240482,0.5206096048344693,0.004081436261582871,13.0,81.99999999890878,0.0,0.0,0.09582579886052212,7.220000000000001,0.03430674200043328,11.500052222919088,0.31057230924622753,0.0033008278127352408,11.5,12.8875,0.31057230924622753,0.0033008278127352408,4.5,45812147.00071944,1458127.9441548893 
 05/07  15:00:00,12.6125,11.0,5.0,11.0,5.0,20.0,25.29753938568777,5.012964160216011,23.898632920091416,5.920613674052502,23.65515652665541,4.50505991826064,23.898672730801497,5.218479831381837,23.750036504600544,4.187275448314261,23.89831016749187,5.975769363504181,25.29753938568777,27.072658730379107,695.7827394889359,0.0,23.898632920091416,31.35328866412107,0.0,1114.7692128500012,23.65515652665541,28.8316945415988,0.0,716.7897039563936,23.898672730801497,29.86287055247842,0.0,1310.4393838526462,23.750036504600544,28.032946846503492,0.0,797.8310802742528,23.89831016749187,31.47237293576861,0.0,2049.4196657133593,0.0,0.0,3304.7962697387115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.0650594578841,349.0650594578841,2825.1179549062736,2825.1179549062736,0.0,0.0,999.1828734603607,3304.7962697387115,8.606754226350617,7.22,0.5683445043572631,4303.9791431990725,49.0121512531265,0.0,8.606754226350617,0.5683445043572631,17.38298274930822,0.004162622127221002,1.0087445358151699,12.9966384844174,0.5436539409088594,0.004162622127221002,13.0,81.99999999890878,0.0,0.0,0.11055267424176865,7.22,0.027177618195526783,11.500569212516139,0.31057230924622753,0.0031961945423548436,11.5,12.6125,0.31057230924622753,0.0031961945423548436,4.5,46997739.93998444,1477816.830514631 
 05/07  16:00:00,11.8875,11.0,5.0,11.0,5.0,20.0,25.55768587432668,5.75286792708285,23.89845885085758,6.559346022369649,23.394182704186694,4.874030584144567,23.898524546265385,6.019050710917867,23.89700221264735,4.450581007393571,23.898119518903655,6.48553058959161,25.55768587432668,28.063313472901203,594.7850291970844,0.0,23.89845885085758,32.763657926426504,0.0,1037.6583688023936,23.394182704186694,30.048539026892275,0.0,698.8292936892283,23.898524546265385,31.56543376754844,0.0,1128.1868067696366,23.89700221264735,28.30197843468411,0.0,902.0452321990645,23.898119518903655,32.59779619364315,0.0,1943.3686962488985,0.0,0.0,2864.6736594541817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.62097781464003,121.62097781464003,2583.5532607299306,2583.5532607299306,0.0,0.0,918.777934574527,2864.6736594541817,8.41389028223468,7.22,0.5722657365801698,3783.4515940287083,49.0121512531265,0.0,8.41389028223468,0.5722657365801698,17.149620125725164,0.004134059554322205,0.9139522380144076,13.005738782676843,0.5192895066417071,0.004134059554322205,13.0,81.99999999890878,0.0,0.0,0.10075043666708809,7.22,0.008969171655772315,11.499965631115392,0.31057230924622753,0.0030247325495218053,11.5,11.8875,0.31057230924622753,0.0030247325495218053,4.5,44890971.94293578,1456903.2292360992 
 05/07  17:00:00,11.325,11.0,5.0,11.0,5.0,20.0,25.651929096965333,5.922813182191978,23.812396866025644,6.919445622142312,22.963055912961085,4.378247611510046,23.875924405101784,6.6685812925930685,23.898142197995305,3.8090274492395504,23.89807529148457,6.748668759269849,25.651929096965333,28.23692533395683,636.8540728572207,0.0,23.812396866025644,33.75994387520759,0.0,861.473936205756,22.963055912961085,29.791014812342603,0.0,668.1262367085759,23.875924405101784,33.05817459271942,0.0,850.3692028830718,23.898142197995305,27.054113049926706,0.0,887.6682183310598,23.89807529148457,33.19346125849091,0.0,1647.6409081622146,0.0,0.0,1881.1165804932443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9305990413053653,3.9305990413053653,1662.5384640787563,1662.5384640787563,0.0,0.0,743.3014808249676,1881.1165804932443,7.99141452036031,7.22,0.5821189149307208,2624.418061318212,49.0121512531265,0.0,7.99141452036031,0.5821189149307208,15.803846110180281,0.0038610032225317465,-0.015838623693500472,13.025012638095802,0.45176256550619387,0.0038610032225317465,13.0,81.99999999890878,0.0,0.0,0.06523849240199682,7.219999999999999,0.00025836397535237634,11.312473257755256,0.31057230924622753,0.002934586679823861,11.5,11.325,0.31057230924622753,0.002934586679823861,4.5,40617353.52933814,1405944.47481375 
 05/07  18:00:00,10.4125,11.0,5.0,11.0,5.0,20.0,25.51223365386977,5.973490312213636,23.438354875253182,6.931316638148477,22.4933418600586,3.7231410936286418,23.539311652455375,7.060906075146766,23.585934482178573,3.5880667896003264,23.897991137126912,6.849269555444123,25.51223365386977,28.57237331302565,639.1218727788196,0.0,23.438354875253182,34.55639703707568,0.0,833.4566672181234,22.4933418600586,29.27211422313766,0.0,637.7247675979359,23.539311652455375,34.65473971944175,0.0,796.7094872912329,23.585934482178573,27.140774208771816,0.0,784.6614893439471,23.897991137126912,33.42370749091002,0.0,1593.6556917751254,0.0,0.0,1343.9057840608143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1181.8873849811991,1181.8873849811991,0.0,0.0,648.9199636834484,1343.9057840608143,7.775956058792783,7.219999999999999,0.5758073463600436,1992.8257477442626,49.0121512531265,0.0,7.775956058792783,0.5758073463600439,14.801225151348344,0.0037302621053202398,-0.4356400934225278,13.0039691338528,0.4364362212063206,0.0037302621053202398,13.0,81.99999999890878,0.0,0.0,0.04761452461057968,7.219999999999999,0.0,10.4125,0.31057230924622753,0.0028412207035644803,11.5,10.4125,0.31057230924622753,0.0028412207035644803,4.5,40261377.65650032,1395552.9649451391 
 05/07  19:00:00,8.9375,5.5,2.5,5.5,2.5,10.0,24.719695566223344,5.159631962831899,22.333783684592724,5.111748185320854,22.202579754554748,1.5729600704254267,22.366838035906312,5.412911554732381,22.345567219800746,1.4016725689194847,23.482575852763386,6.510104576507682,24.719695566223344,28.312791798975972,134.90487479867943,0.0,22.333783684592724,32.614521087642274,0.0,513.7509516000239,22.202579754554748,25.61534725730223,0.0,239.85247585433507,22.366838035906312,33.23208084074866,0.0,518.1578408826615,22.345567219800746,25.071303494291833,0.0,548.2895616699925,23.482575852763386,33.4797993629618,0.0,831.4542907717678,0.0,904.5523509593227,109.44759755830506,0.0,230.39020659369578,377.41450322902153,189.06057154500874,144.03076026506704,0.0,0.0,185.96507101734738,0.0,0.0,12.417923363872163,12.417923363872163,904.5523509593227,1130.6904386991532,123.13552482668084,109.44759755830506,7.327204868300349,7.28205412820349,0.14447464625658824,232.5831223849859,47.074832203070656,0.006017926707638541,7.327204868300349,0.14447464625658887,11.532027060502292,0.003294184722165944,-1.9234884128654097,13.000203527556446,0.3705044250126874,0.003294184722165944,13.0,81.99999999908863,0.0,0.0010996372331155886,0.0006065695772466009,7.219999999999999,0.0,8.9375,0.31057230924622753,0.0028239072645496726,11.5,8.9375,0.31057230924622753,0.0028239072645496726,4.5,23536747.734429,1354960.257918031 
 05/07  20:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,23.48087101778672,2.8638199596895753,22.201095382298046,2.074803548986752,22.200106862884084,-0.37168746517534335,22.20171818641788,2.376310730643031,22.19961288533912,-0.49971466870522596,22.37446144848242,4.749456430424934,23.48087101778672,25.956953181451276,0.0,155.05572389863664,22.201095382298046,26.547125841321424,422.06555793794195,0.0,22.200106862884084,22.141908116590436,163.95540201209022,0.0,22.20171818641788,27.125807533368086,409.135840383856,0.0,22.19961288533912,21.909260080873587,60.06729430223763,19.154078929268735,22.37446144848242,31.706065801293086,0.0,532.9563763912467,0.0,4578.382029658241,0.0,0.0,1153.1332979077292,780.9501089788253,1101.197903213296,721.7617451701766,209.23042112289085,0.0,547.1837176738316,0.0,0.0,0.0,0.0,4578.382029658241,5722.9775370728,0.0,0.0,7.302738837604653,7.302738837604653,0.0,0.0,44.52893178234664,0.02933089297391299,7.302738837604653,0.0,10.535546123722737,0.0036563744244818733,-0.6861946279671837,12.999529879094457,0.3705044250126874,0.0036563744244818733,13.0,81.99999999978155,0.0,0.0036209280438617188,0.0,7.219999999999999,0.0,7.987500000000001,0.31057230924622753,0.0034121096211969923,11.5,7.987500000000001,0.31057230924622753,0.0034121096211969923,4.5,12182200.903642396,1354960.257918031 
 05/07  21:00:00,7.8,0.0,0.0,0.0,0.0,0.0,22.44725299624976,1.7716322756923448,20.973428377533082,1.026131379686993,21.10427831373274,-0.43592091873374367,20.974704358721127,1.271554981179084,21.266597063959154,-0.45838169373167204,21.973730697050712,3.6449606841630207,22.44725299624976,25.559978002933146,0.0,0.0,20.973428377533082,26.51508286200329,47.52,0.0,21.10427831373274,23.55479919679212,20.520000000000003,0.0,20.974704358721127,26.98573619857418,47.52,0.0,21.266597063959154,23.276966232637605,20.520000000000003,0.0,21.973730697050712,30.047589098543735,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302738837604653,7.302738837604653,0.0,0.0,46.104549243268835,0.0,7.302738837604653,0.0,22.61876678796255,0.004404377210694806,1.7894879342932395,22.61876678796255,0.0,0.004404377210694806,13.0,81.99999999996885,0.0,0.0,0.0,7.219999999999999,0.0,7.8,0.0,0.0034130980261035293,11.5,7.8,0.0,0.0034130980261035293,4.5,5760000.0,0.0 
 05/07  22:00:00,6.737499999999999,0.0,0.0,0.0,0.0,0.0,21.439776822862733,1.7920222167834483,20.157012522950087,1.0439188468093574,20.30420636011583,-0.4309259352085124,20.162056196453996,1.2901764157047937,20.440622625743067,-0.45456255318016026,21.458271056459353,3.665359251030846,21.439776822862733,27.218195766874256,0.0,0.0,20.157012522950087,27.912837954938993,27.720000000000002,0.0,20.30420636011583,24.750090485603895,11.970000000000002,0.0,20.162056196453996,28.402929393001138,27.720000000000002,0.0,20.440622625743067,24.4949172543499,11.970000000000002,0.0,21.458271056459353,31.055595110691048,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302738837604653,7.302738837604653,0.0,0.0,46.104549243268835,0.0,7.302738837604653,0.0,21.666859460389475,0.004402111176483054,1.7912519960426987,21.666859460389475,0.0,0.004402111176483054,13.0,81.99999999996885,0.0,0.0,0.0,7.219999999999999,0.0,6.737499999999999,0.0,0.0033693159491046225,11.5,6.737499999999999,0.0,0.0033693159491046225,4.5,1710000.0,0.0 
 05/07  23:00:00,6.1,0.0,0.0,0.0,0.0,0.0,20.64774081012258,1.7970691658259859,19.684677949126332,1.0489876970778278,19.831778692181548,-0.4262828398848145,19.693129259170853,1.2952385633861079,19.914797765779483,-0.44989526727767887,20.976413845957474,3.670490366766075,20.64774081012258,28.585036136205577,0.0,0.0,19.684677949126332,28.75104860869645,15.840000000000002,0.0,19.831778692181548,25.493265817813963,6.840000000000001,0.0,19.693129259170853,29.249629572312934,15.840000000000002,0.0,19.914797765779483,25.313086005219603,6.840000000000001,0.0,20.976413845957474,31.997770619178034,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302738837604653,7.302738837604653,0.0,0.0,46.104549243268835,0.0,7.302738837604653,0.0,20.838064306681243,0.0044022873948347824,1.797100223363321,20.838064306681243,0.0,0.0044022873948347824,13.0,81.99999999996885,0.0,0.0,0.0,7.219999999999999,0.0,6.1,0.0,0.003525441060311591,11.5,6.1,0.0,0.003525441060311591,4.5,1710000.0,0.0 
 05/07  24:00:00,6.475,0.0,0.0,0.0,0.0,0.0,19.92985766241257,1.7970723739539947,19.4056390572026,1.048990221338441,19.537568194783024,-0.426283581126825,19.414893306581916,1.295241297711329,19.586660864606237,-0.44989633039963683,20.6430078092815,3.670493609256775,19.92985766241257,29.881364623092754,0.0,0.0,19.4056390572026,29.253740450397224,15.840000000000002,0.0,19.537568194783024,25.962953110324385,6.840000000000001,0.0,19.414893306581916,29.759530556892454,15.840000000000002,0.0,19.586660864606237,25.833465481182614,6.840000000000001,0.0,20.6430078092815,32.66094015237658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302738837604653,7.302738837604653,0.0,0.0,46.104549243268835,0.0,7.302738837604653,0.0,20.1015419590987,0.004402278192604501,1.7970711952444427,20.1015419590987,0.0,0.004402278192604501,13.0,81.99999999996885,0.0,0.0,0.0,7.219999999999999,0.0,6.475,0.0,0.0035875223723973166,11.5,6.475,0.0,0.0035875223723973166,4.5,1710000.0,0.0 
 05/08  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,19.30708024231374,1.7970725113332293,19.224632223699736,1.048990452998118,19.342615019841617,-0.4262836464211423,19.233710682460718,1.2952414432870951,19.371258283420175,-0.4498964249721872,20.42470903121327,3.670493579159463,19.30708024231374,31.05948889069969,0.0,0.0,19.224632223699736,29.585236651497343,15.840000000000002,0.0,19.342615019841617,26.279644075248548,6.840000000000001,0.0,19.233710682460718,30.09706034274412,15.840000000000002,0.0,19.371258283420175,26.181725484879266,6.840000000000001,0.0,20.42470903121327,33.103444544000155,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302738837604653,7.302738837604653,0.0,0.0,46.104549243268835,0.0,7.302738837604653,0.0,19.45254365782546,0.004402278592728096,1.797072561102588,19.45254365782546,0.0,0.004402278592728096,13.0,81.99999999996885,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.0,0.0034023945357635845,11.5,6.7,0.0,0.0034023945357635845,4.5,1710000.0,0.0 
 05/08  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.814806895480658,1.797072461563871,19.08789923327774,1.048990452998118,19.195369704481507,-0.4262836464211423,19.0979979016951,1.2952415427642936,19.211940376744963,-0.4498964249721872,20.277524090965983,3.670493579159463,18.814806895480658,32.02754240052059,0.0,0.0,19.08789923327774,29.838495622890292,15.840000000000002,0.0,19.195369704481507,26.52176510112256,6.840000000000001,0.0,19.0979979016951,30.352751125585687,15.840000000000002,0.0,19.211940376744963,26.442764843943014,6.840000000000001,0.0,20.277524090965983,33.40575069471451,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302738837604653,7.302738837604653,0.0,0.0,46.104549243268835,0.0,7.302738837604653,0.0,18.92507438667037,0.004402278577013262,1.797072461563871,18.92507438667037,0.0,0.004402278577013262,13.0,81.99999999996885,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.0,0.003285513777454889,11.5,6.7,0.0,0.003285513777454889,4.5,1710000.0,0.0 
 05/08  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.418331807361152,1.797072461563871,18.975543398215713,1.048990452998118,19.07776135150919,-0.4262836464211423,18.986370555662912,1.2952415427642936,19.087425858738023,-0.4498964249721872,20.16501460900998,3.670493579159463,18.418331807361152,32.83227499929912,0.0,0.0,18.975543398215713,30.048435488018598,15.840000000000002,0.0,19.07776135150919,26.716960304918228,6.840000000000001,0.0,18.986370555662912,30.564902430007017,15.840000000000002,0.0,19.087425858738023,26.648825641685736,6.840000000000001,0.0,20.16501460900998,33.63894210589457,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302738837604653,7.302738837604653,0.0,0.0,46.104549243268835,0.0,7.302738837604653,0.0,18.51159758445331,0.00440227857758816,1.797072461563871,18.51159758445331,0.0,0.00440227857758816,13.0,81.99999999996885,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.0,0.0032076275675253186,11.5,6.7,0.0,0.0032076275675253186,4.5,1710000.0,0.0 
 05/08  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.08350401011559,1.797072461563871,18.886327962071714,1.048990452998118,18.984880516068287,-0.4262836464211423,18.89733680742167,1.2952415427642936,18.990501186913136,-0.4498964249721872,20.075815798669684,3.670493579159463,18.08350401011559,33.52961113012804,0.0,0.0,18.886327962071714,30.21632134881011,15.840000000000002,0.0,18.984880516068287,26.872262027350317,6.840000000000001,0.0,18.89733680742167,30.73531153605132,15.840000000000002,0.0,18.990501186913136,26.81048442596284,6.840000000000001,0.0,20.075815798669684,33.82513011235481,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302738837604653,7.302738837604653,0.0,0.0,46.104549243268835,0.0,7.302738837604653,0.0,18.1618414983764,0.004402278577568307,1.797072461563871,18.1618414983764,0.0,0.004402278577568307,13.0,81.99999999996885,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.0,0.0031609020507817366,11.5,6.7,0.0,0.0031609020507817366,4.5,1710000.0,0.0 
 05/08  05:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,17.805381193573844,1.797072461563871,18.806834386383883,1.048990452998118,18.947667240452112,-0.4262836464211423,18.874150702673774,1.2952415427642936,18.91358283410447,-0.4498964249721872,20.004137711755643,3.670493579159463,17.805381193573844,34.12150270527468,0.0,0.0,18.806834386383883,30.366810231679402,15.840000000000002,0.0,18.947667240452112,26.934830790296886,6.840000000000001,0.0,18.874150702673774,30.780027627548847,15.840000000000002,0.0,18.91358283410447,26.939554847600554,6.840000000000001,0.0,20.004137711755643,33.975588858462075,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302738837604653,7.302738837604653,0.0,0.0,46.104549243268835,0.0,7.302738837604653,0.0,17.86865792264262,0.0044022785775689605,1.797072461563871,17.86865792264262,0.0,0.0044022785775689605,13.0,81.99999999996885,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.0,0.0032688090793942396,11.5,6.324999999999999,0.0,0.0032688090793942396,4.5,1710000.0,0.0 
 05/08  06:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,17.611417823122288,1.8058887930291114,18.803744489548055,1.0577527971236553,19.282568126266646,-0.4186438437123281,19.23167740351232,1.3040215687620729,18.960990259782996,-0.44225793879701425,19.961875081982797,3.6794455631706384,17.611417823122288,34.56296980446411,0.0,0.0,18.803744489548055,30.39184317625893,15.840000000000002,0.0,19.282568126266646,26.395762075738823,6.840000000000001,0.0,19.23167740351232,30.12075101638354,15.840000000000002,0.0,18.960990259782996,26.876938219949224,6.840000000000001,0.0,19.961875081982797,34.086150645893234,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302738837604653,7.302738837604653,0.0,0.0,46.104549243268835,0.0,7.302738837604653,0.0,17.649722280778896,0.004402278577568941,1.8058887930291114,17.649722280778896,0.0,0.004402278577568941,13.0,81.99999999996885,0.0,0.0,0.0,7.219999999999999,0.0,5.7875,0.0,0.003512250844455108,11.5,5.7875,0.0,0.003512250844455108,4.5,1710000.0,0.0 
 05/08  07:00:00,6.2875,0.0,0.0,0.0,0.0,0.0,18.255403339937637,1.2308755369055455,21.808710821212287,0.6222789048227116,22.082443512857175,-0.43181145187497716,22.054670812953145,0.8235440038057679,21.892755254007632,-0.44510652317084987,21.795821553196085,3.0402867371646183,18.255403339937637,31.869738141424534,1397.9013802494128,0.0,21.808710821212287,24.501037552467473,2493.9113406487413,0.0,22.082443512857175,22.196124602150054,754.0017923615253,0.0,22.054670812953145,24.469947179965814,1772.8624477871854,0.0,21.892755254007632,22.43859817282309,1074.369153087241,0.0,21.795821553196085,29.151804291995067,2267.73153785207,0.0,0.0,13796.215466693095,0.0,0.0,3188.82448844259,1361.4092698633283,2449.2152300966454,1730.7703812183072,2950.000337606463,0.0,1419.7485719851156,0.0,0.0,0.0,0.0,13511.792585455798,16889.740731819747,0.0,0.0,7.302738837604653,7.302738837604653,0.0,0.0,64.67847077355783,0.20848969689701852,7.302738837604653,0.0,8.208529969690527,0.0037096955105563184,-0.4773539159321425,13.00007317967854,0.3705044250126874,0.0037096955105563184,13.0,81.82299936866656,0.0,0.012667029888680598,0.0,7.219999999999999,0.0,6.2875000000000005,0.31057230924622753,0.003604815024302571,11.5,6.2875000000000005,0.31057230924622753,0.003604815024302571,4.5,3260677.9860087545,1354960.257918031 
