Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/08  08:00:00,8.075000000000001,0.0,0.0,0.0,0.0,0.0,18.95530345866063,0.5083496376401992,22.200703672133656,0.04627362989719616,22.200099209566226,-0.32423604440260706,22.20048140135863,0.15432722260639736,22.198956455196083,-0.318247159013044,22.201203850143806,1.8271090991327088,18.95530345866063,28.94122390384702,1292.2629566057287,0.0,22.200703672133656,22.9053949594363,1397.5190885757816,0.0,22.200099209566226,22.226846248734383,76.56709131311072,31.06705387231449,22.20048140135863,23.087334728212674,642.8466773245602,0.0,22.198956455196083,22.239490019974365,527.8573709135923,0.0,22.201203850143806,26.048054091602296,1456.1647684395073,0.0,0.0,8051.057375204981,0.0,0.0,2129.225576940672,662.7020751211519,1335.5839010428504,1208.9277499128407,2181.037709929773,0.0,818.4506106559883,0.0,0.0,0.0,0.0,8051.057375204981,10063.821719006224,0.0,0.0,7.302738837604653,7.302738837604653,0.0,0.0,55.685905636049604,0.07385064896392993,7.302738837604653,0.0,9.812439919088035,0.003822509639639234,-0.11352951661037895,12.999300243806225,0.3705044250126874,0.003822509639639234,13.0,81.99999999885469,0.0,0.006054487599357584,0.0,7.219999999999999,0.0,8.075000000000001,0.31057230924622753,0.003778754305551877,11.5,8.075000000000001,0.31057230924622753,0.003778754305551877,4.5,3133903.7591817677,1354960.257918031 
 05/08  09:00:00,9.9625,11.0,5.0,11.0,5.0,20.0,20.232217165298295,1.4671054248293998,22.201798532418106,2.6813837450268925,22.944108865429108,2.2991274343220014,22.66533948425751,2.803082587989597,22.200502394663417,2.1570672956966552,22.639965319245945,3.9070618685234004,20.232217165298295,28.659873492243563,2175.9981204481423,0.0,22.201798532418106,27.769622549341967,0.0,501.5173454213917,22.944108865429108,25.768075630024377,0.0,667.9296805144645,22.66533948425751,27.20928041728773,0.0,729.0132166130546,22.200502394663417,26.713450104697813,0.0,341.22321347315244,22.639965319245945,29.45619949243037,0.0,763.0689625972836,0.0,533.7079175964734,36.40942669951531,0.0,231.3998483920594,0.0,0.0,340.36348800935184,0.0,0.0,173.76571877570802,0.0,0.0,20.420098141951907,20.420098141951907,533.7079175964734,667.1348969955918,110.42324668641466,36.40942669951531,7.306570865310912,7.282054128203489,0.08852692072823264,146.83267338592998,49.89677689792664,0.004085524050480261,7.306570865310912,0.08852692072823264,11.587174180095163,0.003931621430118054,0.2514425210163641,12.99977597373549,0.3705044250126874,0.003931621430118054,13.0,81.9999999999953,0.0,0.00102656136466894,0.0009851555014618466,7.219999999999999,0.0,9.9625,0.31057230924622753,0.003884907762972573,11.5,9.9625,0.31057230924622753,0.003884907762972573,4.5,33337727.301682726,1354960.257918031 
 05/08  10:00:00,10.225,11.0,5.0,11.0,5.0,20.0,21.74428787459452,4.637280162023398,23.0505632601834,5.584716641265393,23.893986633372933,3.964393337134303,23.750547165938315,5.944128509936261,22.337124549443732,3.9294686264380183,23.768835281932322,7.200450252347336,21.74428787459452,32.673902639857815,2099.764857056123,0.0,23.0505632601834,32.24259264377477,0.0,802.0505895628185,23.893986633372933,27.358798344327813,0.0,1053.4517600506977,23.750547165938315,31.69426742849121,0.0,857.815809453324,22.337124549443732,29.988485775089963,0.0,692.5774425461555,23.768835281932322,34.518433181100114,0.0,1135.7074353880334,0.0,0.0,561.6003750436132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,553.5706682534542,553.5706682534542,0.0,0.0,513.4394751542528,561.6003750436132,7.572127206948949,7.219999999999999,0.37588027192375345,1075.0398501978661,48.296017075077955,0.0,7.572127206948949,0.37588027192375345,13.340101472885381,0.004261986483823246,1.3552916721487829,12.99752728109317,0.429065812520671,0.004261986483823246,13.0,81.99999999999594,0.0,0.0,0.023509826376412538,7.219999999999999,0.0,10.225,0.31057230924622753,0.0038771651304171477,11.5,10.225,0.31057230924622753,0.0038771651304171477,4.5,45435594.362838686,1391424.7147214098 
 05/08  11:00:00,10.375,11.0,5.0,11.0,5.0,20.0,23.079605894683564,6.553266179699543,23.53753798064353,7.311561309810238,23.89882893357436,5.015376005045585,23.89864577555177,7.214048912174613,22.68563149970023,4.988852390826336,23.89867516852584,8.095843578938434,23.079605894683564,34.40670388045524,1775.2029633676436,0.0,23.53753798064353,35.26185959062257,0.0,842.3338451292817,23.89882893357436,29.443060830096222,0.0,874.6125861321175,23.89864577555177,34.27018195774174,0.0,1103.4914056680404,22.68563149970023,31.617370016448046,0.0,719.2636158049983,23.89867516852584,36.395708096373674,0.0,1763.4205169373586,0.0,0.0,1414.8440763731542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1372.197183457075,1372.197183457075,0.0,0.0,661.3309866526362,1414.8440763731542,8.007514831764968,7.22,0.42693211356100075,2076.17506302579,48.296017075077955,0.0,8.007514831764968,0.4269321135610008,14.952471900057478,0.0045177969178851595,2.170863729246225,12.994330489500348,0.4893522392020184,0.0045177969178851595,13.0,81.99999999999594,0.0,0.0,0.05497473470728049,7.219999999999999,0.0,10.375,0.31057230924622753,0.0036252618221457927,11.5,10.375,0.31057230924622753,0.0036252618221457927,4.5,47406754.61438932,1433204.0414798858 
 05/08  12:00:00,10.225,8.8,4.0,8.8,4.0,16.0,23.862775050022364,6.931148480890845,23.620602838576875,7.626889520292346,23.852788581646223,5.254843962143781,23.898368791176377,6.859438920272899,22.84697375487829,4.835765516572582,23.898503145482504,7.623582164691964,23.862775050022364,33.68798976208582,1337.836957352994,0.0,23.620602838576875,35.84643764782237,0.0,848.5482796295807,23.852788581646223,30.015895701418685,0.0,731.6377978047577,23.898368791176377,33.449228445208504,0.0,1133.7934767123852,22.84697375487829,30.978736074007728,0.0,730.5435291956871,23.898503145482504,35.24613952859177,0.0,1754.1249197891893,0.0,0.0,1488.8555029323597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1356.4261965634573,1356.4261965634573,0.0,0.0,674.181804643677,1488.8555029323597,7.989163162302781,7.22,0.4617471952009317,2163.0373075760367,48.296017075077955,0.0,7.989163162302781,0.46174719520093177,14.983309068124745,0.004454021765632965,1.9733422055494616,13.004653877126316,0.4789348377041185,0.004454021765632965,13.0,81.99999999999594,0.0,0.0,0.05424443837106521,7.22,0.0,10.225,0.31057230924622753,0.0034320901297320103,11.5,10.225,0.31057230924622753,0.0034320901297320103,4.5,46127175.394512974,1425333.8754461736 
 05/08  13:00:00,10.6875,4.4,2.0,4.4,2.0,8.0,24.218579642954467,6.115968070928986,23.383231031166417,6.3198329839970775,23.427101901846804,3.9048327573919943,23.89875130409934,5.554235259360938,22.712444804683752,3.4681137444771766,23.898866174203782,6.52154041328799,24.218579642954467,31.185977743508577,919.107474447153,0.0,23.383231031166417,33.260382335415336,0.0,827.371232243153,23.427101901846804,28.030783261498954,0.0,699.4408893080888,23.89875130409934,30.577087165429862,0.0,972.2218655655142,22.712444804683752,28.383653119710697,0.0,718.5462012171487,23.898866174203782,32.68625633761705,0.0,1325.9087994399692,0.0,0.0,1109.3287720850874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,959.5852389969984,959.5852389969984,0.0,0.0,607.9795865174102,1109.3287720850874,7.743526640328339,7.22,0.5054509447185992,1717.3083586024977,48.296017075077955,0.0,7.743526640328339,0.5054509447185993,14.352052679191898,0.004221490058834586,1.2307099127581713,13.022020068797652,0.42608450968940814,0.004221490058834586,13.0,81.99999999999594,0.0,0.0,0.03918412235233967,7.22,0.0,10.6875,0.31057230924622753,0.0035201657197449355,11.5,10.6875,0.31057230924622753,0.0035201657197449355,4.5,41842490.21267335,1388775.728221509 
 05/08  14:00:00,10.7875,8.8,4.0,8.8,4.0,16.0,24.549704821533336,5.113716163132633,23.70555753190506,5.970424543575485,23.503539493329722,3.9833506191277612,23.898820029700264,5.183145047461094,23.080707898251518,3.643131290522641,23.898590140952205,6.140974205358687,24.549704821533336,28.506116475513434,895.8752681410288,0.0,23.70555753190506,31.826380525510928,0.0,856.4732552668447,23.503539493329722,28.050007920060168,0.0,707.6418583678317,23.898820029700264,29.785115402571613,0.0,1244.1172840994818,23.080707898251518,28.091400424054882,0.0,749.3354412808712,23.898590140952205,31.830855515332367,0.0,1829.3175393453241,0.0,0.0,1923.9308140374305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1864.4219751583823,1864.4219751583823,0.0,0.0,750.6187085771073,1923.9308140374305,8.11903018810996,7.22,0.5106229162968001,2674.549522614538,48.296017075077955,0.0,8.11903018810996,0.5106229162968001,15.896830386319849,0.004289539642519846,1.4511526424121977,12.975251099729407,0.49516135381203524,0.004289539642519846,13.0,81.99999999999594,0.0,0.0,0.07366304087532294,7.22,0.0,10.7875,0.31057230924622753,0.0035129594367659354,11.5,10.7875,0.31057230924622753,0.0035129594367659354,4.5,45109567.20806782,1437586.8944519795 
 05/08  15:00:00,11.599999999999998,11.0,5.0,11.0,5.0,20.0,24.945127807011822,5.713344023767877,23.89736874594546,6.848436464168961,23.57199568599271,4.9964929080738685,23.89860741304691,5.867659170340086,23.730743795768333,4.64977504713179,23.89828012603907,6.630046113169233,24.945127807011822,29.025891802625694,878.7650612261891,0.0,23.89736874594546,33.425114183159835,0.0,1052.2471442613055,23.57199568599271,29.987214020546524,0.0,712.0743822874907,23.89860741304691,31.237623295171396,0.0,1311.6005614498763,23.730743795768333,28.987798379014517,0.0,827.9217377243418,23.89828012603907,32.925358800520826,0.0,2004.1497149719335,0.0,0.0,2735.1030666946385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.48421035638785,78.48421035638785,2613.5893128695466,2613.5893128695466,0.0,0.0,895.5199976357648,2735.1030666946385,8.441056924475987,7.22,0.5330185363681357,3630.6230643304034,48.296017075077955,0.0,8.441056924475987,0.5330185363681357,17.036950568673117,0.00437264531621453,1.708108589878167,12.985810989058226,0.5362347551934767,0.00437264531621453,13.0,81.99999999999594,0.0,0.0,0.10248462126649799,7.220000000000001,0.005872561591252261,11.350050790805678,0.31057230924622753,0.0033825650152435947,11.5,11.599999999999998,0.31057230924622753,0.0033825650152435947,4.5,46585724.701624244,1471490.2777165673 
 05/08  16:00:00,11.8875,11.0,5.0,11.0,5.0,20.0,25.31438274031035,6.3457961185438165,23.898411016418844,7.20905712849739,23.431946265671378,5.483109068606669,23.89849374727575,6.503486806717183,23.89822395017191,4.963437773304162,23.8981241849438,7.119564463599265,25.31438274031035,29.663301637086768,717.2956575119251,0.0,23.898411016418844,34.25857834702556,0.0,1046.359472063231,23.431946265671378,31.27936998914998,0.0,701.4789165065328,23.89849374727575,32.638303987690406,0.0,1182.0401782909344,23.89822395017191,29.332255403826917,0.0,919.2160959592903,23.8981241849438,34.04982539056385,0.0,1925.8682726281459,0.0,0.0,2878.8594950581055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.67030581567167,121.67030581567167,2592.32486331707,2592.32486331707,0.0,0.0,921.336901355208,2878.8594950581055,8.455728350538312,7.22,0.5557256391735212,3800.1963964133133,48.296017075077955,0.0,8.455728350538312,0.5557256391735212,17.120762007936655,0.004386055983172358,1.745851479505186,13.008353809145222,0.5248158773016647,0.004386055983172358,13.0,81.99999999999594,0.0,0.0,0.10107269162075161,7.219999999999999,0.008973210305400414,11.4999656456833,0.31057230924622753,0.003253365977321227,11.5,11.8875,0.31057230924622753,0.003253365977321227,4.5,44889598.924244456,1461533.4961436372 
 05/08  17:00:00,11.7,11.0,5.0,11.0,5.0,20.0,25.557336661219797,6.546061372642992,23.78701229769274,7.501577248664082,23.00462785253727,5.039999974402299,23.891141141186893,7.0905401041834715,23.845594721199824,4.671381364625475,23.898074789053645,7.360317019583597,25.557336661219797,29.64458457844888,690.1325753956858,0.0,23.78701229769274,35.18714804165907,0.0,859.7589714409659,23.00462785253727,31.123014296109645,0.0,671.1501604551175,23.891141141186893,33.998849460972394,0.0,871.2209581925449,23.845594721199824,28.831183457642172,0.0,815.9254739105904,23.898074789053645,34.615756078805624,0.0,1635.295348824207,0.0,0.0,1902.779694957103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.810165743356244,62.810165743356244,1631.2032460276844,1631.2032460276844,0.0,0.0,747.2059835988198,1902.779694957103,7.9991140579674305,7.22,0.5834826389629264,2649.9856785559227,48.296017075077955,0.0,7.9991140579674305,0.5834826389629266,15.773582027509304,0.004105338550839912,0.8316875860223267,13.026369621576718,0.446173490610247,0.004105338550839912,13.0,81.99999999999594,0.0,0.0,0.06404822628669736,7.22,0.004448220845076643,11.49992331748261,0.31057230924622753,0.003212993663586314,11.5,11.7,0.31057230924622753,0.003212993663586314,4.5,40628841.29029385,1402121.3083590544 
 05/08  18:00:00,11.325,11.0,5.0,11.0,5.0,20.0,25.49560456487192,6.6168998856388175,23.478758036572174,7.553278560615685,22.59089020104178,4.52897851843336,23.662065867062907,7.619041418480879,23.42596001751874,4.435282471777962,23.898031717469664,7.510850848670226,25.49560456487192,29.89923844513109,648.2690085906288,0.0,23.478758036572174,35.97255526761773,0.0,837.2756206449576,22.59089020104178,30.79375732453489,0.0,644.7677464808627,23.662065867062907,35.73955249174894,0.0,806.5036779916207,23.42596001751874,29.084984343942267,0.0,773.4137517235089,23.898031717469664,34.97389653165036,0.0,1587.5194164470527,0.0,0.0,1607.7718564047486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9324533843527827,3.9324533843527827,1452.4823748074843,1452.4823748074843,0.0,0.0,695.0983250197565,1607.7718564047486,7.86989587490571,7.219999999999999,0.5897205376507408,2302.8701814245055,48.296017075077955,0.0,7.86989587490571,0.5897205376507412,15.41573981632407,0.004048706429358685,0.6407541348051702,13.002403013383473,0.43577658030341204,0.004048706429358685,13.0,81.99999999999594,0.0,0.0,0.05768522784641318,7.22,0.00025849296485757684,11.312473252347296,0.31057230924622753,0.003186935126932386,11.5,11.325,0.31057230924622753,0.003186935126932386,4.5,40439983.08304201,1395114.8469972238 
 05/08  19:00:00,10.7875,5.5,2.5,5.5,2.5,10.0,24.77507916725838,5.920973438207164,22.37198745143766,5.877262965838796,22.20445939332406,2.550117430578806,22.452246724261368,6.160613478911538,22.30426611711717,2.3498233611931463,23.48898252614448,7.224258085277419,24.77507916725838,29.75049303234679,124.22549430845515,0.0,22.37198745143766,34.30814285755916,0.0,595.4828393667891,22.20445939332406,27.462074136564837,0.0,296.0620160808803,22.452246724261368,34.80760787135638,0.0,612.3172168098541,22.30426611711717,26.90039675838527,0.0,509.86709454984344,23.48898252614448,35.14980968028202,0.0,832.427700162993,0.0,620.4788937518131,609.2014666753794,0.0,152.4424296108902,321.7903939139269,102.12648781831024,179.68644407586083,0.0,0.0,0.0,0.0,0.0,409.30693581469995,409.30693581469995,620.4788937518131,775.5986171897663,521.3129063547989,609.2014666753794,7.4683552582946495,7.219999999999999,0.581857983346443,1130.5143730301784,47.18433274025012,0.004198286458379269,7.4683552582946495,0.581857983346443,13.088091239234195,0.003578074330240588,-0.9242759182226631,13.000238208280901,0.3705044250126874,0.003578074330240588,13.0,81.99999999999645,0.0,0.0,0.018061320938043433,7.219999999999999,0.0,10.7875,0.31057230924622753,0.003105587509719894,11.5,10.7875,0.31057230924622753,0.003105587509719894,4.5,25370861.70295261,1354960.257918031 
 05/08  20:00:00,9.5375,0.0,0.0,0.0,0.0,0.0,23.600284039464363,3.687472416684682,22.20084692160739,2.8841982729532623,22.199547011165443,0.45727454941204965,22.20169512917452,3.179586173782071,22.199103174843387,0.3039107443201791,22.38248636765689,5.479417773912385,23.600284039464363,27.31691611713216,0.0,199.35043924008323,22.20084692160739,28.122281529779276,315.2328118734396,0.0,22.199547011165443,23.60605847359955,111.58345800295166,0.0,22.20169512917452,28.718244989241466,287.8033314660805,0.0,22.199103174843387,23.34413443772061,45.87645854955596,20.594470577029682,22.38248636765689,33.34297034500223,0.0,546.1296771609966,0.0,3734.5138759206275,131.13274904801756,0.0,1046.7015049329705,728.7664895187465,980.324737831791,706.3365396973803,197.07786985187124,0.0,103.33986394731406,0.0,0.0,49.51879857746776,49.51879857746776,3734.5138759206275,4668.142344900784,231.0889733154773,131.13274904801756,7.310958461116769,7.25190212772009,0.26277124624826315,362.2217223634949,44.74344542106115,0.023980291916861927,7.310958461116769,0.26277124624826315,11.85243964364843,0.003862437192733474,0.014715034431994206,12.999642082409338,0.3705044250126874,0.003862437192733474,13.0,81.99999999999886,0.0,0.0005882389595931144,0.002328260316683117,7.22,0.0,9.5375,0.31057230924622753,0.0036017607719547387,11.5,9.5375,0.31057230924622753,0.0036017607719547387,4.5,13250884.160275577,1354960.257918031 
 05/08  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,22.670818008724776,2.590511617528745,21.08797271691659,1.8031331451504546,21.231374637464608,0.26449519693350215,21.1139193977182,2.0465051095320685,21.34629896684259,0.22567747438193098,22.00257303620206,4.3746233953235185,22.670818008724776,26.731630166679302,0.0,0.0,21.08797271691659,27.83874345156881,47.52,0.0,21.231374637464608,24.69785729832215,20.520000000000003,0.0,21.1139193977182,28.28207004980542,47.52,0.0,21.34629896684259,24.454823815873603,20.520000000000003,0.0,22.00257303620206,31.573459604459778,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.283804255440181,7.283804255440181,0.0,0.0,45.063575712222274,0.0,7.283804255440181,0.0,22.823496158630714,0.004666667938925013,2.608540537894662,22.823496158630714,0.0,0.004666667938925013,13.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.0039837810839739194,11.5,8.9,0.0,0.0039837810839739194,4.5,5760000.0,0.0 
 05/08  22:00:00,7.8375,0.0,0.0,0.0,0.0,0.0,21.69168880071925,2.602189695860952,20.290658492003168,1.812815431109218,20.440996399831647,0.2631891869255275,20.314303315815454,2.0569412750320617,20.536197445570455,0.22310017749627498,21.51442401676549,4.38620147352893,21.69168880071925,28.397213328722227,0.0,0.0,20.290658492003168,29.25422419429028,27.720000000000002,0.0,20.440996399831647,25.922608933851485,11.970000000000002,0.0,20.314303315815454,29.725959791230757,27.720000000000002,0.0,20.536197445570455,25.696211698179543,11.970000000000002,0.0,21.51442401676549,32.557502715739844,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.283804255440181,7.283804255440181,0.0,0.0,45.063575712222274,0.0,7.283804255440181,0.0,21.929070919049533,0.004664258770134826,2.6014120030574763,21.929070919049533,0.0,0.004664258770134826,13.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,7.8375,0.0,0.0039236323186053555,11.5,7.8375,0.0,0.0039236323186053555,4.5,1710000.0,0.0 
 05/08  23:00:00,7.575,0.0,0.0,0.0,0.0,0.0,20.88216233922404,2.6019413437017036,19.836382371147103,1.8126095361944312,19.979575708120862,0.26321707965238217,19.853743438741617,2.056719340603946,20.037989188269666,0.22315512896967432,21.0402094516678,4.385955215789915,20.88216233922404,29.840418315824838,0.0,0.0,19.836382371147103,30.086653914553658,15.840000000000002,0.0,19.979575708120862,26.671756779897443,6.840000000000001,0.0,19.853743438741617,30.583469700446727,15.840000000000002,0.0,20.037989188269666,26.498444252721058,6.840000000000001,0.0,21.0402094516678,33.51645759318656,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.283804255440181,7.283804255440181,0.0,0.0,45.063575712222274,0.0,7.283804255440181,0.0,21.06391308506113,0.004664446119359756,2.601972705762183,21.06391308506113,0.0,0.004664446119359756,13.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,7.575,0.0,0.0039954975384011255,11.5,7.575,0.0,0.0039954975384011255,4.5,1710000.0,0.0 
 05/08  24:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,20.195383262833683,2.6108190398046522,19.547213003203932,1.821429682217361,19.675881185718332,0.2719229882186692,19.560325632603913,2.0655573019336977,19.71050257745314,0.2318576759108891,20.717860509364424,4.394962569147537,20.195383262833683,31.1511083363556,0.0,0.0,19.547213003203932,30.651058793514604,15.840000000000002,0.0,19.675881185718332,27.196022595120283,6.840000000000001,0.0,19.560325632603913,31.165367698500745,15.840000000000002,0.0,19.71050257745314,27.0589672998736,6.840000000000001,0.0,20.717860509364424,34.209117980947205,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.283804255440181,7.283804255440181,0.0,0.0,45.063575712222274,0.0,7.283804255440181,0.0,20.360488886232485,0.004664436335868454,2.6108178616987088,20.360488886232485,0.0,0.004664436335868454,13.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,7.1125,0.0,0.003971709796516934,11.5,7.1125,0.0,0.003971709796516934,4.5,1710000.0,0.0 
 05/09  01:00:00,5.262500000000001,0.0,0.0,0.0,0.0,0.0,19.580215420835756,2.607269767192827,19.26117855236884,1.8179031563922887,19.390843965814966,0.26844089238259894,19.267892276584995,2.062023757161092,19.411077841683014,0.2283767472148812,20.483971475802772,4.391361429891721,19.580215420835756,32.35336118742559,0.0,0.0,19.26117855236884,31.19358959629998,15.840000000000002,0.0,19.390843965814966,27.675158850766636,6.840000000000001,0.0,19.267892276584995,31.72958071402462,15.840000000000002,0.0,19.411077841683014,27.56019480919897,6.840000000000001,0.0,20.483971475802772,34.69692416338283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.283804255440181,7.283804255440181,0.0,0.0,45.063575712222274,0.0,7.283804255440181,0.0,19.728387485570778,0.004664436761265947,2.607269767192827,19.728387485570778,0.0,0.004664436761265947,13.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,5.262500000000001,0.0,0.004093030408106193,11.5,5.262500000000001,0.0,0.004093030408106193,4.5,1710000.0,0.0 
 05/09  02:00:00,3.0250000000000004,0.0,0.0,0.0,0.0,0.0,19.008152899865973,2.601944655880102,18.96988283947398,1.8126122218827985,19.11245435260465,0.2632166149139884,18.974472436599356,2.0567222133847847,19.12421083719127,0.22315429670338036,20.320600304239044,4.385958572879307,19.008152899865973,33.51413284038806,0.0,0.0,18.96988283947398,31.75351020180767,15.840000000000002,0.0,19.11245435260465,28.14872974719147,6.840000000000001,0.0,18.974472436599356,32.30335746056578,15.840000000000002,0.0,19.12421083719127,28.046534280052,6.840000000000001,0.0,20.320600304239044,35.03544140428708,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.283804255440181,7.283804255440181,0.0,0.0,45.063575712222274,0.0,7.283804255440181,0.0,19.148475791209954,0.004664436744558483,2.601944655880102,19.148475791209954,0.0,0.004664436744558483,13.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,3.0250000000000004,0.0,0.004091516743665189,11.5,3.0250000000000004,0.0,0.004091516743665189,4.5,1710000.0,0.0 
 05/09  03:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,18.465143061151856,2.610819216638588,18.733615978842824,1.821429813904947,18.874341729178255,0.2719229882186692,18.73542229671608,2.0655574752847605,18.881163700197856,0.23185768935149492,20.177093727561562,4.394962673686604,18.465143061151856,34.69379087011602,0.0,0.0,18.733615978842824,32.24594085202981,15.840000000000002,0.0,18.874341729178255,28.58815192445769,6.840000000000001,0.0,18.73542229671608,32.81001826116268,15.840000000000002,0.0,18.881163700197856,28.493096673396646,6.840000000000001,0.0,20.177093727561562,35.36998156563155,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.283804255440181,7.283804255440181,0.0,0.0,45.063575712222274,0.0,7.283804255440181,0.0,18.597057972891584,0.004664436745169699,2.610819216638588,18.597057972891584,0.0,0.004664436745169699,13.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.0,0.003843687160345753,11.5,2.5749999999999997,0.0,0.003843687160345753,4.5,1710000.0,0.0 
 05/09  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,17.963292947842536,2.6161424536631457,18.583039392941465,1.8267188519334308,18.705366051839313,0.27714499825826944,18.580615371636977,2.070857085879458,18.709340113128864,0.2370780652498353,20.05209735809037,4.400363548058837,17.963292947842536,35.81798660816009,0.0,0.0,18.583039392941465,32.56350078722937,15.840000000000002,0.0,18.705366051839313,28.902634526084945,6.840000000000001,0.0,18.580615371636977,33.14190981716235,15.840000000000002,0.0,18.709340113128864,28.811646299739962,6.840000000000001,0.0,20.05209735809037,35.65810326962537,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.283804255440181,7.283804255440181,0.0,0.0,45.063575712222274,0.0,7.283804255440181,0.0,18.085242184285363,0.004664436745148592,2.6161424536631457,18.085242184285363,0.0,0.004664436745148592,13.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.0038168000268926187,11.5,2.8,0.0,0.0038168000268926187,4.5,1710000.0,0.0 
 05/09  05:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,17.525892048570682,2.6161424536631457,18.459218105173576,1.8267188519334308,18.703699821727273,0.27714499825826944,18.63842865715963,2.070857085879458,18.578935597504202,0.2370780652498353,19.94723426486918,4.400363548058837,17.525892048570682,36.818728625318066,0.0,0.0,18.459218105173576,32.81708613661541,15.840000000000002,0.0,18.703699821727273,28.90686441558346,6.840000000000001,0.0,18.63842865715963,33.025110182273075,15.840000000000002,0.0,18.578935597504202,29.04772631992828,6.840000000000001,0.0,19.94723426486918,35.89045137313491,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.283804255440181,7.283804255440181,0.0,0.0,45.063575712222274,0.0,7.283804255440181,0.0,17.6151983607461,0.004664436745149285,2.6161424536631457,17.6151983607461,0.0,0.004664436745149285,13.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,2.1125,0.0,0.0036850441675258137,11.5,2.1125,0.0,0.0036850441675258137,4.5,1710000.0,0.0 
 05/09  06:00:00,3.0749999999999997,0.0,0.0,0.0,0.0,0.0,17.28206550808511,2.6250087205744914,18.513904386844537,1.8355281912288566,20.067778152189284,0.2858434943236686,20.15142918757012,2.079683939827559,18.655554931523618,0.24577373033497452,19.907912581841344,4.409359544840513,17.28206550808511,37.41331937874033,0.0,0.0,18.513904386844537,32.72560478957609,15.840000000000002,0.0,20.067778152189284,26.587201724250804,6.840000000000001,0.0,20.15142918757012,30.09034218792906,15.840000000000002,0.0,18.655554931523618,28.927159644928107,6.840000000000001,0.0,19.907912581841344,36.000668950708686,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.283804255440181,7.283804255440181,0.0,0.0,45.063575712222274,0.0,7.283804255440181,0.0,17.302978893021333,0.004664436745149261,2.6250087205744914,17.302978893021333,0.0,0.004664436745149261,13.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,3.0749999999999997,0.0,0.00416396715457159,11.5,3.0749999999999997,0.0,0.00416396715457159,4.5,1710000.0,0.0 
 05/09  07:00:00,6.65,0.0,0.0,0.0,0.0,0.0,18.04558356467075,2.313758487978599,21.74853393749732,2.008786069517009,22.18019084372978,1.3105420719145806,22.176273579082423,2.1774403560827387,21.81564498338964,1.351218614686693,21.789658759844187,4.091762983487383,18.04558356467075,34.88463848666665,1487.8959411039784,0.0,21.74853393749732,27.150928691881248,2484.8276217447406,0.0,22.18019084372978,25.135370197630827,109.56043548534927,247.96458846651512,22.176273579082427,26.744804629104742,346.8886380536573,84.91783537700618,21.81564498338964,25.774042023983025,1117.420150720327,0.0,21.789658759844187,31.392492650882645,2229.5347384268453,0.0,0.0,11403.595851840124,0.0,0.0,3178.384636034594,476.54441562306516,950.0499737303331,1770.0269878595664,2914.7105633686756,0.0,1323.123908280878,0.0,0.0,0.0,0.0,11084.695084738762,13855.86885592345,0.0,0.0,7.283804255440181,7.283804255440181,0.0,0.0,64.72493951090587,0.16874930218927417,7.283804255440181,0.0,8.473712220973933,0.004587020627279853,2.3968112925178664,13.000179544440819,0.3705044250126874,0.004587020627279853,13.0,81.75809493478351,0.0,0.012033772242983881,0.0,7.219999999999999,0.0,6.65,0.31057230924622753,0.0045914213264210985,11.5,6.65,0.31057230924622753,0.0045914213264210985,4.5,3223340.7884960044,1354960.257918031 
 05/09  08:00:00,9.737499999999999,0.0,0.0,0.0,0.0,0.0,19.020867859762006,2.3436092264918087,22.200730875299993,1.9845525662506298,22.993362064762955,1.796266955852578,22.20012712633282,2.0631994859958245,22.2004770021219,1.8115879279396772,22.200993447861695,3.3618293811953337,19.020867859762006,32.88285275376806,1307.2436747136935,0.0,22.200730875299993,26.340011278266857,1260.9346259022213,0.0,22.993362064762955,24.78268548286091,0.0,671.0655466437862,22.20012712633282,26.489600063233897,0.0,465.34452454166126,22.2004770021219,26.01775380176589,525.448750199834,0.0,22.200993447861695,29.051056866391534,1342.2517562428593,0.0,0.0,5563.717871009239,9.763093162562342,0.0,1993.1378122135395,0.0,228.24995549509217,1207.03286144663,2067.9640769799003,0.0,294.79698272991675,0.0,0.0,1.048634466566237,1.048634466566237,5563.717871009239,6954.647338761549,53.767032389383026,9.763093162562342,7.283705560504714,7.275828723510158,0.03693464575024033,63.53012555194537,56.60884463857515,0.052854600917162,7.283705560504714,0.03693464575024033,11.214378115117292,0.004305444970347397,1.511197456907264,12.999986832126067,0.3705044250126874,0.004305444970347397,13.0,81.99999988945378,0.0,0.001870206644191686,0.00005212735022918307,7.22,0.0,9.737499999999999,0.31057230924622753,0.004254274204548986,11.5,9.737499999999999,0.31057230924622753,0.004254274204548986,4.5,3341863.474142231,1354960.257918031 
 05/09  09:00:00,11.287499999999998,11.0,5.0,11.0,5.0,20.0,20.846532212412342,2.7947044528518834,22.21682845113181,3.692110991763905,23.896694426510933,2.853899000795924,23.28093594681086,3.905807902976399,22.20025128820082,3.078130281347363,22.75955993219544,4.877809166940128,20.846532212412342,30.317510268196326,2245.434535583655,0.0,22.21682845113181,29.7592333172942,0.0,571.1625734191557,23.896694426510933,25.299978575865808,0.0,1388.0393619921415,23.28093594681086,28.303512277401587,0.0,775.6362656502805,22.20025128820082,28.50147365381184,0.0,311.9771279529707,22.75955993219544,31.269697387841834,0.0,772.6709168642517,0.0,368.15356745208663,739.9719969009456,0.0,163.0637067176952,0.0,0.0,369.5985419841865,0.0,0.0,0.0,15.629365087014676,15.629365087014676,756.5388233926484,756.5388233926484,368.15356745208663,460.1919593151083,543.841968030812,739.9719969009456,7.714456074219692,7.219999999999999,0.346491824369913,1283.8139649317573,52.121843898847786,0.002995994199215504,7.714456074219692,0.346491824369913,13.829665899640709,0.004225198704507469,1.255512640742946,13.000779017347494,0.4299149998947749,0.004225198704507469,13.0,81.99999999711014,0.0,0.0,0.03148159558173396,7.219999999999999,0.0011062935614250743,11.237793072114457,0.31057230924622753,0.00406309274040507,11.5,11.287499999999998,0.31057230924622753,0.00406309274040507,4.5,35170831.67702517,1391454.2824031913 
 05/09  10:00:00,12.7,11.0,5.0,11.0,5.0,20.0,22.617105037719035,5.247956610808187,23.279203151709076,6.454529684247122,23.89910147214606,4.018152872341916,23.897477995580264,6.513641192098108,22.389559008349032,4.929847964676755,23.82199007826874,7.835183049146037,22.617105037719035,32.3286019186449,1915.582932991549,0.0,23.279203151709076,33.76921850069441,0.0,821.2229179657977,23.89910147214606,27.461215921238903,0.0,1833.6662977945446,23.897477995580264,32.66940500153404,0.0,1242.6767791572947,22.389559008349032,32.06371269739478,0.0,691.9428899833314,23.82199007826874,35.93121753459402,0.0,1316.866183151264,0.0,3.879065551864305,2547.6497029833954,0.0,0.0,0.0,0.0,5.347458600312164,0.0,0.0,0.0,377.2544018387023,377.2544018387023,2231.2299950842444,2231.2299950842444,3.879065551864305,4.848831939830381,863.5762366306722,2547.6497029833954,8.581860738672695,7.22,0.44045631932596396,3411.2259396140676,50.69982334061077,0.000029654435044821773,8.581860738672695,0.44045631932596396,16.215797974089526,0.004684731352545639,2.6827051800736235,12.996460979220682,0.5490780722208979,0.004684731352545639,13.0,81.99999999743295,0.0,0.0,0.0877768860146271,7.22,0.029569712836609707,11.50015679687402,0.31057230924622753,0.004064357394606445,11.5,12.7,0.31057230924622753,0.004064357394606445,4.5,46848802.87108497,1484690.5467652197 
 05/09  11:00:00,13.9875,11.0,5.0,11.0,5.0,20.0,24.070123791075304,7.018971384555567,23.89770131417757,8.137709493302129,23.899074224063455,5.412761217799041,23.898683158805763,7.21241484377368,23.13735518764807,6.359991560666056,23.898641074098272,8.665393091467857,24.070123791075304,33.46728167256519,1315.5004009756644,0.0,23.89770131417757,36.505090615177686,0.0,1112.1471905410256,23.899074224063455,30.270307812957487,0.0,1564.8218355593358,23.898683158805763,34.26619448252033,0.0,1626.0891350536403,23.13735518764807,33.83437706525879,0.0,753.5269089233793,23.898641074098272,37.83047453953604,0.0,1987.783109283573,0.0,0.0,4456.009023300108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,781.9075720407384,781.9075720407384,3610.8649273132082,3610.8649273132082,0.0,0.0,1213.7863167201735,4456.009023300108,9.22063907460966,7.219999999999999,0.5303398209103598,5669.7953400202805,50.694558070119825,0.0,9.22063907460966,0.5303398209103598,17.873417147839216,0.005126635467150576,3.945565081539274,12.9977971442434,0.6406722819689576,0.005126635467150576,13.0,81.9999999974339,0.0,0.0,0.14323675066078623,7.219999999999999,0.06393785324853252,11.499988733014675,0.31057230924622753,0.003918370762289027,11.5,13.9875,0.31057230924622753,0.003918370762289027,4.5,49635510.807078086,1577966.741831399 
 05/09  12:00:00,15.15,8.8,4.0,8.8,4.0,16.0,24.964888283917173,7.486092542642215,23.89835478977847,8.018795930390953,23.89860416247737,5.63930067902177,23.898386580207365,7.012627586049238,23.315610260503835,6.412573908479635,23.89803054482495,8.34481975276077,24.964888283917173,32.758862067454466,743.6985225866065,0.0,23.89835478977847,36.209544583242945,0.0,1156.8213546225988,23.89860416247737,30.74467376948497,0.0,1113.4794058147972,23.898386580207365,33.802246146718105,0.0,1494.24931394133,23.315610260503835,33.59632689700502,0.0,766.1397523215553,23.89803054482495,37.021496902485055,0.0,1942.1782916624802,0.0,0.0,4602.340638021631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1146.5061042295094,1146.5061042295094,3273.5080143350197,3273.5080143350197,0.0,0.0,1244.218867746183,4602.340638021631,9.037211073606601,7.22,0.6045555625760695,5846.559505767815,50.694558070119825,0.0,9.037211073606601,0.6045555625760695,17.78912084591514,0.0049766942284677025,3.5136613965876045,13.009922577358315,0.5882962959713809,0.0049766942284677025,13.0,81.9999999974339,0.0,0.0,0.12855543426647353,7.219999999999999,0.09373256114149206,11.500039048374122,0.31057230924622753,0.003544475866181765,11.5,15.15,0.31057230924622753,0.003544475866181765,4.5,48405632.35203273,1520256.7173850203 
 05/09  13:00:00,16.287499999999998,4.4,2.0,4.4,2.0,8.0,25.451022226557523,6.659760692378325,23.89873397234946,6.606381684537446,23.899022681521256,4.727065791896768,23.898830452155398,5.80240313187243,23.173859076631604,4.97294216998528,23.89865682161495,7.219599180576537,25.451022226557523,30.082556111437047,362.33190284646616,0.0,23.89873397234946,32.88243060514027,0.0,1080.6267106708265,23.899022681521256,28.8534694134267,0.0,820.0765291060119,23.898830452155398,31.101539702502336,0.0,1293.2617925134473,23.173859076631604,30.67004059354663,0.0,753.7571379690104,23.89865682161495,34.29038010558502,0.0,1508.9477614498776,0.0,0.0,4005.9275439879834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1504.375687735142,1504.375687735142,2280.8959260466127,2280.8959260466127,0.0,0.0,1135.9611197178808,4005.9275439879834,8.631957890680034,7.22,0.6771680050604104,5141.888663705864,50.694558070119825,0.0,8.631957890680034,0.6771680050604104,16.7416342312185,0.0048149102292473845,3.0344282672932112,13.021594556358426,0.4987197681233989,0.0048149102292473845,13.0,81.9999999974339,0.0,0.0,0.08873426942181033,7.219999999999999,0.1212921275407901,11.50148535066113,0.31057230924622753,0.0038850298728300052,11.5,16.287499999999998,0.31057230924622753,0.0038850298728300052,4.5,43952790.64020676,1440349.9552451987 
 05/09  14:00:00,16.7,8.8,4.0,8.8,4.0,16.0,25.9034381674758,6.040793433522782,23.898882172884186,6.402377689282327,23.899206019636818,5.565304844721227,23.899027196573478,6.020195939475059,23.716086137847928,5.494098537539115,23.898668198034027,7.143181361100614,25.9034381674758,28.047620306151703,101.60425932191401,1.7921603910508566,23.898882172884186,32.41129147379036,0.0,1440.3506937217321,23.899206019636818,30.593742149972485,0.0,827.2321594753653,23.899027196573478,31.569715274556735,0.0,1550.314065791715,23.716086137847928,30.77316865444714,0.0,825.8937162829613,23.898668198034027,34.105349608879884,0.0,2002.3832913265674,0.0,0.0,5434.941757654562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1634.7651419868905,1634.7651419868905,3732.3536673524477,3732.3536673524477,0.0,0.0,1407.7838989247766,5434.941757654562,9.078340180683695,7.22,0.6976982775778049,6842.725656579338,50.694558070119825,0.0,9.078340180683695,0.6976982775778049,18.405247276690666,0.005006186826032479,3.569099417851475,12.97466059244686,0.6001656408637402,0.005006186826032479,13.0,81.9999999974339,0.0,0.0,0.14836274957620318,7.219999999999999,0.1312843310355742,11.501455507853272,0.31057230924622753,0.004140473259032143,11.5,16.7,0.31057230924622753,0.004140473259032143,4.5,47742485.100703664,1532583.4955913427 
 05/09  15:00:00,17.3875,11.0,5.0,11.0,5.0,20.0,26.348912869995424,6.847443327878437,23.89866509108078,7.1233850723227805,23.898857909041297,6.7956390392323,23.898778375042923,7.064060802569532,23.898429746208024,6.268899414383576,23.89845092282889,7.94520066830038,26.348912869995424,28.88178622755515,0.0,168.34549611871807,23.89866509108078,34.060946443377794,0.0,1652.5723075368523,23.898857909041297,33.30753289631285,0.0,799.5785553972854,23.898778375042923,33.925714830485354,0.0,1591.810495599277,23.898429746208024,32.114358643539504,0.0,1181.7856482423165,23.89845092282889,36.0301649572822,0.0,2193.8783880998662,0.0,0.0,6761.181156044429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1850.8023028396874,1850.8023028396874,4811.877272945942,4811.877272945942,0.0,0.0,1668.8554736901788,6761.181156044429,9.439234453100555,7.22,0.7263406124433349,8430.036629734608,50.694558070119825,0.0,9.439234453100555,0.7263406124433349,19.412993416844273,0.0052422768320646695,4.211825070634628,12.989135722017359,0.668954287161388,0.0052422768320646695,13.0,81.9999999974339,0.0,0.0,0.1908570380286449,7.219999999999999,0.1476604463902955,11.50175569677741,0.31057230924622753,0.004121193570441638,11.5,17.3875,0.31057230924622753,0.004121193570441638,4.5,49689142.88452312,1613023.0859568242 
 05/09  16:00:00,17.8,11.0,5.0,11.0,5.0,20.0,26.660461831314084,7.543194669006408,23.898385576397253,7.590107760933149,23.848618279199286,7.599771714491801,23.89851415833204,7.8485784856159615,23.898387485900898,6.188644811569004,23.89819137114501,8.63031974339885,26.660461831314084,29.739563717799292,0.0,426.70148907235307,23.898385576397253,35.163072573831926,0.0,1688.4492181446744,23.848618279199286,35.293114429963595,0.0,732.4418876047872,23.89851415833204,35.78956072796613,0.0,1456.4924406842572,23.898387485900898,31.937297970867135,0.0,1594.3077022128236,23.89819137114501,37.74236059614039,0.0,2119.026055891929,0.0,0.0,7303.020908519948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1980.097260121512,1980.097260121512,5161.325833732895,5161.325833732895,0.0,0.0,1778.1657441482337,7303.020908519948,9.536813457179372,7.22,0.7519341200872129,9081.18665266818,50.694558070119825,0.0,9.536813457179372,0.7519341200872129,19.769207411733248,0.005319058121885602,4.4098735397620885,12.999019008674487,0.6849194652742433,0.005319058121885602,13.0,81.9999999974339,0.0,0.0,0.20442734768127507,7.220000000000001,0.15746287143248966,11.49949313496747,0.31057230924622753,0.0038112802210237685,11.5,17.8,0.31057230924622753,0.0038112802210237685,4.5,48326986.55918281,1633800.8546933404 
 05/09  17:00:00,17.425,11.0,5.0,11.0,5.0,20.0,26.82775125709354,7.561540346022778,23.898316459007113,7.625525692705411,23.431049131588402,7.50348756668474,23.898491735912735,8.28622582210864,23.89835058725286,5.488530017361688,23.898104423058296,8.93432902052309,26.82775125709354,29.485362816641516,0.0,444.39509568405174,23.898316459007113,35.248268577144046,0.0,1500.1128997861126,23.431049131588402,35.95330209519543,0.0,702.9343282765001,23.898491735912735,36.87138873945844,0.0,1144.8921036414724,23.89835058725286,30.426261713566465,0.0,1920.3069374162822,23.898104423058296,38.526267229597096,0.0,1841.7639223305114,0.0,0.0,6734.382287830456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1861.1385613145562,1861.1385613145562,4653.524817574827,4653.524817574827,0.0,0.0,1663.4837969726868,6734.382287830456,9.342156407632336,7.219999999999999,0.7570311327902384,8397.866084803143,50.694558070119825,0.0,9.342156407632336,0.7570311327902384,19.449947608094448,0.005149413226919572,3.937417945948921,13.00561757645167,0.6446111884220725,0.005149413226919572,13.0,81.9999999974339,0.0,0.0,0.18320451354146594,7.22,0.14841701098263896,11.500015190173908,0.31057230924622753,0.0035350840559737746,11.5,17.425,0.31057230924622753,0.0035350840559737746,4.5,44267354.255848266,1582339.6765056867 
 05/09  18:00:00,16.5125,11.0,5.0,11.0,5.0,20.0,26.804124485573194,7.4143082175389665,23.898275356453297,7.572747770205814,23.039771143702723,6.942983652154171,23.898433344680903,8.68193402139087,23.898335881340387,4.820848446722547,23.897849732505343,8.917765147066971,26.804124485573194,29.230505588547736,0.0,346.0033555825239,23.898275356453297,35.121582641412374,0.0,1315.0905512648496,23.039771143702723,35.42758137906872,0.0,675.9817855939145,23.898433344680903,37.87365157863967,0.0,939.4249248495275,23.898335881340387,29.044923687199862,0.0,1917.0753086902978,23.897849732505343,38.483929609927934,0.0,1813.249124208282,0.0,0.0,5914.598625096551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1573.7317475771824,1573.7317475771824,4114.421658449371,4114.421658449371,0.0,0.0,1499.3551632459066,5914.598625096551,9.119204552953287,7.22,0.7425158124681661,7413.953788342457,50.694558070119825,0.0,9.119204552953287,0.7425158124681661,18.99189443678922,0.004885542794448871,3.1799950879692678,13.010699027530936,0.6067853148225697,0.004885542794448871,13.0,81.9999999974339,0.0,0.0,0.16164163461549633,7.219999999999999,0.12655688294798956,11.500037402623907,0.31057230924622753,0.003264778985368539,11.5,16.5125,0.31057230924622753,0.003264778985368539,4.5,43621030.807101145,1540239.5542329135 
 05/09  19:00:00,15.0375,5.5,2.5,5.5,2.5,10.0,26.315946569936997,6.529039488658375,23.203432411199188,6.258304457207205,22.247846498025886,4.037071327770361,22.89704153856225,7.23417104425101,23.818518556514192,2.2454434077040064,23.750697326530663,8.32391038174169,26.315946569936997,28.314455097663664,0.0,288.6931954092677,23.203432411199188,33.471316189815724,0.0,814.0263829960284,22.247846498025886,30.465760311728722,0.0,464.2756688386746,22.89704153856225,36.47208870543322,0.0,748.1136850578982,23.818518556514192,24.36377837266648,0.0,1071.470956172535,23.750697326530663,37.29637295423507,0.0,852.9187144630184,0.0,114.74597433240507,2525.5714649369475,0.0,0.0,156.50819263669004,0.0,0.0,0.0,0.0,0.0,1110.3598580063992,1110.3598580063992,1062.6065761582577,1062.6065761582577,114.74597433240507,143.43246791550632,861.9634432153644,2525.5714649369475,8.022328590522113,7.219999999999999,0.7475357218640799,3387.5349081523113,50.35152843292043,0.000862351935413906,8.022328590522113,0.7475357218640799,14.684344309836248,0.0038092647961169004,-0.22637250630683406,13.011342153535049,0.3949971715752417,0.0038092647961169004,13.0,81.99999999750489,0.0,0.0,0.04303693176341894,7.22,0.09087796766778249,11.500011510439132,0.31057230924622753,0.003131286335140723,11.5,15.0375,0.31057230924622753,0.003131286335140723,4.5,26761208.482697297,1369636.381659221 
 05/09  20:00:00,13.400000000000002,0.0,0.0,0.0,0.0,0.0,24.988208091073655,4.484156510791423,22.227807544254944,3.469174781657503,22.201604113583326,0.7980835611041137,22.203368479169814,4.1156036242400695,22.419762651487467,0.18825579658179056,22.635215866596976,6.51099368437772,24.988208091073655,26.584649070887597,0.0,658.8312407295474,22.227807544254944,29.275247256979572,0.0,257.1522460884845,22.201604113583326,24.20876879103505,10.43992886177125,42.59746878275887,22.203368479169814,30.698098579311033,25.521694351790302,122.2229577696664,22.419762651487467,22.811583200737836,0.0,551.570253244646,22.635215866596976,35.25677314366336,0.0,740.0038074599435,0.0,1595.0001237850597,1414.8398499461532,0.0,477.5047644463533,584.976678520273,596.5948093506521,145.91131469778725,24.374664877777235,0.0,0.0,596.4152412287892,596.4152412287892,647.8965710555563,647.8965710555563,1595.0001237850597,1993.7501547313245,661.407726212434,1414.8398499461532,7.734024355330714,7.219999999999999,0.6540169852610204,2076.2475761585874,46.97976224485403,0.010712970263416166,7.734024355330714,0.6540169852610204,13.724272642487936,0.0036512809541764772,-0.7415937360698961,12.999858999466674,0.3705044250126874,0.0036512809541764772,13.0,81.99999999839477,0.0,0.0,0.027503265166253257,7.219999999999999,0.04790405002688107,11.500381928153061,0.31057230924622753,0.003290359802510457,11.5,13.400000000000002,0.31057230924622753,0.003290359802510457,4.5,15147645.68197478,1354960.257918031 
 05/09  21:00:00,11.7375,0.0,0.0,0.0,0.0,0.0,24.264334311280603,3.202579729223408,21.573776532047255,1.9414058955700269,21.554200993452984,-0.2352097477440184,21.460772375172244,2.467359085477206,22.236734614451287,-0.4665356483759142,22.240942350507737,5.179546401852308,24.264334311280603,25.357915247193077,0.0,0.0,21.573776532047255,27.28631940614732,47.52,0.0,21.554200993452984,23.29312816424864,20.520000000000003,0.0,21.460772375172244,28.52709713990075,47.52,0.0,22.236734614451287,21.918160165003012,20.520000000000003,0.0,22.240942350507737,32.91798900973974,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.675469515110165,7.675469515110165,0.0,0.0,44.35140846380856,0.0,7.675469515110165,0.0,24.39560493091205,0.0049000306036248555,3.2197565517587536,24.39560493091205,0.0,0.0049000306036248555,13.0,81.9999999991992,0.0,0.0,0.0,7.22,0.0,11.7375,0.0,0.0035305673778159743,11.5,11.7375,0.0,0.0035305673778159743,4.5,5760000.0,0.0 
 05/09  22:00:00,9.725,0.0,0.0,0.0,0.0,0.0,23.27979857891103,3.2401172177141135,20.77426856668493,1.9834451324749374,20.826906180663478,-0.21313904276024925,20.68614958564488,2.513205312223103,21.39040525708055,-0.4526159352943553,21.84736760397486,5.217958777684237,23.27979857891103,26.97906669809072,0.0,0.0,20.77426856668493,28.74394077144334,27.720000000000002,0.0,20.826906180663478,24.400271672011463,11.970000000000002,0.0,20.68614958564488,30.012789203001347,27.720000000000002,0.0,21.39040525708055,23.110677693537248,11.970000000000002,0.0,21.84736760397486,33.80986432433212,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.675469515110165,7.675469515110165,0.0,0.0,44.35140846380856,0.0,7.675469515110165,0.0,23.54547672118331,0.004906405329341093,3.238132129135482,23.54547672118331,0.0,0.004906405329341093,13.0,81.9999999991992,0.0,0.0,0.0,7.22,0.0,9.725,0.0,0.0038131561358633204,11.5,9.725,0.0,0.0038131561358633204,4.5,1710000.0,0.0 
