Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/11  18:00:00,14.85,0.0,0.0,0.0,0.0,0.0,26.509768426657544,12.389966515109018,23.272562246996358,12.024444012093307,23.189777902449766,11.429284350898017,22.928462943908055,12.094659450683762,26.49643341151579,11.402777731828053,22.90912316839808,13.044690614039746,26.509768426657544,41.52330202367848,0.0,0.0,23.272562246996358,49.1756090019611,15.840000000000002,0.0,23.189777902449766,47.51541710846486,6.840000000000001,0.0,22.928462943908055,50.441063125340044,15.840000000000002,0.0,26.49643341151579,38.9554300658707,6.840000000000001,0.0,22.90912316839808,53.745635182260294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,26.603264510603477,0.009212273348500786,12.389966515109018,26.603264510603477,0.0,0.009212273348500786,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.005441597399424231,11.5,14.85,0.0,0.005441597399424231,4.5,4950000.0,0.0 
 05/11  19:00:00,13.400000000000002,0.0,0.0,0.0,0.0,0.0,25.68333795236634,12.389966515109018,22.39435419584297,12.024444012093307,22.38989769312409,11.429284350898017,22.183782070522064,12.094659450683762,24.49163802807675,11.402777731828053,22.692753566698613,13.044690614039746,25.68333795236634,43.60673913186463,0.0,0.0,22.39435419584297,51.864640314797676,15.840000000000002,0.0,22.38989769312409,49.87657020460579,6.840000000000001,0.0,22.183782070522064,52.775518004215655,15.840000000000002,0.0,24.49163802807675,43.8829366419134,6.840000000000001,0.0,22.692753566698613,54.455825761446306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,25.8284012041551,0.009212273348500782,12.389966515109018,25.8284012041551,0.0,0.009212273348500782,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.005231098338487891,11.5,13.400000000000002,0.0,0.005231098338487891,4.5,4950000.0,0.0 
 05/11  20:00:00,12.425,0.0,0.0,0.0,0.0,0.0,24.610191898939263,12.389966515109018,21.63272635710921,12.024444012093307,21.69085892570107,11.429284350898017,21.51679559619539,12.094659450683762,22.889413725129216,11.402777731828053,22.38287122463082,13.044690614039746,24.610191898939263,46.486283073507984,0.0,0.0,21.63272635710921,54.32745985108021,15.840000000000002,0.0,21.69085892570107,52.04627111323248,6.840000000000001,0.0,21.51679559619539,54.96720142672233,15.840000000000002,0.0,22.889413725129216,48.31006772950332,6.840000000000001,0.0,22.38287122463082,55.49083791124718,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,24.79132098047529,0.00921227334850078,12.389966515109018,24.79132098047529,0.0,0.00921227334850078,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.005448037078143909,11.5,12.425,0.0,0.005448037078143909,4.5,4950000.0,0.0 
 05/11  21:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,23.533189733760942,12.3996053078314,21.07597606633891,12.034055238228536,21.1688938395336,11.438850429702233,21.020924813857157,12.10427579780579,21.852851188091808,11.412341731295312,22.069012858523376,13.054379319967587,23.533189733760942,49.62157013364997,0.0,0.0,21.07597606633891,56.24765052619025,15.840000000000002,0.0,21.1688938395336,53.77035453984715,6.840000000000001,0.0,21.020924813857157,56.699640666864035,15.840000000000002,0.0,21.852851188091808,51.47886020775628,6.840000000000001,0.0,22.069012858523376,56.59736881857108,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,23.793675650054002,0.00921227334850078,12.3996053078314,23.793675650054002,0.0,0.00921227334850078,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,11.5125,0.0,0.005462964633770909,11.5,11.5125,0.0,0.005462964633770909,4.5,4950000.0,0.0 
 05/11  22:00:00,11.1,0.0,0.0,0.0,0.0,0.0,22.553724082836645,12.405386915520156,20.65787551911957,12.039820043217684,20.764859465369526,11.444588218556506,20.637431680790158,12.11004397061653,21.15632660291265,11.418078182113574,21.771912327966387,13.060190961081325,22.553724082836645,52.66952603056102,0.0,0.0,20.65787551911957,57.734160003877406,15.840000000000002,0.0,20.764859465369526,55.14282983666229,6.840000000000001,0.0,20.637431680790158,58.07494659483958,15.840000000000002,0.0,21.15632660291265,53.73870617394691,6.840000000000001,0.0,21.771912327966387,57.6547228365486,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,22.78778562914899,0.00921227334850078,12.405386915520156,22.78778562914899,0.0,0.00921227334850078,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.005481695467649133,11.5,11.1,0.0,0.005481695467649133,4.5,4950000.0,0.0 
 05/11  23:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,21.699911432217892,12.405386915520156,20.40505403318304,12.039820043217684,20.485603482155263,11.444588218556506,20.40007414698492,12.11004397061653,20.697364235852096,11.418078182113574,21.507844123827663,13.060190961081325,21.699911432217892,55.48043879357205,0.0,0.0,20.40505403318304,58.64085142684878,15.840000000000002,0.0,20.485603482155263,56.09957807503594,6.840000000000001,0.0,20.40007414698492,58.930957488891664,15.840000000000002,0.0,20.697364235852096,55.275434845320675,6.840000000000001,0.0,21.507844123827663,58.59333171976011,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,21.900517127300272,0.009212273348500784,12.405386915520156,21.900517127300272,0.0,0.009212273348500784,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.0,0.005468114705821078,11.5,11.474999999999998,0.0,0.005468114705821078,4.5,4950000.0,0.0 
 05/11  24:00:00,11.325,0.0,0.0,0.0,0.0,0.0,21.052704766962894,12.405386915520156,20.2323793208921,12.039820043217684,20.305943532801273,11.444588218556506,20.23520178599562,12.11004397061653,20.422080154651713,11.418078182113574,21.294865311518258,13.060190961081325,21.052704766962894,57.72242709353544,0.0,0.0,20.2323793208921,59.26983521316818,15.840000000000002,0.0,20.305943532801273,56.72535271514313,6.840000000000001,0.0,20.23520178599562,59.53436113629488,15.840000000000002,0.0,20.422080154651713,56.2213000191785,6.840000000000001,0.0,21.294865311518258,59.362806085555114,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,21.192649624084098,0.009212273348500786,12.405386915520156,21.192649624084098,0.0,0.009212273348500786,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.0052321896636573295,11.5,11.325,0.0,0.0052321896636573295,4.5,4950000.0,0.0 
 05/12  01:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,20.542395446925273,12.405386915520156,20.10600883495514,12.039820043217684,20.173318769522602,11.444588218556506,20.112317729318633,12.11004397061653,20.240360066940042,11.418078182113574,21.124682963403483,13.060190961081325,20.542395446925273,59.56398168475182,0.0,0.0,20.10600883495514,59.734794834390534,15.840000000000002,0.0,20.173318769522602,57.192244649151604,6.840000000000001,0.0,20.112317729318633,59.98846101589837,15.840000000000002,0.0,20.240360066940042,56.855754674306674,6.840000000000001,0.0,21.124682963403483,59.98592993832523,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,20.663046098603203,0.009212273348500787,12.405386915520156,20.663046098603203,0.0,0.009212273348500787,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.0,0.005306602489922138,11.5,11.474999999999998,0.0,0.005306602489922138,4.5,4950000.0,0.0 
 05/12  02:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.11167785237651,12.405386915520156,20.012959712469087,12.039820043217684,20.07378628372085,11.444588218556506,20.020952861619993,12.11004397061653,20.112696000815106,11.418078182113574,20.985790154604103,13.060190961081325,20.11167785237651,61.1697371446928,0.0,0.0,20.012959712469087,60.07998325643983,15.840000000000002,0.0,20.07378628372085,57.545630119516446,6.840000000000001,0.0,20.020952861619993,60.3287982845143,15.840000000000002,0.0,20.112696000815106,57.30652579917137,6.840000000000001,0.0,20.985790154604103,60.49994769761107,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,20.21174753123409,0.009212273348500787,12.405386915520156,20.21174753123409,0.0,0.009212273348500787,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.0056601616709663245,11.5,11.325,0.0,0.0056601616709663245,4.5,4950000.0,0.0 
 05/12  03:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.757377700871785,12.405386915520156,19.90810472735774,12.039820043217684,19.97234141785555,11.444588218556506,19.918769863560144,12.11004397061653,19.99541044833751,11.418078182113574,20.872294712860416,13.060190961081325,19.757377700871785,62.527195626895974,0.0,0.0,19.90810472735774,60.47157972709621,15.840000000000002,0.0,19.97234141785555,57.90829542148725,6.840000000000001,0.0,19.918769863560144,60.711940258781816,15.840000000000002,0.0,19.99541044833751,57.72416197451696,6.840000000000001,0.0,20.872294712860416,60.92367918435505,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,19.838484879116237,0.009212273348500786,12.405386915520156,19.838484879116237,0.0,0.009212273348500786,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.006093410109715541,11.5,10.7875,0.0,0.006093410109715541,4.5,4950000.0,0.0 
 05/12  04:00:00,10.6,0.0,0.0,0.0,0.0,0.0,19.468062613648883,12.405386915520156,19.820857698511123,12.039820043217684,19.88553791046102,11.444588218556506,19.83312448379335,12.11004397061653,19.89879420509703,11.418078182113574,20.777435750649904,13.060190961081325,19.468062613648883,63.661046559815,0.0,0.0,19.820857698511123,60.79958504963894,15.840000000000002,0.0,19.88553791046102,58.220646979835024,6.840000000000001,0.0,19.83312448379335,61.03516059924353,15.840000000000002,0.0,19.89879420509703,58.07076608910097,6.840000000000001,0.0,20.777435750649904,61.280402088777535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,19.537367932638503,0.009212273348500787,12.405386915520156,19.537367932638503,0.0,0.009212273348500787,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,10.6,0.0,0.006573291549696969,11.5,10.6,0.0,0.006573291549696969,4.5,4950000.0,0.0 
 05/12  05:00:00,10.225,0.0,0.0,0.0,0.0,0.0,19.209333409598592,12.405386915520156,19.739177780245008,12.039820043217684,19.81410378662826,11.444588218556506,19.76272456621831,12.11004397061653,19.815002615987385,11.418078182113574,20.696492367692024,13.060190961081325,19.209333409598592,64.69466484548131,0.0,0.0,19.739177780245008,61.10851142664131,15.840000000000002,0.0,19.81410378662826,58.479099082262735,6.840000000000001,0.0,19.76272456621831,61.302282848496155,15.840000000000002,0.0,19.815002615987385,58.373267148807734,6.840000000000001,0.0,20.696492367692024,61.5866606100399,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,19.27053879401989,0.009212273348500787,12.405386915520156,19.27053879401989,0.0,0.009212273348500787,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.006141228901652582,11.5,10.225,0.0,0.006141228901652582,4.5,4950000.0,0.0 
 05/12  06:00:00,10.6875,0.0,0.0,0.0,0.0,0.0,18.99792744556451,12.415017303648845,19.741785166288896,12.049422673605598,19.872233292472522,11.454145556894044,19.828822077545208,12.119651623787306,19.849912996506625,11.427633546271291,20.632978226466157,13.06987130596149,18.99792744556451,65.5946746365259,0.0,0.0,19.741785166288896,61.13733641965189,15.840000000000002,0.0,19.872233292472522,58.30593673122412,6.840000000000001,0.0,19.828822077545208,61.09054723043407,15.840000000000002,0.0,19.849912996506625,58.284076255042095,6.840000000000001,0.0,20.632978226466157,61.86732881387487,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,19.043979141907805,0.009212273348500787,12.415017303648845,19.043979141907805,0.0,0.009212273348500787,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,10.6875,0.0,0.006051274477494643,11.5,10.6875,0.0,0.006051274477494643,4.5,4950000.0,0.0 
 05/12  07:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,18.901675741097552,12.420794004741726,19.92009529861948,12.055182396423538,20.251826470641852,11.459878158577142,20.202013388195944,12.12541453250626,20.129321051445274,11.433364961081377,20.614415196642682,13.075677842020331,18.901675741097552,66.01480767958611,0.0,0.0,19.92009529861948,60.48833290297902,15.840000000000002,0.0,20.251826470641852,56.97505529282783,6.840000000000001,0.0,20.202013388195944,59.718823311164414,15.840000000000002,0.0,20.129321051445274,57.306723574272986,6.840000000000001,0.0,20.614415196642682,61.961649558431304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,18.909684234439638,0.009212273348500787,12.420794004741726,18.909684234439638,0.0,0.009212273348500787,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.0,0.006266967320605953,11.5,11.474999999999998,0.0,0.006266967320605953,4.5,4950000.0,0.0 
 05/12  08:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,18.99440176784235,12.420794004741726,20.19917221279359,12.055182396423538,20.825557089962555,11.459878158577142,20.69999994290349,12.12541453250626,20.563157049574027,11.433364961081377,20.66995462694718,13.075677842020331,18.99440176784235,65.63406406824394,0.0,0.0,20.19917221279359,59.452593197048074,15.840000000000002,0.0,20.825557089962555,54.996095303668994,6.840000000000001,0.0,20.69999994290349,57.91233130599451,15.840000000000002,0.0,20.563157049574027,55.79255750828359,6.840000000000001,0.0,20.66995462694718,61.749976634320944,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,18.952124330455568,0.00921227334850079,12.420794004741726,18.952124330455568,0.0,0.00921227334850079,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,12.3875,0.0,0.006125589684648291,11.5,12.3875,0.0,0.006125589684648291,4.5,4950000.0,0.0 
 05/12  09:00:00,13.8,0.0,0.0,0.0,0.0,0.0,19.285995977367236,12.411165531343455,20.58078905781335,12.045582085304133,21.544699585457188,11.450323071888885,21.308255816513682,12.115808983314873,21.170269960775286,11.423811851529342,20.789334181937733,13.065999585726738,19.285995977367236,64.4119953274394,0.0,0.0,20.58078905781335,58.03256848196544,15.840000000000002,0.0,21.544699585457188,52.58954956092198,6.840000000000001,0.0,21.308255816513682,55.7530094842115,15.840000000000002,0.0,21.170269960775286,53.71469991147954,6.840000000000001,0.0,20.789334181937733,61.25897812829511,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,19.195085197642612,0.009212273348500792,12.411165531343455,19.195085197642612,0.0,0.009212273348500792,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,13.8,0.0,0.0060447416196830195,11.5,13.8,0.0,0.0060447416196830195,4.5,4950000.0,0.0 
 05/12  10:00:00,14.775,0.0,0.0,0.0,0.0,0.0,19.7591773162892,12.415017303648845,21.125289543703705,12.049422673605598,22.415130951742384,11.454145556894044,22.011643291826527,12.119651623787306,21.91855127558519,11.427633546271291,20.969733461389946,13.06987130596149,19.7591773162892,62.561719816965024,0.0,0.0,21.125289543703705,56.13446377429944,15.840000000000002,0.0,22.415130951742384,49.881809771335746,6.840000000000001,0.0,22.011643291826527,53.41832000145258,15.840000000000002,0.0,21.91855127558519,51.32272917406812,6.840000000000001,0.0,20.969733461389946,60.598285504367304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,19.627150682970157,0.009212273348500796,12.415017303648845,19.627150682970157,0.0,0.009212273348500796,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.00552402432695735,11.5,14.775,0.0,0.00552402432695735,4.5,4950000.0,0.0 
 05/12  11:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.346843338181902,12.401530963176398,21.556976855310445,12.03597529033522,23.0213925744013,11.440761437435988,22.45411745025359,12.106196976691681,22.433145752059673,11.4142523098355,21.19018094924339,13.056315044329134,20.346843338181902,60.27432822748204,0.0,0.0,21.556976855310445,54.61962424008144,15.840000000000002,0.0,23.0213925744013,48.038633306169956,6.840000000000001,0.0,22.45411745025359,51.94993504091621,15.840000000000002,0.0,22.433145752059673,49.69216084518817,6.840000000000001,0.0,21.19018094924339,59.73044820560803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,20.19163824853582,0.009212273348500801,12.401530963176398,20.19163824853582,0.0,0.009212273348500801,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.005190844779909197,11.5,15.375000000000002,0.0,0.005190844779909197,4.5,4950000.0,0.0 
 05/12  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,21.050868452934058,12.389966515109018,22.133514503516473,12.024444012093307,23.92555225294841,11.429284350898017,22.76780210732773,12.094659450683762,22.79579205340309,11.402777731828053,21.420207361770558,13.044690614039746,21.050868452934058,57.673251075422144,0.0,0.0,22.133514503516473,52.69098724545958,15.840000000000002,0.0,23.92555225294841,45.452429906719885,6.840000000000001,0.0,22.76780210732773,50.93101034313289,15.840000000000002,0.0,22.79579205340309,48.572760187782976,6.840000000000001,0.0,21.420207361770558,58.849030034478474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,20.88822466234618,0.009212273348500803,12.389966515109018,20.88822466234618,0.0,0.009212273348500803,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.005044077580910805,11.5,15.6,0.0,0.005044077580910805,4.5,4950000.0,0.0 
 05/12  13:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,21.930895429834358,12.3996053078314,22.56679451078115,12.034055238228536,23.89443405574147,11.438850429702233,22.924906385593456,12.10427579780579,23.009284806159584,11.412341731295312,21.66069353516412,13.054379319967587,21.930895429834358,54.68572851979303,0.0,0.0,22.56679451078115,51.350791245889475,15.840000000000002,0.0,23.89443405574147,45.564319035129344,6.840000000000001,0.0,22.924906385593456,50.479726636895705,15.840000000000002,0.0,23.009284806159584,47.97845632003125,6.840000000000001,0.0,21.66069353516412,58.025680269289474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,21.686469592234033,0.009212273348500803,12.3996053078314,21.686469592234033,0.0,0.009212273348500803,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.005202261621521924,11.5,15.912500000000001,0.0,0.005202261621521924,4.5,4950000.0,0.0 
 05/12  14:00:00,16.787499999999998,0.0,0.0,0.0,0.0,0.0,23.03387961024962,12.386107019259775,22.947395783095534,12.020595876738978,23.77845264782301,11.42545439937162,23.14501087212657,12.090809016443202,23.628183038252036,11.39894859870389,21.905950316931815,13.040811075239827,23.03387961024962,51.097994665479376,0.0,0.0,22.947395783095534,50.13507369749017,15.840000000000002,0.0,23.77845264782301,45.841764974644775,6.840000000000001,0.0,23.14501087212657,49.7683330980852,15.840000000000002,0.0,23.628183038252036,46.18501636021419,6.840000000000001,0.0,21.905950316931815,57.11229045692657,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,22.747698610549826,0.009212273348500801,12.386107019259775,22.747698610549826,0.0,0.009212273348500801,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,16.787499999999998,0.0,0.005136016187997979,11.5,16.787499999999998,0.0,0.005136016187997979,4.5,4950000.0,0.0 
 05/12  15:00:00,16.2,0.0,0.0,0.0,0.0,0.0,24.031508533807653,12.374532236298279,23.159503030779888,12.009054239122586,23.720101644893905,11.413967380885811,23.295215124171584,12.079261253719626,24.53629551679154,11.387464097467062,22.160546838584295,13.029176246782669,24.031508533807653,48.07297142951019,0.0,0.0,23.159503030779888,49.45672819715021,15.840000000000002,0.0,23.720101644893905,45.96824320958667,6.840000000000001,0.0,23.295215124171584,49.280366607149645,15.840000000000002,0.0,24.53629551679154,43.69696876549528,6.840000000000001,0.0,22.160546838584295,56.18937708523963,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,23.818740566772348,0.009212273348500801,12.374532236298279,23.818740566772348,0.0,0.009212273348500801,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,16.2,0.0,0.004615979837943778,11.5,16.2,0.0,0.004615979837943778,4.5,4950000.0,0.0 
 05/12  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,24.582088764974188,12.374532236298279,23.0555113292124,12.009054239122586,23.453920458626328,11.413967380885811,23.144099676053948,12.079261253719626,24.949322168030847,11.387464097467062,22.337322039858275,13.029176246782669,24.582088764974188,46.50852493057066,0.0,0.0,23.0555113292124,49.768903225592254,15.840000000000002,0.0,23.453920458626328,46.712010627891836,6.840000000000001,0.0,23.144099676053948,49.73278466544327,15.840000000000002,0.0,24.949322168030847,42.6302581160203,6.840000000000001,0.0,22.337322039858275,55.58751648924736,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,24.490505165524688,0.009212273348500801,12.374532236298279,24.490505165524688,0.0,0.009212273348500801,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.004324929309764162,11.5,15.6,0.0,0.004324929309764162,4.5,4950000.0,0.0 
 05/12  17:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,24.69831107020077,12.364878328944787,23.004345992097072,11.999428284017425,23.158818238500142,11.404386499125373,22.93847288201175,12.069629553912032,25.692518320815857,11.377885112770679,22.406379460483016,13.01947227720877,24.69831107020077,46.15660441991421,0.0,0.0,23.004345992097072,49.89154361322721,15.840000000000002,0.0,23.158818238500142,47.52197405324378,6.840000000000001,0.0,22.93847288201175,50.32374864583856,15.840000000000002,0.0,25.692518320815857,40.763288327394314,6.840000000000001,0.0,22.406379460483016,55.31930215911585,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,24.70415996370913,0.009212273348500801,12.364878328944787,24.70415996370913,0.0,0.009212273348500801,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.004445218332559532,11.5,15.912500000000001,0.0,0.004445218332559532,4.5,4950000.0,0.0 
 05/12  18:00:00,15.0375,0.0,0.0,0.0,0.0,0.0,24.455547932220348,12.349421613022814,22.508301786181857,11.984016176109801,22.602691571984465,11.389046862081104,22.430558215765384,12.054209068148435,24.738747212846715,11.362548779791979,22.38090723512099,13.003935391332636,24.455547932220348,46.785245820410914,0.0,0.0,22.508301786181857,51.36796547324553,15.840000000000002,0.0,22.602691571984465,49.103418206577985,6.840000000000001,0.0,22.430558215765384,51.8493697209483,15.840000000000002,0.0,24.738747212846715,43.12233459827164,6.840000000000001,0.0,22.38090723512099,55.34883134955866,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,24.512088200794516,0.009212273348500803,12.349421613022814,24.512088200794516,0.0,0.009212273348500803,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,15.0375,0.0,0.004721167245602657,11.5,15.0375,0.0,0.004721167245602657,4.5,4950000.0,0.0 
 05/12  19:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,23.91031386390089,12.343622403317672,21.822505533018507,11.978233726081594,21.952245125938624,11.383291466853782,21.798479645005692,12.048423182355076,23.22047194395674,11.35679477624073,22.212500969488477,12.9981061327031,23.91031386390089,48.32460364008372,0.0,0.0,21.822505533018507,53.5370698519618,15.840000000000002,0.0,21.952245125938624,51.06618735376379,6.840000000000001,0.0,21.798479645005692,53.8642471402786,15.840000000000002,0.0,23.22047194395674,47.207218054317025,6.840000000000001,0.0,22.212500969488477,55.89804259327417,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,24.016319204997615,0.009212273348500801,12.343622403317672,24.016319204997615,0.0,0.009212273348500801,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.004908137032628715,11.5,14.0875,0.0,0.004908137032628715,4.5,4950000.0,0.0 
 05/12  20:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,23.157830767802093,12.333951049611787,21.246973695884435,11.968590435504781,21.37428899521249,11.373693492315441,21.233564392658923,12.038774452293076,22.090090563767298,11.347198717626581,21.972045703969172,12.988384700977601,23.157830767802093,50.53621913910297,0.0,0.0,21.246973695884435,55.420551045630724,15.840000000000002,0.0,21.37428899521249,52.86861259982295,6.840000000000001,0.0,21.233564392658923,55.723296055791685,15.840000000000002,0.0,22.090090563767298,50.52140371705413,6.840000000000001,0.0,21.972045703969172,56.687382976961764,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,23.32502589442595,0.009212273348500803,12.333951049611787,23.32502589442595,0.0,0.009212273348500803,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.004990622785897943,11.5,13.212500000000002,0.0,0.004990622785897943,4.5,4950000.0,0.0 
 05/12  21:00:00,11.7375,0.0,0.0,0.0,0.0,0.0,22.378216169098422,12.328146645157265,20.764296422101726,11.962802922722892,20.90892203438707,11.367932967911857,20.77074610004494,12.032983529539354,21.313995002743013,11.3414393414715,21.72554545577313,12.982550343822938,22.378216169098422,52.962593368142045,0.0,0.0,20.764296422101726,57.06724880754594,15.840000000000002,0.0,20.90892203438707,54.37984307825415,6.840000000000001,0.0,20.77074610004494,57.30902772620198,15.840000000000002,0.0,21.313995002743013,52.95285772697514,6.840000000000001,0.0,21.72554545577313,57.525238506774436,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,22.57250055161079,0.009212273348500801,12.328146645157265,22.57250055161079,0.0,0.009212273348500801,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,11.7375,0.0,0.005539718377550519,11.5,11.7375,0.0,0.005539718377550519,4.5,4950000.0,0.0 
 05/12  22:00:00,10.0375,0.0,0.0,0.0,0.0,0.0,21.620023362179154,12.318466589657056,20.381133406799407,11.95315074697684,20.508904542401176,11.35832636995894,20.38994275122738,12.02332624947316,20.72783102148871,11.331834845452795,21.48705105354627,12.972820045148353,21.620023362179154,55.43361205940671,0.0,0.0,20.381133406799407,58.39338121401214,15.840000000000002,0.0,20.508904542401176,55.700312561064926,6.840000000000001,0.0,20.38994275122738,58.632224466356114,15.840000000000002,0.0,20.72783102148871,54.85835356774392,6.840000000000001,0.0,21.48705105354627,58.3335072577092,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,21.80622139226825,0.009212273348500801,12.318466589657056,21.80622139226825,0.0,0.009212273348500801,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,10.0375,0.0,0.006266245136590738,11.5,10.0375,0.0,0.006266245136590738,4.5,4950000.0,0.0 
 05/12  23:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,20.9706341296432,12.302968358614338,20.097856048683976,11.937697230811953,20.221167034029385,11.34294556166904,20.11728048382652,12.007864054060262,20.33899597094591,11.316457258465324,21.27249965048945,12.95724147264039,20.9706341296432,57.62526342360448,0.0,0.0,20.097856048683976,59.364280476629254,15.840000000000002,0.0,20.221167034029385,56.64094468488233,6.840000000000001,0.0,20.11728048382652,59.56798006275426,15.840000000000002,0.0,20.33899597094591,56.13160395604563,6.840000000000001,0.0,21.27249965048945,59.045278718675945,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,21.119354400499653,0.009212273348500801,12.302968358614338,21.119354400499653,0.0,0.009212273348500801,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.006522155797134252,11.5,8.712500000000002,0.0,0.006522155797134252,4.5,4950000.0,0.0 
 05/12  24:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,20.384775346307997,12.297153538461723,19.866680475749327,11.931899093095037,19.99021707483254,11.337174694771115,19.890357964447062,12.002062619856952,20.058506017368266,11.31068772781656,21.082153453193236,12.951396554514655,20.384775346307997,59.72078915768317,0.0,0.0,19.866680475749327,60.197461223232075,15.840000000000002,0.0,19.99021707483254,57.43428473479176,6.840000000000001,0.0,19.890357964447062,60.3879666963675,15.840000000000002,0.0,20.058506017368266,57.09169608587402,6.840000000000001,0.0,21.082153453193236,59.71637190601117,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,20.529264084336063,0.009212273348500801,12.297153538461723,20.529264084336063,0.0,0.009212273348500801,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.006521969104901167,11.5,7.987500000000001,0.0,0.006521969104901167,4.5,4950000.0,0.0 
 05/13  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,19.8231645341221,12.287456236267959,19.53749066009773,11.922229784658327,19.666032232343007,11.327550953627656,19.56010784504315,11.99238804853248,19.70462567261264,11.301065654353936,20.679503949921866,12.941648824179666,19.8231645341221,61.7934114893088,0.0,0.0,19.53749066009773,61.401690972688655,15.840000000000002,0.0,19.666032232343007,58.56389518750391,6.840000000000001,0.0,19.56010784504315,61.599875862164055,15.840000000000002,0.0,19.70462567261264,58.321333229381864,6.840000000000001,0.0,20.679503949921866,61.17659780450427,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,19.961619718907784,0.009212273348500803,12.287456236267959,19.961619718907784,0.0,0.009212273348500803,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.0065199568140504914,11.5,7.8,0.0,0.0065199568140504914,4.5,1710000.0,0.0 
 05/13  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,19.305928638477134,12.281636276433224,19.335464291867087,11.916426653698966,19.456690837169436,11.32177508960767,19.35640673760574,11.986581661787264,19.478995747447204,11.29529064944792,20.421996570558164,12.935798792396351,19.305928638477134,63.7870661345615,0.0,0.0,19.335464291867087,62.1538867495332,15.840000000000002,0.0,19.456690837169436,59.30761343362779,6.840000000000001,0.0,19.35640673760574,62.36084981033338,15.840000000000002,0.0,19.478995747447204,59.12152122024304,6.840000000000001,0.0,20.421996570558164,62.13071147067995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,19.427135232737257,0.009212273348500803,12.281636276433224,19.427135232737257,0.0,0.009212273348500803,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.00669417362679934,11.5,7.8,0.0,0.00669417362679934,4.5,1710000.0,0.0 
 05/13  03:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,18.88956686199011,12.291335551775083,19.212786863384014,11.926097894507347,19.31834277536494,11.331400854918517,19.230236402695674,11.996258288049901,19.33124697685076,11.304914923946097,20.287398850374935,12.945548264709242,18.88956686199011,65.50647120885323,0.0,0.0,19.212786863384014,62.67051504011407,15.840000000000002,0.0,19.31834277536494,59.85853950440386,6.840000000000001,0.0,19.230236402695674,62.89280670328817,15.840000000000002,0.0,19.33124697685076,59.70554156333925,6.840000000000001,0.0,20.287398850374935,62.689364239261664,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,18.985133680768467,0.009212273348500801,12.291335551775083,18.985133680768467,0.0,0.009212273348500801,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,8.1125,0.0,0.0067647102046206635,11.5,8.1125,0.0,0.0067647102046206635,4.5,1710000.0,0.0 
 05/13  04:00:00,8.3,0.0,0.0,0.0,0.0,0.0,18.544501994559234,12.297153538461723,19.130737039491315,11.931899093095037,19.224087325323787,11.337174694771115,19.146100314973424,12.002062619856952,19.231584591203923,11.31068772781656,20.188762381434962,12.951396554514655,18.544501994559234,66.96099288338277,0.0,0.0,19.130737039491315,63.01597227619003,15.840000000000002,0.0,19.224087325323787,60.23401003694888,6.840000000000001,0.0,19.146100314973424,63.247666939328234,15.840000000000002,0.0,19.231584591203923,60.100252465831495,6.840000000000001,0.0,20.188762381434962,63.096910403585355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,18.624579823654404,0.009212273348500803,12.297153538461723,18.624579823654404,0.0,0.009212273348500803,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.006743716346862878,11.5,8.3,0.0,0.006743716346862878,4.5,1710000.0,0.0 
 05/13  05:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,18.26434532072304,12.3068441864345,19.054171792313323,11.941561952122205,19.166115875900903,11.346792084773668,19.09496381775243,12.01173096613083,19.15777000199506,11.320302959058589,20.11274362246077,12.961137352732644,18.26434532072304,68.19100333727147,0.0,0.0,19.054171792313323,63.35804110026993,15.840000000000002,0.0,19.166115875900903,60.490546422160875,6.840000000000001,0.0,19.09496381775243,63.490121695837296,15.840000000000002,0.0,19.15777000199506,60.41585767529821,6.840000000000001,0.0,20.11274362246077,63.43480130459252,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,18.328188253322452,0.009212273348500803,12.3068441864345,18.328188253322452,0.0,0.009212273348500803,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.0065964601515028035,11.5,7.987500000000001,0.0,0.0065964601515028035,4.5,1710000.0,0.0 
 05/13  06:00:00,7.8,0.0,0.0,0.0,0.0,0.0,18.052455324777345,12.32233903851078,19.049109160387562,11.95701198307355,19.24863135378419,11.362169415139501,19.182508679001984,12.027189564823189,19.204344910504332,11.335677048273263,20.060286869413737,12.976712612383169,18.052455324777345,69.175033624559,0.0,0.0,19.049109160387562,63.442658349901606,15.840000000000002,0.0,19.24863135378419,60.2419808579054,6.840000000000001,0.0,19.182508679001984,63.20919939261208,15.840000000000002,0.0,19.204344910504332,60.30227934408661,6.840000000000001,0.0,20.060286869413737,63.70598201070875,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,44.54978199721515,0.0,7.660422367686434,0.0,18.097845639682237,0.009212273348500803,12.32233903851078,18.097845639682237,0.0,0.009212273348500803,13.0,81.99999999998685,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.006205520514426669,11.5,7.8,0.0,0.006205520514426669,4.5,1710000.0,0.0 
 05/13  07:00:00,8.487499999999999,0.0,0.0,0.0,0.0,0.0,18.62596266818994,11.41346617469234,21.895199690894042,10.607458010516195,22.063604887277904,9.43181204465525,22.036235697702136,10.717367822498778,21.97123427357333,9.296886717359197,21.84146205272201,12.03744719840246,18.62596266818994,62.930771818604676,1285.4090188196542,0.0,21.895199690894042,48.809836134353645,2309.2853833132335,0.0,22.063604887277904,44.649898833055616,896.5605467579771,0.0,22.036235697702136,48.71139911279962,1939.4451692416108,0.0,21.97123427357333,44.5259661621908,989.5017120551493,0.0,21.84146205272201,53.789957308084354,2194.4874182435456,0.0,0.0,13154.68053476629,0.0,0.0,3008.111105581189,1503.5378836111315,2612.1372123655437,1652.7120359248288,2877.8862394387015,0.0,709.9419686813932,0.0,0.0,0.0,0.0,12844.691254442234,16055.86406805279,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,64.09232316027433,0.19498941083634955,7.660422367686434,0.0,10.116878990397943,0.006498123948240045,7.183955782328145,13.000082970435944,0.3705044250126874,0.006498123948240045,13.0,81.80279407297273,0.0,0.005031251533680358,0.0,7.22,0.0,8.4875,0.31057230924622753,0.006048736605536454,11.5,8.4875,0.31057230924622753,0.006048736605536454,4.5,3247975.27906852,1354960.257918031 
 05/13  08:00:00,9.5875,0.0,0.0,0.0,0.0,0.0,19.24368012264432,9.367108488579174,22.201884065260302,8.596389218726113,22.201757143802674,7.603439487665692,22.201824407893735,8.713576532630348,22.201088337830804,7.526109488792256,22.202898586128896,10.256646428322755,19.24368012264432,52.786577668057696,1192.6107172977443,0.0,22.201884065260302,41.73518487224335,1331.9281020574294,0.0,22.201757143802674,39.00162172425789,417.34428588843616,0.0,22.201824407893735,42.068517508277154,989.1667667863726,0.0,22.201088337830804,38.79711328872617,477.38129743853915,0.0,22.202898586128896,46.670804774611675,1422.867075712142,0.0,0.0,8173.626311799993,0.0,0.0,2065.672595405508,1037.561345606683,1684.0576245852894,1161.7746199429375,2148.9776286850642,0.0,327.30392811065,0.0,0.0,0.0,0.0,8173.626311799993,10217.032889749991,0.0,0.0,7.660422367686434,7.660422367686434,0.0,0.0,55.91460114785586,0.07535795208426208,7.660422367686434,0.0,11.132700999206385,0.006586694851393904,7.373601120871377,13.000083247626382,0.3705044250126874,0.006586694851393904,13.0,81.9999999950858,0.0,0.0019934526285542487,0.0,7.22,0.0,9.5875,0.31057230924622753,0.006351198121264048,11.5,9.5875,0.31057230924622753,0.006351198121264048,4.5,3135315.304419145,1354960.257918031 
 05/13  09:00:00,11.0625,11.0,5.0,11.0,5.0,20.0,20.369239728093017,8.975815982358805,22.200468767548863,9.676168296738759,22.19990405297282,9.068360095361328,22.31185314820211,9.762999561843078,22.200266909037637,9.003162452745956,22.623381451905605,11.006710420633922,20.369239728093017,47.90533775768037,2065.3281068196843,0.0,22.200468767548863,44.93219869839247,0.0,437.46267404818883,22.19990405297282,43.12378695155831,0.0,406.1291929986089,22.31185314820211,44.87523465211397,0.0,667.4234930453518,22.200266909037637,42.929948715337645,0.0,341.20044300156394,22.623381451905605,47.83147322594525,0.0,766.154224352148,0.0,657.6243304115621,349.42009658206655,0.0,299.01778205127613,214.7178797034406,38.58900148215047,343.81190499318996,0.0,0.0,8.304813824744041,15.885803328519309,15.885803328519437,191.88159434814298,191.88159434814332,657.6243304115621,822.0304130144526,372.1987879461446,349.42009658206655,7.4662077960846736,7.330105591921607,0.45896472882429695,721.6188845282112,50.056119822617816,0.005036867545395516,7.4662077960846736,0.45896472882429795,12.48891210411822,0.006782426205337489,7.797569819266723,13.000414714242376,0.3705044250126874,0.006782426205337489,13.0,81.99999999998383,0.0,0.00003894321379753218,0.01639325967567496,7.22,0.00218354306548732,11.012227442126024,0.31057230924622753,0.0066932702157116025,11.5,11.0625,0.31057230924622753,0.0066932702157116025,4.5,34621783.92402444,1354960.257918031 
 05/13  10:00:00,11.7,11.0,5.0,11.0,5.0,20.0,21.554244006674274,10.846283457405194,22.920600201020413,11.47549103357915,22.780032037891495,10.476173710183886,23.5217203912611,11.658294818463848,22.365369885637634,10.305987858723645,23.736601590754315,12.936581188666764,21.554244006674274,50.48864918960365,1983.4711678279248,0.0,22.920600201020413,48.4397807407885,0.0,795.9951037702928,22.780032037891495,45.71246006105545,0.0,661.0926064028646,23.5217203912611,47.28024573023917,0.0,814.3388265726329,22.365369885637634,46.35019976197083,0.0,697.1917785651094,23.736601590754315,50.76976701500148,0.0,1054.2953347661924,0.0,3.8151683360185746,728.7822069905901,0.0,0.0,0.0,0.0,1.255716826581792,0.0,0.0,0.0,63.40936705559136,63.409367055592014,587.3268917285626,587.3268917285621,3.8151683360185746,4.768960420023218,541.5454251824739,728.7822069905901,7.541415081568798,7.219999999999999,0.5468510670688428,1270.327632173064,48.17269881319988,0.000026958577313474337,7.541415081568798,0.5468510670688433,13.497679346077112,0.007209927617383026,8.684140689160607,12.999766234305174,0.38957139704715343,0.007209927617383026,13.0,81.99999999998676,0.0,0.0,0.04123338137560898,7.219999999999999,0.008059600698601968,11.499394583961005,0.31057230924622753,0.006953522986452405,11.5,11.7,0.31057230924622753,0.006953522986452405,4.5,45669041.30707291,1366382.9552862346 
 05/13  11:00:00,14.450000000000001,11.0,5.0,11.0,5.0,20.0,22.802076018567327,12.540709796140371,23.72719778752246,13.197380741046993,23.74934109520073,12.25874885609191,23.899072844400898,13.154324652219639,22.932505227290097,12.034795110067398,23.89910465659601,14.036534418846427,22.802076018567327,52.33852416453276,1913.2808096356464,0.0,23.72719778752246,51.68342935196458,0.0,897.5916822513201,23.74934109520073,48.544533305695296,0.0,741.3913845156317,23.899072844400898,51.01019658527072,0.0,1233.939099370457,22.932505227290097,50.25335432667351,0.0,742.7849932368974,23.89910465659601,54.017488075011656,0.0,1688.6868974508047,0.0,0.0,2697.205836882374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1043.5876754744397,935.1753862946867,1635.5483626504965,1635.548362650496,0.0,0.0,893.6786018403147,2697.205836882374,8.209343122146528,7.22,0.6331318413767789,3590.884438722689,48.18069004773948,0.0,8.209343122146528,0.6331318413767789,15.468557904681592,0.008556911116635122,11.176510891529391,12.98711542495617,0.48403041707621985,0.008556911116635122,13.0,81.99999999998677,0.0,0.0,0.07832182765121591,7.219999999999999,0.09978023604509953,11.500385955176183,0.31057230924622753,0.008220355130013953,11.5,14.450000000000001,0.31057230924622753,0.008358748797402279,4.5,48429435.91771041,1429733.8676781643 
 05/13  12:00:00,16.787499999999998,8.8,4.0,8.8,4.0,16.0,23.714030306838453,13.914418690605874,23.89887201837942,14.496749244959638,23.76295144580756,13.59333741029108,23.898768618520307,14.05063523317624,23.087240284761698,13.352588291426544,23.89885428223089,14.717520850026002,23.714030306838453,54.18175681852748,1445.1454131789956,0.0,23.89887201837942,55.64470805759925,0.0,956.1239527009188,23.76295144580756,52.90681774667831,0.0,730.0292533745121,23.898768618520307,54.05895863537549,0.0,1286.7738348425596,23.087240284761698,54.249754922232746,0.0,754.7813790775648,23.89885428223089,56.44268701543262,0.0,1736.7625215816659,0.0,0.0,4989.735836875734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2619.0933060664684,1680.1818428397657,2170.673770718432,1922.9808759719344,0.0,0.0,1324.0856352669066,4989.735836875734,8.484482464321903,7.22,0.9370468611116919,6313.82147214264,48.18069004773948,0.0,8.484482464321903,0.9370468611116919,15.994946752898537,0.00919903854187724,12.258990457607785,12.999684189843343,0.49590628871421016,0.00900511457853166,13.0,81.99999999998677,0.0,0.0,0.09531665603366936,7.22,0.24743560941152665,11.500223081954406,0.31057230924622753,0.008661717750410435,11.5,16.787499999999998,0.31057230924622753,0.0098602839176059,4.5,48917187.0225016,1438419.7340480876 
 05/13  13:00:00,18.95,4.4,2.0,4.4,2.0,8.0,24.311189056587423,14.04399590609491,23.89881872344671,14.146769225377684,23.70932847160473,13.175709369205368,23.898783849871588,13.569186987639913,23.18263254725171,12.974226905192243,23.899093889209666,14.471242922249438,24.311189056587423,52.72305697694706,932.5810072303034,0.0,23.89881872344671,54.40322139524621,0.0,993.0256640467729,23.70932847160473,51.65502323202165,0.0,725.4478100784931,23.898783849871588,52.39922189357214,0.0,1336.2707516922908,23.18263254725171,52.62645743654617,0.0,760.8962688363731,23.899093889209666,55.5530769706825,0.0,1354.831425123392,0.0,0.0,4954.538878122408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2738.469085622412,2362.926638895519,1922.55490986264,1740.935868673478,0.0,0.0,1325.723204996211,4954.538878122408,8.322980735885485,7.22,1.0714348470719943,6280.26208311862,48.18069004773948,0.0,8.322980735885485,1.0714348470719943,15.80682136364804,0.00911481246084341,12.12011873624842,13.009705335163687,0.469831825924494,0.008960334160448459,13.0,81.99999999998677,0.0,0.0,0.08522206217544957,7.220000000000001,0.2648601191560564,11.500326538882954,0.31057230924622753,0.008442377863426265,11.5,18.95,0.31057230924622753,0.008921776139271415,4.5,44977087.92831684,1418798.4927755522 
