Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/13  14:00:00,18.25,8.8,4.0,8.8,4.0,16.0,24.884990541370218,13.640355471396946,23.898758008777598,13.827354335321864,23.893539783177857,13.231504105088128,23.89886499343641,13.398016867373414,23.753955867056792,13.093798286974776,23.89860743048142,14.334020771229753,24.884990541370218,49.61931350616713,738.7815796504565,0.0,23.898758008777598,53.280943326187845,0.0,1336.3782433045235,23.893539783177857,51.27059287542569,0.0,773.4068229207164,23.89886499343641,51.81281871766352,0.0,1624.3684510686003,23.753955867056792,51.237234247029384,0.0,812.4989056331189,23.89860743048142,55.06168651891375,0.0,1917.2403702231463,0.0,0.0,5682.741907240627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2138.204129121454,2138.2041291214555,3366.189690224233,3186.60773649832,0.0,0.0,1463.2791687753472,5682.741907240627,8.586617648199006,7.22,0.992371212366218,7146.021076015975,48.18069004773948,0.0,8.586617648199006,0.992371212366218,17.652201527726245,0.0090460881442854,12.028603618019142,12.976904648047334,0.5791949671954815,0.00892314821607944,13.0,81.99999999998677,0.0,0.0,0.1476217320201565,7.22,0.2198618891885528,11.500037686129104,0.31057230924622753,0.008141640782657233,11.5,18.25,0.31057230924622753,0.008141640782657233,4.5,48191898.86703871,1511134.3794980603 
 05/13  15:00:00,16.2,11.0,5.0,11.0,5.0,20.0,25.402747068956188,13.997395739679373,23.89854926222103,14.23443097460386,23.898579754045535,13.777260684214465,23.898541638479553,13.87424267602512,23.898344114864358,13.591400826742404,23.898180149483387,14.661817936369342,25.402747068956188,49.24046774214742,575.6507283959772,0.0,23.89854926222103,54.70863877684704,0.0,1336.5331492394603,23.898579754045535,53.108698772054574,0.0,773.64561021024,23.898541638479553,53.4447482840409,0.0,1603.4269627986498,23.898344114864358,52.47045106907644,0.0,891.4949306195952,23.898180149483387,56.24275038450469,0.0,2093.2719451106395,0.0,0.0,5315.609368281148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1487.6311629379047,1487.6311629379043,3593.704548268393,3593.7045482683934,0.0,0.0,1382.880883294249,5315.609368281148,8.548746594698498,7.22,0.954198333550957,6698.4902515753965,48.18069004773948,0.0,8.548746594698498,0.954198333550957,18.166883064530694,0.008906081134234634,11.816265339787162,12.997384135410172,0.6000124032519956,0.008906081134234634,13.0,81.99999999998677,0.0,0.0,0.1568380157966748,7.22,0.17520342798281158,11.500085017554962,0.31057230924622753,0.007682159042758457,11.5,16.2,0.31057230924622753,0.007682159042758457,4.5,48788531.04016011,1532319.8857517303 
 05/13  16:00:00,12.7875,11.0,5.0,11.0,5.0,20.0,25.698517751385857,14.199187696113219,23.898269793224273,14.354268127038662,23.684177581708795,13.546491396435858,23.898151770078364,13.875624933701703,23.866984754961464,13.270648644699591,23.89767280266183,14.581247569943743,25.698517751385857,49.0215155592448,510.31402772772844,0.0,23.898269793224273,55.13457779699693,0.0,1068.8830122604854,23.684177581708795,52.9962950119401,0.0,723.5025188784913,23.898151770078364,53.45027893329078,0.0,1312.842749644362,23.866984754961464,51.48365172173337,0.0,826.6007592900359,23.89767280266183,55.95342453696624,0.0,1982.7858063895428,0.0,0.0,3488.373615682249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,438.66226132415846,438.6622613241587,2765.332212199638,2765.3322121996384,0.0,0.0,1034.120778202212,3488.373615682249,8.160157480580171,7.22,0.8790968720534472,4522.494393884461,48.18069004773948,0.0,8.160157480580171,0.8790968720534472,17.348202629140154,0.008331133399829448,10.844388718950555,13.019292001647676,0.5324835394147501,0.008331133399829448,13.0,81.99999999998677,0.0,0.0,0.13459680073236216,7.22,0.06219444958772042,11.399963940902554,0.31057230924622753,0.006843402595298593,11.5,12.7875,0.31057230924622753,0.006843402595298593,4.5,45599972.733492464,1468401.902773101 
 05/13  17:00:00,10.4125,11.0,5.0,11.0,5.0,20.0,25.70653516385779,13.745123823336824,23.59701459816264,14.091153585099825,23.064325350004275,12.296627023616002,23.8681164411157,13.686328401866286,23.265208488272282,12.057773335940615,23.897594863329328,14.027685491196625,25.70653516385779,47.5758605148387,582.9346732847307,0.0,23.59701459816264,55.19428250885725,0.0,850.8522249465343,23.064325350004275,50.698259418053,0.0,680.1290450096639,23.8681164411157,52.89148073713928,0.0,877.918447719411,23.265208488272282,49.30350285839713,0.0,765.3246187007654,23.897594863329328,53.98453130816851,0.0,1651.460843222341,0.0,0.0,1565.7796683690563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1321.8875724871896,1321.8875724871898,0.0,0.0,687.7612767909739,1565.7796683690563,7.682105247011549,7.22,0.8066238842081496,2253.5409451600303,48.18069004773948,0.0,7.682105247011549,0.8066238842081498,15.072494498534478,0.007414348499398098,9.147872103072746,13.023874267707388,0.44553087541401415,0.007414348499398098,13.0,81.99999999998677,0.0,0.0,0.08281784050537257,7.220000000000001,0.0,10.4125,0.31057230924622753,0.006202552320563838,11.5,10.4125,0.31057230924622753,0.006202552320563838,4.5,40619682.54774086,1401692.695235727 
 05/13  18:00:00,8.9375,11.0,5.0,11.0,5.0,20.0,25.349921097131272,13.016325944754136,23.061236491625785,13.37522586463335,22.42759380915623,11.024616279086882,23.414207420950675,13.446444836302579,22.473827002649344,10.7817168785881,23.897622637760172,13.473785406561683,25.349921097131272,46.33667195449392,595.6126439031032,0.0,23.061236491625785,54.41552442184309,0.0,808.6528944873514,22.42759380915623,48.44081717544435,0.0,632.9734231893005,23.414207420950675,53.51492450968787,0.0,792.4097475495637,22.473827002649344,47.52985568351529,0.0,698.1042119660367,23.897622637760172,52.07391889488184,0.0,1550.9924595955367,0.0,11.54779341764111,841.625323947762,0.0,0.0,4.352472871931016,0.0,8.44191183613067,0.0,0.0,0.0,0.0,0.0,647.6660715604953,647.6660715604955,11.54779341764111,14.434741772051387,562.3228729839441,841.625323947762,7.501184406088209,7.22,0.7061202532550533,1403.948196931706,48.17718092517025,0.00008164168725529425,7.501184406088209,0.7061202532550533,13.595047898369446,0.006858192713757017,8.03480566421577,13.004488608452114,0.4316431330246504,0.006858192713757017,13.0,81.99999999998678,0.0,0.0,0.05016799305378956,7.22,0.0,8.9375,0.31057230924622753,0.00574016550887642,11.5,8.9375,0.31057230924622753,0.00574016550887642,4.5,40066423.84036606,1392398.713115669 
 05/13  19:00:00,8.3,5.5,2.5,5.5,2.5,10.0,24.44616450863585,11.773639345072596,22.239482796914245,11.534217615293095,22.202752053052436,8.977992052368284,22.309896686427777,11.78761235147845,22.201573983581497,8.717176672165532,23.407431278676892,12.794608736705229,24.44616450863585,45.07325762204876,187.67297120848457,0.0,22.239482796914245,50.728037955556886,0.0,362.4822431620608,22.202752053052436,42.857080595259,0.0,205.72480408907862,22.309896686427777,51.35045280774984,0.0,457.7179867028232,22.201573983581497,42.10947984918033,0.0,238.86935277035386,23.407431278676892,51.30362544864899,0.0,830.5315507423451,0.0,1635.9818899927504,0.0,0.0,377.5348656645816,414.7519258231726,248.87706970913385,445.69833582263806,0.0,0.0,393.12473287392265,0.0,0.0,0.0,0.0,1635.9818899927504,2044.977362490938,0.0,0.0,7.410878994270131,7.410878994270131,0.0,0.0,45.22899985884574,0.010512506804597716,7.410878994270131,0.0,10.956519141624327,0.006126736875593779,6.428492181453577,13.000259685426613,0.3705044250126874,0.006126736875593779,13.0,81.99999999999123,0.0,0.0024365440168296,0.0,7.22,0.0,8.3,0.31057230924622753,0.005565930245665173,11.5,8.3,0.31057230924622753,0.005565930245665173,4.5,22964724.211501792,1354960.257918031 
 05/13  20:00:00,7.6125,0.0,0.0,0.0,0.0,0.0,23.237828305663832,9.735901339917167,22.201568688429862,8.940238485051081,22.20049502925889,7.0184458608473985,22.20219322085767,9.184304205179446,22.200811878642355,6.871754997240092,22.341125795003443,11.147464150777278,23.237828305663832,42.32140941886263,13.572966734712281,82.71817590155001,22.201568688429862,42.75668833691151,527.9487806108513,0.0,22.20049502925889,37.48819097263409,183.9516875350844,0.0,22.20219322085767,43.4676061673604,459.8754009540395,0.0,22.200811878642355,37.10887298320486,167.68769323691566,0.0,22.341125795003443,49.116997976978986,0.0,475.7365398779294,0.0,5190.549945422275,0.0,0.0,1261.6415212083944,803.5920255616165,1154.5200586201154,851.5227915454191,267.4479446755491,0.0,683.3533922659929,0.0,0.0,0.0,0.0,5190.549945422275,6488.187431777844,0.0,0.0,7.410878994270131,7.410878994270131,0.0,0.0,45.0491151160202,0.03382387813246619,7.410878994270131,0.0,10.183888045382849,0.006037944920883569,6.233930280902124,12.998911518437648,0.3705044250126874,0.006037944920883569,13.0,81.9999999999985,0.0,0.004774949286516639,0.0,7.22,0.0,7.6125,0.31057230924622753,0.005677643493829463,11.5,7.6125,0.31057230924622753,0.005677643493829463,4.5,12186382.43869815,1354960.257918031 
 05/13  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,22.19314359055936,8.812779975177161,20.882710992684924,7.91264105856669,21.059368172440262,6.466813571864073,20.935483485156308,8.125049987454107,21.07804140430483,6.387101761736398,21.937298431827514,10.171699376863339,22.19314359055936,42.371689712809086,0.0,0.0,20.882710992684924,43.197051503941324,47.52,0.0,21.059368172440262,38.69681457102255,20.520000000000003,0.0,20.935483485156308,43.683335182730666,47.52,0.0,21.07804140430483,38.44041171341887,20.520000000000003,0.0,21.937298431827514,47.149504107380835,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.410878994270131,7.410878994270131,0.0,0.0,47.413751003515586,0.0,7.410878994270131,0.0,22.337727539280454,0.007211593064818382,8.82062991603005,22.337727539280454,0.0,0.007211593064818382,13.0,81.99999999999983,0.0,0.0,0.0,7.219999999999999,0.0,7.199999999999999,0.0,0.005896990416211022,11.5,7.199999999999999,0.0,0.005896990416211022,4.5,5760000.0,0.0 
 05/13  22:00:00,7.2,0.0,0.0,0.0,0.0,0.0,21.287116292712845,8.828419058852496,20.095674540041532,7.928184106579554,20.283323910673012,6.481780850041561,20.1433087431576,8.140648477767407,20.2988632944693,6.402009226211151,21.413292571466542,10.187534903218086,21.287116292712845,44.82791391304331,0.0,0.0,20.095674540041532,45.38052204452868,27.720000000000002,0.0,20.283323910673012,40.624804063550165,11.970000000000002,0.0,20.1433087431576,45.90609192109776,27.720000000000002,0.0,20.2988632944693,40.363286863810046,11.970000000000002,0.0,21.413292571466542,48.738337790385486,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.410878994270131,7.410878994270131,0.0,0.0,47.413751003515586,0.0,7.410878994270131,0.0,21.49407826996319,0.007208092246337027,8.828486810345233,21.49407826996319,0.0,0.007208092246337027,13.0,81.99999999999984,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.005582536937831456,11.5,7.2,0.0,0.005582536937831456,4.5,1710000.0,0.0 
 05/13  23:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,20.511712023695825,8.833985216361587,19.677930283329154,7.9337096775637646,19.844910278154572,6.487259913686751,19.714467869868393,8.146182067043933,19.85448090096754,6.407486838134432,20.93623203715737,10.193160903148442,20.511712023695825,47.034467079743926,0.0,0.0,19.677930283329154,46.58690039133377,15.840000000000002,0.0,19.844910278154572,41.75674027711919,6.840000000000001,0.0,19.714467869868393,47.15838667445264,15.840000000000002,0.0,19.85448090096754,41.50313310228752,6.840000000000001,0.0,20.93623203715737,50.20343315312506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.410878994270131,7.410878994270131,0.0,0.0,47.413751003515586,0.0,7.410878994270131,0.0,20.69654416067965,0.007208042620473156,8.833983276443908,20.69654416067965,0.0,0.007208042620473156,13.0,81.99999999999984,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.00534156544712993,11.5,6.8875,0.0,0.00534156544712993,4.5,1710000.0,0.0 
 05/13  24:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,19.834217942511287,8.833986452952196,19.418848335336012,7.933711018430731,19.561990977048808,6.487260456535133,19.44567421617277,8.146183493821908,19.567644071808797,6.407487208180604,20.61634183514883,10.193162097801858,19.834217942511287,49.0465754147544,0.0,0.0,19.418848335336012,47.34271406370182,15.840000000000002,0.0,19.561990977048808,42.49619605801241,6.840000000000001,0.0,19.44567421617277,47.9522072400747,15.840000000000002,0.0,19.567644071808797,42.24831562082249,6.840000000000001,0.0,20.61634183514883,51.20150452800211,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.410878994270131,7.410878994270131,0.0,0.0,47.413751003515586,0.0,7.410878994270131,0.0,19.994570446602655,0.007208044233545895,8.833986514048942,19.994570446602655,0.0,0.007208044233545895,13.0,81.99999999999984,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.00533997738104228,11.5,7.0125,0.0,0.00533997738104228,4.5,1710000.0,0.0 
 05/14  01:00:00,7.575,0.0,0.0,0.0,0.0,0.0,19.257125616810598,8.833986269661958,19.261816126855607,7.933710916109551,19.382276149447602,6.487260456535133,19.28152475053772,8.146183493821908,19.38659164424395,6.407487208180604,20.41386558429526,10.193162097801858,19.257125616810598,50.83690369905658,0.0,0.0,19.261816126855607,47.80765867545253,15.840000000000002,0.0,19.382276149447602,42.97365364307826,6.840000000000001,0.0,19.28152475053772,48.44447747131659,15.840000000000002,0.0,19.38659164424395,42.72652334122286,6.840000000000001,0.0,20.41386558429526,51.844767553930716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.410878994270131,7.410878994270131,0.0,0.0,47.413751003515586,0.0,7.410878994270131,0.0,19.390406485339035,0.0072080441838830445,8.833986269661958,19.390406485339035,0.0,0.0072080441838830445,13.0,81.99999999999984,0.0,0.0,0.0,7.22,0.0,7.575,0.0,0.005351804722493176,11.5,7.575,0.0,0.005351804722493176,4.5,1710000.0,0.0 
 05/14  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,18.813711434505016,8.843309402726618,19.155173838824453,7.942966788225492,19.260272368361164,6.496409400797188,19.17305331992992,8.155455247834613,19.26220190937856,6.416630424911467,20.27550886121336,10.20258653392899,18.813711434505016,52.29533511246117,0.0,0.0,19.155173838824453,48.15679370514933,15.840000000000002,0.0,19.260272368361164,43.32865039914623,6.840000000000001,0.0,19.17305331992992,48.803780136118895,15.840000000000002,0.0,19.26220190937856,43.085863055083706,6.840000000000001,0.0,20.27550886121336,52.32271562828933,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.410878994270131,7.410878994270131,0.0,0.0,47.413751003515586,0.0,7.410878994270131,0.0,18.912808466656752,0.007208044185318935,8.843309402726618,18.912808466656752,0.0,0.007208044185318935,13.0,81.99999999999984,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.005482873834266941,11.5,7.8,0.0,0.005482873834266941,4.5,1710000.0,0.0 
 05/14  03:00:00,7.425,0.0,0.0,0.0,0.0,0.0,18.461453696056754,8.848901283513339,19.05241693631937,7.948518741575507,19.148245842464984,6.5018971998535156,19.06409398688547,8.16101679877917,19.149372840650337,6.422114619995446,20.173045364857643,10.20823970712243,18.461453696056754,53.481059982410706,0.0,0.0,19.05241693631937,48.484788827073125,15.840000000000002,0.0,19.148245842464984,43.64873812568003,6.840000000000001,0.0,19.06409398688547,49.155167338520286,15.840000000000002,0.0,19.149372840650337,43.40632396100881,6.840000000000001,0.0,20.173045364857643,52.675122003893534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.410878994270131,7.410878994270131,0.0,0.0,47.413751003515586,0.0,7.410878994270131,0.0,18.54373110009563,0.007208044185280725,8.848901283513339,18.54373110009563,0.0,0.007208044185280725,13.0,81.99999999999984,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.005415379449219649,11.5,7.425,0.0,0.005415379449219649,4.5,1710000.0,0.0 
 05/14  04:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,18.16041108673431,8.848901283513339,18.929408617846704,7.948518741575507,19.0238350573777,6.5018971998535156,18.933412514480924,8.16101679877917,19.024490152473884,6.422114619995446,20.09065512240715,10.20823970712243,18.16041108673431,54.50089685345115,0.0,0.0,18.929408617846704,48.858587587068435,15.840000000000002,0.0,19.0238350573777,43.98884022143165,6.840000000000001,0.0,18.933412514480924,49.55783944061231,15.840000000000002,0.0,19.024490152473884,43.7458220706307,6.840000000000001,0.0,20.09065512240715,52.94434507252172,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.410878994270131,7.410878994270131,0.0,0.0,47.413751003515586,0.0,7.410878994270131,0.0,18.232433329191366,0.007208044185281622,8.848901283513339,18.232433329191366,0.0,0.007208044185281622,13.0,81.99999999999984,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.0,0.005199332370510779,11.5,6.512499999999999,0.0,0.005199332370510779,4.5,1710000.0,0.0 
 05/14  05:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,17.896010615284,8.858216320668069,18.82317709704614,7.9577667031095,19.05315727263255,6.511038069384798,19.010093665858214,8.170280116074798,18.926564584466675,6.4312496695119155,20.02081244660681,10.217655760955815,17.896010615284,55.44950662685522,0.0,0.0,18.82317709704614,49.21486682801172,15.840000000000002,0.0,19.05315727263255,43.93820833782469,6.840000000000001,0.0,19.010093665858214,49.356883233749876,15.840000000000002,0.0,18.926564584466675,44.04173578061243,6.840000000000001,0.0,20.02081244660681,53.20729602790867,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.410878994270131,7.410878994270131,0.0,0.0,47.413751003515586,0.0,7.410878994270131,0.0,17.95001260406105,0.00720804418528161,8.858216320668069,17.95001260406105,0.0,0.00720804418528161,13.0,81.99999999999984,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.005115965702077971,11.5,5.7875,0.0,0.005115965702077971,4.5,1710000.0,0.0 
 05/14  06:00:00,6.6,0.0,0.0,0.0,0.0,0.0,17.781610172785705,8.863803422263643,18.91326732792151,7.963314155182399,20.364317225104017,6.516521041407969,20.44161438616857,8.175836528876838,19.055828422362822,6.436729036942668,20.011038757651868,10.223303949755891,17.781610172785705,55.87109972787118,0.0,0.0,18.91326732792151,48.95747206814845,15.840000000000002,0.0,20.364317225104017,40.54265726709873,6.840000000000001,0.0,20.44161438616857,45.196810752111475,15.840000000000002,0.0,19.055828422362822,43.7047633884112,6.840000000000001,0.0,20.011038757651868,53.259606258459165,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.410878994270131,7.410878994270131,0.0,0.0,47.413751003515586,0.0,7.410878994270131,0.0,17.7864464712549,0.007208044185281608,8.863803422263643,17.7864464712549,0.0,0.007208044185281608,13.0,81.99999999999984,0.0,0.0,0.0,7.22,0.0,6.6,0.0,0.005366175383162997,11.5,6.6,0.0,0.005366175383162997,4.5,1710000.0,0.0 
 05/14  07:00:00,8.262500000000001,0.0,0.0,0.0,0.0,0.0,18.559428002498226,8.020997008856448,21.8806618866846,7.349130235995666,22.20798395795236,6.21149597935692,22.1874966501829,7.528967308515297,21.940298684414568,6.1545453730862345,21.851807553992856,9.504486940609137,18.559428002498226,50.29992290519806,1333.2937964723196,0.0,21.8806618866846,39.14772462857035,2269.698020552081,0.0,22.20798395795236,35.432840410315244,81.61912014682102,315.3079463005961,22.1874966501829,38.84516349766872,202.47778787646683,154.80630886963624,21.940298684414568,35.902797233354626,1008.4320706162946,0.0,21.851807553992856,45.391927245845054,2096.3359878229617,0.0,0.0,9896.836067437855,0.0,0.0,2971.8084800026586,384.6259890830115,738.0116001823177,1670.7339834166853,2783.7806869317674,0.0,787.0804091894838,0.0,0.0,0.0,0.0,9701.00059766942,12126.250747086771,0.0,0.0,7.410878994270131,7.410878994270131,0.0,0.0,63.74964931922776,0.14286419485270183,7.410878994270131,0.0,9.908522835433654,0.0058718871326756275,5.8980907197223935,13.000042948409247,0.3705044250126874,0.0058718871326756275,13.0,81.83818840686834,0.0,0.0057591118892347,0.0,7.22,0.0,8.2625,0.31057230924622753,0.0056769006772656085,11.5,8.2625,0.31057230924622753,0.0056769006772656085,4.5,3199016.8477401887,1354960.257918031 
 05/14  08:00:00,10.649999999999999,0.0,0.0,0.0,0.0,0.0,19.462453869643614,6.999892842255796,22.20058825007237,6.417726104456342,23.13362046852,5.807081030559065,22.20019821340183,6.5314786982946025,22.201103602841847,5.779415652726969,22.20150782695591,8.174986737848284,19.462453869643614,44.31883407362151,1153.1164304554077,0.0,22.20058825007237,35.959593408770914,1091.1485059059987,0.0,23.13362046852,32.59644124009236,0.0,682.2782430593253,22.20019821340183,36.243956693316164,0.0,596.5156466545125,22.201103602841847,34.40454050949401,443.4375281844785,0.0,22.20150782695591,40.5594976852732,1234.4411745490538,0.0,0.0,4901.988397688712,146.54830350814893,0.0,1824.6075335978294,0.0,99.19336172517217,1126.7292310734176,1960.7262090981749,0.0,107.76051105431952,15.667116060704586,15.667116060704586,112.19380460560151,112.19380460560151,4901.988397688712,6127.48549711089,233.2194628149873,146.54830350814893,7.422741029650713,7.315439497135065,0.16170088005793232,379.76776632313624,55.96372440993002,0.04534347187845226,7.422741029650713,0.16170088005793248,12.011940424990168,0.005692612581977643,5.4615616464893355,13.000438062672375,0.3705044250126874,0.005692612581977643,13.0,81.9999989420181,0.0,0.0006285007440894376,0.005136982823335549,7.22,0.001109194778636906,10.60029185307044,0.31057230924622753,0.005554095328370111,11.5,10.649999999999999,0.31057230924622753,0.005554095328370111,4.5,4095639.672726156,1354960.257918031 
 05/14  09:00:00,12.3875,11.0,5.0,11.0,5.0,20.0,21.238864502661915,6.877011573203944,22.294910560106526,7.51722924882278,23.897464395236153,6.435579584127602,23.54557815912755,7.727118421877615,22.20054744770195,6.736437414795077,22.83641895660379,9.014659952973426,21.238864502661915,39.36013774370389,2138.271586081838,0.0,22.294910560106526,38.57723645322023,0.0,684.131861680252,23.897464395236153,32.490830459334674,0.0,1495.3975303416323,23.54557815912755,36.26488667726673,0.0,822.1939622850443,22.20054744770195,36.77107462832156,0.0,403.1797849265082,22.83641895660379,41.31084852435576,0.0,781.3223233285935,0.0,229.50877075867817,1247.926127330112,0.0,58.468210211024115,0.0,0.0,280.20463336501723,0.0,0.0,0.0,279.6197970575788,279.6197970575788,987.799119290612,987.799119290612,229.50877075867817,286.8859634483477,632.1692825603782,1247.926127330112,7.973200517976586,7.219999999999999,0.3885066229671564,1880.0954098904901,52.24684166745307,0.0018655244856764829,7.973200517976586,0.3885066229671564,14.323896947885967,0.00552574924344869,5.04618188195575,13.000468731912097,0.4415008431267513,0.00552574924344869,13.0,81.9999999467675,0.0,0.0,0.04038765666166595,7.219999999999999,0.021555987124034524,11.500043339704472,0.31057230924622753,0.005229126773998678,11.5,12.3875,0.31057230924622753,0.005229126773998678,4.5,35534078.90634625,1399121.8458620578 
 05/14  10:00:00,13.8,11.0,5.0,11.0,5.0,20.0,22.982624289576457,8.46820364263253,23.502245691453425,9.429641379268201,23.89909875001949,7.083312325303698,23.89891126452087,9.168087532800172,22.54644159956947,7.936946958870149,23.847088452508903,10.824792091617153,22.982624289576457,39.44811324636909,1776.1951955517886,0.0,23.502245691453425,40.79680149969168,0.0,857.0866749128244,23.89909875001949,33.968748450549164,0.0,1862.0245391426138,23.89891126452087,39.13831777287285,0.0,1429.9028919097236,22.54644159956947,39.07109989563688,0.0,710.4196218694268,23.847088452508903,43.869190207261376,0.0,1423.2334654341735,0.0,0.0,3494.619129289057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,724.4598024303039,724.4598024303039,2621.0671907020983,2621.0671907020983,0.0,0.0,1037.172539958585,3494.619129289057,8.43762365442985,7.22,0.7233852109560803,4531.791669247642,51.29864145687954,0.0,8.43762365442985,0.7233852109560803,16.705304304500395,0.00590115401295632,5.980365148050704,12.99983162831921,0.578474999435237,0.00590115401295632,13.0,81.99999995037682,0.0,0.0,0.10306772277117612,7.22,0.059001999454258575,11.499961266988718,0.31057230924622753,0.005035545370750309,11.5,13.8,0.31057230924622753,0.005035545370750309,4.5,47761731.39807682,1512417.61114647 
 05/14  11:00:00,14.775,11.0,5.0,11.0,5.0,20.0,24.387672042459492,9.601759104747053,23.89857443242807,10.47649573253905,23.899058803031256,8.100582952639598,23.898734622138875,9.687362576592768,23.131076270757372,9.033116975383315,23.898472282664148,11.065614812159962,24.387672042459492,39.13268461274537,1100.0618514557145,0.0,23.89857443242807,42.72942611330813,0.0,1235.4620418496104,23.899058803031256,36.4113345427206,0.0,1726.1558992113412,23.898734622138875,40.53078179523125,0.0,1597.4147250567682,23.131076270757372,40.62076144206689,0.0,754.6818951890084,23.898472282664148,44.43846088644556,0.0,2039.6727686232655,0.0,0.0,5238.824413070306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1031.2112364917625,1031.2112364917625,4034.1069313330754,4034.1069313330754,0.0,0.0,1362.8231712062977,5238.824413070306,8.510422132585749,7.22,0.9682277323543628,6601.647584276605,51.29864145687954,0.0,8.510422132585749,0.9682277323543628,18.28402425276051,0.006315263251576681,6.957632714796067,12.998947567117536,0.6671969828927244,0.006315263251576681,13.0,81.99999995037682,0.0,0.0,0.1610628368433916,7.22,0.08485384728228804,11.500654023028915,0.31057230924622753,0.0049559190343072676,11.5,14.775,0.31057230924622753,0.0049559190343072676,4.5,50607341.72141747,1610432.974973654 
 05/14  12:00:00,14.312499999999998,8.8,4.0,8.8,4.0,16.0,25.35113083117633,9.985750159454009,23.898555506806424,10.42597381613281,23.898979381247603,8.586087817235601,23.89860433047695,9.820698259121155,23.284731969437527,9.307918584364636,23.898210334304565,10.863391546334446,25.35113083117633,37.91324777633002,484.48684552671875,0.0,23.898555506806424,42.5850723846378,0.0,1216.4239524337556,23.898979381247603,37.62775800634108,0.0,1214.465844828858,23.89860433047695,40.89399885242148,0.0,1487.6391622149238,23.284731969437527,40.997214431140954,0.0,765.6170989038897,23.898210334304565,43.846240564072204,0.0,1978.0206355788414,0.0,0.0,4720.737350192339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.8338560317202,885.8338560317202,3586.680741546326,3586.6807415463263,0.0,0.0,1263.8199147853843,4720.737350192339,8.408744270640762,7.22,0.9469243387672341,5984.557264977724,51.29864145687954,0.0,8.408744270640762,0.9469243387672341,18.150051184028843,0.006434246573720191,7.227540406998088,13.009817196111243,0.6045825577964179,0.006434246573720191,13.0,81.99999995037682,0.0,0.0,0.22297219833021653,7.22,0.07285324530233689,11.500874009392701,0.31057230924622753,0.005182111393262424,11.5,14.312499999999998,0.31057230924622753,0.005182111393262424,4.5,48808109.65683031,1537214.7609949233 
 05/14  13:00:00,14.2125,4.4,2.0,4.4,2.0,8.0,25.890131244727122,9.733992579429387,23.898909312079137,9.810213458758994,23.899072465704627,8.361075401620177,23.8989017861163,9.221437618601062,23.16762647894992,8.591674114045645,23.898733243064733,10.241642204831525,25.890131244727122,36.107831169134336,140.48105706540582,0.0,23.898909312079137,40.87008715035016,0.0,1015.3807253372781,23.899072465704627,37.058466911141025,0.0,851.8872618350792,23.8989017861163,39.2830474059359,0.0,1281.7119588905614,23.16762647894992,39.342736979711226,0.0,755.1258102685222,23.898733243064733,42.06782796117983,0.0,1547.8863465116854,0.0,0.0,3483.645329560961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,855.1286789281357,855.1286789281357,2347.0377814153558,2347.0377814153558,0.0,0.0,1034.467620382784,3483.645329560961,8.066834451595012,7.22,0.9817242725582048,4518.112949943745,51.29864145687954,0.0,8.066834451595012,0.9817242725582049,16.877474604355264,0.006363294732241349,7.067682696823134,13.025475877071885,0.49719200736649677,0.006363294732241349,13.0,81.99999995037682,0.0,0.0,0.0912349002391026,7.22,0.07044765354901414,11.500252102811949,0.31057230924622753,0.005552018500875078,11.5,14.2125,0.31057230924622753,0.005552018500875078,4.5,43866420.65603244,1439191.465375981 
 05/14  14:00:00,14.775,8.8,4.0,8.8,4.0,16.0,26.141946834872705,9.385133971370243,23.898857011403724,9.725922495868542,23.89917924132473,8.952147540130808,23.899003596090417,9.382389782538771,23.706872304327003,8.900927028893618,23.898670416379396,10.209982465803343,26.141946834872705,34.74385580826041,4.332633586252541,42.64113722804859,23.898857011403724,40.63516821355742,0.0,1400.6329814735439,23.89917924132473,38.57618497289559,0.0,831.8319467539861,23.899003596090417,39.709341751564594,0.0,1513.8129431296413,23.706872304327003,38.88411144568008,0.0,834.0142960021512,23.898670416379396,41.975950401485214,0.0,2029.8699457714706,0.0,0.0,4963.6574110625515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1032.369164407786,1032.369164407786,3756.85114808787,3756.8511480878697,0.0,0.0,1310.9045305854247,4963.6574110625515,8.356980878140055,7.22,1.0409213371728097,6274.561941647977,51.29864145687954,0.0,8.356980878140055,1.0409213371728097,18.480980638294827,0.006464533253996612,7.295709935648695,12.97324702901735,0.5948363571391073,0.006464533253996612,13.0,81.99999995037682,0.0,0.0,0.32107477868397355,7.22,0.08498157714851844,11.500649194226643,0.31057230924622753,0.005570367681602743,11.5,14.775,0.31057230924622753,0.005570367681602743,4.5,47703932.96644146,1527060.8958995473 
 05/14  15:00:00,14.624999999999998,11.0,5.0,11.0,5.0,20.0,26.473305840583084,9.95949596064888,23.898534811080086,10.158468677614096,23.89872195270752,9.802479907528273,23.89864725594606,10.092207506196766,23.898267440114886,9.31453075885435,23.89830917470487,10.762429658014506,26.473305840583084,35.410991281962936,0.0,208.2878247167746,23.898534811080086,41.8312682456783,0.0,1565.87608628121,23.89872195270752,40.84697956173002,0.0,781.856903912789,23.89864725594606,41.64756011505017,0.0,1523.7029977005736,23.898267440114886,39.526647306290286,0.0,1153.0963157347592,23.89830917470487,43.55355807855743,0.0,2211.0111634128916,0.0,0.0,5807.476336127673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,984.5925014936232,984.5925014936232,4612.06844805719,4612.06844805719,0.0,0.0,1469.917155278913,5807.476336127673,8.555511178434815,7.22,1.037169375528189,7277.393491406586,51.29864145687954,0.0,8.555511178434815,1.037169375528189,19.29541652897001,0.006515822207865222,7.4009140475449104,12.99303844134106,0.650545224138958,0.006515822207865222,13.0,81.99999995037682,0.0,0.0,0.3853555662497845,7.22,0.08122961550389779,11.500286785393047,0.31057230924622753,0.005229997330470719,11.5,14.624999999999998,0.31057230924622753,0.005229997330470719,4.5,49235470.00585921,1589596.609043171 
 05/14  16:00:00,14.4,11.0,5.0,11.0,5.0,20.0,26.748358423062804,10.3217273647033,23.898386476934014,10.38709784157699,23.733856446190003,10.154011662218114,23.89847199921367,10.548899963129184,23.89829436373276,9.104182706500264,23.898096147456062,11.080096341799718,26.748358423062804,35.69670218018091,0.0,328.3514456384719,23.898386476934014,42.47500691705319,0.0,1476.0792571525888,23.733856446190003,42.23476699611288,0.0,725.2858041267904,23.89847199921367,42.93663331542932,0.0,1338.2930021817638,23.89829436373276,38.97016817737852,0.0,1297.6796297233745,23.898096147456062,44.4824593591034,0.0,2114.8619299518987,0.0,0.0,5534.08474464049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,913.4110387473003,913.4110387473003,4374.564752506976,4374.564752506977,0.0,0.0,1417.1019297243486,5534.08474464049,8.499402465054358,7.22,1.0315809913053875,6951.186674364838,51.29864145687954,0.0,8.499402465054358,1.0315809913053875,19.186313012438646,0.006484672979051107,7.326086198989582,13.002693552015995,0.6266935205869262,0.006484672979051107,13.0,81.99999995037682,0.0,0.0,0.36902542427220136,7.219999999999999,0.07564123128109612,11.499994203110983,0.31057230924622753,0.005011299530286886,11.5,14.4,0.31057230924622753,0.005011299530286886,4.5,47212051.20216453,1561455.9266686144 
 05/14  17:00:00,14.0875,11.0,5.0,11.0,5.0,20.0,26.837564004983122,10.329631432676198,23.898323111046718,10.478179116945649,23.349029824876446,9.904316805973961,23.898426985024592,10.839318375426117,23.898301189755827,8.553907338377662,23.8980511974382,11.250079210601804,26.837564004983122,35.52872942949143,0.0,250.29235030925565,23.898323111046718,42.73412210508364,0.0,1267.842512473559,23.349029824876446,42.50838184693103,0.0,698.9011140473976,23.898426985024592,43.775338607495996,0.0,1083.4183134287268,23.898301189755827,37.550191052871014,0.0,1468.7505783804897,23.8980511974382,44.98722501611446,0.0,1818.4311665663367,0.0,0.0,4738.67714801085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,814.6250282994837,814.6250282994837,3656.03061257282,3656.03061257282,0.0,0.0,1266.4433699035399,4738.67714801085,8.324839006792791,7.22,1.0227593418682637,6005.120517914391,51.29864145687954,0.0,8.324839006792791,1.0227593418682637,18.559546030561094,0.006228287191347886,6.743416638235233,13.009724753403882,0.5739627320064074,0.006228287191347886,13.0,81.99999995037682,0.0,0.0,0.14384322500993257,7.22,0.06681958184397231,11.49989252231225,0.31057230924622753,0.004744579257624424,11.5,14.0875,0.31057230924622753,0.004744579257624424,4.5,43006098.64848082,1505996.451093547 
 05/14  18:00:00,13.212500000000002,11.0,5.0,11.0,5.0,20.0,26.680559648273583,10.055551666720136,23.89828410657358,10.427247416301594,22.899684051202552,9.260959550976544,23.85774719650925,11.147925317976043,23.898177534392346,7.630136852750687,23.89779377591044,11.138012045656746,26.680559648273583,35.207009233068405,0.0,129.5420497505197,23.89828410657358,42.58920638609232,0.0,1093.7947712432065,22.899684051202552,41.83131542040485,0.0,668.0769949552077,23.85774719650925,44.79301655800512,0.0,856.1758066243783,23.898177534392346,35.26675875525399,0.0,1668.8412406381653,23.89779377591044,44.65539304281725,0.0,1779.7960569961842,0.0,0.0,4128.531087480201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,538.4113683682866,538.4113683682866,3328.741953565228,3328.741953565228,0.0,0.0,1151.1402379810052,4128.531087480201,8.205112955824811,7.22,0.9988480288202337,5279.671325461206,51.29864145687954,0.0,8.205112955824811,0.9988480288202337,18.194727551000355,0.005886906891703779,5.931335828904353,13.009045830986683,0.5528421658941729,0.005886906891703779,13.0,81.99999995037682,0.0,0.0,0.1307818872538855,7.22,0.04290826879594247,11.501071631120118,0.31057230924622753,0.0043480223550141466,11.5,13.212500000000002,0.31057230924622753,0.0043480223550141466,4.5,42549378.232133314,1486369.3416946358 
 05/14  19:00:00,11.7375,5.5,2.5,5.5,2.5,10.0,25.977441833027413,9.069419467731596,22.90882193469425,8.927109505109518,22.22103210809189,6.485274257748706,22.660802841817215,9.60037583597746,23.780709469272303,5.153720691363397,23.697714475104494,10.459828068560801,25.977441833027413,34.349829384406725,0.0,185.02139260693275,22.90882193469425,40.88961933546369,0.0,793.2165140617896,22.22103210809189,36.179494513227,0.0,389.05905839167417,22.660802841817215,43.4441290728369,0.0,719.2371692754381,23.780709469272303,29.96658803104407,0.0,987.751143403036,23.697714475104494,43.20261023981599,0.0,851.3627530382124,0.0,173.73363398905832,1314.6921654354176,0.0,0.0,231.5635244109185,13.31442806351703,0.0,0.0,0.0,0.0,106.05397736430676,106.05397736430676,906.4926257550751,906.4926257550751,173.73363398905832,217.16704248632288,644.2281626161611,1314.6921654354176,7.566293289562978,7.22,0.8826581494134342,1958.9203280515787,50.62054104537104,0.0013127823193472149,7.566293289562978,0.8826581494134345,14.318627211760468,0.004610884838260744,2.4638992724986375,13.000915543533349,0.3873256493743465,0.004610884838260744,13.0,81.99999995255912,0.0,0.0,0.03722978989067968,7.220000000000001,0.008018216084749763,11.400184737490275,0.31057230924622753,0.003911641873378504,11.5,11.7375,0.31057230924622753,0.003911641873378504,4.5,26097373.988837697,1364937.2359105877 
 05/14  20:00:00,9.725,0.0,0.0,0.0,0.0,0.0,24.543450701243692,6.864851408962732,22.20241462562379,5.968686053956652,22.200836684081615,3.3879817098349974,22.20182581899555,6.4531859179265965,22.32508654960668,2.9824554913783294,22.56845465263767,8.64325215177593,24.543450701243692,32.19936267044903,0.0,516.8496813498413,22.20241462562379,34.91058651684119,102.03429552061888,74.24007836649946,22.200836684081615,29.124400729021595,62.1498073588827,8.128831888472707,22.20182581899555,36.1057911293135,160.4101970662928,14.801466835168354,22.32508654960668,28.069441453287393,0.0,457.6620836022985,22.56845465263767,40.94705089665816,0.0,690.1938472395223,0.0,2390.3210913367107,218.97116157487451,0.0,760.7288053434074,671.926669611629,838.9993714880135,233.83955795006966,69.9631005435704,0.0,65.33741277500468,0.0,0.0,128.73647346428854,128.73647346428854,2390.3210913367107,2987.901364170888,246.05153505397135,218.97116157487451,7.368964712483632,7.280021782852611,0.29150066154876075,465.0226966288459,46.41530184749799,0.015858743734800874,7.368964712483632,0.29150066154876075,12.166339637966487,0.004462408232172764,2.026416774757261,13.000058659307332,0.3705044250126874,0.004462408232172764,13.0,81.99999997527044,0.0,0.0003621651705615214,0.0058412654766959475,7.219999999999999,0.0,9.725,0.31057230924622753,0.004076156370019859,11.5,9.725,0.31057230924622753,0.004076156370019859,4.5,13323643.985743552,1354960.257918031 
 05/14  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,23.64938927452716,5.636108779737587,21.218476810367108,4.587605666536923,21.28252417896682,2.5575392568799638,21.1560620216885,4.989703200932276,21.920863924323044,2.378011406952957,22.154005853242666,7.435875608883185,23.64938927452716,31.20709342335532,0.0,0.0,21.218476810367108,33.63091851339631,47.52,0.0,21.28252417896682,29.026824424206552,20.520000000000003,0.0,21.1560620216885,34.72225789407379,47.52,0.0,21.920863924323044,27.557377520249943,20.520000000000003,0.0,22.154005853242666,38.668680628219875,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340043565705223,7.340043565705223,0.0,0.0,44.00021997778966,0.0,7.340043565705223,0.0,23.822639455161006,0.005771680948830756,5.652156999757642,23.822639455161006,0.0,0.005771680948830756,13.0,81.99999999118099,0.0,0.0,0.0,7.219999999999999,0.0,8.9,0.0,0.004107347019683221,11.5,8.9,0.0,0.004107347019683221,4.5,5760000.0,0.0 
 05/14  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,22.538246118329777,5.671158743585812,20.489586838698372,4.624713532648498,20.562146755459903,2.5756381197816633,20.449961954525435,5.029472606717474,21.070919493578284,2.3902414807995376,21.70394540740481,7.47023722668256,22.538246118329777,33.458239964205546,0.0,0.0,20.489586838698372,35.25812998135985,27.720000000000002,0.0,20.562146755459903,30.37680618948868,11.970000000000002,0.0,20.449961954525435,36.35775751112016,27.720000000000002,0.0,21.070919493578284,29.055954824531277,11.970000000000002,0.0,21.70394540740481,39.841437198074345,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340043565705223,7.340043565705223,0.0,0.0,44.00021997778966,0.0,7.340043565705223,0.0,22.81767029913372,0.005778564886698745,5.669304973921414,22.81767029913372,0.0,0.005778564886698745,13.0,81.99999999118099,0.0,0.0,0.0,7.219999999999999,0.0,8.9,0.0,0.004025929008142941,11.5,8.9,0.0,0.004025929008142941,4.5,1710000.0,0.0 
 05/14  23:00:00,9.5875,0.0,0.0,0.0,0.0,0.0,21.517199583101664,5.67034797792807,20.073796972285727,4.623855331974085,20.157200561865224,2.5752191339407275,20.05120876145271,5.0285528501189205,20.45977264521117,2.389958372845894,21.204505269989575,7.46944238310768,21.517199583101664,35.60401278135705,0.0,0.0,20.073796972285727,36.17230868343844,15.840000000000002,0.0,20.157200561865224,31.143983937338508,6.840000000000001,0.0,20.05120876145271,37.26131700719299,15.840000000000002,0.0,20.45977264521117,30.167206329980402,6.840000000000001,0.0,21.204505269989575,41.075131384321736,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340043565705223,7.340043565705223,0.0,0.0,44.00021997778966,0.0,7.340043565705223,0.0,21.756700956020286,0.005779018158509896,5.670425756717253,21.756700956020286,0.0,0.005779018158509896,13.0,81.99999999118099,0.0,0.0,0.0,7.219999999999999,0.0,9.5875,0.0,0.004027658548982824,11.5,9.5875,0.0,0.004027658548982824,4.5,1710000.0,0.0 
 05/14  24:00:00,10.375,0.0,0.0,0.0,0.0,0.0,20.753464579850487,5.670361882899719,19.843188532104424,4.623870070706558,19.918944190700593,2.575226382915335,19.831214153949674,5.028568700293799,20.096779813676118,2.3899632441538836,20.879320621850905,7.469456123678684,20.753464579850487,37.3106403888753,0.0,0.0,19.843188532104424,36.69259477742654,15.840000000000002,0.0,19.918944190700593,31.606606032094327,6.840000000000001,0.0,19.831214153949674,37.77251419056202,15.840000000000002,0.0,20.096779813676118,30.851043834220675,6.840000000000001,0.0,20.879320621850905,41.90364669979111,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340043565705223,7.340043565705223,0.0,0.0,44.00021997778966,0.0,7.340043565705223,0.0,20.916849667437887,0.00577899114266998,5.670358917026656,20.916849667437887,0.0,0.00577899114266998,13.0,81.99999999118099,0.0,0.0,0.0,7.219999999999999,0.0,10.375,0.0,0.004128764760331608,11.5,10.375,0.0,0.004128764760331608,4.5,1710000.0,0.0 
 05/15  01:00:00,10.225,0.0,0.0,0.0,0.0,0.0,20.17562000328442,5.670361945959272,19.682532687051918,4.623870468279681,19.755153505225522,2.5752267499369603,19.677879365048856,5.0285687520092885,19.858530066610903,2.3899634181171305,20.641484977062763,7.469456053650209,20.17562000328442,38.664568313709744,0.0,0.0,19.682532687051918,37.06021016727315,15.840000000000002,0.0,19.755153505225522,31.929272609492422,6.840000000000001,0.0,19.677879365048856,38.13365264172563,15.840000000000002,0.0,19.858530066610903,31.30963370147529,6.840000000000001,0.0,20.641484977062763,42.5216796906193,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340043565705223,7.340043565705223,0.0,0.0,44.00021997778966,0.0,7.340043565705223,0.0,20.309531636043857,0.0057789923873655695,5.6703620232478915,20.309531636043857,0.0,0.0057789923873655695,13.0,81.99999999118099,0.0,0.0,0.0,7.219999999999999,0.0,10.225,0.0,0.004185721190773118,11.5,10.225,0.0,0.004185721190773118,4.5,1710000.0,0.0 
 05/15  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.70005920569843,5.679432572082356,19.550303334814657,4.632864269187623,19.622834787255165,2.5840720965714605,19.549439256443232,5.03759248112376,19.683323382997756,2.3987955986248766,20.47137354605157,7.47865905951894,19.70005920569843,39.845668558207244,0.0,0.0,19.550303334814657,37.38937795354095,15.840000000000002,0.0,19.622834787255165,32.212905651541114,6.840000000000001,0.0,19.549439256443232,38.46331215966195,15.840000000000002,0.0,19.683323382997756,31.671712068725597,6.840000000000001,0.0,20.47137354605157,42.99705956376775,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340043565705223,7.340043565705223,0.0,0.0,44.00021997778966,0.0,7.340043565705223,0.0,19.81108242925468,0.0057789923367205,5.679432572082356,19.81108242925468,0.0,0.0057789923367205,13.0,81.99999999118099,0.0,0.0,0.0,7.219999999999999,0.0,10.0,0.0,0.004324903180660895,11.5,10.0,0.0,0.004324903180660895,4.5,1710000.0,0.0 
 05/15  03:00:00,8.9375,0.0,0.0,0.0,0.0,0.0,19.30715506425791,5.693935967468686,19.413762334211278,4.647245422463664,19.494457827272246,2.5982158082988174,19.418171830948193,5.052020794842364,19.530317523222607,2.4129179755675203,20.36035020923314,7.493374018135043,19.30715506425791,40.87179626146033,0.0,0.0,19.413762334211278,37.746321018341035,15.840000000000002,0.0,19.494457827272246,32.50371911288511,6.840000000000001,0.0,19.418171830948193,38.817751018541394,15.840000000000002,0.0,19.530317523222607,32.00647858633604,6.840000000000001,0.0,20.36035020923314,43.336344542939,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340043565705223,7.340043565705223,0.0,0.0,44.00021997778966,0.0,7.340043565705223,0.0,19.39756292709241,0.005778992338622226,5.693935967468686,19.39756292709241,0.0,0.005778992338622226,13.0,81.99999999118099,0.0,0.0,0.0,7.219999999999999,0.0,8.9375,0.0,0.005132472037525313,11.5,8.9375,0.0,0.005132472037525313,4.5,1710000.0,0.0 
 05/15  04:00:00,8.3,0.0,0.0,0.0,0.0,0.0,18.972360007091588,5.699371838237363,19.2671809754371,4.652635588192543,19.359589995892268,2.6035169084388534,19.277441986232297,5.057428583820288,19.380147882258687,2.418211068423748,20.269574422812298,7.49888925126128,18.972360007091588,41.74959717023883,0.0,0.0,19.2671809754371,38.106593246610935,15.840000000000002,0.0,19.359589995892268,32.78989162408135,6.840000000000001,0.0,19.277441986232297,39.17397443558214,15.840000000000002,0.0,19.380147882258687,32.318937831914404,6.840000000000001,0.0,20.269574422812298,43.59650874290997,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340043565705223,7.340043565705223,0.0,0.0,44.00021997778966,0.0,7.340043565705223,0.0,19.05447083718988,0.005778992338555085,5.699371838237363,19.05447083718988,0.0,0.005778992338555085,13.0,81.99999999118099,0.0,0.0,0.0,7.219999999999999,0.0,8.3,0.0,0.005916480159702018,11.5,8.3,0.0,0.005916480159702018,4.5,1710000.0,0.0 
 05/15  05:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,18.65449046101734,5.699371838237363,19.168065979449977,4.652635588192543,19.26993166086638,2.6035169084388534,19.193348022625706,5.057428583820288,19.27700747345427,2.418211068423748,20.190805743354503,7.49888925126128,18.65449046101734,42.58740988254409,0.0,0.0,19.168065979449977,38.34265716939949,15.840000000000002,0.0,19.26993166086638,32.973421804528165,6.840000000000001,0.0,19.193348022625706,39.379715253882,15.840000000000002,0.0,19.27700747345427,32.52710425095096,6.840000000000001,0.0,20.190805743354503,43.809353584658545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340043565705223,7.340043565705223,0.0,0.0,44.00021997778966,0.0,7.340043565705223,0.0,18.73097854237202,0.005778992338557329,5.699371838237363,18.73097854237202,0.0,0.005778992338557329,13.0,81.99999999118099,0.0,0.0,0.0,7.219999999999999,0.0,7.987500000000001,0.0,0.006319329711160405,11.5,7.987500000000001,0.0,0.006319329711160405,4.5,1710000.0,0.0 
 05/15  06:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,18.391510635510247,5.708426475212654,19.15649582438477,4.6616137987751225,19.40167609275953,2.6123468927968547,19.33522521752406,5.0664363588515595,19.29566366396582,2.4270277180450957,20.12993557493739,7.508076000968952,18.391510635510247,43.32183425494365,0.0,0.0,19.15649582438477,38.394425962329706,15.840000000000002,0.0,19.40167609275953,32.726037851633556,6.840000000000001,0.0,19.33522521752406,39.05942124308527,15.840000000000002,0.0,19.29566366396582,32.50979904027419,6.840000000000001,0.0,20.12993557493739,44.00225523919153,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340043565705223,7.340043565705223,0.0,0.0,44.00021997778966,0.0,7.340043565705223,0.0,18.446720255036006,0.00577899233855726,5.708426475212654,18.446720255036006,0.0,0.00577899233855726,13.0,81.99999999118099,0.0,0.0,0.0,7.219999999999999,0.0,8.1125,0.0,0.006422250572094898,11.5,8.1125,0.0,0.006422250572094898,4.5,1710000.0,0.0 
