Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/15  07:00:00,8.675,0.0,0.0,0.0,0.0,0.0,18.92041813128337,5.53359297296951,21.92142853486743,5.498501691520175,22.098343712455986,5.002865603973392,22.079654547330705,5.740547161749441,22.05214228254968,5.055243374494839,21.86378904878356,7.469911503160565,18.92041813128337,41.40864554207399,1187.9728600516828,0.0,21.92142853486743,34.328421370359024,2186.2050834642614,0.0,22.098343712455986,32.845832238569415,538.3549293251878,0.0,22.079654547330705,34.57456896903474,1356.1244892240202,0.0,22.05214228254968,33.05768296151779,905.9526843308971,0.0,21.86378904878356,39.47373710548615,2100.8013587835503,0.0,0.0,11850.267059892023,0.0,0.0,2898.6834718563446,1151.1738875490207,2041.0256909796565,1579.487926421819,2796.3659202717886,0.0,635.9818721825688,0.0,0.0,0.0,0.0,11526.701647399952,14408.377059249939,0.0,0.0,7.340043565705223,7.340043565705223,0.0,0.0,62.798878047881516,0.166296853357341,7.340043565705223,0.0,10.312848869121543,0.006439423120353935,7.277460209598807,13.000077768886289,0.3705044250126874,0.006439423120353935,13.0,81.79181787602934,0.0,0.004372771225063626,0.0,7.219999999999999,0.0,8.675,0.31057230924622753,0.006588185572818534,11.5,8.675,0.31057230924622753,0.006588185572818534,4.5,3220967.0270749964,1354960.257918031 
 05/15  08:00:00,10.275,0.0,0.0,0.0,0.0,0.0,19.579056953260952,6.581409312794109,22.19932801039421,6.680551305500626,22.199473334924598,7.02985540394256,22.199868488659973,6.735380794411747,22.199751325267272,7.096498810396957,22.19981271993426,7.436379584300122,19.579056953260952,42.72857852202945,1061.2973159271796,0.0,22.19932801039421,36.617418770811554,1074.9316120689718,0.0,22.199473334924598,37.50586313060542,0.0,256.9518382784114,22.199868488659973,36.753896014363676,172.13392975598146,7.649845512243985,22.199751325267272,37.67648154121221,384.59316063107906,0.0,22.19981271993426,38.56199167605257,1285.900001247384,0.0,0.0,6054.469705243986,53.82899076705026,0.0,1810.927512825265,363.057680237243,860.7142051912824,1068.9737636923815,2015.7622337231828,0.0,138.5285883030414,0.0,0.0,45.39090676360478,45.39090676360478,6054.469705243986,7568.087131554983,113.30925334099555,53.82899076705026,7.350213518840235,7.310032674278917,0.07984352413494347,167.1382441080458,54.001854821348125,0.05202878038002825,7.350213518840235,0.07984352413494347,11.75454954580172,0.006450821466021668,7.308796522353229,13.000759578150795,0.3705044250126874,0.006450821466021668,13.0,81.99999987177536,0.0,0.0008200257228338508,0.0021183385585391633,7.219999999999999,0.0,10.275,0.31057230924622753,0.006535061210494169,11.5,10.275,0.31057230924622753,0.006535061210494169,4.5,3594853.991954008,1354960.257918031 
 05/15  09:00:00,12.162500000000001,11.0,5.0,11.0,5.0,20.0,20.978105843279614,7.834453779820946,22.24640755503591,8.608671429326881,23.710683016192355,8.360395977020255,23.01971574123533,8.71655063751881,22.20059601276202,8.3910960508714,22.76325511285822,9.165370994794667,20.978105843279614,42.699918360765835,2050.051809626752,0.0,22.24640755503591,41.68733805494554,0.0,644.4555225750241,23.710683016192355,37.47691267373273,0.0,986.113350519504,23.01971574123533,40.051105815558486,0.0,758.6700076790198,22.20059601276202,41.16708319511081,0.0,374.3006955097878,22.76325511285822,41.93429770912573,0.0,775.5668711154638,0.0,292.84772732829964,882.4926874295699,0.0,94.937058699671,0.0,0.0,309.97724811604854,0.0,0.0,0.0,209.02533021123304,209.02533021123304,577.0412108229286,577.0412108229286,292.84772732829964,366.05965916037445,568.4437008333241,882.4926874295699,7.5633746084308875,7.219999999999999,0.5875544139198838,1450.936388262894,50.95888908497767,0.002279502999160487,7.5633746084308875,0.5875544139198838,13.468523840646228,0.006248162410259462,6.848049308181929,13.00131470972083,0.3942944383145849,0.006248162410259462,13.0,81.99999999627059,0.0,0.0,0.024586619739978707,7.219999999999999,0.016095832726716986,11.500120796124008,0.31057230924622753,0.006144202896700064,11.5,12.162500000000001,0.31057230924622753,0.006144202896700064,4.5,35458236.42312299,1369200.5681458272 
 05/15  10:00:00,13.4875,11.0,5.0,11.0,5.0,20.0,22.619946459212194,9.710246262412982,23.318809888319045,10.588307741368656,23.89908400551561,8.777704343213504,23.849612503853287,10.761034720933406,22.370965741036013,9.35728934008622,23.82021931973324,11.540192612096126,22.619946459212194,43.850870884154794,1859.1658366590173,0.0,23.318809888319045,44.580598841593876,0.0,827.0195334893384,23.89908400551561,38.12132776122559,0.0,1635.7031229151112,23.849612503853287,43.68216776232207,0.0,1022.3938929248213,22.370965741036013,43.477900122655726,0.0,698.0816149288923,23.82021931973324,46.08304327954282,0.0,1300.4618647611535,0.0,0.0,2537.6880518348203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,627.1028448879761,627.1028448879761,1846.6547326724155,1846.654732672415,0.0,0.0,862.2834537722855,2537.6880518348203,8.026226906617225,7.22,0.7530997992343622,3399.971505607106,49.98873633827783,0.0,8.026226906617225,0.7530997992343624,15.72604787870316,0.006574105906542838,7.578588585237835,12.999501784423103,0.5089816756472285,0.006574105906542838,13.0,81.9999999965864,0.0,0.0,0.1318467176090359,7.220000000000001,0.050500385267676653,11.500065688307775,0.31057230924622753,0.005988501018129572,11.5,13.4875,0.31057230924622753,0.005988501018129572,4.5,47097500.68115202,1450460.7389521166 
 05/15  11:00:00,14.9625,11.0,5.0,11.0,5.0,20.0,24.073962140815055,11.087260934724313,23.892036855594498,12.020158922750362,23.899187394309692,9.941665823557244,23.898939813216746,11.68571006490771,22.854815375002858,10.57560612527249,23.898884433520998,12.394783223761223,24.073962140815055,44.03534833807825,1296.3450015875358,0.0,23.892036855594498,47.36097905026741,0.0,1084.2368451451903,23.899187394309692,41.23856946908153,0.0,1628.9552383956018,23.898939813216746,46.30566613334136,0.0,1324.893980822634,22.854815375002858,45.814376307179266,0.0,735.2506297725682,23.898884433520998,48.519434071626364,0.0,1950.8760812049136,0.0,0.0,4512.894875571024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1093.1140912539784,1093.1140912539781,3296.810178288643,3296.8101782886433,0.0,0.0,1227.5799120645024,4512.894875571024,8.613937377047879,7.22,0.7709776914319237,5740.474787635527,49.98873633827783,0.0,8.613937377047879,0.7709776914319237,17.592497402970523,0.0072543232422250525,9.012268206259872,12.998546751430393,0.6113383702793653,0.0072543232422250525,13.0,81.9999999965864,0.0,0.0,0.20589263657755721,7.220000000000001,0.12106496132721058,11.500244128679963,0.31057230924622753,0.006299544987350302,11.5,14.9625,0.31057230924622753,0.006299544987350302,4.5,49873589.01036635,1545018.109870638 
 05/15  12:00:00,15.912500000000001,8.8,4.0,8.8,4.0,16.0,25.14247520687182,11.85416031179572,23.898532921039212,12.313160721703653,23.89898344037745,10.645045940414711,23.89860328410032,12.027486612781832,23.04003538036575,11.198496029010455,23.89832438620529,12.619170941219567,25.14247520687182,43.465092403519314,613.7360575438015,0.0,23.898532921039212,48.25900392917024,0.0,1225.2847550119845,23.89898344037745,43.210891325700274,0.0,1247.0863002871833,23.89860328410032,47.35898632396833,0.0,1316.1948027707763,23.04003538036575,47.21494954902048,0.0,748.8705855433365,23.89832438620529,49.239280093523504,0.0,1924.8327827082485,0.0,0.0,4849.286206781239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1392.933448975141,1392.933448975141,3299.367107798281,3299.367107798279,0.0,0.0,1293.2130315853715,4849.286206781239,8.68841712296845,7.22,0.7906727153528019,6142.49923836661,49.98873633827783,0.0,8.68841712296845,0.7906727153528019,17.82348555591501,0.007454578716946608,9.416110287704823,13.007662118850208,0.5865837841070568,0.007454578716946608,13.0,81.9999999965864,0.0,0.0,0.1937970000172518,7.220000000000001,0.1471499234236567,11.500644869137256,0.31057230924622753,0.0063237521253862285,11.5,15.912500000000001,0.31057230924622753,0.0063237521253862285,4.5,48751465.85234706,1518494.7729962599 
 05/15  13:00:00,16.1,4.4,2.0,4.4,2.0,8.0,25.91909984584925,11.607468506451013,23.89864500587006,11.380177816648688,23.898805175278657,10.04354845092852,23.898690915562167,11.223483046133955,22.88775438187405,10.220407298770763,23.898535454638736,11.928082850935947,25.91909984584925,40.84849307399973,135.11809420101872,0.0,23.89864500587006,45.389211500763516,0.0,1080.7315967017566,23.898805175278657,41.51640196468831,0.0,827.255069216366,23.898690915562167,44.91796456866601,0.0,1107.7443018517529,22.88775438187405,44.65995785103859,0.0,735.2387626722737,23.898535454638736,47.05899491075644,0.0,1521.9214282264747,0.0,0.0,3859.3676429461057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1451.8485416210735,1451.8485416210735,2142.57551995945,2142.5755199594505,0.0,0.0,1108.1141494888307,3859.3676429461057,8.353397029051479,7.22,0.8132874091579814,4967.481792434936,49.98873633827783,0.0,8.353397029051479,0.8132874091579814,16.584536555156163,0.007030887799365275,8.55863840736837,13.027424030735771,0.48220727115387013,0.007030887799365275,13.0,81.9999999965864,0.0,0.0,0.1431940313436708,7.219999999999999,0.11756337456328392,11.499522595774806,0.31057230924622753,0.006081389246259417,11.5,16.1,0.31057230924622753,0.006081389246259417,4.5,43965173.52701682,1427763.2379273695 
 05/15  14:00:00,15.787500000000001,8.8,4.0,8.8,4.0,16.0,26.46837548974257,10.857890339388485,23.898772282437555,10.92836911246865,23.899106700645053,10.216028062951645,23.89883026050295,10.895486110570836,23.456456026441643,10.090564485409644,23.898490954578016,11.523348061405311,26.46837548974257,37.61268615351115,0.0,207.87924070210465,23.898772282437555,44.03457743549785,0.0,1397.8790906516467,23.899106700645053,41.995062213549105,0.0,795.5193868795761,23.89883026050295,43.938788247320055,0.0,1367.4236363795208,23.456456026441643,42.76409201233468,0.0,781.4214681606973,23.898490954578016,45.80819736165084,0.0,2029.9470620123247,0.0,0.0,5074.010858575063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1353.0552265594545,1353.0552265594545,3558.9069358781953,3558.9069358781935,0.0,0.0,1335.239604033389,5074.010858575063,8.566222635307454,7.22,0.8989520164601636,6409.250462608452,49.98873633827783,0.0,8.566222635307454,0.8989520164601636,18.340059159677025,0.007044116149499088,8.596280514508825,12.973994088391356,0.5748131485177949,0.007044116149499088,13.0,81.9999999965864,0.0,0.0,0.2379435191045554,7.22,0.10994312292635249,11.49952947843129,0.31057230924622753,0.006012817823583065,11.5,15.787500000000001,0.31057230924622753,0.006012817823583065,4.5,47640740.03207362,1506862.2113916336 
 05/15  15:00:00,15.6,11.0,5.0,11.0,5.0,20.0,26.88446337944331,11.179570265521434,23.89855106552413,11.290248197088417,23.89876056229201,11.014946821644532,23.898626657965355,11.404616917534609,23.894411690285054,10.559489018479479,23.898300538578454,11.8863696196817,26.88446337944331,37.494511495040655,0.0,458.69752321189026,23.89855106552413,45.10694771539921,0.0,1583.8492694070183,23.89876056229201,44.292257332527576,0.0,758.663103257703,23.898626657965355,45.45117831558441,0.0,1445.640764756582,23.894411690285054,42.97680077717001,0.0,1129.1947448057049,23.898300538578454,46.92260068284136,0.0,2225.5163288985464,0.0,0.0,6088.052198602022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1293.9115201436243,1293.9115201436243,4636.242047081989,4636.242047081989,0.0,0.0,1528.0590371230496,6088.052198602022,8.77594810381935,7.22,0.9333372330339651,7616.111235725071,49.98873633827783,0.0,8.77594810381935,0.9333372330339651,19.407451011153213,0.007149883805025417,8.810210826334522,12.986816678565855,0.6414803545991883,0.007149883805025417,13.0,81.9999999965864,0.0,0.0,0.3024629891517747,7.219999999999999,0.1053904983944541,11.49851115663893,0.31057230924622753,0.0058858733291733585,11.5,15.6,0.31057230924622753,0.0058858733291733585,4.5,49338764.805731714,1579096.2131549916 
 05/15  16:00:00,15.225,11.0,5.0,11.0,5.0,20.0,27.043014483491557,11.472578175147211,23.898331003398408,11.480360050614184,23.719021200477567,11.399312506629817,23.898459248821524,11.822942217225968,23.898270300260883,10.21748405655306,23.89810026441877,12.21454388207066,27.043014483491557,37.875383446176095,0.0,636.7288879736043,23.898331003398408,45.67822394247475,0.0,1593.6973959734592,23.719021200477567,45.92715057268789,0.0,725.379889507072,23.898459248821524,46.72500074340917,0.0,1316.1376567858194,23.898270300260883,41.99855315512247,0.0,1586.3424925473373,23.89810026441877,47.94780937708716,0.0,2145.691243189135,0.0,0.0,6396.912605369637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1174.7239403429317,1174.7239403429317,5022.0990322205835,5022.099032220583,0.0,0.0,1585.560379416895,6396.912605369637,8.882091034843148,7.22,0.918078604409705,7982.472984786533,49.98873633827783,0.0,8.882091034843148,0.918078604409705,19.772501666950134,0.007135150964845368,8.774626795927233,12.998004499655131,0.6632024687046248,0.007135150964845368,13.0,81.9999999965864,0.0,0.0,0.33148458605963094,7.22,0.096110163522313,11.49891301438317,0.31057230924622753,0.005527919823312305,11.5,15.225,0.31057230924622753,0.005527919823312305,4.5,47758100.52914656,1605461.2232860187 
 05/15  17:00:00,14.624999999999998,11.0,5.0,11.0,5.0,20.0,27.069854134749967,11.348415640481777,23.898308996378272,11.471663658432696,23.25597639877827,11.152841632125618,23.898498856076536,12.161800268324024,23.898301592409407,9.553417320647938,23.898057954540853,12.361600374827077,27.069854134749967,37.50608423521396,0.0,540.3674504430292,23.898308996378272,45.65198113847283,0.0,1385.435797347015,23.25597639877827,46.46123718368105,0.0,693.3147711885101,23.898498856076536,47.78140102238671,0.0,1014.206482565407,23.898301592409407,40.16925369532683,0.0,1891.2750364964468,23.898057954540853,48.41399329182847,0.0,1856.5694604551945,0.0,0.0,5631.33298392863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,984.7092439955301,984.7092439955301,4389.704992390889,4389.704992390889,0.0,0.0,1436.466926759114,5631.33298392863,8.68666305201707,7.22,0.9158626704765229,7067.799910687745,49.98873633827783,0.0,8.68666305201707,0.9158626704765229,19.287212934382747,0.006905498166801899,8.306425980838462,13.007617475663439,0.6193686626551546,0.006905498166801899,13.0,81.9999999965864,0.0,0.0,0.31050857950020155,7.22,0.08124232956976293,11.500284948977571,0.31057230924622753,0.005298951649667036,11.5,14.624999999999998,0.31057230924622753,0.005298951649667036,4.5,43567087.54544504,1553229.8924073915 
 05/15  18:00:00,13.400000000000002,11.0,5.0,11.0,5.0,20.0,26.91337939173928,11.184539923309158,23.898367902906436,11.5028493472474,22.844973669592527,10.674810803317353,23.855956233599276,12.546992343124106,23.898408669387898,9.069245520557805,23.897884690276616,12.329082128331654,26.91337939173928,37.443011489825494,0.0,353.6030440890704,23.898367902906436,45.746281168938886,0.0,1174.4822884364708,22.844973669592527,46.14059771683849,0.0,664.9004298486573,23.855956233599276,49.13322908121786,0.0,842.9365516953013,23.898408669387898,38.87927899623688,0.0,1878.9822795533219,23.897884690276616,48.311205658754155,0.0,1814.4351247016225,0.0,0.0,4653.766450148506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,598.5019077206695,598.5019077206695,3790.724486191595,3790.7244861915956,0.0,0.0,1249.0648927764776,4653.766450148506,8.438348624014496,7.22,0.9104867276089197,5902.831342924984,49.98873633827783,0.0,8.438348624014496,0.9104867276089197,18.707733853648183,0.0066748243181735745,7.8170621185798455,13.011444789577318,0.5806460473461779,0.0066748243181735745,13.0,81.9999999965864,0.0,0.0,0.29026632464185176,7.22,0.04811772785179735,11.500384939979442,0.31057230924622753,0.005167676732479198,11.5,13.400000000000002,0.31057230924622753,0.005167676732479198,4.5,42847333.97698426,1513077.709206788 
 05/15  19:00:00,11.7375,5.5,2.5,5.5,2.5,10.0,26.232171485111394,10.526763920822503,22.982800236914482,10.431347514633224,22.217720377072197,8.48803174344593,22.670358483194587,11.248568875362885,23.80640354902573,7.222908263267666,23.73016183766911,11.871242980919567,26.232171485111394,37.30841987375919,0.0,297.39064071251005,22.982800236914482,45.0242052582239,0.0,799.9472681335999,22.217720377072197,41.4534942046988,0.0,389.1972331237661,22.670358483194587,48.45825800141647,0.0,725.3164881139711,23.80640354902573,34.5033233672255,0.0,1070.3765617452987,23.73016183766911,47.351623251311665,0.0,854.8707029802812,0.0,180.58941249026662,1489.5967997472917,0.0,0.0,231.9991105644273,8.881315902093872,0.0,0.0,0.0,0.0,106.23737699626776,106.23737699626776,1027.7615521779264,1027.7615521779264,180.58941249026662,225.73676561283327,674.9965209038849,1489.5967997472917,7.5969093620254515,7.22,0.9456808575331719,2164.593320651177,49.44677661163486,0.0013192301645543894,7.5969093620254515,0.9456808575331719,14.58035658700613,0.005564235675497646,5.18994183613135,13.000702421941028,0.394578782868016,0.005564235675497646,13.0,81.99999999674608,0.0,0.0,0.04178064576207463,7.22,0.008034058530027486,11.400184071943512,0.31057230924622753,0.0048709798292314605,11.5,11.7375,0.31057230924622753,0.0048709798292314605,4.5,26270545.819028366,1369359.7200818257 
 05/15  20:00:00,10.0375,0.0,0.0,0.0,0.0,0.0,24.771925627478932,8.724582444393773,22.202737144656354,7.8386476345476215,22.201185694471448,5.597423882358193,22.20201581614235,8.369205147082525,22.37581559335692,5.1759675137953245,22.60127852625668,10.25298338476121,24.771925627478932,36.05269035620523,0.0,594.82800028632,22.202737144656354,39.690557516777645,79.4698718937007,102.22443359625646,22.201185694471448,34.009326415104375,56.96850179715858,9.41918148714268,22.20201581614235,41.15900310191052,147.95405825729563,19.656803093541306,22.37581559335692,32.65088675164392,0.0,499.962374603245,22.60127852625668,45.537636688625625,0.0,713.0018582858788,0.0,2229.666241016808,373.5231437215088,0.0,711.1940176620041,666.1866765291924,822.5042677869226,196.26383418123697,50.9033366408195,0.0,13.19638290455956,0.0,0.0,189.24059926922365,189.24059926922365,2229.666241016808,2787.0828012710094,376.8500590682129,373.5231437215088,7.332331839819077,7.239181269689932,0.7169548200182185,750.3732027897217,45.4626058792747,0.014421041502804672,7.332331839819077,0.7169548200182185,12.467146353461835,0.005113301497741015,4.004054707532926,13.000256680266283,0.3705044250126874,0.005113301497741015,13.0,81.99999999822373,0.0,0.00006400498085492578,0.008547762699585553,7.219999999999999,0.0,10.0375,0.31057230924622753,0.004694154608208186,11.5,10.0375,0.31057230924622753,0.004694154608208186,4.5,14184565.707182262,1354960.257918031 
 05/15  21:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,23.874084431958067,7.585952437625542,21.23910784996834,6.4444456535784465,21.283798815978155,4.496429564253462,21.152108541790152,6.880143543789392,21.981423001488835,4.28367745025596,22.185529857957377,9.085442972881234,23.874084431958067,35.210602742351156,0.0,0.0,21.23910784996834,38.212210362025786,47.52,0.0,21.283798815978155,33.28175555883815,20.520000000000003,0.0,21.152108541790152,39.586740233750646,47.52,0.0,21.981423001488835,31.41555616793487,20.520000000000003,0.0,22.185529857957377,43.171218663828355,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2967250787597315,7.2967250787597315,0.0,0.0,43.40160676042508,0.0,7.2967250787597315,0.0,24.016562039405596,0.006573416037693341,7.605333416495979,24.016562039405596,0.0,0.006573416037693341,13.0,81.99999999929938,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.0,0.004935755289088678,11.5,8.712500000000002,0.0,0.004935755289088678,4.5,5760000.0,0.0 
 05/15  22:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,22.70290153879405,7.608230406178603,20.443092220208463,6.469230245185685,20.51820552714863,4.515691807578208,20.38326741441525,6.90638715004397,21.05180193472924,4.30024471278486,21.725275913373924,9.107829492430554,22.70290153879405,37.85107403967842,0.0,0.0,20.443092220208463,40.191459051339635,27.720000000000002,0.0,20.51820552714863,34.928732646759336,11.970000000000002,0.0,20.38326741441525,41.57181761167137,27.720000000000002,0.0,21.05180193472924,33.29595060273954,11.970000000000002,0.0,21.725275913373924,44.47102840693181,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2967250787597315,7.2967250787597315,0.0,0.0,43.40160676042508,0.0,7.2967250787597315,0.0,22.92797272811055,0.006572255117016626,7.608386483577071,22.92797272811055,0.0,0.006572255117016626,13.0,81.99999999929938,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.005105013310606341,11.5,7.987500000000001,0.0,0.005105013310606341,4.5,1710000.0,0.0 
 05/15  23:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,21.60542976259466,7.607824293479014,19.941407149378982,6.468762213247245,20.03715883245064,4.515355315898591,19.902129774775474,6.905884397804272,20.35722622680955,4.299973230050101,21.214566675865097,9.107422258510162,21.60542976259466,40.465043810379996,0.0,0.0,19.941407149378982,41.455185254801236,15.840000000000002,0.0,20.03715883245064,35.9806704281966,6.840000000000001,0.0,19.902129774775474,42.82486636654355,15.840000000000002,0.0,20.35722622680955,34.74790293258684,6.840000000000001,0.0,21.214566675865097,45.88057975598301,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2967250787597315,7.2967250787597315,0.0,0.0,43.40160676042508,0.0,7.2967250787597315,0.0,21.8655688147866,0.006572000249723068,7.607824661500622,21.8655688147866,0.0,0.006572000249723068,13.0,81.99999999929938,0.0,0.0,0.0,7.22,0.0,7.1125,0.0,0.005116917637312459,11.5,7.1125,0.0,0.005116917637312459,4.5,1710000.0,0.0 
 05/15  24:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,20.700634158731845,7.607836785643404,19.58093404958293,6.468776453838611,19.688290982915316,4.515365766279103,19.55752808785026,6.90589966266143,19.87641105457154,4.299981575800984,20.85779973553443,9.107434928731042,20.700634158731845,42.773200340061926,0.0,0.0,19.58093404958293,42.39246699940959,15.840000000000002,0.0,19.688290982915316,36.76709489628216,6.840000000000001,0.0,19.55752808785026,43.75027502474948,15.840000000000002,0.0,19.87641105457154,35.796449248367125,6.840000000000001,0.0,20.85779973553443,46.89703900759149,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2967250787597315,7.2967250787597315,0.0,0.0,43.40160676042508,0.0,7.2967250787597315,0.0,20.90180771478631,0.006572005591912812,7.6078365457394295,20.90180771478631,0.0,0.006572005591912812,13.0,81.99999999929938,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.004982622701689672,11.5,6.324999999999999,0.0,0.004982622701689672,4.5,1710000.0,0.0 
 05/16  01:00:00,6.1,0.0,0.0,0.0,0.0,0.0,19.979383440806668,7.60783652940814,19.324372609465524,6.468776216202534,19.43500221570566,4.515365729251288,19.312245996313827,6.905899437492677,19.544408815610005,4.2999813864085885,20.583769582876702,9.107434928731042,19.979383440806668,44.72163077859078,0.0,0.0,19.324372609465524,43.07412538761331,15.840000000000002,0.0,19.43500221570566,37.350232453237744,6.840000000000001,0.0,19.312245996313827,44.42271781119638,15.840000000000002,0.0,19.544408815610005,36.54141940984574,6.840000000000001,0.0,20.583769582876702,47.695126936060454,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2967250787597315,7.2967250787597315,0.0,0.0,43.40160676042508,0.0,7.2967250787597315,0.0,20.153484137303856,0.00657200552222355,7.60783652940814,20.153484137303856,0.0,0.00657200552222355,13.0,81.99999999929938,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.0049048913823178724,11.5,6.1,0.0,0.0049048913823178724,4.5,1710000.0,0.0 
 05/16  02:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,19.337230090371115,7.616994202812881,19.132980049693106,6.477850520109341,19.242725729917936,4.524297686908296,19.127339918643372,6.915005603291774,19.307123451586513,4.308898028876177,20.394189032008253,9.116702655978509,19.337230090371115,46.569684516333936,0.0,0.0,19.132980049693106,43.618131091509134,15.840000000000002,0.0,19.242725729917936,37.82364254880927,6.840000000000001,0.0,19.127339918643372,44.965625577533295,15.840000000000002,0.0,19.307123451586513,37.10795334827425,6.840000000000001,0.0,20.394189032008253,48.286359917468545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2967250787597315,7.2967250787597315,0.0,0.0,43.40160676042508,0.0,7.2967250787597315,0.0,19.489361561533208,0.006572005520874042,7.616994202812881,19.489361561533208,0.0,0.006572005520874042,13.0,81.99999999929938,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.004905040664243789,11.5,5.7875,0.0,0.004905040664243789,4.5,1710000.0,0.0 
 05/16  03:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.793834333448906,7.613331504507183,18.99091452673833,6.474221176938132,19.0944183088112,4.5207252203411645,18.988189747350233,6.911363497645691,19.13191362612417,4.305331750324482,20.25195010060002,9.112995831203838,18.793834333448906,48.1623620291017,0.0,0.0,18.99091452673833,43.99528836667771,15.840000000000002,0.0,19.0944183088112,38.16527800037079,6.840000000000001,0.0,18.988189747350233,45.34620915737328,15.840000000000002,0.0,19.13191362612417,37.50576433674165,6.840000000000001,0.0,20.25195010060002,48.70029544486907,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2967250787597315,7.2967250787597315,0.0,0.0,43.40160676042508,0.0,7.2967250787597315,0.0,18.91816205298283,0.00657200552103712,7.613331504507183,18.91816205298283,0.0,0.00657200552103712,13.0,81.99999999929938,0.0,0.0,0.0,7.22,0.0,5.9125,0.0,0.004905197142115527,11.5,5.9125,0.0,0.004905197142115527,4.5,1710000.0,0.0 
 05/16  04:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.361474497562504,7.60783652940814,18.893173598024593,6.468776216202534,18.98678891386863,4.515365729251288,18.891847169737424,6.905899437492677,19.008469436041054,4.2999813864085885,20.139267870830103,9.107434928731042,18.361474497562504,49.46528134667341,0.0,0.0,18.893173598024593,44.248044647706955,15.840000000000002,0.0,18.98678891386863,38.408053870600384,6.840000000000001,0.0,18.891847169737424,45.602749424683154,15.840000000000002,0.0,19.008469436041054,37.781531537956546,6.840000000000001,0.0,20.139267870830103,49.02247281700839,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2967250787597315,7.2967250787597315,0.0,0.0,43.40160676042508,0.0,7.2967250787597315,0.0,18.462308131377462,0.006572005521028091,7.60783652940814,18.462308131377462,0.0,0.006572005521028091,13.0,81.99999999929938,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.005016592317896896,11.5,6.1,0.0,0.005016592317896896,4.5,1710000.0,0.0 
 05/16  05:00:00,6.475,0.0,0.0,0.0,0.0,0.0,18.011358431535385,7.60783652940814,18.835833665482927,6.468776216202534,19.00633072173644,4.515365729251288,18.95152399136342,6.905899437492677,18.941847189039795,4.2999813864085885,20.051274256396415,9.107434928731042,18.011358431535385,50.564652193840274,0.0,0.0,18.835833665482927,44.40682862821809,15.840000000000002,0.0,19.00633072173644,38.36206830621454,6.840000000000001,0.0,18.95152399136342,45.43501054478388,15.840000000000002,0.0,18.941847189039795,37.93895999156429,6.840000000000001,0.0,20.051274256396415,49.29017547723475,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2967250787597315,7.2967250787597315,0.0,0.0,43.40160676042508,0.0,7.2967250787597315,0.0,18.087280227097317,0.0065720055210285,7.60783652940814,18.087280227097317,0.0,0.0065720055210285,13.0,81.99999999929938,0.0,0.0,0.0,7.22,0.0,6.475,0.0,0.005103053591966045,11.5,6.475,0.0,0.005103053591966045,4.5,1710000.0,0.0 
 05/16  06:00:00,8.075000000000001,0.0,0.0,0.0,0.0,0.0,17.82842246956513,7.616994202812881,18.974142699068945,6.477850520109341,19.782243628304514,4.524297686908296,19.798511767397294,6.915005603291774,19.126575370147943,4.308898028876177,20.017714302129434,9.116702655978509,17.82842246956513,51.18166368093494,0.0,0.0,18.974142699068945,44.05287807180201,15.840000000000002,0.0,19.782243628304514,36.58472463370772,6.840000000000001,0.0,19.798511767397294,43.1360791302394,15.840000000000002,0.0,19.126575370147943,37.52824884580822,6.840000000000001,0.0,20.017714302129434,49.42357634919538,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2967250787597315,7.2967250787597315,0.0,0.0,43.40160676042508,0.0,7.2967250787597315,0.0,17.851712509544434,0.006572005521028488,7.616994202812881,17.851712509544434,0.0,0.006572005521028488,13.0,81.99999999929938,0.0,0.0,0.0,7.22,0.0,8.075000000000001,0.0,0.005623611567379432,11.5,8.075000000000001,0.0,0.005623611567379432,4.5,1710000.0,0.0 
 05/16  07:00:00,10.649999999999999,0.0,0.0,0.0,0.0,0.0,18.569767638525093,6.95391210144035,21.90681880775323,6.534239620586543,22.153782945619486,5.587378196636393,22.143514523835414,6.8413884204637,21.975429917859003,5.5491706057543695,21.83734487667188,8.69729964680711,18.569767638525093,46.70998040670587,1320.7149307867244,0.0,21.90681880775323,36.92498367112552,2130.2354427409286,0.0,22.153782945619486,34.05663213278166,244.24514463987109,57.216359015582384,22.143514523835414,37.15308310501574,670.3738311970235,0.0,21.975429917859003,34.334490201258376,924.3101527373084,0.0,21.83734487667188,43.004502726041224,2131.5512067601776,0.0,0.0,10356.5710589653,97.67268252782753,0.0,2837.9631514874595,802.1994704008041,1357.700977265185,1590.8001510269382,2821.114193870735,0.0,134.44473802867702,15.691430678676506,15.691430678676506,83.88239400085871,83.88239400085871,10037.65965980105,12547.07457475131,224.8160022317514,97.67268252782753,7.341104235520264,7.258362539379865,0.13948474771710423,322.4886847595789,63.43126511469202,0.1477389417317782,7.341104235520264,0.13948474771710423,11.866921536718912,0.006155250958291053,6.675987098989869,13.00083679327291,0.3705044250126874,0.006155250958291053,13.0,81.78088963215657,0.0,0.0008132827056513306,0.003887871936922706,7.219999999999999,0.001111063796326338,10.600291075435456,0.31057230924622753,0.006126709354590922,11.5,10.650000000000002,0.31057230924622753,0.006126709354590922,4.5,4141231.934723226,1354960.257918031 
 05/16  08:00:00,13.075,0.0,0.0,0.0,0.0,0.0,19.47394838250621,6.910525934133048,22.200243865495437,6.699270247191345,22.38377236635601,6.6233043375954415,22.200247632466308,6.8181099408568935,22.198732806655073,6.652298028929391,22.200925061897223,7.9694705742842995,19.47394838250621,43.99503103578833,1106.116130131742,0.0,22.200243865495437,36.659939743755466,890.6244200258416,0.0,22.38377236635601,36.0645304553633,0.0,579.3734146975199,22.200247632466308,36.96063128056388,0.0,352.25567736954156,22.198732806655073,36.54571475219276,307.41847888840846,0.0,22.200925061897223,39.99022887490749,1251.8300842088156,0.0,0.0,4760.981142521515,792.1047855307688,0.0,1625.752395758698,52.70425509374299,343.58667264712335,991.3819756518755,1980.249300851387,0.0,0.0,497.01180774455383,497.01180774455383,284.1189486709455,284.1189486709455,4760.981142521515,5951.226428151892,552.1198701121959,792.1047855307688,7.7580536153933535,7.219999999999999,0.34525287034707725,1344.2246556429648,54.861834211870715,0.0422913060008795,7.7580536153933535,0.34525287034707725,12.755490046016787,0.006214771520562179,6.81493690944547,13.000482220484663,0.3705044250126874,0.006214771520562179,13.0,81.99999888878784,0.0,0.0,0.012895897346228492,7.219999999999999,0.03966469054431431,11.500472949138437,0.31057230924622753,0.006210700509135309,11.5,13.075,0.31057230924622753,0.006210700509135309,4.5,5409670.903285128,1354960.257918031 
 05/16  09:00:00,14.5875,11.0,5.0,11.0,5.0,20.0,21.13154745215127,7.754965897217307,22.395297992735397,8.508250630612945,23.8050824724765,8.263780010205979,23.54454104547493,8.677925600140842,22.200343322991394,8.216803500570261,22.818377886748763,9.39299776053407,21.13154745215127,42.070337209803114,2044.073535586906,0.0,22.395297992735397,41.02397386743765,0.0,737.7706729888725,23.8050824724765,37.033911750226764,0.0,964.0186872901826,23.54454104547493,38.696981890328104,0.0,829.9877198813074,22.200343322991394,40.69611306598303,0.0,523.0868038202772,22.818377886748763,42.43548583633942,0.0,780.052573571296,0.0,123.43685471347175,1735.3536968948606,0.0,13.445130905501907,0.0,0.0,161.20731184807667,0.0,0.0,0.0,974.581735494826,974.581735494826,590.9638455176829,590.9638455176829,123.43685471347175,154.29606839183967,718.8489541160122,1735.3536968948606,7.882248991808069,7.219999999999999,0.6580499546515792,2454.202651010873,51.82640994658026,0.0009845924078632033,7.882248991808069,0.6580499546515792,13.503898939811808,0.006282972632969498,6.962427920769187,13.00078331305243,0.39460156630131976,0.006282972632969498,13.0,81.99999992483708,0.0,0.0,0.030369759457309773,7.219999999999999,0.0803024861192331,11.500069409356215,0.31057230924622753,0.006209760804403674,11.5,14.5875,0.31057230924622753,0.006209760804403674,4.5,36063506.22183043,1369359.0450428764 
 05/16  10:00:00,15.375000000000002,11.0,5.0,11.0,5.0,20.0,22.87552223053075,9.980015680556392,23.665735374992323,10.848012017427031,23.899111451586172,9.330286161822166,23.899004163632505,10.591061717745273,22.836203160454478,9.775461567650026,23.843096032979176,11.761600649654525,22.87552223053075,43.96513404384804,1853.2812644429605,0.0,23.665735374992323,44.424596198337014,0.0,930.1282430882576,23.899111451586172,39.57303786543572,0.0,1561.6096259965957,23.899004163632505,43.06146301324909,0.0,1521.3693907244951,22.836203160454478,43.47270681108077,0.0,733.0648515258556,23.843096032979176,46.69986951081931,0.0,1416.096991919117,0.0,0.0,3709.6951316591008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1223.0319976102328,1223.0319976102328,2451.668072473655,2451.6680724736552,0.0,0.0,1079.305517112798,3709.6951316591008,8.362470235608772,7.22,0.7787796501671779,4789.000648771899,51.40407882901805,0.0,8.362470235608772,0.778779650167178,16.48624972028492,0.006839767588774905,8.191468682897984,13.00046243462172,0.5637091383348511,0.006839767588774905,13.0,81.99999992736826,0.0,0.0,0.17313348101210949,7.22,0.09987536853326963,11.500632362880905,0.31057230924622753,0.006230480876251334,11.5,15.375000000000002,0.31057230924622753,0.006230480876251334,4.5,47951176.85865857,1499223.5966693177 
 05/16  11:00:00,16.287499999999998,11.0,5.0,11.0,5.0,20.0,24.21038327690274,11.372502754454846,23.89877613460093,12.031079672577949,23.89910805099133,10.417309072821336,23.898811382179417,11.415284888013687,23.488145829488403,11.094472147955155,23.89864695429588,12.591575206106679,24.21038327690274,44.51113831918167,1245.9276893157228,0.0,23.89877613460093,47.37173364198998,0.0,1343.6895647655654,23.89910805099133,42.56494158804158,0.0,1477.9428967501676,23.898811382179417,45.48330642534397,0.0,1746.8918166832686,23.488145829488403,45.63915001159519,0.0,782.8620928537864,23.89864695429588,49.1504488350262,0.0,2042.6343605337943,0.0,0.0,5595.4984794036645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1510.81131990045,1510.81131990045,3982.0305309332225,3982.0305309332234,0.0,0.0,1436.9417130409702,5595.4984794036645,8.989293580622457,7.22,0.754106087540498,7032.440192444636,51.40407882901805,0.0,8.989293580622457,0.754106087540498,18.194644137726776,0.0073820832820042405,9.306814868590383,12.997582095487038,0.6672130858917596,0.0073820832820042405,13.0,81.99999992736826,0.0,0.0,0.23942848590280083,7.22,0.1220422891023463,11.50146003053726,0.31057230924622753,0.006227185954963577,11.5,16.287499999999998,0.31057230924622753,0.006227185954963577,4.5,50677272.98905884,1610510.747861162 
 05/16  12:00:00,16.325,8.8,4.0,8.8,4.0,16.0,25.084079092937777,11.841571401058983,23.898472561523533,12.059645715720592,23.89861467232945,10.716774966005365,23.89841350812933,11.45318026383984,23.734317482521046,11.324870398422938,23.89817016617002,12.594096963484226,25.084079092937777,43.581255375762,649.802692567223,0.0,23.898472561523533,47.46069977957506,0.0,1312.174596585579,23.89861467232945,43.41889245844848,0.0,1133.8387600925782,23.89841350812933,45.597289217971706,0.0,1738.3749179082133,23.734317482521046,45.66075461105697,0.0,800.9528233480183,23.89817016617002,49.159650525690296,0.0,1985.701308895791,0.0,0.0,5544.253144911577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1522.2729860454297,1522.2729860454297,3813.511068696626,3813.5110686966264,0.0,0.0,1426.9831475656395,5544.253144911577,8.9333171722715,7.22,0.7719495958264346,6971.236292477216,51.40407882901805,0.0,8.9333171722715,0.7719495958264346,18.290519317363984,0.007350558171373983,9.239430909182328,13.005800489610653,0.6278725530699407,0.007350558171373983,13.0,81.99999992736826,0.0,0.0,0.23063552784129035,7.22,0.12293802157201354,11.500010545729577,0.31057230924622753,0.005923039837645633,11.5,16.325,0.31057230924622753,0.005923039837645633,4.5,49260111.647612445,1562785.9586908168 
 05/16  13:00:00,16.1,4.4,2.0,4.4,2.0,8.0,25.53789966414065,11.275359829198665,23.898649857574227,11.076490417841185,23.898636135316238,9.75145153649359,23.898523341879546,10.30024925770064,23.596183645612747,10.029105334668603,23.898446250476553,11.687874045515008,25.53789966414065,40.87147229335514,308.0180149504722,0.0,23.898649857574227,44.48415591446117,0.0,1061.796337344192,23.898636135316238,40.71707622224812,0.0,859.9991355393722,23.898523341879546,42.245376340167354,0.0,1512.8882464015014,23.596183645612747,42.24924818480594,0.0,788.4599975353462,23.898446250476553,46.32148232679965,0.0,1553.400654330614,0.0,0.0,4342.160949644028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1450.706821146283,1450.706821146283,2618.3161559152495,2618.3161559152486,0.0,0.0,1198.3533704280685,4342.160949644028,8.470750452518523,7.22,0.8293577638769013,5540.514320072096,51.40407882901805,0.0,8.470750452518523,0.8293577638769013,17.182426252163328,0.006813745428547413,8.13044669090451,13.02263574225962,0.5227539878774196,0.006813745428547413,13.0,81.99999992736826,0.0,0.0,0.1873813798743384,7.22,0.1174365226177864,11.499128403193367,0.31057230924622753,0.005604733155460652,11.5,16.1,0.31057230924622753,0.005604733155460652,4.5,44336889.85581662,1459830.5703668604 
 05/16  14:00:00,15.787500000000001,8.8,4.0,8.8,4.0,16.0,25.766010202198046,10.286052043744446,23.898706465049393,10.523000106770658,23.898900665712507,9.52246861331487,23.898763159551468,9.809661798199166,23.851289226284567,9.606343616532072,23.898344371502024,11.0639252796719,25.766010202198046,37.73948445527969,192.21999764100474,0.0,23.898706465049393,42.86120107730033,0.0,1280.7830372413841,23.898900665712507,40.08318431816111,0.0,877.6655462504259,23.898763159551468,40.863606194484085,0.0,1713.3972531801437,23.851289226284567,40.42466248460151,0.0,816.0010733820691,23.898344371502024,44.4338986510933,0.0,2019.8870038060015,0.0,0.0,5311.411672535398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1351.570612819508,1351.570612819508,3759.1030956420973,3759.103095642097,0.0,0.0,1380.3020304240117,5311.411672535398,8.568886572079492,7.22,0.9404681637453173,6691.7137029594105,51.40407882901805,0.0,8.568886572079492,0.9404681637453174,18.413194244797214,0.006648911086741475,7.7662039295510095,12.982412603661794,0.603186212682733,0.006648911086741475,13.0,81.99999992736826,0.0,0.0,0.29290825553789435,7.22,0.10977296349347133,11.499528764127486,0.31057230924622753,0.005411245494690579,11.5,15.787500000000001,0.31057230924622753,0.005411245494690579,4.5,47870006.84153254,1535710.3551326455 
 05/16  15:00:00,15.225,11.0,5.0,11.0,5.0,20.0,25.930249492697193,10.431199748918743,23.898589938564612,10.861873250288046,23.898654354937385,9.983395047281146,23.898598289325466,10.191152442336277,23.836941291994442,9.983691563020077,23.898159483710568,11.15739230075006,25.930249492697193,37.737731546638514,277.6728837322721,0.0,23.898589938564612,43.84231197651464,0.0,1222.5863331600683,23.898654354937385,41.34467384209161,0.0,783.8581495698761,23.898598289325466,41.92369102913898,0.0,1574.8731256764831,23.836941291994442,41.498854792979266,0.0,807.6364059863265,23.898159483710568,44.71146266338263,0.0,2147.7067958174644,0.0,0.0,5013.770331377688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1174.3466547421363,1174.3466547421363,3605.085194873976,3605.085194873977,0.0,0.0,1321.8458159382158,5013.770331377688,8.442631205792319,7.22,0.9778170590039859,6335.616147315904,51.40407882901805,0.0,8.442631205792319,0.9778170590039859,18.31685199656654,0.006578635875608234,7.5986050509221705,13.003227213556384,0.5887259089330406,0.006578635875608234,13.0,81.99999992736826,0.0,0.0,0.28845826065974134,7.22,0.0960674701796492,11.498923411359716,0.31057230924622753,0.005359765143420509,11.5,15.225,0.31057230924622753,0.005359765143420509,4.5,48579000.58103524,1520790.8046347862 
 05/16  16:00:00,15.0,11.0,5.0,11.0,5.0,20.0,25.943709722769935,10.786704361136394,23.898530349187222,11.341485860466287,23.709927872944203,10.27616314399933,23.898496812759003,10.628601178401027,23.57895320623424,10.063370684919281,23.898095451720433,11.373757785237744,25.943709722769935,38.61234930355816,363.23906476868706,0.0,23.898530349187222,45.26062645631424,0.0,1042.3853232211113,23.709927872944203,42.6427551093944,0.0,722.7629131444589,23.898496812759003,43.16552141812335,0.0,1329.7591482435985,23.57895320623424,42.372312499762124,0.0,787.6593128797763,23.898095451720433,45.357629200124,0.0,1994.2220850646197,0.0,0.0,4209.633970971145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1103.0117104599808,1103.0117104599808,2862.5404500191703,2862.5404500191703,0.0,0.0,1170.4034725767478,4209.633970971145,8.275654390868162,7.22,0.9507135462527484,5380.037443547893,51.40407882901805,0.0,8.275654390868162,0.9507135462527484,17.541767322059265,0.006524264637057382,7.463729186163736,13.013468999512305,0.5326629041144371,0.006524264637057382,13.0,81.99999992736826,0.0,0.0,0.2322743504706796,7.22,0.0904939072369003,11.50032222662655,0.31057230924622753,0.005369018111687632,11.5,15.0,0.31057230924622753,0.005369018111687632,4.5,46156406.01728326,1468329.0051384005 
 05/16  17:00:00,14.312499999999998,11.0,5.0,11.0,5.0,20.0,25.822716039259276,10.998220382052857,23.652920259631124,11.8445489196583,23.08183630242933,10.172119620309799,23.88361407254543,11.341498642839305,22.92211106834362,9.902602033346835,23.898307047506933,11.715580045566838,25.822716039259276,39.4419116011819,510.2444259871895,0.0,23.652920259631124,47.494514683727026,0.0,852.5387489016882,23.08183630242933,43.985175674250556,0.0,679.2556700883842,23.88361407254543,45.30981158328218,0.0,885.0541337468787,22.92211106834362,43.61855225308471,0.0,737.4460563637541,23.898307047506933,46.39696466666943,0.0,1643.0180307510598,0.0,0.0,2826.7578373402416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,886.7899884720598,886.7899884720598,1683.7160021264112,1683.7160021264117,0.0,0.0,914.9714297530329,2826.7578373402416,7.972586958479767,7.219999999999999,0.8944172532346735,3741.7292670932743,51.40407882901805,0.0,7.972586958479767,0.8944172532346735,15.875544512969817,0.00653818922368602,7.487693403808088,13.026220030498692,0.44606956936433295,0.00653818922368602,13.0,81.99999992736826,0.0,0.0,0.11571312667817915,7.22,0.0729574615128726,11.500873039138408,0.31057230924622753,0.005779135634336928,11.5,14.312499999999998,0.31057230924622753,0.005779135634336928,4.5,41518800.40682596,1402079.398831346 
 05/16  18:00:00,13.212500000000002,11.0,5.0,11.0,5.0,20.0,25.503126613671128,11.480736777181658,23.270780340738657,12.41109483535924,22.54573140553182,10.571872079411358,23.59156751923192,12.417357703888479,22.358275904224687,10.335168087431525,23.898490437956163,12.450664367102643,25.503126613671128,41.51001435519067,542.8122179640841,0.0,23.270780340738657,50.450303715925365,0.0,824.1760677496065,22.54573140553182,46.67518952901063,0.0,644.690632774386,23.59156751923192,49.51028460956605,0.0,804.5608420396995,22.358275904224687,46.470256326730535,0.0,690.6456532096154,23.898490437956163,48.70245761120768,0.0,1550.237000582977,0.0,5.176376646441843,2211.7096244441695,0.0,0.0,0.0,0.0,6.599937915331016,0.0,0.0,0.0,540.4374788851853,540.4374788851851,1470.802294996311,1470.802294996311,5.176376646441843,6.470470808052303,802.9597809053203,2211.7096244441695,7.866086146282715,7.22,0.8155403619228614,3014.6694053494894,51.39991590652198,0.0000404378659702115,7.866086146282715,0.8155403619228614,15.469127841923562,0.007032482623898386,8.544950355666572,13.003326487780638,0.4317977558762993,0.007032482623898386,13.0,81.99999992740516,0.0,0.0,0.10081374172612956,7.219999999999999,0.0614604518743726,11.501100494120394,0.31057230924622753,0.00646320051220674,11.5,13.212500000000002,0.31057230924622753,0.00646320051220674,4.5,41033447.48394319,1392497.1649997928 
 05/16  19:00:00,11.7375,5.5,2.5,5.5,2.5,10.0,24.697135368546626,11.906142485017876,22.309331941497113,12.29459491216386,22.202995037932684,10.76599491814374,22.432722191512088,12.451123145157784,22.201392196263598,10.609178144347215,23.439241654014623,13.016696166390524,24.697135368546626,44.79184323536929,117.49428442538556,0.0,22.309331941497113,53.06340040701978,0.0,537.9124662260236,22.202995037932684,48.2686615671683,0.0,294.7647457134457,22.432722191512088,53.213240537469126,0.0,616.0099321284196,22.201392196263598,47.7720830584055,0.0,278.8579556136233,23.439241654014623,51.96484046909839,0.0,832.968848138062,0.0,828.4888113789943,933.381752897748,0.0,209.30308690927677,327.21420614769994,101.10699319045332,407.26192475868856,0.0,0.0,0.0,106.70746101692023,106.7074610169199,596.6518060203832,596.651806020383,828.4888113789943,1035.611014223743,577.196964751254,933.381752897748,7.526998868399161,7.22,0.7240616048385194,1510.578717649002,49.1173720081322,0.005928353138187475,7.526998868399161,0.7240616048385197,13.583535825487232,0.0076271014608201545,9.740323964318723,13.000041851963351,0.3705044250126874,0.0076271014608201545,13.0,81.99999994196963,0.0,0.0,0.03670675331978816,7.219999999999999,0.013055777988697406,11.400012016346432,0.31057230924622753,0.007397623706779418,11.5,11.7375,0.31057230924622753,0.007397623706779418,4.5,25704477.08686526,1354960.257918031 
 05/16  20:00:00,11.1,0.0,0.0,0.0,0.0,0.0,23.544977247412127,11.701229916732684,22.201300137605738,11.45354595316579,22.20084838132032,10.580521212095475,22.201083898588614,11.581509971280974,22.1994176768826,10.524350857926411,22.36105278607395,12.56775565357725,23.544977247412127,47.350179645927994,0.0,184.14264300741047,22.201300137605738,50.539246376166886,287.04025968227796,0.0,22.20084838132032,47.68380414441499,87.14588202641033,0.0,22.201083898588614,50.97092348034565,225.49848150343783,0.0,22.1994176768826,47.50901539062452,87.6526687347247,0.0,22.36105278607395,53.857316899897846,0.0,527.2747932281429,0.0,3607.2865541417905,582.8918905041644,0.0,1024.1959664718556,709.0415234980426,923.3857353313732,773.8042756625264,219.04716381252882,0.0,0.0,0.0,0.0,433.2241282102206,433.2241282102199,3607.2865541417905,4509.108192677239,516.5468284603855,582.8918905041644,7.434186079103369,7.219999999999999,0.6486272162601816,1099.4387189645502,45.56986107513838,0.023678046599507258,7.434186079103369,0.648627216260182,13.149570609228745,0.00792330987052428,10.31420211166336,12.999086788114504,0.3705044250126874,0.00792330987052428,13.0,81.9999999832219,0.0,0.0,0.024962086652657343,7.219999999999999,0.0,11.1,0.31057230924622753,0.0077627392974650294,11.5,11.1,0.31057230924622753,0.0077627392974650294,4.5,14633222.91568572,1354960.257918031 
