Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/16  21:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,22.671053098852994,11.389472359959237,21.202088885572824,10.965605468442742,21.354171443805768,10.357897040034603,21.250637330119833,11.067842747885312,21.352418211186354,10.330036472950582,21.99517556474475,12.045476817586131,22.671053098852994,48.90434656334744,0.0,0.0,21.202088885572824,52.012440335492066,47.52,0.0,21.354171443805768,49.480525273080076,20.520000000000003,0.0,21.250637330119833,52.21042599089485,47.52,0.0,21.352418211186354,49.39375827538892,20.520000000000003,0.0,21.99517556474475,53.20865940356658,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4331050184008385,7.4331050184008385,0.0,0.0,45.87443785083277,0.0,7.4331050184008385,0.0,22.83261125136528,0.008527074358687166,11.393943928372835,22.83261125136528,0.0,0.008527074358687166,13.0,81.99999999632051,0.0,0.0,0.0,7.219999999999999,0.0,11.474999999999998,0.0,0.007802780632618817,11.5,11.474999999999998,0.0,0.007802780632618817,4.5,5760000.0,0.0 
 05/16  22:00:00,11.325,0.0,0.0,0.0,0.0,0.0,21.806660145346424,11.393508868032493,20.492695858509506,10.971096958109817,20.65850125181313,10.356442930256632,20.53770453960255,11.074046897713362,20.657661265723064,10.32790458809706,21.5375165090324,12.052717813955748,21.806660145346424,51.559370005631834,0.0,0.0,20.492695858509506,54.34272581857021,27.720000000000002,0.0,20.65850125181313,51.63160043367948,11.970000000000002,0.0,20.53770453960255,54.564280489551294,27.720000000000002,0.0,20.657661265723064,51.5359060427289,11.970000000000002,0.0,21.5375165090324,54.746110134549724,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4331050184008385,7.4331050184008385,0.0,0.0,45.87443785083277,0.0,7.4331050184008385,0.0,22.01315506072462,0.008529779556137864,11.392994490256868,22.01315506072462,0.0,0.008529779556137864,13.0,81.99999999632051,0.0,0.0,0.0,7.219999999999999,0.0,11.325,0.0,0.007631825930359883,11.5,11.325,0.0,0.007631825930359883,4.5,1710000.0,0.0 
 05/16  23:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,21.092545356061045,11.393284057458754,20.083740347588567,10.970838577070069,20.226853795918643,10.356346120488741,20.117019822665018,11.073772115899851,20.226328576013646,10.32782362101138,21.095841915017832,12.052417963336822,21.092545356061045,53.861276169280046,0.0,0.0,20.083740347588567,55.731296698710594,15.840000000000002,0.0,20.226853795918643,53.02347819453482,6.840000000000001,0.0,20.117019822665018,55.9984098467623,15.840000000000002,0.0,20.226328576013646,52.924239873222305,6.840000000000001,0.0,21.095841915017832,56.2458169098456,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4331050184008385,7.4331050184008385,0.0,0.0,45.87443785083277,0.0,7.4331050184008385,0.0,21.25023878800875,0.008529957679440469,11.39330558254768,21.25023878800875,0.0,0.008529957679440469,13.0,81.99999999632051,0.0,0.0,0.0,7.219999999999999,0.0,10.4125,0.0,0.007327920568066271,11.5,10.4125,0.0,0.007327920568066271,4.5,1710000.0,0.0 
 05/16  24:00:00,10.375,0.0,0.0,0.0,0.0,0.0,20.524752519972512,11.3838144597127,19.823965042565113,10.961401362629433,19.951099446729927,10.346952091199784,19.85021537300781,11.064327381599517,19.950792621225453,10.318431312115962,20.806220830657324,12.042900180187686,20.524752519972512,55.7416264841118,0.0,0.0,19.823965042565113,56.5993351212399,15.840000000000002,0.0,19.951099446729927,53.90174800190409,6.840000000000001,0.0,19.85021537300781,56.89515586577548,15.840000000000002,0.0,19.950792621225453,53.80014178254656,6.840000000000001,0.0,20.806220830657324,57.220033346928915,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4331050184008385,7.4331050184008385,0.0,0.0,45.87443785083277,0.0,7.4331050184008385,0.0,20.663070638633826,0.008529947062961547,11.383813645488129,20.663070638633826,0.0,0.008529947062961547,13.0,81.99999999632051,0.0,0.0,0.0,7.219999999999999,0.0,10.375,0.0,0.0070509769290322865,11.5,10.375,0.0,0.0070509769290322865,4.5,1710000.0,0.0 
 05/17  01:00:00,10.225,0.0,0.0,0.0,0.0,0.0,20.011870747790873,11.378129218455527,19.654769565543873,10.955734896365419,19.765355929040574,10.341313222768315,19.675667631752102,11.058656000435699,19.76517664059684,10.31279366080336,20.58742945050642,12.037184778392165,20.011870747790873,57.51498277034037,0.0,0.0,19.654769565543873,57.17531265787227,15.840000000000002,0.0,19.765355929040574,54.505589395861286,6.840000000000001,0.0,19.675667631752102,57.49310779625171,15.840000000000002,0.0,19.76517664059684,54.40241524714812,6.840000000000001,0.0,20.58742945050642,57.97456279704059,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4331050184008385,7.4331050184008385,0.0,0.0,45.87443785083277,0.0,7.4331050184008385,0.0,20.133282089375797,0.008529947552092534,11.378129218455527,20.133282089375797,0.0,0.008529947552092534,13.0,81.99999999632051,0.0,0.0,0.0,7.219999999999999,0.0,10.225,0.0,0.006923756052035495,11.5,10.225,0.0,0.006923756052035495,4.5,1710000.0,0.0 
 05/17  02:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.56953047660819,11.368647024748714,19.500356513745064,10.94628463435967,19.60831455305904,10.33190915698703,19.51960340450992,11.049198370358164,19.608210228509435,10.303391741798437,20.43778318688353,12.027653226660838,19.56953047660819,59.077517867728844,0.0,0.0,19.500356513745064,57.69025558102739,15.840000000000002,0.0,19.60831455305904,55.005001547664065,6.840000000000001,0.0,19.51960340450992,58.016774692145916,15.840000000000002,0.0,19.608210228509435,54.900628418617636,6.840000000000001,0.0,20.43778318688353,58.4753171881703,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4331050184008385,7.4331050184008385,0.0,0.0,45.87443785083277,0.0,7.4331050184008385,0.0,19.674198430374815,0.008529947532190423,11.368647024748714,19.674198430374815,0.0,0.008529947532190423,13.0,81.99999999632051,0.0,0.0,0.0,7.219999999999999,0.0,9.625,0.0,0.006929349981614862,11.5,9.625,0.0,0.006929349981614862,4.5,1710000.0,0.0 
 05/17  03:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.195622814385683,11.353465845503493,19.37967585125679,10.931154522275326,19.480628838552917,10.316852685965994,19.397344798272098,11.034055779947371,19.480568019006185,10.288338671178266,20.332128471917944,12.01239278831099,19.195622814385683,60.40714316203065,0.0,0.0,19.37967585125679,58.06646931196889,15.840000000000002,0.0,19.480628838552917,55.38749632843545,6.840000000000001,0.0,19.397344798272098,58.4007867008865,15.840000000000002,0.0,19.480568019006185,55.28224864819168,6.840000000000001,0.0,20.332128471917944,58.798901832099716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4331050184008385,7.4331050184008385,0.0,0.0,45.87443785083277,0.0,7.4331050184008385,0.0,19.281836500066497,0.008529947532937752,11.353465845503493,19.281836500066497,0.0,0.008529947532937752,13.0,81.99999999632051,0.0,0.0,0.0,7.219999999999999,0.0,9.4,0.0,0.006944884757422492,11.5,9.4,0.0,0.006944884757422492,4.5,1710000.0,0.0 
 05/17  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,18.88026736029155,11.34777007930566,19.29420335279307,10.92547792980475,19.384466398936983,10.311203555925507,19.30943798469665,11.028374232492874,19.384430908003296,10.282690794803209,20.247728176135343,12.006667069327182,18.88026736029155,61.58434922619277,0.0,0.0,19.29420335279307,58.354263095462144,15.840000000000002,0.0,19.384466398936983,55.69881957336499,6.840000000000001,0.0,19.30943798469665,58.69909171293351,15.840000000000002,0.0,19.384430908003296,55.592892227945995,6.840000000000001,0.0,20.247728176135343,59.0841060030758,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4331050184008385,7.4331050184008385,0.0,0.0,45.87443785083277,0.0,7.4331050184008385,0.0,18.955702807626224,0.008529947532911376,11.34777007930566,18.955702807626224,0.0,0.008529947532911376,13.0,81.99999999632051,0.0,0.0,0.0,7.219999999999999,0.0,9.4,0.0,0.006947536181185582,11.5,9.4,0.0,0.006947536181185582,4.5,1710000.0,0.0 
 05/17  05:00:00,10.15,0.0,0.0,0.0,0.0,0.0,18.611869155535302,11.338271536713629,19.259592187907227,10.916010833853086,19.36494239893579,10.301782854748737,19.308928343337683,11.018899936811692,19.34575444768838,10.273272366239219,20.179864252187276,11.997118819812286,18.611869155535302,62.58708975451165,0.0,0.0,19.259592187907227,58.4433683757642,15.840000000000002,0.0,19.36494239893579,55.731582186535164,6.840000000000001,0.0,19.308928343337683,58.66432974361501,15.840000000000002,0.0,19.34575444768838,55.69179990918328,6.840000000000001,0.0,20.179864252187276,59.295209512203385,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4331050184008385,7.4331050184008385,0.0,0.0,45.87443785083277,0.0,7.4331050184008385,0.0,18.672370117127596,0.008529947532912264,11.338271536713629,18.672370117127596,0.0,0.008529947532912264,13.0,81.99999999632051,0.0,0.0,0.0,7.219999999999999,0.0,10.15,0.0,0.0071660715339685556,11.5,10.15,0.0,0.0071660715339685556,4.5,1710000.0,0.0 
 05/17  06:00:00,10.225,0.0,0.0,0.0,0.0,0.0,18.434905649907094,11.332570738554615,19.324960589786585,10.910328929080466,19.545750237778158,10.296128659065584,19.510012373185063,11.013213650217176,19.465667238985336,10.267619308825584,20.14083939948297,11.99138815204479,18.434905649907094,63.26063814505676,0.0,0.0,19.324960589786585,58.18396051631004,15.840000000000002,0.0,19.545750237778158,55.08773132363726,6.840000000000001,0.0,19.510012373185063,57.912983591017344,15.840000000000002,0.0,19.465667238985336,55.25714305318725,6.840000000000001,0.0,20.14083939948297,59.41606918813765,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4331050184008385,7.4331050184008385,0.0,0.0,45.87443785083277,0.0,7.4331050184008385,0.0,18.468078931269222,0.008529947532912235,11.332570738554615,18.468078931269222,0.0,0.008529947532912235,13.0,81.99999999632051,0.0,0.0,0.0,7.219999999999999,0.0,10.225,0.0,0.0074140775691195525,11.5,10.225,0.0,0.0074140775691195525,4.5,1710000.0,0.0 
 05/17  07:00:00,10.375,0.0,0.0,0.0,0.0,0.0,19.01272286142428,10.915779988692627,21.97477297471379,10.562583778574265,22.094316004525187,10.028960465962111,22.07561160132578,10.651203800306508,22.079471564785976,9.998397027173208,21.876414447994605,11.605732204532911,19.01272286142428,59.37537288150825,1166.8567736000186,0.0,21.97477297471379,48.326503056931784,2119.476709057546,0.0,22.094316004525187,46.27530613248099,778.817955307317,0.0,22.07561160132578,48.302915719243764,1686.622583739106,0.0,22.079471564785976,46.225250577301374,848.9927165812218,0.0,21.876414447994605,52.11085948429343,2096.9887545040615,0.0,0.0,11649.792430052068,0.0,0.0,2832.4393999879335,1391.1476591263554,2369.1501284844435,1523.7929473476438,2791.265973293159,0.0,93.07922748800063,0.0,0.0,0.0,0.0,11403.027621566656,14253.784526958323,0.0,0.0,7.4331050184008385,7.4331050184008385,0.0,0.0,63.482357844428755,0.16862531524114413,7.4331050184008385,0.0,11.756888113778544,0.007649059530802902,9.72919057912801,13.000265412212874,0.3705044250126874,0.007649059530802902,13.0,81.83960144016415,0.0,0.0004993502474427133,0.0,7.219999999999999,0.0,10.375,0.31057230924622753,0.007515970478347072,11.5,10.375,0.31057230924622753,0.007515970478347072,4.5,3223195.843985445,1354960.257918031 
 05/17  08:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,19.63440626456749,10.36852601238381,22.19996030461946,10.190524307614893,22.198977187253927,10.002274698374865,22.199899689750158,10.23759403006948,22.19899769106195,10.00435955447782,22.200810889792834,10.952568349759536,19.63440626456749,55.05704744914538,1044.3689918743257,0.0,22.19996030461946,46.45780644010996,1071.6777869613898,0.0,22.198977187253927,45.88017617077657,206.78970310072862,0.0,22.199899689750158,46.60447217729788,583.2913670395278,0.0,22.19899769106195,45.886883798764146,327.6627995393095,0.0,22.200810889792834,48.87874958547993,1315.6673325071577,0.0,0.0,6715.87039247159,310.39135717327747,0.0,1809.0127544949032,828.5814004047458,1281.2653647679213,1013.8389070430329,2046.6471585198792,0.0,0.0,15.820761680658123,15.820761680658332,215.8263488902194,215.8263488902184,6715.87039247159,8394.837990589487,469.4637030777317,310.39135717327747,7.411457584978562,7.219999999999999,0.38296033812247154,779.8550602510093,54.60309127943472,0.059011860961914075,7.411457584978562,0.38296033812247154,12.574843041233526,0.007927604796867606,10.24145916491228,12.999907588689965,0.3705044250126874,0.007927604796867606,13.0,81.99999993019479,0.0,0.0,0.012755847273539095,7.219999999999999,0.0012877628520510055,11.237555988813117,0.31057230924622753,0.00790491514216679,11.5,11.287499999999998,0.31057230924622753,0.00790491514216679,4.5,5162387.734796168,1354960.257918031 
 05/17  09:00:00,12.0125,11.0,5.0,11.0,5.0,20.0,20.82224672103689,11.060722623966067,22.216053600697165,11.885178273493104,22.227586767792147,11.743447323452873,22.65345563714901,11.939014075485769,22.200290644296114,11.71465670506294,22.711125958023224,12.399540756873261,20.82224672103689,53.571727950009034,1924.5907492813938,0.0,22.216053600697165,52.002328520649485,0.0,621.9089919243761,22.227586767792147,51.46133638727609,0.0,566.9433976648965,22.65345563714901,50.788848280281975,0.0,733.5651326055374,22.200290644296114,51.44862235620483,0.0,469.7934479406825,22.711125958023224,52.17282255666225,0.0,774.2835656306227,0.0,283.06367043241994,613.7854351946917,0.0,117.78346594704574,57.56704565306312,0.0,217.17743853114447,0.0,0.0,0.0,162.30784749793577,162.30784749793574,365.49156008216397,365.491560082165,283.06367043241994,353.8295880405249,521.4095066475782,613.7854351946917,7.546023854506459,7.22,0.4479405305323942,1135.1949418422698,50.59860459851915,0.0021853340771919067,7.546023854506459,0.44794053053239435,12.971202394106992,0.008290606176246464,10.893428120369823,13.000013750319123,0.3705044250126874,0.008290606176246464,13.0,81.99999999890002,0.0,0.0,0.01973474110476753,7.22,0.013376612433943039,11.500296411616027,0.31057230924622753,0.008303302799425831,11.5,12.0125,0.31057230924622753,0.008303302799425831,4.5,35146148.04425482,1354960.257918031 
 05/17  10:00:00,12.575,11.0,5.0,11.0,5.0,20.0,22.077765614936666,13.177422020115376,23.13704382367996,13.856776939194784,23.089889239897595,13.221070424524976,23.7855669106962,13.985116564115708,22.61249190863647,13.077691058867792,23.7895266513005,14.623985429175157,22.077765614936666,57.024586952577934,1894.080893816431,0.0,23.13704382367996,55.89341709563429,0.0,815.7701701542044,23.089889239897595,53.77738929848351,0.0,684.2524155971273,23.7855669106962,54.20415706081977,0.0,979.4687884114431,22.61249190863647,54.84037351083359,0.0,719.2266603192968,23.7895266513005,56.4833080380955,0.0,1171.320155600551,0.0,0.0,1320.1023437044164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.8290279690534,340.789121627543,873.2566547116611,848.3740041907181,0.0,0.0,644.9434957149232,1320.1023437044164,7.72242635817296,7.22,0.6121637348636159,1965.0458394193395,49.856217204764214,0.0,7.72242635817296,0.612163734863616,14.031332425432556,0.008818069071438337,11.80954494267106,12.994438129205209,0.4122343514599085,0.008796550854080525,13.0,81.99999999897852,0.0,0.0,0.04005055771459411,7.219999999999999,0.030028993785248162,11.500163265294796,0.31057230924622753,0.008585028467148264,11.5,12.575,0.31057230924622753,0.008620822785789281,4.5,46115806.91453829,1380852.4739840156 
 05/17  11:00:00,12.8,11.0,5.0,11.0,5.0,20.0,23.236661111858606,14.549167555819764,23.804908680322363,15.043323955617682,23.74173048301346,13.968567006411032,23.898250959494032,14.568980459560512,23.187475764238425,13.726632347025499,23.898498372818054,15.405340223609786,23.236661111858606,58.10704327871598,1741.8977890789215,0.0,23.804908680322363,57.96750532937614,0.0,920.7372350677226,23.74173048301346,54.282174385697274,0.0,737.048891683701,23.898250959494032,55.90586197352939,0.0,1412.037666598633,23.187475764238425,55.25241902137415,0.0,764.2858069103427,23.898498372818054,58.998980578907734,0.0,1801.4497443030402,0.0,0.0,3321.4430023621585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,658.2848159660062,412.2469189823478,2554.174583618864,1987.8077836273576,0.0,0.0,1002.8704722919163,3321.4430023621585,8.229099461541452,7.22,0.7809915642525118,4324.3134746540745,49.856217204764214,0.0,8.229099461541452,0.7809915642525118,15.996119022931879,0.009340918404327122,12.664366944735363,12.975746660472337,0.5100198159114181,0.008906000209556779,13.0,81.99999999897852,0.0,0.0,0.11210791323428548,7.22,0.05574949264370449,11.50049578049223,0.31057230924622753,0.008620917772129807,11.5,12.8,0.31057230924622753,0.008934997057545111,4.5,48978754.564451374,1449936.0727232909 
 05/17  12:00:00,12.8,8.8,4.0,8.8,4.0,16.0,24.05652876004213,14.661764806209135,23.898428962560317,15.080834645314601,23.89823824246566,13.855775751841474,23.898335012034437,14.171983603503278,23.447443804719384,13.639698445009328,23.898423899550494,15.14137040431116,24.05652876004213,55.71787832773034,1299.4125461324315,0.0,23.898428962560317,57.7824824702551,0.0,1011.7630046864007,23.89823824246566,53.381556157479864,0.0,768.8748725623367,23.898335012034437,54.4890005217453,0.0,1502.155050517691,23.447443804719384,54.085773119473515,0.0,782.0368638522589,23.898423899550494,58.0082730246527,0.0,1832.9378546358264,0.0,0.0,4104.482209396547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,739.0443266778428,412.35280616601983,3161.8219949798704,2395.2884149098104,0.0,0.0,1145.6449419963417,4104.482209396547,8.335975746638447,7.22,0.8765796267468415,5250.127151392888,49.856217204764214,0.0,8.335975746638447,0.8765796267468415,16.651741079071968,0.009487290681426586,12.893358990990007,12.999277490102951,0.5312432960422596,0.008916256785873607,13.0,81.99999999897852,0.0,0.0,0.1377036734149138,7.220000000000001,0.06318341968984899,11.500424350551324,0.31057230924622753,0.008628888795377574,11.5,12.8,0.31057230924622753,0.009045926353420494,4.5,48247914.453304455,1467166.9066889884 
 05/17  13:00:00,13.1125,4.4,2.0,4.4,2.0,8.0,24.588821847091843,14.170110783174803,23.84338395289446,14.415189789169574,23.71097700846567,13.23822480716233,23.898908790869243,13.53889224422415,23.312423158109166,13.080235146268302,23.898886893142166,14.554870126640573,24.588821847091843,52.28155304088772,820.4038844291031,0.0,23.84338395289446,55.54010310671431,0.0,871.2040826609713,23.71097700846567,51.858831445134186,0.0,724.647283958359,23.898908790869243,52.29291765853673,0.0,1313.9357196478522,23.312423158109166,52.57484716109253,0.0,769.6574929814795,23.898886893142166,55.8562250808332,0.0,1435.781767406835,0.0,0.0,3348.828159445256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,986.5471633815208,511.4250091492804,2094.525550144874,1722.7543417991283,0.0,0.0,1007.9407736315802,3348.828159445256,8.066400511015033,7.22,0.9438914722631386,4356.768933076837,49.856217204764214,0.0,8.066400511015033,0.9438914722631386,15.82031691106738,0.009234215668778741,12.477532894649855,13.022804217126199,0.4649939832504423,0.008917387025158131,13.0,81.99999999897852,0.0,0.0,0.09159946452877221,7.22,0.0865964330478777,11.50128435413911,0.31057230924622753,0.008635401207663849,11.5,13.1125,0.31057230924622753,0.009241917281083534,4.5,43712104.04877073,1415176.1240987387 
 05/17  14:00:00,13.3,8.8,4.0,8.8,4.0,16.0,25.042881335653384,13.746114556304263,23.897576750512115,14.227793332571105,23.864839559884658,13.322461087982337,23.89890609853672,13.503254636761195,23.614422969908368,13.17548840063087,23.898534496811727,14.375137230213825,25.042881335653384,49.49245809672426,670.9738005541444,0.0,23.897576750512115,54.687735930880706,0.0,1091.5841975315236,23.864839559884658,51.66430326078455,0.0,749.0211118357843,23.89890609853672,52.16933161744475,0.0,1552.0529594093125,23.614422969908368,51.94701183970274,0.0,795.6274204779824,23.898534496811727,55.20854414937476,0.0,1925.2286640328512,0.0,0.0,4684.072185233825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1136.5062404803953,570.9592811894942,3395.5991666589007,2863.648000034,0.0,0.0,1253.9973137328059,4684.072185233825,8.43203448095066,7.22,0.9224312411906999,5938.06949896663,49.856217204764214,0.0,8.43203448095066,0.9224312411906999,17.345248160388913,0.009260879491415483,12.50547090972079,12.977925899404141,0.5490975450043323,0.008876873081627998,13.0,81.99999999897852,0.0,0.0,0.14856149806295046,7.22,0.1010478011387484,11.501608210505365,0.31057230924622753,0.008644789855844296,11.5,13.3,0.31057230924622753,0.009366737326973037,4.5,47345753.06221202,1482751.7263489193 
 05/17  15:00:00,12.9875,11.0,5.0,11.0,5.0,20.0,25.376745128647535,14.11726183532544,23.898708936536416,14.74815231918926,23.693432676677055,13.864880994179678,23.898732900317295,14.096076030243097,23.47357182588005,13.676116452266164,23.898261301747304,14.691356439818371,25.376745128647535,49.702315630144916,653.575791523625,0.0,23.898708936536416,56.55839401352041,0.0,1015.6391917813947,23.693432676677055,54.079347297386164,0.0,725.1357130754559,23.898732900317295,54.22221191935168,0.0,1347.081228439913,23.47357182588005,54.13124122543207,0.0,783.5493326168114,23.898261301747304,56.35027073342418,0.0,2063.7551818365837,0.0,0.0,4642.63076900589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1070.324755896439,472.30178885672893,3340.9214566023397,2773.76306491202,0.0,0.0,1245.4702547818156,4642.63076900589,8.397726993456768,7.22,0.9406792459896105,5888.101023787706,49.856217204764214,0.0,8.397726993456768,0.9406792459896105,17.317593919278778,0.009321894564559369,12.588564498893605,13.004690378341186,0.5361576037441945,0.00890243767922852,13.0,81.99999999897852,0.0,0.0,0.1453629027379331,7.22,0.0947067706970897,11.50001160630469,0.31057230924622753,0.008662779254403915,11.5,12.9875,0.31057230924622753,0.009426184785389563,4.5,48220431.31500913,1471340.9136915738 
 05/17  16:00:00,12.8,11.0,5.0,11.0,5.0,20.0,25.455922666060196,14.562804549793398,23.8256794553766,15.353305380740531,23.27825927556536,14.034004738349035,23.898646487507012,14.733368112685042,23.074267863651357,13.814461012612135,23.898181869845807,15.011371766099103,25.455922666060196,50.91713150821131,634.3582904322484,0.0,23.8256794553766,59.06374280217782,0.0,871.3350730719416,23.27825927556536,56.05898537221441,0.0,696.5351065904571,23.898646487507012,56.503648430792985,0.0,1066.5401829408024,23.074267863651357,55.950871810954894,0.0,753.1373652872418,23.898181869845807,57.52487778785466,0.0,1903.5905329957177,0.0,0.0,3764.7183232555976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,848.32115497185,412.62206089766255,2645.609737805592,2132.8305261894943,0.0,0.0,1083.3034445701437,3764.7183232555976,8.1260969445014,7.22,0.9914065862812439,4848.021767825741,49.856217204764214,0.0,8.1260969445014,0.9914065862812439,16.517757443013515,0.0093422736054831,12.615603340403094,13.013573759568354,0.4843502763589318,0.008922590634435991,13.0,81.99999999897852,0.0,0.0,0.11515517360045431,7.22,0.07348109418879936,11.499982120480555,0.31057230924622753,0.008661529358623797,11.5,12.8,0.31057230924622753,0.009217720543224294,4.5,45841319.93670888,1429372.2845094157 
 05/17  17:00:00,12.425,11.0,5.0,11.0,5.0,20.0,25.334007463908147,14.834749686874726,23.396673095694005,15.612543170871529,22.746959128339135,13.983029150474405,23.757264993870017,15.372592917797181,22.55067202267518,13.764021373864605,23.89832298478253,15.40216139924875,25.334007463908147,52.19633974473069,668.7315804817581,0.0,23.396673095694005,61.62578623943571,0.0,836.8911663464123,22.746959128339135,57.700084151232595,0.0,660.2324654569125,23.757264993870017,59.38471149644294,0.0,819.4181261871904,22.55067202267518,57.56662352358554,0.0,713.6623268921903,23.89832298478253,58.98936815379264,0.0,1559.4491505651247,0.0,0.0,2520.729241441679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,447.24819706591734,293.59346365696223,1800.0356380297853,1447.6689247598508,0.0,0.0,857.6526945155831,2520.729241441679,7.826111616595675,7.22,0.991061259198068,3378.381935957262,49.856217204764214,0.0,7.826111616595675,0.9910612591980681,15.417717379572116,0.009256659960573885,12.467814682531973,13.017215418127991,0.43224078244001596,0.008933535648801923,13.0,81.99999999897852,0.0,0.0,0.07934320660658697,7.22,0.036896558711425366,11.4994175498028,0.31057230924622753,0.008660116555142653,11.5,12.425,0.31057230924622753,0.00885626438575523,4.5,41392062.8190272,1392786.4632830308 
 05/17  18:00:00,11.8875,11.0,5.0,11.0,5.0,20.0,25.047227407856848,15.030905424764285,23.048085017962073,15.59178207096113,22.327909671314902,13.876411544869104,23.398312792423937,15.704569427249098,22.219057052522658,13.666942840627149,23.898192103831327,15.76160895286261,25.047227407856848,53.77017027050703,681.7345914113039,0.0,23.048085017962073,62.85179875643101,0.0,810.0015410899382,22.327909671314902,58.778318717963266,0.0,627.4041363764106,23.398312792423937,61.983703563871146,0.0,793.6327866392633,22.219057052522658,58.367916173388075,0.0,638.9065738586007,23.898192103831327,60.36368136728213,0.0,1481.639036830177,0.0,38.57393292390185,2139.542128845202,0.0,0.0,5.29856826686972,0.0,50.85146159314278,0.0,0.0,0.0,199.79537410790138,122.80579695018083,1708.0708185857864,1331.9878261511305,38.57393292390185,48.217416154877306,789.2345391008896,2139.542128845202,7.745082702532661,7.22,0.9714340969052541,2928.776667946091,49.74264068987231,0.00028520424916988655,7.745082702532661,0.9714340969052541,15.180762242867116,0.009295763118431614,12.505940373783346,13.003091720243358,0.4250114165667176,0.008945092493712864,13.0,81.99999999898662,0.0,0.0,0.0756922408037317,7.22,0.015494336880962765,11.5002727508592,0.31057230924622753,0.008684982754392653,11.5,11.8875,0.31057230924622753,0.008783263698043752,4.5,41123262.3034362,1388084.7573348475 
 05/17  19:00:00,11.7,5.5,2.5,5.5,2.5,10.0,24.327089310335012,14.805900731460524,22.26040483392947,14.858487266078283,22.201379133470958,13.261130299645352,22.350355938233164,15.056034824979285,22.20113520376996,13.098736916067661,23.374227011269,15.768189764028426,24.327089310335012,55.325041155407874,234.00768571656158,0.0,22.26040483392947,62.902004560252905,0.0,478.91856221810707,22.201379133470958,56.912589346011316,0.0,243.9660504425492,22.350355938233164,63.35522676737516,0.0,569.8895656104961,22.20113520376996,56.31173121749372,0.0,239.02588955653877,23.374227011269,62.32783629298831,0.0,830.9484439286495,0.0,1034.0279850597683,991.7872063627518,0.0,266.46086076927605,379.47957487269275,143.17952632171693,448.8134825464599,0.0,0.0,0.0,63.33796646685436,63.33796646685556,661.6398024271316,606.2328020300603,1034.0279850597683,1292.5349813247103,587.2738713389524,991.7872063627518,7.466151562422932,7.219999999999999,0.9605890580067802,1579.061077701704,47.166207653053775,0.007016659307374714,7.466151562422932,0.9605890580067802,13.607197746320367,0.00896686745401672,11.95422852803859,12.999990350024138,0.3705044250126874,0.008907600888562359,13.0,81.99999999924445,0.0,0.0,0.031021166651234774,7.22,0.004649297982488848,11.500218242488236,0.31057230924622753,0.008591598011734081,11.5,11.7,0.31057230924622753,0.008591598011734081,4.5,25959349.752676543,1354960.257918031 
 05/17  20:00:00,11.7,0.0,0.0,0.0,0.0,0.0,23.290067366837544,13.844274947557285,22.201933321201384,13.330786666447931,22.201765962783675,12.16887729044876,22.201975350236623,13.495950232206498,22.201835005532303,12.077988852367977,22.3331326739272,14.78118488439904,23.290067366837544,55.33249182416744,3.3453420774126243,94.9116845660385,22.201933321201384,57.18982572005849,319.0514806444301,0.0,22.201765962783675,52.98243508576847,104.6786590496659,0.0,22.201975350236623,57.81065941888307,252.56038137209885,0.0,22.201835005532303,52.664322410214425,105.54820932558493,0.0,22.3331326739272,62.31445049483866,0.0,479.1196573947653,0.0,3820.790863094062,803.2989536762093,0.0,1057.0416227080461,727.5205138154546,951.2893787829987,792.8663024193756,266.71545745379615,0.0,0.0,63.27950407059393,63.279504070595564,544.4844791980067,544.4844791980062,3820.790863094062,4775.988578867577,554.4418381541605,803.2989536762093,7.443437861564798,7.22,0.857506335217126,1357.7407918303697,45.06407449021508,0.02478314463145498,7.443437861564798,0.8575063352171269,13.443698147170958,0.008760527738504387,11.607460755014039,12.999364371348879,0.3705044250126874,0.008760527738504387,13.0,81.99999999980056,0.0,0.0,0.02651278765291276,7.22,0.004799667679776219,11.50035390130305,0.31057230924622753,0.008457606660823309,11.5,11.7,0.31057230924622753,0.008457606660823309,4.5,14962822.905241325,1354960.257918031 
 05/17  21:00:00,11.325,0.0,0.0,0.0,0.0,0.0,22.43806367842705,13.243245569348845,21.17139777887024,12.620916720444932,21.32239525904137,11.74081864122401,21.220129647857206,12.75927287856846,21.32128407817625,11.688258567239462,21.9692861109626,14.082221146798995,22.43806367842705,56.034147242921506,0.0,0.0,21.17139777887024,58.13308768564338,47.52,0.0,21.32239525904137,54.34955750118564,20.520000000000003,0.0,21.220129647857206,58.48674537575955,47.52,0.0,21.32128407817625,54.16476173728569,20.520000000000003,0.0,21.9692861109626,60.88555225927926,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,22.596875449964465,0.009769066866359248,13.250890485614056,22.596875449964465,0.0,0.009769066866359248,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.008242677434525399,11.5,11.325,0.0,0.008242677434525399,4.5,5760000.0,0.0 
 05/17  22:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,21.6192146489742,13.275430995396379,20.45185182945757,12.653455803912827,20.61289104670549,11.765038920441896,20.496422333576746,12.7926275952535,20.611996376734268,11.711441842144845,21.49414626757366,14.115967082264257,21.6192146489742,59.02499125031051,0.0,0.0,20.45185182945757,60.88185459109906,27.720000000000002,0.0,20.61289104670549,56.856319450106604,11.970000000000002,0.0,20.496422333576746,61.27145050600528,27.720000000000002,0.0,20.611996376734268,56.658431533765764,11.970000000000002,0.0,21.49414626757366,62.819357627972686,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,21.815105798205664,0.009774305984243798,13.274550398276991,21.815105798205664,0.0,0.009774305984243798,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.00815012727257168,11.5,10.7875,0.0,0.00815012727257168,4.5,1710000.0,0.0 
 05/17  23:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,20.96072375800189,13.271159905115839,20.089901818085167,12.64919384318365,20.216643300360577,11.760994305069111,20.119765268592133,12.788342943297753,20.21603980384974,11.707422655180903,21.058693474881636,14.111636655930551,20.96072375800189,61.43727495485616,0.0,0.0,20.089901818085167,62.2398875885355,15.840000000000002,0.0,20.216643300360577,58.246293000020316,6.840000000000001,0.0,20.119765268592133,62.69441563034128,15.840000000000002,0.0,20.21603980384974,58.04262246476854,6.840000000000001,0.0,21.058693474881636,64.49895327148357,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,21.106558361528677,0.009774650953140661,13.27119680343702,21.106558361528677,0.0,0.009774650953140661,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,10.9125,0.0,0.008349025600120318,11.5,10.9125,0.0,0.008349025600120318,4.5,1710000.0,0.0 
 05/17  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,20.420016594917627,13.265336860575022,19.870582495755034,12.643399468116417,19.978060671069493,11.755236982268386,19.893327051287514,12.782542429130682,19.97770442767446,11.701667623160485,20.778163272600747,14.105775338771377,20.420016594917627,63.49388504245205,0.0,0.0,19.870582495755034,63.06703498177478,15.840000000000002,0.0,19.978060671069493,59.089985976983634,6.840000000000001,0.0,19.893327051287514,63.555424518891385,15.840000000000002,0.0,19.97770442767446,58.88246675724281,6.840000000000001,0.0,20.778163272600747,65.59610914190124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,20.548554206599846,0.009774630392355148,13.265335401807429,20.548554206599846,0.0,0.009774630392355148,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.00845804961200177,11.5,11.1,0.0,0.00845804961200177,4.5,1710000.0,0.0 
 05/18  01:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.968136237637594,13.265337037766,19.86699207458979,12.64339975723119,19.951250630344333,11.755237354533268,19.887143688323754,12.782542447504044,19.95104317447375,11.701667817756903,20.802856550544206,14.105775513682417,19.968136237637594,65.29249220358196,0.0,0.0,19.86699207458979,63.08075355103349,15.840000000000002,0.0,19.951250630344333,59.18786627906047,6.840000000000001,0.0,19.887143688323754,63.579444047399136,15.840000000000002,0.0,19.95104317447375,58.97946051793382,6.840000000000001,0.0,20.802856550544206,65.49596475646796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,20.07102715459618,0.009774631339648263,13.265337082388637,20.07102715459618,0.0,0.009774631339648263,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.008282113303245358,11.5,10.7875,0.0,0.008282113303245358,4.5,4950000.0,0.0 
 05/18  02:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,19.614978909745332,13.265337037766,19.833106484896522,12.64339975723119,19.90418740491379,11.755237354533268,19.851510595119812,12.782542447504044,19.904066484368364,11.701667817756903,20.781735661284372,14.105775513682417,19.614978909745332,66.73818694060054,0.0,0.0,19.833106484896522,63.2134359149277,15.840000000000002,0.0,19.90418740491379,59.36075144413585,6.840000000000001,0.0,19.851510595119812,63.72006126397168,15.840000000000002,0.0,19.904066484368364,59.15141989397741,6.840000000000001,0.0,20.781735661284372,65.58111263725968,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,19.694407369599237,0.009774631301104115,13.265337037766,19.694407369599237,0.0,0.009774631301104115,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,11.287499999999998,0.0,0.008567053319630653,11.5,11.287499999999998,0.0,0.008567053319630653,4.5,4950000.0,0.0 
 05/18  03:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,19.343171668010516,13.265337037766,19.820110723213016,12.64339975723119,19.87899418278821,11.755237354533268,19.836697609301748,12.782542447504044,19.8789239787782,11.701667817756903,20.717504245157585,14.105775513682417,19.343171668010516,67.87559646195798,0.0,0.0,19.820110723213016,63.26441241171119,15.840000000000002,0.0,19.87899418278821,59.453533989073065,6.840000000000001,0.0,19.836697609301748,63.77862558212828,15.840000000000002,0.0,19.8789239787782,59.243688818208,6.840000000000001,0.0,20.717504245157585,65.841049079087,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,19.40547996890026,0.009774631302551453,13.265337037766,19.40547996890026,0.0,0.009774631302551453,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.008992491073349582,11.5,12.0125,0.0,0.008992491073349582,4.5,4950000.0,0.0 
 05/18  04:00:00,12.2,0.0,0.0,0.0,0.0,0.0,19.13604211812529,13.275052356319902,19.80570650924626,12.653067570641602,19.859066881634455,11.764837459397024,19.8213066549349,12.792221005513849,19.859026046746326,11.711263728735286,20.661555282690497,14.115555514462722,19.13604211812529,68.80065950365464,0.0,0.0,19.80570650924626,63.36115230800742,15.840000000000002,0.0,19.859066881634455,59.56481815618053,6.840000000000001,0.0,19.8213066549349,63.880053827327515,15.840000000000002,0.0,19.859026046746326,59.35447230280203,6.840000000000001,0.0,20.661555282690497,66.11033820798987,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,19.181872329497892,0.009774631302500362,13.275052356319902,19.181872329497892,0.0,0.009774631302500362,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.009099695468425106,11.5,12.2,0.0,0.009099695468425106,4.5,4950000.0,0.0 
 05/18  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,18.986444447161666,13.280879819779715,19.799109814070086,12.65886647196802,19.86285863791755,11.770595926544873,19.831274986872423,12.798026366591543,19.856029736967628,11.717019860685143,20.618090285747524,14.121421760351568,18.986444447161666,69.47204371928616,0.0,0.0,19.799109814070086,63.41120320567116,15.840000000000002,0.0,19.86285863791755,59.573516069120956,6.840000000000001,0.0,19.831274986872423,63.86493666897919,15.840000000000002,0.0,19.856029736967628,59.38810325604264,6.840000000000001,0.0,20.618090285747524,66.31288794556058,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,19.01886095226779,0.009774631302502074,13.280879819779715,19.01886095226779,0.0,0.009774631302502074,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.0090961832645956,11.5,12.2,0.0,0.0090961832645956,4.5,4950000.0,0.0 
 05/18  06:00:00,12.2,0.0,0.0,0.0,0.0,0.0,18.892862168314295,13.280879819779715,19.854120403662513,12.65886647196802,19.97920546536872,11.770595926544873,19.954039839097998,12.798026366591543,19.958625881791455,11.717019860685143,20.59424972324758,14.121421760351568,18.892862168314295,69.87913172965077,0.0,0.0,19.854120403662513,63.1953069253188,15.840000000000002,0.0,19.97920546536872,59.14588145714967,6.840000000000001,0.0,19.954039839097998,63.38115962735232,15.840000000000002,0.0,19.958625881791455,59.01190483547903,6.840000000000001,0.0,20.59424972324758,66.41041816049862,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,18.90967652555717,0.009774631302502026,13.280879819779715,18.90967652555717,0.0,0.009774631302502026,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.008865554171771874,11.5,12.2,0.0,0.008865554171771874,4.5,4950000.0,0.0 
 05/18  07:00:00,12.2,0.0,0.0,0.0,0.0,0.0,18.900865101614798,13.290586870611023,20.02394979761012,12.668525995440223,20.35717969907342,11.780187586275071,20.31502725647275,12.807696481060214,20.245835851787653,11.72660760060047,20.610359696243115,14.131193150774301,18.900865101614798,69.88848858098694,0.0,0.0,20.02394979761012,62.573677830381484,15.840000000000002,0.0,20.35717969907342,57.817373152645246,6.840000000000001,0.0,20.31502725647275,62.02171120239825,15.840000000000002,0.0,20.245835851787653,58.009801140312646,6.840000000000001,0.0,20.610359696243115,66.38654905823608,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,18.885519956173283,0.009774631302502034,13.290586870611023,18.885519956173283,0.0,0.009774631302502034,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.008721625393327718,11.5,12.2,0.0,0.008721625393327718,4.5,4950000.0,0.0 
 05/18  08:00:00,12.8875,0.0,0.0,0.0,0.0,0.0,19.06903716245148,13.296409551388,20.318434441945367,12.67431987479887,21.025214885513584,11.785940806174038,20.895903726254932,12.81349663991127,20.736394409906744,11.732358527935162,20.69160002703086,14.137054432840669,19.06903716245148,69.18560521888072,0.0,0.0,20.318434441945367,61.46834077988481,15.840000000000002,0.0,21.025214885513584,55.51115960017599,6.840000000000001,0.0,20.895903726254932,59.86597569209227,15.840000000000002,0.0,20.736394409906744,56.30427894153546,6.840000000000001,0.0,20.69160002703086,66.08021609793064,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,19.009303014861967,0.009774631302502034,13.296409551388,19.009303014861967,0.0,0.009774631302502034,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,12.8875,0.0,0.008763539233221753,11.5,12.8875,0.0,0.008763539233221753,4.5,4950000.0,0.0 
 05/18  09:00:00,14.3625,0.0,0.0,0.0,0.0,0.0,19.442389062124022,13.306107701545354,20.822940053124373,12.683970671206803,21.969430716390786,11.795524290654694,21.69485155548538,12.823158196362524,21.492821840836733,11.741937528971036,20.84534716242345,14.146816953177524,19.442389062124022,67.63933885472011,0.0,0.0,20.822940053124373,59.62506491198029,15.840000000000002,0.0,21.969430716390786,52.427458953982395,6.840000000000001,0.0,21.69485155548538,57.04014179302874,15.840000000000002,0.0,21.492821840836733,53.78412566801565,6.840000000000001,0.0,20.84534716242345,65.49920668288584,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,19.329394468286974,0.00977463130250204,13.306107701545354,19.329394468286974,0.0,0.00977463130250204,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,14.3625,0.0,0.009219133104766493,11.5,14.3625,0.0,0.009219133104766493,4.5,4950000.0,0.0 
 05/18  10:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,20.00509051363655,13.321614523800573,21.31600413104262,12.699401656129158,22.72875000626658,11.81084708218017,22.303877009451483,12.838606226583877,22.181386475123155,11.757254007816206,21.06078369861774,14.162426750196381,20.00509051363655,65.38550416947605,0.0,0.0,21.31600413104262,57.90262694566802,15.840000000000002,0.0,22.72875000626658,50.10706667050826,6.840000000000001,0.0,22.303877009451483,55.01194672321981,15.840000000000002,0.0,22.181386475123155,51.61897957663462,6.840000000000001,0.0,21.06078369861774,64.70284451664219,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,19.849658387276328,0.009774631302502047,13.321614523800573,19.849658387276328,0.0,0.009774631302502047,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.009061148878893978,11.5,14.312499999999998,0.0,0.009061148878893978,4.5,4950000.0,0.0 
 05/18  11:00:00,14.9625,0.0,0.0,0.0,0.0,0.0,20.699640577171724,13.327426810896734,21.775535143975038,12.705185093761683,23.372765154324014,11.816590139867765,22.854833598965502,12.844396066205865,22.818958005424548,11.762994831287315,21.30452246785208,14.168277699961305,20.699640577171724,62.664494884536076,0.0,0.0,21.775535143975038,56.31915173872852,15.840000000000002,0.0,23.372765154324014,48.21053311809966,6.840000000000001,0.0,22.854833598965502,53.22345076648445,15.840000000000002,0.0,22.818958005424548,49.67702049858097,6.840000000000001,0.0,21.30452246785208,63.766378601005414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,20.518372637851613,0.009774631302502048,13.327426810896734,20.518372637851613,0.0,0.009774631302502048,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,14.9625,0.0,0.009244525233169064,11.5,14.9625,0.0,0.009244525233169064,4.5,4950000.0,0.0 
 05/18  12:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,21.430878461500562,13.327426810896734,22.220309175393037,12.705185093761683,23.831545839733128,11.816590139867765,23.36183130671695,12.844396066205865,23.370005880010247,11.762994831287315,21.555742308907256,14.168277699961305,21.430878461500562,59.91154116460511,0.0,0.0,22.220309175393037,54.810442364884665,15.840000000000002,0.0,23.831545839733128,46.89381685120409,6.840000000000001,0.0,23.36183130671695,51.614351044453215,15.840000000000002,0.0,23.370005880010247,48.04663664330171,6.840000000000001,0.0,21.555742308907256,62.79242161416079,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,21.248746244825803,0.009774631302502048,13.327426810896734,21.248746244825803,0.0,0.009774631302502048,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.00904041717126507,11.5,15.912500000000001,0.0,0.00904041717126507,4.5,4950000.0,0.0 
 05/18  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,22.130911777494497,13.327426810896734,22.49537531699043,12.705185093761683,23.992257859946786,11.816590139867765,23.646176428140844,12.844396066205865,23.70332732935909,11.762994831287315,21.782443207478796,14.168277699961305,22.130911777494497,57.40216142506835,0.0,0.0,22.49537531699043,53.900194496208556,15.840000000000002,0.0,23.992257859946786,46.44233459717465,6.840000000000001,0.0,23.646176428140844,50.735964964009376,15.840000000000002,0.0,23.70332732935909,47.08984348822722,6.840000000000001,0.0,21.782443207478796,61.9277405844343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,21.96220197699313,0.009774631302502047,13.327426810896734,21.96220197699313,0.0,0.009774631302502047,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.008975554210989164,11.5,16.1,0.0,0.008975554210989164,4.5,4950000.0,0.0 
 05/18  14:00:00,16.1,0.0,0.0,0.0,0.0,0.0,22.746211717027542,13.327426810896734,22.65989107224857,12.705185093761683,24.03361499981258,11.816590139867765,23.786937469185048,12.844396066205865,23.95142756618302,11.762994831287315,21.967642251704618,14.168277699961305,22.746211717027542,55.29348654855693,0.0,0.0,22.65989107224857,53.36414984521974,15.840000000000002,0.0,24.03361499981258,46.32708853928156,6.840000000000001,0.0,23.786937469185048,50.30760165468644,15.840000000000002,0.0,23.95142756618302,46.392224973135,6.840000000000001,0.0,21.967642251704618,61.23128077576665,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,22.602337554953095,0.009774631302502047,13.327426810896734,22.602337554953095,0.0,0.009774631302502047,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.009108811516595264,11.5,16.1,0.0,0.009108811516595264,4.5,4950000.0,0.0 
 05/18  15:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,23.23966891757496,13.327426810896734,22.69856686871501,12.705185093761683,23.950114827164757,11.816590139867765,23.747590648159058,12.844396066205865,24.076443063969656,11.762994831287315,22.10860191509496,14.168277699961305,23.23966891757496,53.66509660497831,0.0,0.0,22.69856686871501,53.23894556385375,15.840000000000002,0.0,23.950114827164757,46.56028077346587,6.840000000000001,0.0,23.747590648159058,50.42699602843847,15.840000000000002,0.0,24.076443063969656,46.04481774015598,6.840000000000001,0.0,22.10860191509496,60.70707538104036,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,23.128916745520936,0.00977463130250205,13.327426810896734,23.128916745520936,0.0,0.00977463130250205,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.009360265018652992,11.5,15.787500000000001,0.0,0.009360265018652992,4.5,4950000.0,0.0 
