Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/18  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,23.577042373255033,13.337107628545798,22.604215177014765,12.714818859323389,23.70360080539094,11.826156278228032,23.519521649092095,12.854040240501128,24.008464959124524,11.772556736802681,22.195271121909748,14.178022834549608,23.577042373255033,52.61565672780209,0.0,0.0,22.604215177014765,53.57875737303237,15.840000000000002,0.0,23.70360080539094,47.28634688438045,6.840000000000001,0.0,23.519521649092095,51.15757383139709,15.840000000000002,0.0,24.008464959124524,46.262682576683865,6.840000000000001,0.0,22.195271121909748,60.42540632661132,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,23.512994918413632,0.009774631302502054,13.337107628545798,23.512994918413632,0.0,0.009774631302502054,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.009500566863969277,11.5,15.6,0.0,0.009500566863969277,4.5,4950000.0,0.0 
 05/18  17:00:00,15.6,0.0,0.0,0.0,0.0,0.0,23.66340864064789,13.342914716087078,22.360220113730364,12.72059747543702,23.258501603664392,11.831894233007455,23.087850595387515,12.859825132509394,23.623793939816444,11.778292448615916,22.210583555721808,14.18386815852474,23.66340864064789,52.36208671401685,0.0,0.0,22.360220113730364,54.40049390047429,15.840000000000002,0.0,23.258501603664392,48.59278065785468,6.840000000000001,0.0,23.087850595387515,52.5302738574058,15.840000000000002,0.0,23.623793939816444,47.36594321207272,6.840000000000001,0.0,22.210583555721808,60.39195039904173,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,23.66724233481689,0.009774631302502054,13.342914716087078,23.66724233481689,0.0,0.009774631302502054,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.009496912435530261,11.5,15.6,0.0,0.009496912435530261,4.5,4950000.0,0.0 
 05/18  18:00:00,15.225,0.0,0.0,0.0,0.0,0.0,23.481126652051334,13.342914716087078,21.92681406415371,12.72059747543702,22.592387555029305,11.831894233007455,22.425265107087466,12.859825132509394,22.84029130677685,11.778292448615916,22.13359515255136,14.18386815852474,23.481126652051334,52.941270018520314,0.0,0.0,21.92681406415371,55.85745095578289,15.840000000000002,0.0,22.592387555029305,50.59501283185396,6.840000000000001,0.0,22.425265107087466,54.685980925998635,15.840000000000002,0.0,22.84029130677685,49.6656947655384,6.840000000000001,0.0,22.13359515255136,60.675997661102855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,23.55049262037176,0.009774631302502054,13.342914716087078,23.55049262037176,0.0,0.009774631302502054,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.009477154441093118,11.5,15.225,0.0,0.009477154441093118,4.5,4950000.0,0.0 
 05/18  19:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,23.066998258503094,13.342914716087078,21.445514878821168,12.72059747543702,21.92575622931427,11.831894233007455,21.763902890892535,12.859825132509394,22.087371481220526,11.778292448615916,21.974791271207895,14.18386815852474,23.066998258503094,54.283822204957026,0.0,0.0,21.445514878821168,57.52564087520204,15.840000000000002,0.0,21.92575622931427,52.68961817686967,6.840000000000001,0.0,21.763902890892535,56.934553576470705,15.840000000000002,0.0,22.087371481220526,51.98868321059376,6.840000000000001,0.0,21.974791271207895,61.2665308922977,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,23.189913262145076,0.009774631302502055,13.342914716087078,23.189913262145076,0.0,0.009774631302502055,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.00921092953981867,11.5,13.9375,0.0,0.00921092953981867,4.5,4950000.0,0.0 
 05/18  20:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,22.480010765781067,13.342914716087078,20.98223447259463,12.72059747543702,21.32439717138537,11.831894233007455,21.170953185395636,12.859825132509394,21.422450398438706,11.778292448615916,21.774547867911743,14.18386815852474,22.480010765781067,56.25202793759264,0.0,0.0,20.98223447259463,59.183856556656124,15.840000000000002,0.0,21.32439717138537,54.66280134119836,6.840000000000001,0.0,21.170953185395636,59.03878849018804,15.840000000000002,0.0,21.422450398438706,54.14385112714447,6.840000000000001,0.0,21.774547867911743,62.020301700010684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,22.637057572805563,0.009774631302502062,13.342914716087078,22.637057572805563,0.0,0.009774631302502062,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.00905001410926979,11.5,12.9875,0.0,0.00905001410926979,4.5,4950000.0,0.0 
 05/18  21:00:00,12.425,0.0,0.0,0.0,0.0,0.0,21.830775547243586,13.352587093609682,20.62765901625979,12.730222514544268,20.876819995263034,11.841451997049827,20.743472119156362,12.869460868378479,20.931370018764827,11.78784583118958,21.560264896967283,14.193605137852542,21.830775547243586,58.55895489203831,0.0,0.0,20.62765901625979,60.52756150170494,15.840000000000002,0.0,20.876819995263034,56.22077409324928,6.840000000000001,0.0,20.743472119156362,60.648369760927956,15.840000000000002,0.0,20.931370018764827,55.83466713698263,6.840000000000001,0.0,21.560264896967283,62.87809221641163,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,21.993564445517656,0.00977463130250206,13.352587093609682,21.993564445517656,0.0,0.00977463130250206,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.008644088340517959,11.5,12.425,0.0,0.008644088340517959,4.5,4950000.0,0.0 
 05/18  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.22441134382182,13.35838868505044,20.392310650948964,12.735995984933872,20.55255573653745,11.847184882796068,20.455736877365123,12.875240687754253,20.58276541808707,11.793576303745787,21.361588729097726,14.199445534390067,21.22441134382182,60.794986666531145,0.0,0.0,20.392310650948964,61.43533604801654,15.840000000000002,0.0,20.55255573653745,57.375944446872005,6.840000000000001,0.0,20.455736877365123,61.75622202129938,15.840000000000002,0.0,20.58276541808707,57.06685702516943,6.840000000000001,0.0,21.361588729097726,63.671845662891684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,21.362803905090324,0.009774631302502062,13.35838868505044,21.362803905090324,0.0,0.009774631302502062,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.008407585102081718,11.5,12.2,0.0,0.008407585102081718,4.5,4950000.0,0.0 
 05/18  23:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,20.74607043415776,13.35838868505044,20.236002162799796,12.735995984933872,20.353070320160775,11.847184882796068,20.279833280172458,12.875240687754253,20.368802809779734,11.793576303745787,21.19613649563852,14.199445534390067,20.74607043415776,62.608515739279056,0.0,0.0,20.236002162799796,62.03153484199201,15.840000000000002,0.0,20.353070320160775,58.08646280742497,6.840000000000001,0.0,20.279833280172458,62.43074882372748,15.840000000000002,0.0,20.368802809779734,57.82499829688033,6.840000000000001,0.0,21.19613649563852,64.32118607383808,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,20.860001881070865,0.009774631302502066,13.35838868505044,20.860001881070865,0.0,0.009774631302502066,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.008401762891456156,11.5,11.8875,0.0,0.008401762891456156,4.5,4950000.0,0.0 
 05/18  24:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.323484434866486,13.35838868505044,20.096550259842566,12.735995984933872,20.19611726287075,11.847184882796068,20.13053905821163,12.875240687754253,20.205061519950984,11.793576303745787,21.055774275481596,14.199445534390067,20.323484434866486,64.26162758170214,0.0,0.0,20.096550259842566,62.56897670205036,15.840000000000002,0.0,20.19611726287075,58.65268548128995,6.840000000000001,0.0,20.13053905821163,63.00980987402024,15.840000000000002,0.0,20.205061519950984,58.413106158644354,6.840000000000001,0.0,21.055774275481596,64.8779286559396,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,20.42411727206584,0.009774631302502074,13.35838868505044,20.42411727206584,0.0,0.009774631302502074,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,11.325,0.0,0.008403973611286041,11.5,11.325,0.0,0.008403973611286041,4.5,4950000.0,0.0 
 05/19  01:00:00,10.0375,0.0,0.0,0.0,0.0,0.0,19.9455933069821,13.35838868505044,19.941248117192462,12.735995984933872,20.038209583526164,11.847184882796068,19.96990501846596,12.875240687754253,20.043379904061972,11.793576303745787,20.934585466221705,14.199445534390067,19.9455933069821,65.78175696932492,0.0,0.0,19.941248117192462,63.17384431251902,15.840000000000002,0.0,20.038209583526164,59.228753963857514,6.840000000000001,0.0,19.96990501846596,63.63977998593536,15.840000000000002,0.0,20.043379904061972,59.00056271588032,6.840000000000001,0.0,20.934585466221705,65.36300513162945,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,20.037216017430808,0.009774631302502074,13.35838868505044,20.037216017430808,0.0,0.009774631302502074,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,10.0375,0.0,0.007827464741810848,11.5,10.0375,0.0,0.007827464741810848,4.5,4950000.0,0.0 
 05/19  02:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.598631536201374,13.35838868505044,19.792074308235836,12.735995984933872,19.889985222273737,11.847184882796068,19.818265308810908,12.875240687754253,19.89297466452755,11.793576303745787,20.82357056346882,14.199445534390067,19.598631536201374,67.21315842691486,0.0,0.0,19.792074308235836,63.76072483457721,15.840000000000002,0.0,19.889985222273737,59.77509090943538,6.840000000000001,0.0,19.818265308810908,64.24067850295074,15.840000000000002,0.0,19.89297466452755,59.552817491459336,6.840000000000001,0.0,20.82357056346882,65.81096050629748,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,19.68202228254551,0.009774631302502074,13.35838868505044,19.68202228254551,0.0,0.009774631302502074,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.0073025378997845815,11.5,9.4,0.0,0.0073025378997845815,4.5,4950000.0,0.0 
 05/19  03:00:00,9.4,0.0,0.0,0.0,0.0,0.0,19.28058247584185,13.35838868505044,19.696199661949905,12.735995984933872,19.78193713497852,11.847184882796068,19.718105922731674,12.875240687754253,19.783671031553336,11.793576303745787,20.72283821798089,14.199445534390067,19.28058247584185,68.5561701478289,0.0,0.0,19.696199661949905,64.14119363010285,15.840000000000002,0.0,19.78193713497852,60.17694619414198,6.840000000000001,0.0,19.718105922731674,64.64112759382012,15.840000000000002,0.0,19.783671031553336,59.95783836535318,6.840000000000001,0.0,20.72283821798089,66.22040499123905,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,19.358081759538344,0.009774631302502076,13.35838868505044,19.358081759538344,0.0,0.009774631302502076,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.007188881424007361,11.5,9.4,0.0,0.007188881424007361,4.5,4950000.0,0.0 
 05/19  04:00:00,10.15,0.0,0.0,0.0,0.0,0.0,18.993924905565798,13.35838868505044,19.64359647053507,12.735995984933872,19.715823036959524,11.847184882796068,19.6621000331795,12.875240687754253,19.716829507647446,11.793576303745787,20.635227521964616,14.199445534390067,18.993924905565798,69.79238320137,0.0,0.0,19.64359647053507,64.35101299585484,15.840000000000002,0.0,19.715823036959524,60.424308719507835,6.840000000000001,0.0,19.6621000331795,64.86624498132059,15.840000000000002,0.0,19.716829507647446,60.207014343825215,6.840000000000001,0.0,20.635227521964616,66.57884331509113,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,19.0612949838815,0.009774631302502074,13.35838868505044,19.0612949838815,0.0,0.009774631302502074,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,10.15,0.0,0.007767855388659605,11.5,10.15,0.0,0.007767855388659605,4.5,4950000.0,0.0 
 05/19  05:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,18.76697345936975,13.35838868505044,19.639505732609834,12.735995984933872,19.743472439247824,11.847184882796068,19.715617166262227,12.875240687754253,19.711112129064674,11.793576303745787,20.565240867345075,14.199445534390067,18.76697345936975,70.78868484427113,0.0,0.0,19.639505732609834,64.3673844289423,15.840000000000002,0.0,19.743472439247824,60.32114138173226,6.840000000000001,0.0,19.715617166262227,64.65193107208599,15.840000000000002,0.0,19.711112129064674,60.22843937623594,6.840000000000001,0.0,20.565240867345075,66.86673205254225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,18.815076029383103,0.009774631302502076,13.35838868505044,18.815076029383103,0.0,0.009774631302502076,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,10.9125,0.0,0.008300979837729427,11.5,10.9125,0.0,0.008300979837729427,4.5,4950000.0,0.0 
 05/19  06:00:00,11.1,0.0,0.0,0.0,0.0,0.0,18.649021512835706,13.368052767776737,19.73547148234402,12.745612384304412,20.017655013993554,11.856734023525938,20.01597155017196,12.884867578364195,19.876342212908934,11.80312140156229,20.537479685711347,14.209173404357273,18.649021512835706,71.35767097282537,0.0,0.0,19.73547148234402,64.02546585833183,15.840000000000002,0.0,20.017655013993554,59.342254718122156,6.840000000000001,0.0,20.01597155017196,63.498947586069264,15.840000000000002,0.0,19.876342212908934,59.65223234810958,6.840000000000001,0.0,20.537479685711347,67.02353555655435,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,18.666608485392196,0.009774631302502085,13.368052767776737,18.666608485392196,0.0,0.009774631302502085,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.00818803685980762,11.5,11.1,0.0,0.00818803685980762,4.5,4950000.0,0.0 
 05/19  07:00:00,11.1,0.0,0.0,0.0,0.0,0.0,18.674530448772174,13.37384935719754,19.92215210296338,12.751380701471776,20.42778523983133,11.862461810428034,20.375451621500353,12.890642150855674,20.192810253114622,11.808846959002235,20.566834797234698,14.215008597761893,18.674530448772174,71.27084537293828,0.0,0.0,19.92215210296338,63.31267241755012,15.840000000000002,0.0,20.42778523983133,57.87924423257838,6.840000000000001,0.0,20.375451621500353,62.12686459204937,15.840000000000002,0.0,20.192810253114622,58.517465049375055,6.840000000000001,0.0,20.566834797234698,66.92762762069643,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,18.65379019972027,0.009774631302502088,13.37384935719754,18.65379019972027,0.0,0.009774631302502088,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.008057306208245612,11.5,11.1,0.0,0.008057306208245612,4.5,4950000.0,0.0 
 05/19  08:00:00,11.1,0.0,0.0,0.0,0.0,0.0,18.846536103393067,13.37384935719754,20.16821776946306,12.751380701471776,20.96640148696087,11.862461810428034,20.807714898791115,12.890642150855674,20.606863791174458,11.808846959002235,20.64937523874335,14.215008597761893,18.846536103393067,70.50884770525562,0.0,0.0,20.16821776946306,62.35555501966097,15.840000000000002,0.0,20.96640148696087,55.99128754399227,6.840000000000001,0.0,20.807714898791115,60.49376161847823,15.840000000000002,0.0,20.606863791174458,57.04120815093909,6.840000000000001,0.0,20.64937523874335,66.5879851906673,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,18.790319358512555,0.009774631302502088,13.37384935719754,18.790319358512555,0.0,0.009774631302502088,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.007897946722557746,11.5,11.1,0.0,0.007897946722557746,4.5,4950000.0,0.0 
 05/19  09:00:00,12.162500000000001,0.0,0.0,0.0,0.0,0.0,19.16222176924472,13.37384935719754,20.514969984476053,12.751380701471776,21.649842993086214,11.862461810428034,21.37340793135989,12.890642150855674,21.19409496825842,11.808846959002235,20.77730742370855,14.215008597761893,19.16222176924472,69.13410618522818,0.0,0.0,20.514969984476053,61.0352853648847,15.840000000000002,0.0,21.649842993086214,53.69534732992964,6.840000000000001,0.0,21.37340793135989,58.42951697402472,15.840000000000002,0.0,21.19409496825842,55.019446767363505,6.840000000000001,0.0,20.77730742370855,66.06539192912388,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,19.069138491388895,0.009774631302502092,13.37384935719754,19.069138491388895,0.0,0.009774631302502092,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,12.162500000000001,0.0,0.008381772255980288,11.5,12.162500000000001,0.0,0.008381772255980288,4.5,4950000.0,0.0 
 05/19  10:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,19.638959363601977,13.37384935719754,21.04710677326073,12.751380701471776,22.546811670245663,11.862461810428034,22.018321571872523,12.890642150855674,21.90171078069941,11.808846959002235,20.956437188152314,14.215008597761893,19.638959363601977,67.11499853873715,0.0,0.0,21.04710677326073,59.069097807735076,15.840000000000002,0.0,22.546811670245663,50.84399127750157,6.840000000000001,0.0,22.018321571872523,56.16956024812102,15.840000000000002,0.0,21.90171078069941,52.68698677912368,6.840000000000001,0.0,20.956437188152314,65.3414160796895,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,19.519930589121252,0.009774631302502097,13.37384935719754,19.519930589121252,0.0,0.009774631302502097,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,13.4875,0.0,0.008961780985583739,11.5,13.4875,0.0,0.008961780985583739,4.5,4950000.0,0.0 
 05/19  11:00:00,14.9625,0.0,0.0,0.0,0.0,0.0,20.313102297186624,13.37384935719754,21.68091287609003,12.751380701471776,23.809950976157502,11.862461810428034,22.520379281895053,12.890642150855674,22.479513733942234,11.808846959002235,21.198658508820625,14.215008597761893,20.313102297186624,64.3726154705816,0.0,0.0,21.68091287609003,56.819113340555916,15.840000000000002,0.0,23.809950976157502,47.10602334030048,6.840000000000001,0.0,22.520379281895053,54.47791367688494,15.840000000000002,0.0,22.479513733942234,50.86355638437124,6.840000000000001,0.0,21.198658508820625,64.37665770196234,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,20.17038441284441,0.009774631302502099,13.37384935719754,20.17038441284441,0.0,0.009774631302502099,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,14.9625,0.0,0.00933695501480944,11.5,14.9625,0.0,0.00933695501480944,4.5,4950000.0,0.0 
 05/19  12:00:00,16.974999999999998,0.0,0.0,0.0,0.0,0.0,21.157373695377103,13.383504634421428,22.293672263360133,12.760988539016438,24.455694662407083,11.872002567550243,23.000247590991528,12.90026075809056,22.99203159199249,11.81838352169244,21.463249829835537,14.22472809293242,21.157373695377103,61.15159194163586,0.0,0.0,22.293672263360133,54.768073496796035,15.840000000000002,0.0,24.455694662407083,45.335453810557055,6.840000000000001,0.0,23.000247590991528,52.94893975766938,15.840000000000002,0.0,22.99203159199249,49.3376635591606,6.840000000000001,0.0,21.463249829835537,63.380565379538226,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,20.93162432422725,0.009774631302502102,13.383504634421428,20.93162432422725,0.0,0.009774631302502102,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,16.974999999999998,0.0,0.00924637214166707,11.5,16.974999999999998,0.0,0.00924637214166707,4.5,4950000.0,0.0 
 05/19  13:00:00,18.4875,0.0,0.0,0.0,0.0,0.0,22.11848982312723,13.379642915890633,22.85192825834271,12.757145779164976,24.444113054848486,11.868186743622928,23.40641472660659,12.89641372173003,23.440466197869704,11.814569258297787,21.73368294847638,14.220840721919556,22.11848982312723,57.64697730770622,0.0,0.0,22.85192825834271,52.92855741141613,15.840000000000002,0.0,24.444113054848486,45.35520356700001,6.840000000000001,0.0,23.40641472660659,51.65103159234344,15.840000000000002,0.0,23.440466197869704,48.006145498542594,6.840000000000001,0.0,21.73368294847638,62.32486816480209,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,21.87346510282146,0.009774631302502102,13.379642915890633,21.87346510282146,0.0,0.009774631302502102,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,18.4875,0.0,0.009482232423932641,11.5,18.4875,0.0,0.009482232423932641,4.5,4950000.0,0.0 
 05/19  14:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.149679981418124,13.37384935719754,23.293211909783203,12.751380701471776,24.300439550553037,11.862461810428034,23.658093929789132,12.890642150855674,24.149288606797718,11.808846959002235,21.998982955969478,14.215008597761893,23.149679981418124,54.12997270043338,0.0,0.0,23.293211909783203,51.5135029383902,15.840000000000002,0.0,24.300439550553037,45.72982192480675,6.840000000000001,0.0,23.658093929789132,50.85320614757983,15.840000000000002,0.0,24.149288606797718,45.99046921650425,6.840000000000001,0.0,21.998982955969478,61.30016668636998,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,22.884099599120148,0.009774631302502102,13.37384935719754,22.884099599120148,0.0,0.009774631302502102,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.00907884443646612,11.5,18.525000000000002,0.0,0.00907884443646612,4.5,4950000.0,0.0 
 05/19  15:00:00,18.3,0.0,0.0,0.0,0.0,0.0,24.224360533467546,13.37384935719754,23.642273893253765,12.751380701471776,24.154127581955922,11.862461810428034,23.7323058730697,12.890642150855674,25.451644476109045,11.808846959002235,22.271252192190907,14.215008597761893,24.224360533467546,50.737665963687796,0.0,0.0,23.642273893253765,50.44022101148866,15.840000000000002,0.0,24.154127581955922,46.132852265860265,6.840000000000001,0.0,23.7323058730697,50.62633463929341,15.840000000000002,0.0,25.451644476109045,42.560023732077255,6.840000000000001,0.0,22.271252192190907,60.29163089026635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,24.06691326822245,0.009774631302502113,13.37384935719754,24.06691326822245,0.0,0.009774631302502113,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.00852343347699551,11.5,18.3,0.0,0.00852343347699551,4.5,4950000.0,0.0 
 05/19  16:00:00,18.3,0.0,0.0,0.0,0.0,0.0,25.15423529094259,13.36418759973996,23.933357017359693,12.741766205169936,23.98617478869104,11.852914791617945,23.710302710978056,12.88101721258884,26.96674507905705,11.799303737748179,22.52497950992521,14.205282638514316,25.15423529094259,47.96137266534377,0.0,0.0,23.933357017359693,49.53267133159519,15.840000000000002,0.0,23.98617478869104,46.57113887717892,6.840000000000001,0.0,23.710302710978056,50.6615400535195,15.840000000000002,0.0,26.96674507905705,38.88764758978003,6.840000000000001,0.0,22.52497950992521,59.33088228349709,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,25.023167275299457,0.009774631302502116,13.36418759973996,25.023167275299457,0.0,0.009774631302502116,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.008088405238363438,11.5,18.3,0.0,0.008088405238363438,4.5,4950000.0,0.0 
 05/19  17:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,25.730501469707995,13.35838868505044,23.967261929910602,12.735995984933872,23.713256351895854,11.847184882796068,23.527557225357523,12.875240687754253,27.901407700959428,11.793576303745787,22.70296358256586,14.199445534390067,25.730501469707995,46.32584270614402,0.0,0.0,23.967261929910602,49.41292234380599,15.840000000000002,0.0,23.713256351895854,47.32452976357891,6.840000000000001,0.0,23.527557225357523,51.2036030040972,15.840000000000002,0.0,27.901407700959428,36.79427012338692,6.840000000000001,0.0,22.70296358256586,58.67062826726554,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,25.623558447471446,0.009774631302502116,13.35838868505044,25.623558447471446,0.0,0.009774631302502116,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.00806394536514848,11.5,17.9875,0.0,0.00806394536514848,4.5,4950000.0,0.0 
 05/19  18:00:00,16.737500000000004,0.0,0.0,0.0,0.0,0.0,25.86544964698799,13.35838868505044,23.606835057130056,12.735995984933872,23.25307615599936,11.847184882796068,23.111815508268087,12.875240687754253,27.63314890998832,11.793576303745787,22.768206325580707,14.199445534390067,25.86544964698799,45.95600552368023,0.0,0.0,23.606835057130056,50.49925348361266,15.840000000000002,0.0,23.25307615599936,48.65802798658554,6.840000000000001,0.0,23.111815508268087,52.50726368430878,15.840000000000002,0.0,27.63314890998832,37.380384625689075,6.840000000000001,0.0,22.768206325580707,58.43875501597309,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,25.875790682938337,0.009774631302502116,13.35838868505044,25.875790682938337,0.0,0.009774631302502116,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,16.737500000000004,0.0,0.007934262771657551,11.5,16.737500000000004,0.0,0.007934262771657551,4.5,4950000.0,0.0 
 05/19  19:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,25.43485549986615,13.35838868505044,22.805163279792325,12.735995984933872,22.584114035700708,11.847184882796068,22.45597862645721,12.875240687754253,25.84650865260458,11.793576303745787,22.67120901964794,14.199445534390067,25.43485549986615,47.148322093149645,0.0,0.0,22.805163279792325,53.009753624185514,15.840000000000002,0.0,22.584114035700708,50.67159611229229,6.840000000000001,0.0,22.45597862645721,54.639070793801025,15.840000000000002,0.0,25.84650865260458,41.54893759483915,6.840000000000001,0.0,22.67120901964794,58.78396118242728,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,25.530061051154114,0.009774631302502109,13.35838868505044,25.530061051154114,0.0,0.009774631302502109,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.007663196925002272,11.5,15.4125,0.0,0.007663196925002272,4.5,4950000.0,0.0 
 05/19  20:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,24.611712045139967,13.35838868505044,21.9686808172605,12.735995984933872,21.8850277513709,11.847184882796068,21.756006660146916,12.875240687754253,23.80909110747286,11.793576303745787,22.428200457698996,14.199445534390067,24.611712045139967,49.52242257389464,0.0,0.0,21.9686808172605,55.774487231431685,15.840000000000002,0.0,21.8850277513709,52.87439993099808,6.840000000000001,0.0,21.756006660146916,57.019991521916594,15.840000000000002,0.0,23.80909110747286,46.90701024340709,6.840000000000001,0.0,22.428200457698996,59.65858239547853,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,24.747990288252915,0.009774631302502109,13.35838868505044,24.747990288252915,0.0,0.009774631302502109,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.0073930371227783655,11.5,13.9375,0.0,0.0073930371227783655,4.5,4950000.0,0.0 
 05/19  21:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,23.659949841834447,13.368052767776737,21.302700671981917,12.745612384304412,21.309662975484738,11.856734023525938,21.1774670990772,12.884867578364195,22.39736080711011,11.80312140156229,22.124391865315953,14.209173404357273,23.659949841834447,52.466954562583695,0.0,0.0,21.302700671981917,58.12776251322924,15.840000000000002,0.0,21.309662975484738,54.8020209750629,6.840000000000001,0.0,21.1774670990772,59.112248067006064,15.840000000000002,0.0,22.39736080711011,51.10793367739267,6.840000000000001,0.0,22.124391865315953,60.81055885409967,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,23.83896318214853,0.009774631302502109,13.368052767776737,23.83896318214853,0.0,0.009774631302502109,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.007237602052037227,11.5,12.6125,0.0,0.007237602052037227,4.5,4950000.0,0.0 
 05/19  22:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,22.740270640562592,13.37384935719754,20.79747686218171,12.751380701471776,20.857747562738705,11.862461810428034,20.724394687556583,12.890642150855674,21.473023711542847,11.808846959002235,21.835133984110534,14.215008597761893,22.740270640562592,55.485426643410996,0.0,0.0,20.79747686218171,59.98172051502349,15.840000000000002,0.0,20.857747562738705,56.36500045180069,6.840000000000001,0.0,20.724394687556583,60.80420436168967,15.840000000000002,0.0,21.473023711542847,54.087476791818105,6.840000000000001,0.0,21.835133984110534,61.91633367169779,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,22.96366191442488,0.00977463130250211,13.37384935719754,22.96366191442488,0.0,0.00977463130250211,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,11.5125,0.0,0.00705088196811468,11.5,11.5125,0.0,0.00705088196811468,4.5,4950000.0,0.0 
 05/19  23:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,21.893535948905537,13.37384935719754,20.426721505856513,12.751380701471776,20.489324628892852,11.862461810428034,20.38671202822076,12.890642150855674,20.828347960021226,11.808846959002235,21.568012636416995,14.215008597761893,21.893535948905537,58.41792304357429,0.0,0.0,20.426721505856513,61.36743445773446,15.840000000000002,0.0,20.489324628892852,57.65858076552152,6.840000000000001,0.0,20.38671202822076,62.08296766546049,15.840000000000002,0.0,20.828347960021226,56.26862567547277,6.840000000000001,0.0,21.568012636416995,62.93566448608213,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,22.097515473034218,0.009774631302502109,13.37384935719754,22.097515473034218,0.0,0.009774631302502109,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,10.4125,0.0,0.0069413188733914825,11.5,10.4125,0.0,0.0069413188733914825,4.5,4950000.0,0.0 
 05/19  24:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,21.173132560835114,13.37384935719754,20.150215785762548,12.751380701471776,20.224039885224926,11.862461810428034,20.125555839307587,12.890642150855674,20.40739202744556,11.808846959002235,21.33375922958214,14.215008597761893,21.173132560835114,61.049059788781875,0.0,0.0,20.150215785762548,62.42492586992677,15.840000000000002,0.0,20.224039885224926,58.61094027423651,6.840000000000001,0.0,20.125555839307587,63.09324189047015,15.840000000000002,0.0,20.40739202744556,57.746416214911534,6.840000000000001,0.0,21.33375922958214,63.84504202945212,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,21.334693889056858,0.00977463130250211,13.37384935719754,21.334693889056858,0.0,0.00977463130250211,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.006614090339918712,11.5,9.3125,0.0,0.006614090339918712,4.5,4950000.0,0.0 
 05/20  01:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,20.567125708945618,13.37384935719754,19.748882365935376,12.751380701471776,19.843013229655746,11.862461810428034,19.730750054936163,12.890642150855674,19.94790908425818,11.808846959002235,20.905533595070487,14.215008597761893,20.567125708945618,63.3684758433194,0.0,0.0,19.748882365935376,63.997759025153655,15.840000000000002,0.0,19.843013229655746,60.01106954310104,6.840000000000001,0.0,19.730750054936163,64.65703827979952,15.840000000000002,0.0,19.94790908425818,59.41183212519651,6.840000000000001,0.0,20.905533595070487,65.54811945642683,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,20.71917938693807,0.00977463130250211,13.37384935719754,20.71917938693807,0.0,0.00977463130250211,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.0063074448506150365,11.5,8.2125,0.0,0.0063074448506150365,4.5,1710000.0,0.0 
 05/20  02:00:00,7.425,0.0,0.0,0.0,0.0,0.0,19.976461601158412,13.36418759973996,19.474888452977144,12.741766205169936,19.572490068222216,11.852914791617945,19.458688528089866,12.88101721258884,19.63289975083098,11.799303737748179,20.592128639358783,14.205282638514316,19.976461601158412,65.68287310435075,0.0,0.0,19.474888452977144,65.05441042624064,15.840000000000002,0.0,19.572490068222216,60.98818810000421,6.840000000000001,0.0,19.458688528089866,65.71687240223204,15.840000000000002,0.0,19.63289975083098,60.545129888931115,6.840000000000001,0.0,20.592128639358783,66.78174185598455,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,20.120532001480548,0.009774631302502109,13.36418759973996,20.120532001480548,0.0,0.009774631302502109,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.006078054578574207,11.5,7.425,0.0,0.006078054578574207,4.5,1710000.0,0.0 
 05/20  03:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,19.428627817618878,13.35838868505044,19.280665164062047,12.735995984933872,19.37211297539106,11.847184882796068,19.263198662145868,12.875240687754253,19.407140451929315,11.793576303745787,20.408845440670543,14.199445534390067,19.428627817618878,67.92928215818272,0.0,0.0,19.280665164062047,65.8206093615438,15.840000000000002,0.0,19.37211297539106,61.72954301884462,6.840000000000001,0.0,19.263198662145868,66.49621697212746,15.840000000000002,0.0,19.407140451929315,61.37751889199548,6.840000000000001,0.0,20.408845440670543,67.51540313599043,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,19.56082794009238,0.009774631302502109,13.35838868505044,19.56082794009238,0.0,0.009774631302502109,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.0058582899381529295,11.5,6.8875,0.0,0.0058582899381529295,4.5,1710000.0,0.0 
 05/20  04:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,18.94829915715217,13.35838868505044,19.140608217519606,12.735995984933872,19.22072849613305,11.847184882796068,19.12163412750275,12.875240687754253,19.241703505097878,11.793576303745787,20.28036625148586,14.199445534390067,18.94829915715217,69.99284556043204,0.0,0.0,19.140608217519606,66.39744013612854,15.840000000000002,0.0,19.22072849613305,62.31413804107772,6.840000000000001,0.0,19.12163412750275,67.08536081882231,15.840000000000002,0.0,19.241703505097878,62.01285165363234,6.840000000000001,0.0,20.28036625148586,68.05335886991753,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,19.059034675053287,0.009774631302502109,13.35838868505044,19.059034675053287,0.0,0.009774631302502109,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.005748248900721452,11.5,7.0125,0.0,0.005748248900721452,4.5,1710000.0,0.0 
 05/20  05:00:00,7.575,0.0,0.0,0.0,0.0,0.0,18.566538750442092,13.368052767776737,19.073606767679138,12.745612384304412,19.23481934573287,11.856734023525938,19.190199115516272,12.884867578364195,19.158943180453534,11.80312140156229,20.179484375463595,14.209173404357273,18.566538750442092,71.72849245010892,0.0,0.0,19.073606767679138,66.71743592611118,15.840000000000002,0.0,19.23481934573287,62.30022648713458,6.840000000000001,0.0,19.190199115516272,66.84489869788702,15.840000000000002,0.0,19.158943180453534,62.372702589784765,6.840000000000001,0.0,20.179484375463595,68.52234589075056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,18.650845079904112,0.00977463130250211,13.368052767776737,18.650845079904112,0.0,0.00977463130250211,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,7.575,0.0,0.00604061387918509,11.5,7.575,0.0,0.00604061387918509,4.5,1710000.0,0.0 
 05/20  06:00:00,9.862499999999999,0.0,0.0,0.0,0.0,0.0,18.36349870099613,13.37384935719754,19.22689150874349,12.751380701471776,20.186840456243978,11.862461810428034,20.25091596667086,12.890642150855674,19.33722479136106,11.808846959002235,20.140381639442786,14.215008597761893,18.36349870099613,72.67340680158873,0.0,0.0,19.22689150874349,66.10896707541889,15.840000000000002,0.0,20.186840456243978,58.76964870996066,6.840000000000001,0.0,20.25091596667086,62.6284328044365,15.840000000000002,0.0,19.33722479136106,61.70831440858653,6.840000000000001,0.0,20.140381639442786,68.71418448567957,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.447001149506235,7.447001149506235,0.0,0.0,45.930129907520985,0.0,7.447001149506235,0.0,18.38868071738588,0.009774631302502109,13.37384935719754,18.38868071738588,0.0,0.009774631302502109,13.0,81.99999999995951,0.0,0.0,0.0,7.22,0.0,9.862499999999999,0.0,0.0070385208622656195,11.5,9.862499999999999,0.0,0.0070385208622656195,4.5,1710000.0,0.0 
 05/20  07:00:00,12.475000000000001,0.0,0.0,0.0,0.0,0.0,19.054713095142763,12.567623233564348,21.994864857149377,11.856549373765477,22.180593239170552,10.819326909823696,22.178025276304055,11.996620079401504,22.03212016154142,10.727222667483165,21.893433529676564,13.463531417108271,19.054713095142763,66.08982527179145,1171.1946011022833,0.0,21.994864857149377,52.63374004639487,1978.2078477579662,0.0,22.180593239170552,48.53665977961575,118.98638375666656,193.12830469679372,22.178025276304055,52.47780798904527,306.8609270756453,98.45514542038603,22.03212016154142,48.725330946054186,871.64106810519,0.0,21.893433529676564,58.8426294937415,2011.05171981848,0.0,0.0,8984.365740375364,619.5923639938378,0.0,2689.489682164298,544.2682475885869,899.711705155528,1541.80845406282,2701.9967356980196,0.0,0.0,308.30661093367485,308.3066109336746,264.5005317850854,264.5005317850855,8767.205982399162,10959.007477998952,522.3006061163837,619.5923639938378,7.576902652317566,7.22,0.4091006602068149,1141.8929701102215,63.1102812267325,0.12779932923364432,7.576902652317566,0.40910066020681496,12.704328635156436,0.007566690730176205,9.557092360881128,13.000672648459544,0.3705044250126874,0.007566690730176205,13.0,81.82152185131844,0.0,0.0,0.01740600699789853,7.22,0.03992751225807775,11.499896145207959,0.31057230924622753,0.0072148225473773675,11.5,12.475000000000001,0.31057230924622753,0.0072148225473773675,4.5,5441496.570204202,1354960.257918031 
 05/20  08:00:00,14.7375,0.0,0.0,0.0,0.0,0.0,19.931314122097444,10.944340360025393,22.201729032432826,10.109758101529097,22.75277733848864,9.143950263657501,22.20079104003303,10.23670791297091,22.20076402275651,9.060082989505487,22.202521231899446,11.825006376331995,19.931314122097444,56.221764693974805,957.7179004171842,0.0,22.201729032432826,46.21845852554971,769.2604575105028,0.0,22.75277733848864,41.91938592065941,0.0,658.6255185388022,22.20079104003303,46.61584959775122,0.0,579.3925183038411,22.20076402275651,43.068239541768826,288.95769452808895,0.0,22.202521231899446,51.79901427785994,1137.4996827390837,0.0,0.0,4229.7580640107935,1451.990522994532,0.0,1504.0045925541096,0.0,118.65518631950434,973.7512536898948,1864.328715110986,0.0,0.0,1022.6517509537127,1022.6517509537127,316.35290725190043,316.35290725190066,4229.7580640107935,5287.1975800134915,668.3343118456014,1451.990522994532,7.832629634390312,7.22,0.5636361082974155,2120.3248348401335,54.42996247564679,0.03694602699000381,7.832629634390312,0.5636361082974155,12.840929359375107,0.00700133260563402,8.420448490357764,13.000082328646112,0.3705044250126874,0.00700133260563402,13.0,81.99999343732767,0.0,0.0,0.024622424619448594,7.219999999999999,0.1694323549563713,11.500575912244592,0.31057230924622753,0.006709472455208538,11.5,14.7375,0.31057230924622753,0.006709472455208538,4.5,6023949.727353824,1354960.257918031 
 05/20  09:00:00,16.974999999999998,11.0,5.0,11.0,5.0,20.0,21.643637090742104,10.157016668635798,22.525029610765536,10.630404096281861,23.894176419349996,9.644080940829985,23.666290630731176,10.788145847769453,22.20006766809085,9.739578664725306,22.89471994572854,12.183413786290272,21.643637090742104,47.96684880854267,1963.3797031693523,0.0,22.525029610765536,46.915357741093956,0.0,763.1478589992777,23.894176419349996,40.43513930786085,0.0,1341.6292272631956,23.666290630731176,44.24808852514072,0.0,922.4293302664375,22.20006766809085,45.10082235617503,0.0,515.6951817619563,22.89471994572854,50.8397724169799,0.0,788.3839584147812,0.0,117.36931491738251,2852.904432119576,0.0,0.0,0.0,0.0,169.50091089061542,0.0,0.0,0.0,1729.7755644325348,1729.7755644325343,997.267084827575,997.2670848275757,117.36931491738251,146.71164364672813,924.3903477451815,2852.904432119576,8.050470444786086,7.219999999999999,0.814246253148447,3777.2947798647574,51.430359899681775,0.0009233312729864961,8.050470444786086,0.8142462531484471,14.334046955394093,0.007092649287056797,8.609961220617256,13.001476106859739,0.43526738784290964,0.007092649287056797,13.0,81.99999934843551,0.0,0.0,0.0683755343522025,7.219999999999999,0.2664459308410049,11.501255529138271,0.31057230924622753,0.006805938556865664,11.5,16.974999999999998,0.31057230924622753,0.006805938556865664,4.5,36973178.12120548,1395440.09449346 
 05/20  10:00:00,19.175,11.0,5.0,11.0,5.0,20.0,23.32837829312914,11.765166137369388,23.765452140842925,12.572437163167498,23.8992061226679,11.127488094690893,23.89909439488659,12.285238179815485,22.82871342235432,11.56419342686851,23.86340300749982,13.788641899111415,23.32837829312914,48.17252259443358,1633.0699290980394,0.0,23.765452140842925,49.492961252637244,0.0,1053.9895766396753,23.8992061226679,44.64490880856112,0.0,1847.9636148959576,23.89909439488659,48.179217653127054,0.0,1628.4299183817072,22.82871342235432,49.004557875275744,0.0,734.0114111689575,23.86340300749982,53.2644900783694,0.0,1508.3783051361238,0.0,0.0,5585.774122965768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2428.6177328466874,2428.6177328466865,3137.461470318041,3137.4614703180414,0.0,0.0,1451.3209589931716,5585.774122965768,8.857161928565374,7.22,0.8147393399165896,7037.095081958939,50.95640793160523,0.0,8.857161928565374,0.8147393399165896,17.234791373464667,0.008065722627262201,10.490792218670245,12.999927221064919,0.6166239693901556,0.008065722627262201,13.0,81.99999937033769,0.0,0.0,0.15925871463038319,7.22,0.28537714491092026,11.500044485806377,0.31057230924622753,0.007529307218409343,11.5,19.175,0.31057230924622753,0.007529307218409343,4.5,49379216.04048211,1554910.402899697 
 05/20  11:00:00,20.375,11.0,5.0,11.0,5.0,20.0,24.678961300320253,13.321711363083796,23.898748230436958,13.77057993532842,23.898959696239555,12.56034876354798,23.898807009008316,13.413022066354367,23.510640627412165,13.231353183589693,23.89857784585766,14.509315496887297,24.678961300320253,49.19887094763854,875.8617785330339,0.0,23.898748230436958,53.08645569559869,0.0,1568.8906283622941,23.898959696239555,49.050696168114406,0.0,1808.0253689934661,23.898807009008316,51.86611257117056,0.0,1842.999504649207,23.510640627412165,52.464412334623894,0.0,786.5321652926075,23.89857784585766,55.690811411479444,0.0,2095.988028212709,0.0,0.0,8113.517897473324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2809.8608400819157,2809.860840081917,5107.287286105684,4905.312003527895,0.0,0.0,1963.4178406537994,8113.517897473324,9.260981062514013,7.22,0.9474846936942923,10076.935738127122,50.95640793160523,0.0,9.260981062514013,0.9474846936942923,18.948007210308994,0.008868640554775273,11.911545463698458,12.99847329536524,0.7289918688338197,0.008760855495129654,13.0,81.99999937033769,0.0,0.0,0.22739261593943857,7.219999999999999,0.2975244099957791,11.500333046303453,0.31057230924622753,0.007864502354001133,11.5,20.375,0.31057230924622753,0.007864502354001133,4.5,52837099.83073448,1697107.1131655914 
 05/20  12:00:00,21.599999999999998,8.8,4.0,8.8,4.0,16.0,25.69283955881081,13.717842061530181,23.898396228164412,13.682271355444708,23.898915059425548,12.682069726252022,23.898473123635913,13.477314466676685,23.80382297446812,13.471485591190437,23.898200727218146,14.51525024605903,25.69283955881081,47.535530572414316,139.41871579817962,28.997004623527573,23.898396228164412,52.78256416626945,0.0,1716.4881004039373,23.898915059425548,49.44105733249808,0.0,1470.9115885933352,23.898473123635913,52.08173201476092,0.0,1855.7251661211185,23.80382297446812,52.36002453942512,0.0,810.516801032812,23.898200727218146,55.71250784921104,0.0,2053.2382375276675,0.0,0.0,9052.80678266208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3197.672153533586,3197.6721535335855,5581.926229316459,5078.4918125520735,0.0,0.0,2170.7889496218722,9052.80678266208,9.186945175683855,7.219999999999999,1.0981518555937098,11223.595732283953,50.95640793160523,0.0,9.186945175683855,1.0981518555937098,19.367442445833117,0.00905541190869803,12.224883831603504,13.002560464918751,0.7096323727429719,0.008774366141765409,13.0,81.99999937033769,0.0,0.0,0.24814048172211273,7.219999999999999,0.33823490774591347,11.500029455509466,0.31057230924622753,0.007841192057937648,11.5,21.599999999999998,0.31057230924622753,0.007841192057937648,4.5,52343101.43217309,1667961.607560199 
