Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/20  13:00:00,22.575,4.4,2.0,4.4,2.0,8.0,26.421519664605064,13.411304591960265,23.89887377362949,13.072803352990693,23.899110770983654,12.505396660328785,23.898916881206798,12.981518790786128,23.719578895485697,12.917432438575899,23.89873546519738,14.013187331495217,26.421519664605064,44.633630755443455,0.0,378.4637087454789,23.89887377362949,50.72681026547671,0.0,1588.9324873249366,23.899110770983654,48.871532494345345,0.0,1058.5578234326354,23.898916881206798,50.423812543440974,0.0,1646.723224625901,23.719578895485697,50.75849213254159,0.0,801.005695134588,23.89873546519738,53.93125647622119,0.0,1658.1264010479026,0.0,0.0,7821.005708140423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3504.835556671042,3504.8355566710416,3973.8826805785848,3973.8826805785866,0.0,0.0,1925.005090687287,7821.005708140423,8.768322435601693,7.22,1.205329179499023,9746.01079882771,50.95640793160523,0.0,8.768322435601693,1.205329179499023,18.728580013994353,0.00875245634183954,11.706264054276152,13.013087234254371,0.6076199871469926,0.00875245634183954,13.0,81.99999937033769,0.0,0.0,0.17463383600294197,7.22,0.3868993368308164,11.501475208690303,0.31057230924622753,0.007674817340366844,11.5,22.575,0.31057230924622753,0.007674817340366844,4.5,47379310.923075385,1540408.4458734407 
 05/20  14:00:00,23.1125,8.8,4.0,8.8,4.0,16.0,26.927622466695443,13.067262053423946,23.898873730840094,12.986966291440638,23.89904495466483,12.72092120599797,23.898898777332676,12.95739392630298,23.893076086934126,12.820675934356082,23.89857243310353,13.860261792692665,26.927622466695443,42.35226642103391,0.0,937.5288397232925,23.898873730840094,50.43956185082961,0.0,1964.4390608607578,23.89904495466483,49.56903168187866,0.0,1058.752964101945,23.898898777332676,50.342217233427945,0.0,1979.5829358100596,23.893076086934126,49.91026660951361,0.0,1050.1365841696977,23.89857243310353,53.39569645803996,0.0,2169.4818193316137,0.0,0.0,10229.318625161239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3677.343321575994,3677.3433215759947,6393.119044037107,6036.995780385162,0.0,0.0,2441.759641874839,10229.318625161239,9.256818591460235,7.22,1.1990303240342275,12671.078267036077,50.95640793160523,0.0,9.256818591460235,1.1990303240342277,20.373032061860126,0.00890068442143461,11.951338575073374,12.984169233650288,0.7365513978415985,0.008710548317670194,13.0,81.99999937033769,0.0,0.0,0.2889421872597404,7.219999999999999,0.375131000016915,11.500049933460872,0.31057230924622753,0.00796035094421806,11.5,23.1125,0.31057230924622753,0.00796035094421806,4.5,52102389.10764323,1708943.5784279257 
 05/20  15:00:00,23.3,11.0,5.0,11.0,5.0,20.0,27.280812600594984,13.34548134564249,23.898432673196375,13.239510169706488,23.89855413948951,13.116170132028362,23.89847439998916,13.271709019750151,23.89826734555257,12.823431639906278,23.898189492549868,14.16078539288116,27.280812600594984,42.24405769052712,0.0,1292.2356207544235,23.898432673196375,51.27965356355798,0.0,2141.3121593184096,23.89855413948951,50.86809639734932,0.0,1025.6269112548828,23.89847439998916,51.38765885314373,0.0,2057.2015541446526,23.89826734555257,49.90354641502783,0.0,1409.3277492136995,23.898189492549868,54.4486438858698,0.0,2362.3037078164216,0.0,0.0,11755.326615260208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3734.3006896362103,3734.3006896362112,7738.573190137545,7246.000449629269,0.0,0.0,2777.894130707349,11755.326615260208,9.461038846537791,7.219999999999999,1.251826166118485,14533.220745967556,50.95640793160523,0.0,9.461038846537791,1.251826166118485,21.172756744771,0.008913959963931125,11.97377749913952,12.997359765590868,0.8066656997417045,0.008671389394845245,13.0,81.99999937033769,0.0,0.0,0.35722079290510356,7.22,0.4209262755720822,11.500187927333057,0.31057230924622753,0.007613767284866914,11.5,23.3,0.31057230924622753,0.007613767284866914,4.5,54381076.98011538,1828965.5362406955 
 05/20  16:00:00,22.3,11.0,5.0,11.0,5.0,20.0,27.473553103599514,13.459817840206263,23.898384368053062,13.328810923204715,23.898493271715175,13.32869240060411,23.898428060381377,13.447319066379828,23.8985522521969,12.627409346210028,23.898095170241675,14.349520210438863,27.473553103599514,42.08266434592629,0.0,1395.2482864892063,23.898384368053062,51.57955697389265,0.0,2061.925413497704,23.898493271715175,51.579121116520426,0.0,914.7663751055206,23.898428060381377,51.97985599486402,0.0,1885.7541711948002,23.8985522521969,49.265247813541194,0.0,1690.3861214678368,23.898095170241675,55.11837627577109,0.0,2271.2519038116975,0.0,0.0,11440.204313077404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3418.2210312858124,3418.221031285812,7748.580228197659,7129.427516192376,0.0,0.0,2691.001995356142,11440.204313077404,9.410147365112785,7.22,1.2463527282113236,14131.206308433548,50.95640793160523,0.0,9.410147365112785,1.2463527282113236,21.20051538742309,0.00899257290714642,12.104948199335809,13.001204295181596,0.7914209787986611,0.008682363813341091,13.0,81.99999937033769,0.0,0.0,0.3569773772010839,7.22,0.37784104301406124,11.500381762977925,0.31057230924622753,0.007693665415731967,11.5,22.3,0.31057230924622753,0.007693665415731967,4.5,52234789.17909281,1800527.35764545 
 05/20  17:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,27.550418638249383,13.594040140906037,23.898526545732253,13.58835507595941,23.869994080523107,13.677311206215828,23.898564689198587,13.790293607169884,23.898722013351488,12.637170603313184,23.898238293874762,14.63252502385992,27.550418638249383,42.26245060174719,0.0,1087.5401149435847,23.898526545732253,52.46001375477678,0.0,1745.8833814796735,23.869994080523107,52.85636083683724,0.0,752.114804312715,23.898564689198587,53.154280781904276,0.0,1534.780659927962,23.898722013351488,49.2962628969992,0.0,1710.6076320360796,23.898238293874762,56.13668493595132,0.0,1968.2961084369672,0.0,0.0,9398.522052767203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3109.345163578173,3109.3451635781726,5918.177822117796,5652.593496400605,0.0,0.0,2240.01986894373,9398.522052767203,9.03223270423852,7.22,1.2376570094410768,11638.541921710934,50.95640793160523,0.0,9.03223270423852,1.2376570094410768,20.35458319151366,0.008878511847036266,11.914141813236242,13.00941040299416,0.6921396403991297,0.008728278365903222,13.0,81.99999937033769,0.0,0.0,0.26390061603760684,7.22,0.3497584282992783,11.500448201370997,0.31057230924622753,0.007639393364034469,11.5,21.324999999999996,0.31057230924622753,0.007639393364034469,4.5,46846695.237618536,1643986.441272185 
 05/20  18:00:00,20.4125,11.0,5.0,11.0,5.0,20.0,27.440538050014467,13.942191136009715,23.898505458703696,13.93432381706874,23.545626562317644,13.808401534456888,23.898496423555674,14.178893244457248,23.89879284791826,12.845922328805315,23.89804026602264,14.858086290362518,27.440538050014467,43.51011997927115,0.0,649.2227599464777,23.898505458703696,53.65362381828563,0.0,1399.8141681730278,23.545626562317644,54.3588435652103,0.0,714.151356348687,23.898496423555674,54.511802218912834,0.0,1259.7739123765643,23.89879284791826,49.97562173855624,0.0,1242.5981798385126,23.89804026602264,56.95940423654187,0.0,1902.7170015362308,0.0,0.0,7222.30023471841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2819.205505520965,2819.205505520965,4041.3486842338298,4041.348684233829,0.0,0.0,1783.0610634548889,7222.30023471841,8.583959805916702,7.22,1.2635653376406513,9005.361298173299,50.95640793160523,0.0,8.583959805916702,1.2635653376406513,19.02644862363257,0.008638344888156967,11.504827411341333,13.020251026332161,0.5874354348003714,0.008638344888156967,13.0,81.99999937033769,0.0,0.0,0.18059747335809392,7.219999999999999,0.34823724651185095,11.5000063105352,0.31057230924622753,0.007351047917597648,11.5,20.4125,0.31057230924622753,0.007351047917597648,4.5,45102476.955614835,1521005.1913555444 
 05/20  19:00:00,18.25,5.5,2.5,5.5,2.5,10.0,26.889032451108275,13.654937685567436,23.31570754491971,13.365755178623116,22.419600066034086,12.22805936257964,23.26685053784039,13.59073035060575,23.309835315823886,11.807710115576196,23.799266034378455,14.64616997033721,26.889032451108275,44.10693436665017,0.0,431.5726627216645,23.31570754491971,53.55106672795691,0.0,829.5845523132537,22.419600066034086,52.49107098166369,0.0,595.7205216652131,23.26685053784039,54.50282135853266,0.0,781.8636325778751,23.309835315823886,48.36383090688339,0.0,770.2450854312619,23.799266034378455,56.52056797395409,0.0,865.9738223946179,0.0,29.164373905804958,3283.6866637873472,0.0,0.0,42.2648801491321,0.0,0.0,0.0,0.0,0.0,2134.789739928078,2134.7897399280787,764.8237523662513,764.8237523662509,29.164373905804958,36.4554673822562,1006.8768373444957,3283.6866637873472,7.854638298403394,7.219999999999999,1.231077959624908,4290.563501131843,50.90289941886516,0.00022353630226610696,7.854638298403394,1.231077959624908,14.028678034659638,0.007718884669854421,9.838254646031583,13.000735149532222,0.3707222034237155,0.007718884669854421,13.0,81.99999937276098,0.0,0.0,0.04529116061476453,7.219999999999999,0.2751381996006168,11.500126442135137,0.31057230924622753,0.007264542820899143,11.5,18.25,0.31057230924622753,0.007264542820899143,4.5,27712581.691048115,1355085.582569223 
 05/20  20:00:00,15.825,0.0,0.0,0.0,0.0,0.0,25.46938976752868,12.319089094012082,22.257015707307787,11.754058945845046,22.201336016643843,10.521908133920867,22.249420698941975,11.93288041214262,22.214878292419197,10.405900642648625,22.67303460074459,13.490177657208637,25.46938976752868,43.952259960101784,0.0,849.5216490328226,22.257015707307787,51.384479046667416,0.0,386.17932140943844,22.201336016643843,47.503016866766146,0.0,135.0447465147947,22.249420698941975,52.02107578150054,0.0,340.20335146125586,22.214878292419197,47.09439208225867,0.0,362.0933710952797,22.67303460074459,56.12987432844524,0.0,772.5299547612394,0.0,1282.7974994161536,2287.448798260885,0.0,356.4016265727618,486.78348577998486,362.2537550754842,325.21011571272993,0.0,0.0,0.0,1368.3378699908749,1368.3378699908749,680.1427909370759,680.1427909370763,1282.7974994161536,1603.4968742701917,819.0138472143087,2287.448798260885,7.759244624213595,7.219999999999999,1.0096531139325158,3106.4626454751938,47.995638283163174,0.008818947147608494,7.759244624213595,1.009653113932516,13.804269848441322,0.0077628448056135824,9.922013154717956,12.999898140198379,0.3705044250126874,0.0077628448056135824,13.0,81.99999954392274,0.0,0.0,0.040180412795446235,7.22,0.1678863501896266,11.50003796980423,0.31057230924622753,0.0074711746021888,11.5,15.825,0.31057230924622753,0.0074711746021888,4.5,16040437.454003762,1354960.257918031 
 05/20  21:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,24.844355980619305,11.511058035530278,21.78112391721838,10.99843313908623,21.824812488757647,10.14639138168419,21.742918456604137,11.14105774711966,22.112331697677316,10.09503128148566,22.314412793980733,12.660608728549951,24.844355980619305,43.25222123542088,0.0,0.0,21.78112391721838,50.30136796770674,47.52,0.0,21.824812488757647,47.39532999952272,20.520000000000003,0.0,21.742918456604137,50.89914047719108,47.52,0.0,22.112331697677316,46.41045625374585,20.520000000000003,0.0,22.314412793980733,54.337386835632756,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.737696555748385,7.737696555748385,0.0,0.0,44.91382807545272,0.0,7.737696555748385,0.0,24.964787877548964,0.00867536306527724,11.559330436319646,24.964787877548964,0.0,0.00867536306527724,13.0,81.99999974647515,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.007397733385211982,11.5,13.9375,0.0,0.007397733385211982,4.5,5760000.0,0.0 
 05/20  22:00:00,11.2375,0.0,0.0,0.0,0.0,0.0,23.8879129771243,11.53505396953274,21.013740117241518,11.023938401492336,21.1364311358726,10.16790012221988,20.98049414051373,11.166922941233432,21.371218938965665,10.115611653242272,21.942890790011333,12.68531519574348,23.8879129771243,45.88132563948635,0.0,0.0,21.013740117241518,52.81678423289621,27.720000000000002,0.0,21.1364311358726,49.51045803326025,11.970000000000002,0.0,20.98049414051373,53.429613084856584,27.720000000000002,0.0,21.371218938965665,48.633291888048916,11.970000000000002,0.0,21.942890790011333,55.675397117310965,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.737696555748385,7.737696555748385,0.0,0.0,44.91382807545272,0.0,7.737696555748385,0.0,24.15547834459657,0.008652264612679404,11.533164926650178,24.15547834459657,0.0,0.008652264612679404,13.0,81.99999974647515,0.0,0.0,0.0,7.22,0.0,11.2375,0.0,0.00728793098931138,11.5,11.2375,0.0,0.00728793098931138,4.5,1710000.0,0.0 
 05/20  23:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,22.842283102976584,11.546420296522044,20.39673778745037,11.035141231632343,20.513555025991295,10.179000745626963,20.37519971990244,11.17814208414628,20.65656812936945,10.12671595813293,21.461454639038962,12.696755317242408,22.842283102976584,48.90642025608282,0.0,0.0,20.39673778745037,54.897882206094145,15.840000000000002,0.0,20.513555025991295,51.47936652578639,6.840000000000001,0.0,20.37519971990244,55.49545747797464,15.840000000000002,0.0,20.65656812936945,50.849833856818414,6.840000000000001,0.0,21.461454639038962,57.37888971862471,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.737696555748385,7.737696555748385,0.0,0.0,44.91382807545272,0.0,7.737696555748385,0.0,23.100525417930612,0.0086533643252493,11.546488918993447,23.100525417930612,0.0,0.0086533643252493,13.0,81.99999974647515,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.0070543201221313235,11.5,9.3125,0.0,0.0070543201221313235,4.5,1710000.0,0.0 
 05/20  24:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,21.84925420078322,11.546412739276734,20.016110185755085,11.035139543797506,20.128270944415902,10.179004554081732,19.99958759886126,11.178139772257023,20.210857203740353,10.12672013029646,21.112915358467156,12.696749294346745,21.84925420078322,51.95085162579785,0.0,0.0,20.016110185755085,56.20480250970383,15.840000000000002,0.0,20.128270944415902,52.71896133689275,6.840000000000001,0.0,19.99958759886126,56.799184350147684,15.840000000000002,0.0,20.210857203740353,52.26738946408997,6.840000000000001,0.0,21.112915358467156,58.618124200427474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.737696555748385,7.737696555748385,0.0,0.0,44.91382807545272,0.0,7.737696555748385,0.0,22.090081985358147,0.008653318737262702,11.546410368177414,22.090081985358147,0.0,0.008653318737262702,13.0,81.99999974647515,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.006632413852672012,11.5,8.525000000000002,0.0,0.006632413852672012,4.5,1710000.0,0.0 
 05/21  01:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,20.958624842125104,11.546413380404791,19.725241886204294,11.035139963521994,19.830914789768414,10.179004554081732,19.712088174499044,11.178140324426064,19.879056938392885,10.12672013029646,20.837921906900483,12.696749809600872,20.958624842125104,54.862651265545516,0.0,0.0,19.725241886204294,57.227305844371166,15.840000000000002,0.0,19.830914789768414,53.69880938188287,6.840000000000001,0.0,19.712088174499044,57.820569355918025,15.840000000000002,0.0,19.879056938392885,53.35187190656794,6.840000000000001,0.0,20.837921906900483,59.61719967821459,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.737696555748385,7.737696555748385,0.0,0.0,44.91382807545272,0.0,7.737696555748385,0.0,21.164922650661655,0.008653320471711872,11.546413487943028,21.164922650661655,0.0,0.008653320471711872,13.0,81.99999974647515,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.006143529821765921,11.5,7.987500000000001,0.0,0.006143529821765921,4.5,1710000.0,0.0 
 05/21  02:00:00,7.425,0.0,0.0,0.0,0.0,0.0,20.266901166974055,11.536889998927439,19.49419995641685,11.02565508687044,19.594178732315793,10.16958443520979,19.482638921247073,11.168644899286283,19.622241723665276,10.1173040097134,20.617575911901376,12.687139189062524,20.266901166974055,57.214410244736996,0.0,0.0,19.49419995641685,58.01785143251143,15.840000000000002,0.0,19.594178732315793,54.459220776238375,6.840000000000001,0.0,19.482638921247073,58.613586468769476,15.840000000000002,0.0,19.622241723665276,54.17452936411976,6.840000000000001,0.0,20.617575911901376,60.393619203076796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.737696555748385,7.737696555748385,0.0,0.0,44.91382807545272,0.0,7.737696555748385,0.0,20.42687873950534,0.008653320409818713,11.536889998927439,20.42687873950534,0.0,0.008653320409818713,13.0,81.99999974647515,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.005814188828168531,11.5,7.425,0.0,0.005814188828168531,4.5,1710000.0,0.0 
 05/21  03:00:00,7.575,0.0,0.0,0.0,0.0,0.0,19.664786211643975,11.540699834426059,19.323432095204158,11.029449339271972,19.41780056804004,10.17335292256399,19.31404642905234,11.172443497453266,19.4341062419859,10.121070904641607,20.43826299406427,12.690983788362914,19.664786211643975,59.403763085885586,0.0,0.0,19.323432095204158,58.65230950757223,15.840000000000002,0.0,19.41780056804004,55.07354000018428,6.840000000000001,0.0,19.31404642905234,59.24659144488043,15.840000000000002,0.0,19.4341062419859,54.82556341527539,6.840000000000001,0.0,20.43826299406427,61.080658347119645,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.737696555748385,7.737696555748385,0.0,0.0,44.91382807545272,0.0,7.737696555748385,0.0,19.808563738167337,0.008653320411909693,11.540699834426059,19.808563738167337,0.0,0.008653320411909693,13.0,81.99999974647515,0.0,0.0,0.0,7.22,0.0,7.575,0.0,0.00604061387918509,11.5,7.575,0.0,0.00604061387918509,4.5,1710000.0,0.0 
 05/21  04:00:00,8.487499999999999,0.0,0.0,0.0,0.0,0.0,19.14770386746593,11.546413595481264,19.23400588464805,11.03513993375082,19.31034126394861,10.179004554081732,19.222374640438005,11.178140324426064,19.320338612599265,10.12672013029646,20.314116687914336,12.696749678016902,19.14770386746593,61.36821142363592,0.0,0.0,19.23400588464805,59.00204722983474,15.840000000000002,0.0,19.31034126394861,55.46397346744499,6.840000000000001,0.0,19.222374640438005,59.6082520839027,15.840000000000002,0.0,19.320338612599265,55.23586391843057,6.840000000000001,0.0,20.314116687914336,61.57399027995996,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.737696555748385,7.737696555748385,0.0,0.0,44.91382807545272,0.0,7.737696555748385,0.0,19.265856268972286,0.008653320411842656,11.546413595481264,19.265856268972286,0.0,0.008653320411842656,13.0,81.99999974647515,0.0,0.0,0.0,7.22,0.0,8.487499999999999,0.0,0.006356549019847335,11.5,8.487499999999999,0.0,0.006356549019847335,4.5,1710000.0,0.0 
 05/21  05:00:00,8.9,0.0,0.0,0.0,0.0,0.0,18.77232919679996,11.555929981494234,19.200055478864634,11.044618107154648,19.366479468695495,10.188418894241192,19.347198702492676,11.187629337079885,19.274690059077077,10.136130365113615,20.21875594135616,12.706353434991197,18.77232919679996,62.86202330570822,0.0,0.0,19.200055478864634,59.16425452919158,15.840000000000002,0.0,19.366479468695495,55.30719718922313,6.840000000000001,0.0,19.347198702492676,59.18855592519493,15.840000000000002,0.0,19.274690059077077,55.427990485546374,6.840000000000001,0.0,20.21875594135616,61.97701250932435,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.737696555748385,7.737696555748385,0.0,0.0,44.91382807545272,0.0,7.737696555748385,0.0,18.84942921658243,0.008653320411844686,11.555929981494234,18.84942921658243,0.0,0.008653320411844686,13.0,81.99999974647515,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.006425302229907618,11.5,8.9,0.0,0.006425302229907618,4.5,1710000.0,0.0 
 05/21  06:00:00,10.275,0.0,0.0,0.0,0.0,0.0,18.60210042867559,11.561638377955969,19.356586595308848,11.050303173117772,20.26287731283586,10.194065692622116,20.411619980596655,11.193320958426602,19.484099302326904,10.141774855282353,20.19250851888031,12.712114044687368,18.60210042867559,63.55827315131979,0.0,0.0,19.356586595308848,58.61322104903937,15.840000000000002,0.0,20.26287731283586,52.34700957453552,6.840000000000001,0.0,20.411619980596655,55.439145310559844,15.840000000000002,0.0,19.484099302326904,54.73215051333153,6.840000000000001,0.0,20.19250851888031,62.1010790734279,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.737696555748385,7.737696555748385,0.0,0.0,44.91382807545272,0.0,7.737696555748385,0.0,18.613771753000158,0.008653320411844627,11.561638377955969,18.613771753000158,0.0,0.008653320411844627,13.0,81.99999974647515,0.0,0.0,0.0,7.22,0.0,10.275,0.0,0.0069041474762619225,11.5,10.275,0.0,0.0069041474762619225,4.5,1710000.0,0.0 
 05/21  07:00:00,13.1625,0.0,0.0,0.0,0.0,0.0,19.26732016988887,11.102960589743924,22.066832892307886,10.685728715524851,22.174786349415,10.020154584076831,22.177365653422015,10.80368241704879,22.09189383170899,9.984731217266008,21.910200805404916,12.221762098355486,19.26732016988887,59.175284287571714,1105.5999647154208,0.0,22.066832892307886,48.44134446600364,1779.9857222957828,0.0,22.174786349415,46.00401013562463,184.61311418983212,87.55449802927922,22.177365653422015,48.470573552299875,400.3680367731332,91.76085033475037,22.09189383170899,46.141948778297724,761.6734929873035,0.0,21.910200805404916,54.161496024368546,1967.291029338142,0.0,0.0,8982.043589440314,871.6000408543878,0.0,2500.686027131713,715.1171192222108,1000.2084376306461,1437.6561941079085,2663.4351312516023,0.0,0.0,526.082730454413,526.0827304544132,277.4802954962969,277.48029549629763,8708.747454401231,10885.934318001537,566.0863913066471,871.6000408543878,7.719112490428857,7.22,0.4088648097604415,1437.6864321610346,61.71961541587094,0.11496897524602764,7.719112490428857,0.4088648097604416,12.738065194377798,0.007721859228211844,9.882037878056732,12.999972618942838,0.3705044250126874,0.007721859228211844,13.0,81.78169464007198,0.0,0.0,0.017312209121220633,7.219999999999999,0.05669225327241595,11.500340939029543,0.31057230924622753,0.007583638631497212,11.5,13.1625,0.31057230924622753,0.007583638631497212,4.5,5586760.374546586,1354960.257918031 
 05/21  08:00:00,16.150000000000002,0.0,0.0,0.0,0.0,0.0,20.121917718829817,10.581638385863277,22.20089756163079,10.212473008493257,22.618253298318987,9.895256595127133,22.25409464842093,10.279450024880429,22.20176786778495,9.881664311782322,22.201565393697987,11.357768168658907,20.121917718829817,54.19273775720207,880.2312579056265,0.0,22.20089756163079,46.52551372179994,677.3464129016927,0.0,22.618253298318987,44.428371300934984,0.0,614.6395279191545,22.25409464842093,46.58580408867455,0.0,656.4316077762196,22.20176786778495,45.503744405245406,256.17647137015604,0.0,22.201565393697987,50.21283286199459,1105.9711538923686,0.0,0.0,4070.9781305272118,1915.602403947093,0.0,1413.8252553789775,35.1921204687291,45.722812188786946,941.9299530608275,1835.5465605512704,0.0,0.0,1470.9022574007317,1470.9022574007317,326.9605999337042,326.960599933704,4070.9781305272118,5088.722663159015,752.1581675436114,1915.602403947093,7.982586596358331,7.219999999999999,0.596626400011848,2667.760571490705,53.891416603423366,0.034848672519869256,7.982586596358331,0.5966264000118481,12.86942798921218,0.007574409949136317,9.602475352912965,13.000316028490234,0.3705044250126874,0.007574409949136317,13.0,81.99997148564711,0.0,0.0,0.02114750547730286,7.22,0.18049251725963267,11.500654533414082,0.31057230924622753,0.007464880563883742,11.5,16.150000000000002,0.31057230924622753,0.007464880563883742,4.5,6354102.789487778,1354960.257918031 
 05/21  09:00:00,18.95,11.0,5.0,11.0,5.0,20.0,21.930914232421753,10.543079170488987,22.657195499784486,10.975151825925948,23.883019278755206,10.289653098387163,23.746744062163202,11.018054774374328,22.20045281995847,10.430020537563486,22.91660215840117,11.99395453292745,21.930914232421753,48.365183725749404,1886.3522959203506,0.0,22.657195499784486,47.613754315411825,0.0,774.1171000368776,23.883019278755206,42.239798321565246,0.0,1372.556775381243,23.746744062163202,44.71008648867945,0.0,1118.9133025181122,22.20045281995847,47.21626172145623,0.0,553.4349842647807,22.91660215840117,50.14077999895157,0.0,790.0562419587657,0.0,90.61553339748808,3707.810538927554,0.0,0.0,0.0,0.0,132.39633626299886,0.0,0.0,0.0,2355.215277280248,2355.2152772802483,1221.4447760182484,1221.4447760182481,90.61553339748808,113.26941674686009,1089.2736766412324,3707.810538927554,8.253958735119598,7.219999999999999,0.8477821163789744,4797.084215568787,51.219842450778295,0.0007081119641005926,8.253958735119598,0.8477821163789744,14.718490559189096,0.007378182049462714,9.220149585682178,13.00027039572771,0.45513616180515015,0.007378182049462714,13.0,81.99999663040543,0.0,0.0,0.07625948520679526,7.219999999999999,0.3216709766062143,11.500450250922945,0.31057230924622753,0.007075296005409999,11.5,18.95,0.31057230924622753,0.007075296005409999,4.5,37611598.79329164,1409623.2787314923 
 05/21  10:00:00,22.75,11.0,5.0,11.0,5.0,20.0,23.748646563266632,11.825001541595682,23.826219228854875,12.585806594731244,23.899117475377864,10.995739693624879,23.898980800758302,12.069556162161213,22.960614747067687,11.64604080867684,23.870895189206557,13.601583007791415,23.748646563266632,47.15354092918759,1387.0782678832372,0.0,23.826219228854875,49.34881418479515,0.0,1221.5793241139395,23.899117475377864,44.23954639525941,0.0,1991.8253526684357,23.898980800758302,47.493393031670294,0.0,1866.5616491576152,22.960614747067687,48.87027176036047,0.0,744.0618576110094,23.870895189206557,52.594747925502986,0.0,1594.1846680411434,0.0,0.0,7551.548154479063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3556.1305019310985,3556.1305019310985,3896.781730662479,3896.7817306624806,0.0,0.0,1877.0846222481468,7551.548154479063,8.961549038742657,7.219999999999999,1.0281171685458483,9428.632776727209,50.873125157656474,0.0,8.961549038742657,1.0281171685458483,17.943441681624947,0.007906868625448614,10.234268966533062,12.99840507254147,0.6731626471268372,0.007906868625448614,13.0,81.9999967089234,0.0,0.0,0.20531533158179593,7.219999999999999,0.4856532757107118,11.500657351311649,0.31057230924622753,0.007005423205409788,11.5,22.75,0.31057230924622753,0.007005423205409788,4.5,51178564.315362096,1625200.0915285673 
 05/21  11:00:00,25.4625,11.0,5.0,11.0,5.0,20.0,25.247491982147434,12.777515826298309,23.898847755093662,13.056488966932525,23.899031353947535,11.768357598655713,23.89889735063884,12.65092444742304,23.72349886008541,12.700982802480821,23.898791711141712,13.979479908676646,25.247491982147434,45.90176092717718,391.53573031227825,10.341620692877768,23.898847755093662,50.66861551246505,0.0,1789.5463989058253,23.899031353947535,46.55560518203278,0.0,1962.6358194989527,23.89889735063884,49.340797971888115,0.0,2086.665917783418,23.72349886008541,50.02737678845227,0.0,813.0027055187113,23.898791711141712,53.809538394418894,0.0,2166.022772640299,0.0,0.0,10532.594870124756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4410.6734662443305,4410.6734662443305,5967.738692444521,5967.738692444521,0.0,0.0,2548.156296055813,10532.594870124756,9.350959990153608,7.22,1.1934609972906267,13080.75116618057,50.873125157656474,0.0,9.350959990153608,1.1934609972906267,19.755152650297106,0.008274553917087552,10.901639939790616,13.000000534615262,0.7924796936050986,0.008274553917087552,13.0,81.9999967089234,0.0,0.0,0.2940979392804951,7.22,0.5870531429035113,11.5005363797858,0.31057230924622753,0.006640841228039916,11.5,25.4625,0.31057230924622753,0.006640841228039916,4.5,55274332.736818,1802979.963528025 
 05/21  12:00:00,26.475,8.8,4.0,8.8,4.0,16.0,26.326623210736848,12.94833630937664,23.898598894489613,12.894652833122635,23.899174096855337,12.063249015950397,23.89869740075507,12.716134758450433,23.898665629839943,12.856408760936201,23.898316519538927,13.89484263344037,26.326623210736848,43.54287427854731,0.0,490.1098101349453,23.898598894489613,50.13567766670993,0.0,1932.3580483112248,23.899174096855337,47.47126483166889,0.0,1570.9770550214434,23.89869740075507,49.552433927166845,0.0,2073.3239272401406,23.898665629839943,50.010023773535266,0.0,882.9184263099602,23.898316519538927,53.516134164161855,0.0,2133.93150175778,0.0,0.0,11334.400704411863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4733.41233450805,4733.412334508051,6191.766168370143,6191.7661683701435,0.0,0.0,2747.2761857970518,11334.400704411863,9.206427768314228,7.22,1.3618734996610093,14081.676890208913,50.873125157656474,0.0,9.206427768314228,1.3618734996610096,20.245260699688494,0.008483291405771627,11.265212564987692,13.001550428879305,0.771185368630888,0.008483291405771627,13.0,81.9999967089234,0.0,0.0,0.2909268225574108,7.22,0.6482170868006375,11.501063352128579,0.31057230924622753,0.006985416244716896,11.5,26.475,0.31057230924622753,0.006985416244716896,4.5,54758014.067032635,1764895.3588328324 
 05/21  13:00:00,27.0125,4.4,2.0,4.4,2.0,8.0,27.124303601014482,12.813449641386864,23.898749457460866,12.375590414640259,23.898897074767177,11.90087399946825,23.898781911191243,12.30615849298768,23.898783317262378,12.340294240825887,23.89864684643751,13.43410434807422,27.124303601014482,41.1864396776675,0.0,981.2394167494804,23.898749457460866,48.46322281389607,0.0,1797.5256407373345,23.898897074767177,46.96813683259248,0.0,1142.1525569092828,23.898781911191243,48.24146557753878,0.0,1849.163115295652,23.898783317262378,48.35112093783486,0.0,832.8138472485736,23.89864684643751,51.93942919035525,0.0,1742.5639873537693,0.0,0.0,10261.743960003958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4904.03013217059,4904.03013217059,4966.925327882294,4966.925327882295,0.0,0.0,2516.3703887484216,10261.743960003958,8.935211537925374,7.22,1.4287515267820647,12778.11434875238,50.873125157656474,0.0,8.935211537925374,1.4287515267820647,19.70793153679052,0.008327363512482,10.989776651855353,13.008556431059056,0.661521328599767,0.008327363512482,13.0,81.9999967089234,0.0,0.0,0.23792718117157086,7.22,0.6520325539168953,11.500174047223519,0.31057230924622753,0.0070372163902659894,11.5,27.0125,0.31057230924622753,0.0070372163902659894,4.5,49776461.00023061,1603089.6503478084 
 05/21  14:00:00,27.2,8.8,4.0,8.8,4.0,16.0,27.60134772070805,12.18886643737277,23.898314176789363,11.762304781287792,23.89844735137492,11.492886022394405,23.898348975092297,11.756544935999063,23.898202150892143,11.607421376446654,23.898102077080047,12.89132690366759,27.60134772070805,38.434939097518516,0.0,1619.1870476558106,23.898314176789363,46.54173043510397,0.0,2139.8049741769446,23.89844735137492,45.718505568691455,0.0,1116.7959019598577,23.898348975092297,46.52326749899831,0.0,2115.241597898308,23.898202150892143,46.07164520802411,0.0,1122.306846073335,23.898102077080047,50.12809430486807,0.0,2248.7150641941093,0.0,0.0,12122.273636285101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4951.58179575045,4951.58179575045,7063.28434847669,7063.284348476689,0.0,0.0,2944.611279241864,12122.273636285101,9.75407075631086,7.22,1.1417478730004795,15066.884915526964,50.873125157656474,0.0,9.75407075631086,1.1417478730004795,21.199193978535504,0.0077586770537910596,9.93816898467682,12.989267768910867,0.7845092643820073,0.0077586770537910596,13.0,81.9999967089234,0.0,0.0,0.40221639329979725,7.22,0.37671729348449534,11.499074354154441,0.31057230924622753,0.0057042842218072804,11.5,27.2,0.31057230924622753,0.0057042842218072804,4.5,53939485.738049574,1788453.377662568 
 05/21  15:00:00,26.8875,11.0,5.0,11.0,5.0,20.0,27.866937672189756,11.74022094080005,23.898600032415956,11.568877628823465,23.89874045918763,11.464650393600973,23.898622031699333,11.626191433874371,23.898539758781155,11.169739941494964,23.89819125628232,12.715532432239655,27.866937672189756,36.73802652174818,0.0,1931.9497380608118,23.898600032415956,45.94834201083812,0.0,2280.952839896805,23.89874045918763,45.63393705058722,0.0,1069.1926366659736,23.898622031699333,46.12325530293248,0.0,2166.9557597029143,23.898539758781155,44.7480066676204,0.0,1477.45351930895,23.89819125628232,49.552780919354205,0.0,2429.1992525246956,0.0,0.0,13371.337832930241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4855.689197653557,4855.689197653557,8170.107709310195,8170.107709310193,0.0,0.0,3227.543335317794,13371.337832930241,9.804503983753127,7.219999999999999,1.2489259349044346,16598.881168248037,50.873125157656474,0.0,9.804503983753127,1.2489259349044348,21.84971728648778,0.007785352883071577,9.993144637595364,12.998518789923054,0.8466573830686546,0.007785352883071577,13.0,81.9999967089234,0.0,0.0,0.4653769798338273,7.219999999999999,0.465452543862674,11.500202110681965,0.31057230924622753,0.00604791016463149,11.5,26.8875,0.31057230924622753,0.00604791016463149,4.5,56076493.78823235,1908299.0054310453 
 05/21  16:00:00,26.325000000000003,11.0,5.0,11.0,5.0,20.0,27.963215802266873,12.130985240049352,23.898572327390994,12.11777888895785,23.89866182938306,12.156652370542947,23.898603128483156,12.240032529073805,23.89871154588755,11.447394282007288,23.898281639301295,13.178919700868406,27.963215802266873,37.4869701550815,0.0,2039.6285040580915,23.898572327390994,47.642620526036,0.0,2238.1805345658126,23.89866182938306,47.765153071498105,0.0,973.2212192640712,23.898603128483156,48.02808883206712,0.0,2034.2007553827593,23.89871154588755,45.577568042899316,0.0,1911.5829606414873,23.898281639301295,51.07878762433329,0.0,2333.6596863848745,0.0,0.0,13225.905780893972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4682.0660866918215,4682.0660866918215,8336.364681624198,8336.3646816242,0.0,0.0,3178.665626343325,13225.905780893972,9.437018003573757,7.219999999999999,1.4486325555858839,16404.571407237298,50.873125157656474,0.0,9.437018003573757,1.448632555585884,21.975864473369803,0.008042675799679187,10.465427469831402,12.999994341668758,0.8524171547887676,0.008042675799679187,13.0,81.9999967089234,0.0,0.0,0.44548441184767196,7.22,0.6719648664414621,11.500673535092435,0.31057230924622753,0.00651401368879076,11.5,26.325000000000003,0.31057230924622753,0.00651401368879076,4.5,54296133.46079255,1920184.1054516896 
 05/21  17:00:00,25.7875,11.0,5.0,11.0,5.0,20.0,28.003855138905564,12.42972607453519,23.898467110082173,12.407915845660263,23.898536576720385,12.536793779347942,23.898488801484994,12.605025437151767,23.898639256659717,11.420854151302962,23.898245234792583,13.594912843111336,28.003855138905564,38.13981941914089,0.0,1781.867912247878,23.898467110082173,48.56077290922276,0.0,1985.055927497794,23.898536576720385,48.9737297997729,0.0,831.4712462360991,23.898488801484994,49.193679612339196,0.0,1761.6740441044305,23.898639256659717,45.497710420793375,0.0,2090.2051608147112,23.898245234792583,52.483564376248964,0.0,2041.1095273233345,0.0,0.0,12219.954513085751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4511.780863629372,4511.780863629372,7245.932645285201,7245.932645285203,0.0,0.0,2933.630029394812,12219.954513085751,9.48642652751452,7.22,1.3241827163436768,15153.584542480563,50.873125157656474,0.0,9.48642652751452,1.3241827163436768,21.464504402403264,0.008071655573098871,10.51315688354195,13.002747342079926,0.7821359890062186,0.008071655573098871,13.0,81.9999967089234,0.0,0.0,0.3779404784439466,7.219999999999999,0.5644538732589561,11.5004501038964,0.31057230924622753,0.0064428207988420335,11.5,25.7875,0.31057230924622753,0.0064428207988420335,4.5,49563484.9949265,1784157.4524168621 
 05/21  18:00:00,24.5375,11.0,5.0,11.0,5.0,20.0,27.904837800496598,12.659311229857309,23.898453945445674,12.656948093938329,23.834251342118428,12.782761004687773,23.898444603501204,12.874652796841485,23.898644040288126,11.411928001815602,23.898052013457658,13.829403760440776,27.904837800496598,38.94362996972146,0.0,1412.3900818463935,23.898453945445674,49.36143009222491,0.0,1689.3845723634026,23.834251342118428,49.96334962911441,0.0,739.9502988966486,23.898444603501204,50.07086838783389,0.0,1525.4604915803186,23.898644040288126,45.47080622899283,0.0,1952.2916578385862,23.898052013457658,53.289869567950575,0.0,1997.79980683108,0.0,0.0,10410.565518527488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4117.005427206907,4117.005427206907,6091.144346603534,6091.1443466035325,0.0,0.0,2504.7361527692165,10410.565518527488,9.454212203736802,7.22,1.1113924482818582,12915.301671296704,50.873125157656474,0.0,9.454212203736802,1.1113924482818582,20.764411623477827,0.008030451136882917,10.43735541214217,13.007589200030807,0.7103763152613091,0.008030451136882917,13.0,81.9999967089234,0.0,0.0,0.3157960706330059,7.22,0.31658284654961816,11.49997026308945,0.31057230924622753,0.006417760096082269,11.5,24.5375,0.31057230924622753,0.006417760096082269,4.5,47710014.00747283,1670471.935434333 
 05/21  19:00:00,21.8375,5.5,2.5,5.5,2.5,10.0,27.663106034059584,12.265817586069987,23.707784052871432,12.034319338115697,22.718026305665198,11.0163660189472,23.640116569863086,12.279549737263004,23.898788030472726,9.734428063130931,23.879724259024666,13.530275305166064,27.663106034059584,38.49152068866389,0.0,747.7691989355103,23.707784052871432,47.93259586382545,0.0,869.6236403664745,22.718026305665198,47.59514718714944,0.0,655.8355326567954,23.640116569863086,48.91070673831975,0.0,807.1472976800989,23.898788030472726,40.69601648227302,0.0,1150.8270721857475,23.879724259024666,52.32262218169582,0.0,908.6494645040998,0.0,0.0,5058.151059673518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3262.637983424953,3262.637983424953,1339.605671961212,1339.605671961212,0.0,0.0,1363.6210529674058,5058.151059673518,8.281705669858777,7.22,1.1321920512837096,6421.772112640925,50.873125157656474,0.0,8.281705669858777,1.1321920512837096,15.289448828657942,0.006856004902797239,8.118295814374482,13.021214205176664,0.4059828643334581,0.006856004902797239,13.0,81.9999967089234,0.0,0.0,0.09651472158805002,7.219999999999999,0.2536112691899549,11.500614632754093,0.31057230924622753,0.006147399877782126,11.5,21.8375,0.31057230924622753,0.006147399877782126,4.5,28927116.78290821,1376501.9607171535 
 05/21  20:00:00,18.85,0.0,0.0,0.0,0.0,0.0,26.45347262150039,10.726918657928202,22.455342377261346,10.054267600774024,22.20186250061454,8.53208264901169,22.41749433031881,10.27227903364658,22.668620387311208,8.138618172982513,22.88251495960573,12.096934396643746,26.45347262150039,37.31998727954203,0.0,1116.0939682308942,22.455342377261346,45.33518608545615,0.0,640.5292774126397,22.20186250061454,41.56041165371298,0.0,262.59308757883196,22.41749433031881,46.11079559900135,0.0,583.8271882659385,22.668620387311208,39.318823303311405,0.0,678.3370927572486,22.88251495960573,50.588990575045244,0.0,788.0566163915269,0.0,496.9587086071093,3355.591172862918,0.0,117.11735035434673,358.1775528305028,130.6667757188921,41.442615725483925,0.0,0.0,0.0,2320.368311689699,2320.368311689699,740.5782398092109,740.578239809211,496.9587086071093,621.1983857588866,1021.5598542504449,3355.591172862918,7.965567874247511,7.22,1.0825954383181553,4377.151027113363,49.692926265076586,0.0036088473541236697,7.965567874247511,1.0825954383181557,13.966135154195324,0.006637446026689815,7.662790171633313,12.999745328852892,0.3705044250126874,0.006637446026689815,13.0,81.99999705767361,0.0,0.0,0.061666842184690894,7.219999999999999,0.2335884967609232,11.500290858645293,0.31057230924622753,0.006305705381538232,11.5,18.85,0.31057230924622753,0.006305705381538232,4.5,16831872.699026443,1354960.257918031 
 05/21  21:00:00,17.8,0.0,0.0,0.0,0.0,0.0,25.96198099322773,9.844449631924583,22.23317357790341,9.1897515629721,22.190993463159373,8.025646524374704,22.163622296210626,9.375376961629094,22.808974992392553,7.8674954083400115,22.55962378421154,11.228483065664665,25.96198099322773,36.2178862485475,0.0,0.0,22.23317357790341,43.3503960251165,47.52,0.0,22.190993463159373,40.16579820509594,20.520000000000003,0.0,22.163622296210626,44.082463523262064,47.52,0.0,22.808974992392553,38.2723583007229,20.520000000000003,0.0,22.55962378421154,48.707024596211404,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.798401411890246,7.798401411890246,0.0,0.0,47.34863062929453,0.0,7.798401411890246,0.0,26.037706122646057,0.007707019309698148,9.855255950496254,26.037706122646057,0.0,0.007707019309698148,13.0,81.99999771093019,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.0062834518364811446,11.5,17.8,0.0,0.0062834518364811446,4.5,5760000.0,0.0 
 05/21  22:00:00,15.3625,0.0,0.0,0.0,0.0,0.0,25.057934363644097,9.8736244397282,21.65819489191051,9.215342264936872,21.683030616064606,8.03965318844575,21.59472075603962,9.402017972418806,22.200423909100138,7.876601974900302,22.19968339923574,11.256340583752046,25.057934363644097,38.294862493530204,0.0,0.0,21.65819489191051,44.98059289373145,27.720000000000002,0.0,21.683030616064606,41.47314810620643,11.970000000000002,0.0,21.59472075603962,45.72678967983915,27.720000000000002,0.0,22.200423909100138,39.74280255884839,11.970000000000002,0.0,22.19968339923574,49.87984882662977,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.798401411890246,7.798401411890246,0.0,0.0,47.34863062929453,0.0,7.798401411890246,0.0,25.322801494632294,0.007713009352241413,9.872378450344437,25.322801494632294,0.0,0.007713009352241413,13.0,81.99999771093019,0.0,0.0,0.0,7.22,0.0,15.3625,0.0,0.006379685725451975,11.5,15.3625,0.0,0.006379685725451975,4.5,1710000.0,0.0 
 05/21  23:00:00,12.524999999999999,0.0,0.0,0.0,0.0,0.0,24.025818859211697,9.873079551309623,20.94427753629847,9.214879505248764,21.047131458299123,8.0394571421119,20.89895602519445,9.401531035743972,21.369077599794668,7.876519385461602,21.742105664124985,11.25582732640724,24.025818859211697,40.732147250513634,0.0,0.0,20.94427753629847,46.989773191299584,15.840000000000002,0.0,21.047131458299123,43.119621745982904,6.840000000000001,0.0,20.89895602519445,47.71709189213499,15.840000000000002,0.0,21.369077599794668,41.810997438679244,6.840000000000001,0.0,21.742105664124985,51.288410687610586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.798401411890246,7.798401411890246,0.0,0.0,47.34863062929453,0.0,7.798401411890246,0.0,24.281671146223534,0.007713403765654858,9.873131788353026,24.281671146223534,0.0,0.007713403765654858,13.0,81.99999771093019,0.0,0.0,0.0,7.22,0.0,12.524999999999999,0.0,0.006157949838685887,11.5,12.524999999999999,0.0,0.006157949838685887,4.5,1710000.0,0.0 
 05/21  24:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,23.023238477036166,9.873089043343445,20.459887741361023,9.21488742499357,20.554298606256033,8.03946057787165,20.429094074459023,9.401539670130802,20.732312884637853,7.876520687174121,21.397531759294647,11.25583617945113,23.023238477036166,43.26968203199658,0.0,0.0,20.459887741361023,48.41129623525309,15.840000000000002,0.0,20.554298606256033,44.44661173178394,6.840000000000001,0.0,20.429094074459023,49.11711696159426,15.840000000000002,0.0,20.732312884637853,43.4772532579997,6.840000000000001,0.0,21.397531759294647,52.381159592408586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.798401411890246,7.798401411890246,0.0,0.0,47.34863062929453,0.0,7.798401411890246,0.0,23.269684825753536,0.007713380257884519,9.873086946811819,23.269684825753536,0.0,0.007713380257884519,13.0,81.99999771093019,0.0,0.0,0.0,7.22,0.0,11.0125,0.0,0.006296868247266317,11.5,11.0125,0.0,0.006296868247266317,4.5,1710000.0,0.0 
 05/22  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,22.08360264068679,9.873088907665618,20.14168005643917,9.214887435503488,20.22849917063512,8.039460690246461,20.115525195219742,9.401540170595785,20.329551285426238,7.87652073432546,21.1080885138423,11.255836586323749,22.08360264068679,45.80994358464231,0.0,0.0,20.14168005643917,49.37217582945889,15.840000000000002,0.0,20.22849917063512,45.349415233338405,6.840000000000001,0.0,20.115525195219742,50.07791600240155,15.840000000000002,0.0,20.329551285426238,44.569972007777935,6.840000000000001,0.0,21.1080885138423,53.31932501906863,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.798401411890246,7.798401411890246,0.0,0.0,47.34863062929453,0.0,7.798401411890246,0.0,22.31030997316118,0.0077133813409534955,9.873089075143088,22.31030997316118,0.0,0.0077133813409534955,13.0,81.99999771093019,0.0,0.0,0.0,7.22,0.0,10.6,0.0,0.006465237364013764,11.5,10.6,0.0,0.006465237364013764,4.5,1710000.0,0.0 
 05/22  02:00:00,9.85,0.0,0.0,0.0,0.0,0.0,21.241985426728057,9.873088907665618,19.88265259239073,9.214887435503488,19.967579053478577,8.039460690246461,19.859891596118125,9.401540170595785,20.02604119468659,7.87652073432546,20.869227045302438,11.255836586323749,21.241985426728057,48.22813803494617,0.0,0.0,19.88265259239073,50.17068965737147,15.840000000000002,0.0,19.967579053478577,46.08768931462545,6.840000000000001,0.0,19.859891596118125,50.87727894559929,15.840000000000002,0.0,20.02604119468659,45.41447593465911,6.840000000000001,0.0,20.869227045302438,54.107830750420575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.798401411890246,7.798401411890246,0.0,0.0,47.34863062929453,0.0,7.798401411890246,0.0,21.442281301875603,0.007713381296884808,9.873088907665618,21.442281301875603,0.0,0.007713381296884808,13.0,81.99999771093019,0.0,0.0,0.0,7.22,0.0,9.85,0.0,0.006147233960432536,11.5,9.85,0.0,0.006147233960432536,4.5,1710000.0,0.0 
 05/22  03:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,20.54777543182385,9.873088907665618,19.65472779801262,9.214887435503488,19.74066249713126,8.039460690246461,19.63439974487214,9.401540170595785,19.77454061613244,7.87652073432546,20.674209571883594,11.255836586323749,20.54777543182385,50.3300616480003,0.0,0.0,19.65472779801262,50.885046474116365,15.840000000000002,0.0,19.74066249713126,46.740617369518354,6.840000000000001,0.0,19.63439974487214,51.59405934487686,15.840000000000002,0.0,19.77454061613244,46.12780735283121,6.840000000000001,0.0,20.674209571883594,54.76136535998668,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.798401411890246,7.798401411890246,0.0,0.0,47.34863062929453,0.0,7.798401411890246,0.0,20.702246254666328,0.007713381298539592,9.873088907665618,20.702246254666328,0.0,0.007713381298539592,13.0,81.99999771093019,0.0,0.0,0.0,7.22,0.0,9.0875,0.0,0.006110897676360461,11.5,9.0875,0.0,0.006110897676360461,4.5,1710000.0,0.0 
 05/22  04:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,19.9877256603782,9.873088907665618,19.46979246105941,9.214887435503488,19.551222933797398,8.039460690246461,19.448914670965806,9.401540170595785,19.570853882749617,7.87652073432546,20.50162932551789,11.255836586323749,19.9877256603782,52.10264049923672,0.0,0.0,19.46979246105941,51.47332052820781,15.840000000000002,0.0,19.551222933797398,47.29382275353571,6.840000000000001,0.0,19.448914670965806,52.19240153837813,15.840000000000002,0.0,19.570853882749617,46.7149314420181,6.840000000000001,0.0,20.50162932551789,55.34717632115001,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.798401411890246,7.798401411890246,0.0,0.0,47.34863062929453,0.0,7.798401411890246,0.0,20.123889469796843,0.007713381298481175,9.873088907665618,20.123889469796843,0.0,0.007713381298481175,13.0,81.99999771093019,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.005914207540782927,11.5,8.2125,0.0,0.005914207540782927,4.5,1710000.0,0.0 
