Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/22  05:00:00,8.799999999999999,0.0,0.0,0.0,0.0,0.0,19.49557594606981,9.882461176889585,19.355924465698447,9.22421059447722,19.559787761876358,8.048696365615843,19.536276975999375,9.41087649288244,19.449781582229328,7.885744586385231,20.377932388203895,11.265312045732514,19.49557594606981,53.75153971240325,0.0,0.0,19.355924465698447,51.87162877178733,15.840000000000002,0.0,19.559787761876358,47.30055439299058,6.840000000000001,0.0,19.536276975999375,51.94855532021219,15.840000000000002,0.0,19.449781582229328,47.09723718788634,6.840000000000001,0.0,20.377932388203895,55.80640196970425,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.798401411890246,7.798401411890246,0.0,0.0,47.34863062929453,0.0,7.798401411890246,0.0,19.59523324932057,0.007713381298483132,9.882461176889585,19.59523324932057,0.0,0.007713381298483132,13.0,81.99999771093019,0.0,0.0,0.0,7.22,0.0,8.799999999999999,0.0,0.0057425632370577935,11.5,8.799999999999999,0.0,0.0057425632370577935,4.5,1710000.0,0.0 
 05/22  06:00:00,11.837500000000002,0.0,0.0,0.0,0.0,0.0,19.24937399410733,9.888082959819984,19.539865533533934,9.2298028290811,20.821651383508723,8.054236261559396,21.088807032676275,9.416476920082912,19.64171702808809,7.891277305837083,20.338276067771552,11.270995832850009,19.24937399410733,54.600649232174185,0.0,0.0,19.539865533533934,51.30199311739352,15.840000000000002,0.0,20.821651383508723,43.78898428653906,6.840000000000001,0.0,21.088807032676275,47.237483191268886,15.840000000000002,0.0,19.64171702808809,46.55734041966082,6.840000000000001,0.0,20.338276067771552,55.96426112311789,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.798401411890246,7.798401411890246,0.0,0.0,47.34863062929453,0.0,7.798401411890246,0.0,19.267667293713338,0.007713381298483072,9.888082959819984,19.267667293713338,0.0,0.007713381298483072,13.0,81.99999771093019,0.0,0.0,0.0,7.22,0.0,11.837500000000002,0.0,0.006939683923442793,11.5,11.837500000000002,0.0,0.006939683923442793,4.5,1710000.0,0.0 
 05/22  07:00:00,16.425,0.0,0.0,0.0,0.0,0.0,19.83762747563073,9.7394225906413,22.095091380162046,9.693793266877476,22.25523894787201,9.394999231494937,22.3231262121366,9.80321854183535,22.109682565746063,9.398708860968174,21.970829547758996,11.162067763815955,19.83762747563073,52.12289914996777,908.3152947988203,0.0,22.095091380162046,45.236011017554155,1534.8485887812367,0.0,22.25523894787201,43.92190850498099,37.30774029395785,406.0797551462073,22.3231262121366,44.93069307549375,42.23468250343252,589.0227226813402,22.109682565746063,44.32610058130177,681.6466532494221,0.0,21.970829547758996,50.2820668683463,1802.2429517406126,0.0,0.0,6859.713005629126,1976.6231852876772,0.0,2261.8502031267344,254.78783667417537,156.340844741384,1360.8183271733806,2507.9991529255135,0.0,0.0,1603.678798810028,1560.744788882645,311.1970757108478,311.19707571084723,6859.713005629126,8574.641257036406,764.1971929941224,1976.6231852876772,8.018681208433945,7.219999999999999,0.5813728392688446,2740.8203782818,61.754891647990746,0.08819563100969696,8.018681208433945,0.5813728392688448,12.827646768822646,0.008179589059185303,10.75269312970737,13.000122871587687,0.3705044250126874,0.008179589059185303,13.0,81.99999990248004,0.0,0.0,0.017231066817997506,7.219999999999999,0.1516134408450559,11.500486560919358,0.31057230924622753,0.008289485735521518,11.5,16.425,0.31057230924622753,0.008344293092252035,4.5,6433574.361108694,1354960.257918031 
 05/22  08:00:00,20.425,0.0,0.0,0.0,0.0,0.0,20.765754510454954,10.447304843027398,22.199738968628257,10.439501861058421,23.37979609475464,10.666633879567948,23.050682158834913,10.461059137414058,22.199553670275336,10.709933143223468,22.200209483725388,11.080967797189906,20.765754510454954,51.601549653028016,741.5080622152703,0.0,22.199738968628257,47.238946143081904,389.2413677898929,0.0,23.37979609475464,44.66008528344493,0.0,720.3352558841384,23.050682158834913,44.92508538202054,0.0,762.8440300737055,22.199553670275336,48.09887697287316,144.71789189364864,0.0,22.200209483725388,49.29831929532791,918.4610090775393,0.0,0.0,3338.1390039562075,3354.3217848352506,0.0,1127.3069052489845,0.0,0.0,831.372566472543,1650.7742115423703,0.0,0.0,2827.4024432641236,2827.402443264125,380.42724872098563,380.42724872098563,3338.1390039562075,4172.67375494526,1026.1507560933983,3354.3217848352506,8.316479622438825,7.22,0.7278440761828211,4380.472540928648,52.64900825570039,0.02743256335867109,8.316479622438825,0.7278440761828211,13.006154074815612,0.008192617303829933,10.775488129949483,12.996914256483135,0.3721612909990906,0.008192617303829933,13.0,81.99999999990223,0.0,0.0,0.020928085638196797,7.219999999999999,0.27310271270089437,11.500615029906893,0.31057230924622753,0.008239571681319538,11.5,20.425,0.31057230924622753,0.008239571681319538,4.5,7455227.0176948495,1355918.7469968474 
 05/22  09:00:00,23.074999999999996,11.0,5.0,11.0,5.0,20.0,22.658159613711394,11.223787023662785,22.98016689170909,11.856482782535702,23.899044994121205,11.193326529305459,23.884689754717854,11.685268602916942,22.238457039822393,11.520904162516992,23.06751208257464,12.385323503230438,22.658159613711394,48.40460345004762,1700.2785493261658,0.0,22.98016689170909,49.499102881597636,0.0,801.0626252562984,23.899044994121205,44.81714768407653,0.0,1687.177442312373,23.884689754717854,46.35552613267181,0.0,1606.2498003312312,22.238457039822393,50.64812567639778,0.0,627.6008612469234,23.06751208257464,50.98868994352119,0.0,802.7252185405212,0.0,42.06702586722497,5817.196290770855,0.0,0.0,0.0,0.0,62.200179192222066,0.0,0.0,0.0,3662.580350796932,3662.5803507969313,2016.670033658604,2016.6700336586046,42.06702586722497,52.58378233403121,1521.8278759640748,5817.196290770855,8.726117780017209,7.219999999999999,0.9182378846253668,7339.024166734929,49.669974140881834,0.0003127194968363024,8.726117780017209,0.9182378846253669,15.963073348452731,0.007890738941818567,10.223235020833327,12.997772520531747,0.5259064436603333,0.007890738941818567,13.0,81.99999999998022,0.0,0.0,0.10806199635173319,7.219999999999999,0.4155917330829673,11.50042702400825,0.31057230924622753,0.007557165251914379,11.5,23.074999999999996,0.31057230924622753,0.007557165251914379,4.5,39287191.60013707,1463556.7768028234 
 05/22  10:00:00,24.9625,11.0,5.0,11.0,5.0,20.0,24.37676534834022,12.5247974306741,23.8946100375398,13.248711046934112,23.89909153987825,11.6800018165004,23.898965368995434,12.545543041627266,23.217983347412073,12.47618513926108,23.893763565388397,14.075240756581234,24.37676534834022,47.55060327671327,964.2214297733447,0.0,23.8946100375398,51.32395858001985,0.0,1444.8983470596124,23.89909153987825,46.28914169789953,0.0,2150.766805784625,23.898965368995434,49.00324310559999,0.0,2140.1653010629934,23.217983347412073,50.820790001936956,0.0,764.1137823168708,23.893763565388397,54.16412732756332,0.0,1762.3777874955379,0.0,0.0,9409.360316591385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4256.9592743300655,4256.959274330064,4994.345270126974,4994.345270126974,0.0,0.0,2295.484029499248,9409.360316591385,9.259747940807316,7.22,1.097770852071501,11704.844346090635,49.57103872072692,0.0,9.259747940807316,1.097770852071501,18.876420541934912,0.008299716166260546,10.96911737145265,12.996358075841838,0.7459019968652116,0.008299716166260546,13.0,81.99999999998033,0.0,0.0,0.24202921288798734,7.219999999999999,0.540713733147002,11.500143821838645,0.31057230924622753,0.007167626407121484,11.5,24.9625,0.31057230924622753,0.007167626407121484,4.5,52853263.046492405,1729568.296725842 
 05/22  11:00:00,25.6,11.0,5.0,11.0,5.0,20.0,25.658889723492013,13.214470702415102,23.89853055769409,13.395968063522318,23.89888268098572,12.186507210351099,23.898632282357198,13.006177483907274,23.845746768975285,13.216251393468212,23.89834085449458,14.34449139333613,25.658889723492013,46.09087882946218,115.39887385567181,113.34396722357542,23.89853055769409,51.80562681543035,0.0,1892.6547912631877,23.89888268098572,47.85708808850402,0.0,2031.484149905272,23.898632282357198,50.502974918970246,0.0,2203.176403179781,23.845746768975285,51.364064647646344,0.0,848.3571214480605,23.89834085449458,55.09945617608369,0.0,2229.181470954626,0.0,0.0,11414.192642911825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4454.402245932408,4454.40224593241,6617.578910440021,6617.578910440021,0.0,0.0,2746.974811324399,11414.192642911825,9.213614593842323,7.22,1.3679279409130811,14161.167454236223,49.57103872072692,0.0,9.213614593842323,1.3679279409130811,20.231402069782433,0.008498941619994493,11.323884323675209,12.999742994078392,0.826049286324368,0.008498941619994493,13.0,81.99999999998033,0.0,0.0,0.31119041037912826,7.22,0.6947046296273169,11.50040599633916,0.31057230924622753,0.006666228182666325,11.5,25.6,0.31057230924622753,0.006666228182666325,4.5,56213870.396622285,1866266.2885636515 
 05/22  12:00:00,26.2875,8.8,4.0,8.8,4.0,16.0,26.49939457240592,13.151380998794297,23.89822731197851,12.913027787921017,23.89875075763412,12.010834490449787,23.89830471906425,12.721789159770275,23.898288178020735,12.869897593332988,23.89799097623976,13.987848805359341,26.49939457240592,43.68149254156824,0.0,666.8562999426968,23.89822731197851,50.200444236350926,0.0,1967.9335577360976,23.89875075763412,47.3070124467606,0.0,1587.9318989789556,23.89830471906425,49.57390122990599,0.0,2123.3947683262054,23.898288178020735,50.05874003792937,0.0,908.3703688365199,23.89799097623976,53.84390975740568,0.0,2174.499572880632,0.0,0.0,11305.704666438138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4668.33224032372,4668.33224032372,6498.703428599765,6498.703428599763,0.0,0.0,2737.208336976606,11305.704666438138,9.720911512228028,7.219999999999999,1.0783203046202554,14042.913003414744,49.57103872072692,0.0,9.720911512228028,1.0783203046202554,20.481828909327035,0.008329115094620686,11.014139192069205,13.001661101295051,0.7863117697102127,0.008329115094620686,13.0,81.99999999998033,0.0,0.0,0.31593349450851205,7.219999999999999,0.35655583803097246,11.500612954724502,0.31057230924622753,0.0062924726677956394,11.5,26.2875,0.31057230924622753,0.0062924726677956394,4.5,54487356.800332576,1791330.97060885 
 05/22  13:00:00,27.3875,4.4,2.0,4.4,2.0,8.0,27.196930581509516,12.43888236800068,23.89856725370627,11.815269584844918,23.898757727275928,11.26014500570119,23.898603290186635,11.7276195675327,23.898617968695973,11.758100936292479,23.898452811172042,13.053274962988272,27.196930581509516,40.024226825193466,0.0,1064.222497909438,23.89856725370627,46.71181069353014,0.0,1828.6800676136781,23.898757727275928,45.020980944899165,0.0,1147.9733202332425,23.898603290186635,46.44060080166879,0.0,1886.7759771066244,23.898617968695973,46.5356934098877,0.0,850.0062337990066,23.898452811172042,50.66919971265908,0.0,1761.3563937411973,0.0,0.0,10470.263071120975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5015.861961344544,5015.861961344544,5151.122786047921,5151.122786047921,0.0,0.0,2570.904773813882,10470.263071120975,9.427151646803432,7.219999999999999,1.1317958544502518,13041.167844934858,49.57103872072692,0.0,9.427151646803432,1.131795854450252,19.87393515250325,0.007934455013461232,10.280062512855734,13.008346199802904,0.6717595302348129,0.007934455013461232,13.0,81.99999999998033,0.0,0.0,0.2706750627008907,7.22,0.381673483677067,11.500634623070814,0.31057230924622753,0.006318259590698154,11.5,27.3875,0.31057230924622753,0.006318259590698154,4.5,49712679.61473131,1616160.3287807195 
 05/22  14:00:00,27.425,8.8,4.0,8.8,4.0,16.0,27.598623527764417,11.780600839773424,23.899068263138552,11.718028831453548,23.899248599455746,11.518265454285293,23.899100039680555,11.708355358358379,23.89903351745055,11.62275808932695,23.898638663079637,12.737068812331772,27.598623527764417,37.417448751847715,0.0,1632.478838707776,23.899068263138552,46.40362104338491,0.0,2157.4432907260425,23.899248599455746,45.796615347337294,0.0,1116.5128132592429,23.899100039680555,46.37450367317933,0.0,2131.2596797691385,23.89903351745055,46.11111258250965,0.0,1129.9717066188473,23.898638663079637,49.62170479942873,0.0,2256.1680496754934,0.0,0.0,12481.842513363541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5033.575937438351,5033.57593743835,7134.382267019536,7134.382267019535,0.0,0.0,3033.4385819465488,12481.842513363541,9.307813195002932,7.22,1.4307059133319517,15515.281095310089,49.57103872072692,0.0,9.307813195002932,1.4307059133319517,21.23355550031474,0.008072110703014041,10.528323954665687,12.99051775677253,0.7891668946548174,0.008072110703014041,13.0,81.99999999998033,0.0,0.0,0.3716772217353873,7.219999999999999,0.690816828624549,11.501063467577467,0.31057230924622753,0.006975672809645086,11.5,27.425,0.31057230924622753,0.006975672809645086,4.5,54533284.71915706,1796650.4738748157 
 05/22  15:00:00,27.2,11.0,5.0,11.0,5.0,20.0,27.815604979763602,12.395375409823242,23.898730102882965,12.437454284744986,23.898819913087813,12.37766945584269,23.898754357333864,12.484059156731785,23.898659171360627,12.09688309066021,23.898452098709786,13.345980640593673,27.815604979763602,38.47555146644493,0.0,1909.7212599440381,23.898730102882965,48.6562178967779,0.0,2296.348434253062,23.898819913087813,48.46596724926373,0.0,1073.263306125585,23.898754357333864,48.80588953414234,0.0,2186.5758481168277,23.898659171360627,47.57627010251751,0.0,1502.362592894722,23.898452098709786,51.64017080949479,0.0,2429.2656658801316,0.0,0.0,13514.069086810221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4963.3187089799985,4963.318708979998,8232.872727346314,8232.872727346312,0.0,0.0,3269.7847474867144,13514.069086810221,9.513076244723043,7.219999999999999,1.4065740184651019,16783.853834296937,49.57103872072692,0.0,9.513076244723043,1.4065740184651019,21.855959212450006,0.008315459295976874,10.95959918970156,12.99867073817197,0.8518020174181717,0.008315459295976874,13.0,81.99999999998033,0.0,0.0,0.41006412244439505,7.219999999999999,0.6607763809156005,11.500105902411118,0.31057230924622753,0.007035047027112926,11.5,27.2,0.31057230924622753,0.007035047027112926,4.5,56384611.97581142,1919322.0565541517 
 05/22  16:00:00,26.8875,11.0,5.0,11.0,5.0,20.0,27.880615964587548,12.87285609930688,23.89853142412967,12.836336700619636,23.89862237871665,12.876342532398809,23.898564621049296,12.952312101531618,23.898699502298022,12.177097385734669,23.898282795650676,13.857264274423706,27.880615964587548,39.548189985045525,0.0,2000.00973751317,23.89853142412967,49.94546444855858,0.0,2261.92345232654,23.89862237871665,50.07683038114192,0.0,980.8640587316518,23.898564621049296,50.32650102081677,0.0,2057.75073195418,23.898699502298022,47.82783417424731,0.0,1946.558866857024,23.898282795650676,53.387012436115185,0.0,2331.615195385925,0.0,0.0,13619.87212882024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4863.172262259183,4863.172262259182,8412.305953305913,8412.305953305913,0.0,0.0,3285.890963151842,13619.87212882024,9.389811562311714,7.22,1.4974204189010294,16905.763091972083,49.57103872072692,0.0,9.389811562311714,1.4974204189010296,21.975223271245923,0.008490936743172825,11.264174191269465,12.999982088554958,0.8596091530195071,0.008490936743172825,13.0,81.99999999998033,0.0,0.0,0.4033252136087383,7.219999999999999,0.688724241977068,11.50002055768844,0.31057230924622753,0.0068796994079879875,11.5,26.8875,0.31057230924622753,0.0068796994079879875,4.5,54742403.8033782,1935558.47953005 
 05/22  17:00:00,26.325000000000003,11.0,5.0,11.0,5.0,20.0,27.925530917376925,13.155829054775603,23.898559473571705,13.184904803342329,23.898626990874963,13.317791585825953,23.8985815695915,13.373675442828644,23.898759638827993,12.272017355854636,23.898318826300475,14.308471487525681,27.925530917376925,40.18179477041875,0.0,1737.5211067189548,23.898559473571705,51.09771093527089,0.0,1995.3866380905552,23.898626990874963,51.54324725099862,0.0,827.4279707789805,23.8985815695915,51.73156335967454,0.0,1757.911409108264,23.898759638827993,48.12761404324399,0.0,2142.5698954876343,23.898318826300475,54.972966985391,0.0,2036.4462630121202,0.0,0.0,12335.852870019728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4687.594927540917,4687.594927540917,7298.845996244263,7272.49567502351,0.0,0.0,2972.6520534297347,12335.852870019728,9.249998053208925,7.22,1.4495331170602608,15308.504923449462,49.57103872072692,0.0,9.249998053208925,1.4495331170602608,21.445585562456436,0.008627106324035443,11.491330486174057,13.002561585404163,0.7859399981122612,0.008613559246436664,13.0,81.99999999998033,0.0,0.0,0.3363749054419341,7.219999999999999,0.6016934370091683,11.500374500345965,0.31057230924622753,0.007150975050815749,11.5,26.325000000000003,0.31057230924622753,0.007150975050815749,4.5,49826038.06273311,1790916.9413068576 
 05/22  18:00:00,24.725,11.0,5.0,11.0,5.0,20.0,27.831237834904243,13.506106476527684,23.898500506958573,13.54801196988086,23.83073580264636,13.682303614181821,23.898491272786764,13.761567278476578,23.898675593525063,12.379398490571262,23.898111830567924,14.645011030153476,27.831237834904243,41.33816218730523,0.0,1389.3398094305248,23.898500506958573,52.32217714750541,0.0,1700.7955393090317,23.83073580264636,52.997854604655814,0.0,739.696572279825,23.898491272786764,53.054562303104156,0.0,1525.3726298726401,23.898675593525063,48.46879234057427,0.0,2030.0966722554467,23.898111830567924,56.18156778622278,0.0,1993.099272340838,0.0,0.0,10738.55906814466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4181.424492000598,4181.424492000599,6172.689035321229,6172.689035321229,0.0,0.0,2581.078820022766,10738.55906814466,9.016841322025172,7.219999999999999,1.4255752780903348,13319.637888167423,49.57103872072692,0.0,9.016841322025172,1.425575278090335,20.78825048214513,0.008634480326611679,11.498452638835166,13.007432945859541,0.7172067569223965,0.008634480326611679,13.0,81.99999999998033,0.0,0.0,0.27978952184107075,7.22,0.5507613904399543,11.500007820136798,0.31057230924622753,0.007097916698702772,11.5,24.725,0.31057230924622753,0.007097916698702772,4.5,48284059.0080503,1680655.03503438 
 05/22  19:00:00,22.8375,5.5,2.5,5.5,2.5,10.0,27.58957445946111,13.193951883079807,23.740776950017903,13.012327930425235,22.738863704789377,12.09871584064954,23.67649674462357,13.25225009544323,23.89886497815162,10.901992734940631,23.877775871407128,14.41186796653594,27.58957445946111,41.081618567002266,0.0,720.3874108945929,23.740776950017903,51.0094143163546,0.0,875.6487388921792,22.738863704789377,51.05453781807932,0.0,658.0848410144082,23.67649674462357,52.01534224278206,0.0,810.9205671215642,23.89886497815162,43.984785962145835,0.0,1167.6710744059246,23.877775871407128,55.410397447621506,0.0,907.0454542991743,0.0,0.0,5418.918251480451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3583.0833769283327,3583.0833769283327,1354.0754875433427,1354.075487543343,0.0,0.0,1440.1838259503709,5418.918251480451,8.093425869174943,7.22,1.478256150901859,6859.102077430821,49.57103872072692,0.0,8.093425869174943,1.4782561509018595,15.31055135810173,0.007551610257991916,9.511310337212652,13.020681327711921,0.40734501700109954,0.007551610257991916,13.0,81.99999999998033,0.0,0.0,0.07933752429762221,7.22,0.5223163908775682,11.500030786690708,0.31057230924622753,0.00686320465489121,11.5,22.8375,0.31057230924622753,0.00686320465489121,4.5,29521974.22508073,1377376.365427656 
 05/22  20:00:00,21.199999999999996,0.0,0.0,0.0,0.0,0.0,26.40399896660194,11.76237674354976,22.529833133956974,11.013770026476458,22.20205709097672,9.486749110473347,22.479759535033143,11.230234287343446,22.705542284606075,9.103565237579758,22.879896588518182,12.990848945346627,26.40399896660194,40.09175401294658,0.0,1083.492871765397,22.529833133956974,48.119112893611934,0.0,715.1591891445784,22.20205709097672,44.35104857279484,0.0,299.63859460700314,22.479759535033143,48.96797629810073,0.0,650.9156369522791,22.705542284606075,41.87872886450563,0.0,696.6610802083428,22.879896588518182,53.658296795548495,0.0,788.6787314712114,0.0,367.796397761364,4053.67808610657,0.0,49.31412484749686,321.5941050977028,69.1049261597587,26.546124932956868,0.0,0.0,0.0,3063.399583590271,3063.399583590271,737.9055868966109,737.9055868966109,367.796397761364,459.745497201705,1162.1975327697078,4053.67808610657,8.02952529698149,7.219999999999999,1.2161545702301284,5215.875618876278,48.77026301384636,0.0026191720121328263,8.02952529698149,1.2161545702301284,13.958731003995553,0.006892064876952755,8.176620428462979,12.999904264109688,0.3705044250126874,0.006892064876952755,13.0,81.99999999998197,0.0,0.0,0.05626530998871636,7.219999999999999,0.3769287786861417,11.500342904735895,0.31057230924622753,0.006489241239674554,11.5,21.199999999999996,0.31057230924622753,0.006489241239674554,4.5,17460117.548292268,1354960.257918031 
 05/22  21:00:00,19.5375,0.0,0.0,0.0,0.0,0.0,25.972003448495766,10.788633743845894,22.38627335954338,9.905170967139119,22.314076364212323,8.519016153960077,22.312002564264667,10.103849778531744,22.919146359255265,8.32141674926762,22.57108883289731,12.009400674478348,25.972003448495766,38.55343344870256,0.0,0.0,22.38627335954338,45.06500978228139,47.52,0.0,22.314076364212323,41.22465702273478,20.520000000000003,0.0,22.312002564264667,45.8756115570513,47.52,0.0,22.919146359255265,39.21071697144666,20.520000000000003,0.0,22.57108883289731,51.25326512073364,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.127301540370693,8.127301540370693,0.0,0.0,47.26387136766576,0.0,8.127301540370693,0.0,26.030888725717556,0.00823868545423054,10.801300369473182,26.030888725717556,0.0,0.00823868545423054,13.0,81.9999999999849,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.006264840314759402,11.5,19.5375,0.0,0.006264840314759402,4.5,5760000.0,0.0 
 05/22  22:00:00,17.8375,0.0,0.0,0.0,0.0,0.0,25.17333564146987,10.816253817540016,21.890440777987962,9.933450576593312,21.880206480589816,8.541937104622765,21.820403147468888,10.132706851984347,22.38651300283033,8.340456750310814,22.23093726576846,12.035465794314842,25.17333564146987,40.50367804564042,0.0,0.0,21.890440777987962,46.53842750557282,27.720000000000002,0.0,21.880206480589816,42.397365255763575,11.970000000000002,0.0,21.820403147468888,47.36568510608698,27.720000000000002,0.0,22.38651300283033,40.55329581253878,11.970000000000002,0.0,22.23093726576846,52.41705600009894,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.127301540370693,8.127301540370693,0.0,0.0,47.26387136766576,0.0,8.127301540370693,0.0,25.412408272028106,0.00824614559772352,10.814792615828846,25.412408272028106,0.0,0.00824614559772352,13.0,81.9999999999849,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.006230510110619797,11.5,17.8375,0.0,0.006230510110619797,4.5,1710000.0,0.0 
 05/22  23:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,24.24750646222119,10.815614726498126,21.3256111108116,9.93279619044175,21.37147797767318,8.541406707119455,21.269609010405084,10.13203913829421,21.685041995352876,8.340015877830158,21.80106205376295,12.034862574991841,24.24750646222119,42.80496277914422,0.0,0.0,21.3256111108116,48.170783767947334,15.840000000000002,0.0,21.37147797767318,43.73482583280373,6.840000000000001,0.0,21.269609010405084,48.98583721336714,15.840000000000002,0.0,21.685041995352876,42.32232270465594,6.840000000000001,0.0,21.80106205376295,53.80547091947758,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.127301540370693,8.127301540370693,0.0,0.0,47.26387136766576,0.0,8.127301540370693,0.0,24.47464552884655,0.008246636809703837,10.815676021941977,24.47464552884655,0.0,0.008246636809703837,13.0,81.9999999999849,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.0058046901012850875,11.5,16.5125,0.0,0.0058046901012850875,4.5,1710000.0,0.0 
 05/22  24:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,23.381942558013446,10.815625545916454,20.885483747625365,9.93280750289016,20.954345083946365,8.54141576900656,20.83720158576328,10.132050692492726,21.13876954443476,8.340023562084827,21.494398659338323,12.034872875793326,23.381942558013446,45.09199659999371,0.0,0.0,20.885483747625365,49.49015666253901,15.840000000000002,0.0,20.954345083946365,44.86890494312263,6.840000000000001,0.0,20.83720158576328,50.30425653580548,15.840000000000002,0.0,21.13876954443476,43.761964756409746,6.840000000000001,0.0,21.494398659338323,54.823891028766056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.127301540370693,8.127301540370693,0.0,0.0,47.26387136766576,0.0,8.127301540370693,0.0,23.591412181043165,0.008246607532559534,10.815623247370699,23.591412181043165,0.0,0.008246607532559534,13.0,81.9999999999849,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.005737934738343461,11.5,15.4125,0.0,0.005737934738343461,4.5,1710000.0,0.0 
 05/23  01:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,22.59135973210178,10.806148157397455,20.52109131254757,9.923396199905973,20.591361788822933,8.532108439223318,20.484654906917157,10.122624414860017,20.6918744928228,8.33073136823447,21.240844690842074,12.025303006913244,22.59135973210178,47.27173810898021,0.0,0.0,20.52109131254757,50.581229938602284,15.840000000000002,0.0,20.591361788822933,45.853729024944045,6.840000000000001,0.0,20.484654906917157,51.37607735048496,15.840000000000002,0.0,20.6918744928228,44.95257419903144,6.840000000000001,0.0,21.240844690842074,55.64720863765734,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.127301540370693,8.127301540370693,0.0,0.0,47.26387136766576,0.0,8.127301540370693,0.0,22.782118829138795,0.008246608881439764,10.806148157397455,22.782118829138795,0.0,0.008246608881439764,13.0,81.9999999999849,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.005951626904145754,11.5,13.9375,0.0,0.005951626904145754,4.5,1710000.0,0.0 
 05/23  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.869571246872333,10.800459880755191,20.264665930989153,9.917747569215933,20.329812562335384,8.526522298895122,20.235710421707605,10.116966782486475,20.385227466882018,8.325154232904824,21.024848541394213,12.019559374430319,21.869571246872333,49.37641009729826,0.0,0.0,20.264665930989153,51.36875222435282,15.840000000000002,0.0,20.329812562335384,46.581952243380215,6.840000000000001,0.0,20.235710421707605,52.15217125686521,15.840000000000002,0.0,20.385227466882018,45.79295060904789,6.840000000000001,0.0,21.024848541394213,56.36876827348247,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.127301540370693,8.127301540370693,0.0,0.0,47.26387136766576,0.0,8.127301540370693,0.0,22.044014289323005,0.008246608826555554,10.800459880755191,22.044014289323005,0.0,0.008246608826555554,13.0,81.9999999999849,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.006129597870352374,11.5,13.3,0.0,0.006129597870352374,4.5,1710000.0,0.0 
 05/23  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.218945252754672,10.79097363897953,20.089822869574974,9.908328140194488,20.144904142348587,8.517206821524262,20.060916176791444,10.107532412341502,20.176698501053828,8.31585345349047,20.843180587802067,12.009981260688555,21.218945252754672,51.34907996951775,0.0,0.0,20.089822869574974,51.89438018102488,15.840000000000002,0.0,20.144904142348587,47.08764846513595,6.840000000000001,0.0,20.060916176791444,52.68578746162771,15.840000000000002,0.0,20.176698501053828,46.35747150634191,6.840000000000001,0.0,20.843180587802067,56.965929072250674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.127301540370693,8.127301540370693,0.0,0.0,47.26387136766576,0.0,8.127301540370693,0.0,21.37358357024024,0.008246608828616463,10.79097363897953,21.37358357024024,0.0,0.008246608828616463,13.0,81.9999999999849,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.006084532414874505,11.5,13.3,0.0,0.006084532414874505,4.5,1710000.0,0.0 
 05/23  04:00:00,13.675,0.0,0.0,0.0,0.0,0.0,20.67931866663169,10.785280115054555,19.97483805603697,9.902674439262382,20.019481464046102,8.51161584866333,19.947296698663624,10.101869897956593,20.03782390619072,8.310271487998861,20.69692969581117,12.004232610463765,20.67931866663169,53.060139154143094,0.0,0.0,19.97483805603697,52.245313000141536,15.840000000000002,0.0,20.019481464046102,47.43658275292329,6.840000000000001,0.0,19.947296698663624,53.037663589968545,15.840000000000002,0.0,20.03782390619072,46.739795880791,6.840000000000001,0.0,20.69692969581117,57.4594355047915,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.127301540370693,8.127301540370693,0.0,0.0,47.26387136766576,0.0,8.127301540370693,0.0,20.79785455059908,0.008246608828543705,10.785280115054555,20.79785455059908,0.0,0.008246608828543705,13.0,81.9999999999849,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.005722920444065304,11.5,13.675,0.0,0.005722920444065304,4.5,1710000.0,0.0 
 05/23  05:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,20.304600045852915,10.785280115054555,19.900877822304174,9.902674439262382,20.03398363979233,8.51161584866333,20.016744731664623,10.101869897956593,19.965347694703002,8.310271487998861,20.57873075235904,12.004232610463765,20.304600045852915,54.30040633198054,0.0,0.0,19.900877822304174,52.48530859778489,15.840000000000002,0.0,20.03398363979233,47.39453539715463,6.840000000000001,0.0,20.016744731664623,52.8115079706584,15.840000000000002,0.0,19.965347694703002,46.95002991301876,6.840000000000001,0.0,20.57873075235904,57.8795250670254,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.127301540370693,8.127301540370693,0.0,0.0,47.26387136766576,0.0,8.127301540370693,0.0,20.38470729121903,0.008246608828546139,10.785280115054555,20.38470729121903,0.0,0.008246608828546139,13.0,81.9999999999849,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.005720576521361401,11.5,13.212500000000002,0.0,0.005720576521361401,4.5,1710000.0,0.0 
 05/23  06:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,20.088692031966467,10.785280115054555,19.95371780847493,9.902674439262382,20.53582507200536,8.51161584866333,20.61256202970835,10.101869897956593,20.077367183419444,8.310271487998861,20.524814628681995,12.004232610463765,20.088692031966467,55.02973761278738,0.0,0.0,19.95371780847493,52.31392456788354,15.840000000000002,0.0,20.53582507200536,45.94980755202576,6.840000000000001,0.0,20.61256202970835,50.904428598144726,15.840000000000002,0.0,20.077367183419444,46.62588626201864,6.840000000000001,0.0,20.524814628681995,58.072237031766996,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.127301540370693,8.127301540370693,0.0,0.0,47.26387136766576,0.0,8.127301540370693,0.0,20.12797466483119,0.008246608828546064,10.785280115054555,20.12797466483119,0.0,0.008246608828546064,13.0,81.9999999999849,0.0,0.0,0.0,7.22,0.0,13.4875,0.0,0.006402184759181171,11.5,13.4875,0.0,0.006402184759181171,4.5,1710000.0,0.0 
 05/23  07:00:00,16.337500000000002,0.0,0.0,0.0,0.0,0.0,20.428884143051853,10.049022742800172,22.121691486369656,9.555178711128242,22.174522030763498,8.658176393963306,22.176517687546763,9.70992997938595,22.134951859516725,8.574165966976388,22.0799734969251,11.43148141869325,20.428884143051853,51.320592310679714,684.4988856458543,0.0,22.121691486369656,44.747673887768016,1374.3325946041207,0.0,22.174522030763498,41.97159787241935,213.80237615293132,9.53357924109392,22.176517687546763,45.05498617841562,480.5825813025212,12.546036162910475,22.134951859516725,41.837496468324716,560.1179006784746,0.0,22.0799734969251,50.86030328838102,1642.9064792749068,0.0,0.0,8017.848325015957,2056.3968089984473,0.0,2099.3573652242912,821.8856754980781,1158.9297829177399,1239.0136844107797,2352.487541936847,0.0,0.0,1529.48190343513,1529.481903435129,350.6263256027282,350.6263256027286,7848.315134230277,9810.393917787846,777.8953602600043,2056.3968089984473,7.926920039118485,7.219999999999999,0.6908694617199169,2834.292169258452,58.73283605232326,0.09106922179289169,7.926920039118485,0.690869461719917,12.931614298305284,0.0072302218762537954,8.848022407601249,12.99987412245586,0.3705044250126874,0.0072302218762537954,13.0,81.83865074804024,0.0,0.0,0.025212673665236197,7.22,0.2120935510159113,11.500261992131094,0.31057230924622753,0.007095633676712596,11.5,16.337500000000002,0.31057230924622753,0.007095633676712596,4.5,6586198.315197831,1354960.257918031 
 05/23  08:00:00,19.175,0.0,0.0,0.0,0.0,0.0,20.94766215710759,9.566104962264491,22.200057238221852,9.32472876655201,22.199962269744063,9.135482245903802,22.200038162424313,9.393417945126215,22.199048492603964,9.146139117326271,22.200961239152562,10.550019727789204,20.94766215710759,48.10466898407159,547.8490404671397,0.0,22.200057238221852,43.834380877074096,410.153113079481,0.0,22.199962269744063,43.28059932882151,0.0,319.9312620563739,22.200038162424313,44.037642169016614,0.0,335.3923001979927,22.199048492603964,43.31431708203732,90.84300399020475,0.0,22.200961239152562,47.586821563338866,958.7000394772768,0.0,0.0,4079.505016306569,2976.419109996883,0.0,1146.9624635935543,301.3167962462066,362.1351209819477,776.4642293403954,1689.0189246777497,0.0,0.0,2427.868133231941,2427.868133231941,379.85092321283133,379.85092321283076,4079.505016306569,5099.381270383212,951.2395754859845,2976.419109996883,8.084793591423205,7.22,0.8196951245881778,3927.6586854828674,50.49380226154183,0.031143700774323674,8.084793591423205,0.8196951245881778,13.008559783152734,0.007497739328263427,9.380614263143016,12.999361469253058,0.3705044250126874,0.007497739328263427,13.0,81.99975865947624,0.0,0.0,0.02509579440535472,7.22,0.29175201496157366,11.501464961549411,0.31057230924622753,0.007474586756260824,11.5,19.175,0.31057230924622753,0.007474586756260824,4.5,7272510.611543398,1354960.257918031 
 05/23  09:00:00,21.0625,11.0,5.0,11.0,5.0,20.0,22.377271827336106,10.284297088951632,22.887667943858766,10.981079332195808,23.63259423638955,10.764627576647596,23.676801417312518,11.019984687814965,22.27896236867428,10.714380573010796,22.984020487315846,11.778500742471229,22.377271827336106,46.24786800760214,1598.6777586330252,0.0,22.887667943858766,46.98244491991184,0.0,792.788787417492,23.63259423638955,44.26270942795843,0.0,867.3088267211906,23.676801417312518,44.914458120244795,0.0,1031.1372986828865,22.27896236867428,47.900185758671455,0.0,650.4401060264461,22.984020487315846,49.24290507821934,0.0,795.4410240429632,0.0,34.21532302680845,3986.6440665498944,0.0,0.0,0.0,0.0,41.71208949246652,0.0,0.0,0.0,3026.208988585944,3026.208988585945,791.3490201067784,791.3490201067787,34.21532302680845,42.76915378351057,1149.0892994144099,3986.6440665498944,8.244202657588293,7.219999999999999,0.9272753803550872,5135.733365964304,48.83794195201633,0.00024712029204018146,8.244202657588293,0.9272753803550873,13.939883422279241,0.00767344329917164,9.720958057171432,12.998123135827132,0.40370806067363124,0.00767344329917164,13.0,81.99996185724017,0.0,0.0,0.04707167786912864,7.219999999999999,0.34560069809222577,11.500032031485256,0.31057230924622753,0.007607120680568489,11.5,21.0625,0.31057230924622753,0.007607120680568489,4.5,37865293.27315265,1375280.7198447287 
 05/23  10:00:00,23.074999999999996,11.0,5.0,11.0,5.0,20.0,23.911619492806544,12.362708400171499,23.874153697132478,13.002145067445081,23.899061450773818,12.039212902217766,23.89904132422856,12.649111272747769,23.274894355018823,12.309511514860965,23.878610049789227,13.814894238002383,23.911619492806544,48.377862018619666,1317.8184665429533,0.0,23.874153697132478,50.574877013215456,0.0,1304.059618912223,23.899061450773818,47.40610850694206,0.0,1388.5958161988362,23.89904132422856,49.34323352697129,0.0,1837.1336407337749,23.274894355018823,50.09870473152608,0.0,768.5591622022165,23.878610049789227,53.310944081887854,0.0,1635.8495794916166,0.0,0.0,7184.908384293922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3664.306272588184,3664.3062725881837,3433.328975589292,3433.3289755892906,0.0,0.0,1801.6017718974217,7184.908384293922,9.028426074717354,7.22,0.9450454270497546,8986.510156191343,48.81605804508828,0.0,9.028426074717354,0.9450454270497546,17.618199194332167,0.008420154514666902,11.078558168476428,12.991634014243065,0.6263102095359424,0.008420154514666902,13.0,81.9999620306139,0.0,0.0,0.16275186595927493,7.22,0.38925503285942953,11.500879528579258,0.31057230924622753,0.007822889019946211,11.5,23.074999999999996,0.31057230924622753,0.007822889019946211,4.5,50770809.858360276,1565607.0951819802 
 05/23  11:00:00,22.8375,11.0,5.0,11.0,5.0,20.0,25.012358798211327,13.57623687630871,23.898572416837524,13.8822374295392,23.898738728687764,13.025263640164917,23.898614063856204,13.526527003048837,23.785149467062105,13.530855489751236,23.898256775735213,14.576133386689559,25.012358798211327,49.03667870101475,694.3537074610567,0.0,23.898572416837524,53.47263675084238,0.0,1588.9025011615033,23.898738728687764,50.56723658601695,0.0,1258.7862344092941,23.898614063856204,52.24948588990382,0.0,1923.1159831465243,23.785149467062105,52.621276410374854,0.0,814.2690826604592,23.898256775735213,55.93243824565199,0.0,2123.163147111656,0.0,0.0,8592.390208563205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3589.809245110782,3589.8092451107814,4767.046670830572,4576.600903757739,0.0,0.0,2088.8237991654814,8592.390208563205,9.16502854151881,7.22,1.0537217846338378,10681.214007728686,48.81605804508828,0.0,9.16502854151881,1.0537217846338378,18.82676907867604,0.008945666293707952,11.980376724226069,12.99695036055899,0.6915483389940453,0.008837960937277574,13.0,81.9999620306139,0.0,0.0,0.20999941000205655,7.22,0.3752355937493222,11.50004291060119,0.31057230924622753,0.007892211074081149,11.5,22.8375,0.31057230924622753,0.007892211074081149,4.5,53331857.603217825,1642668.8086686144 
 05/23  12:00:00,20.825,8.8,4.0,8.8,4.0,16.0,25.69549011594719,13.853019982891373,23.898492078268166,13.800687453252143,23.898613938429826,13.032785562459962,23.898487581959113,13.459341302207843,23.89826049401299,13.504058156170684,23.898204363717547,14.532903399223532,25.69549011594719,47.9441331727612,205.69520325450048,0.0,23.898492078268166,53.18958159123386,0.0,1548.2032375219355,23.898613938429826,50.59090794424656,0.0,1100.8167902404527,23.898487581959113,52.02058795024146,0.0,1868.5082850345862,23.89826049401299,52.17338279102324,0.0,837.0363982970637,23.898204363717547,55.7761069769089,0.0,2040.191680723549,0.0,0.0,8187.852539931369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2952.612295456037,2952.6122954560356,4937.183564678304,4498.572643463976,0.0,0.0,1982.9825829962206,8187.852539931369,8.988837116544481,7.22,1.1040703126118205,10170.83512292759,48.81605804508828,0.0,8.988837116544481,1.1040703126118205,18.98689702490877,0.009097434865827748,12.223177765017176,13.006275157852574,0.6631182098144277,0.008835711971849784,13.0,81.9999620306139,0.0,0.0,0.21748697330718475,7.219999999999999,0.31200324683584146,11.500095659300605,0.31057230924622753,0.007902112380928953,11.5,20.825,0.31057230924622753,0.007902112380928953,4.5,51609723.961405754,1605250.1046595694 
 05/23  13:00:00,19.625,4.4,2.0,4.4,2.0,8.0,26.04497223837432,13.56020819992239,23.899005677734962,13.38630788416344,23.886708074158744,12.745201334660331,23.89897554250191,13.044823901098574,23.481842950190433,12.851206303024815,23.898726659539584,14.024795520069224,26.04497223837432,46.075664613904245,58.15693094968174,0.0,23.899005677734962,51.77370245656603,0.0,1116.2097148883604,23.886708074158744,49.683974949151164,0.0,764.9709249651206,23.89897554250191,50.63200727183329,0.0,1400.2210280916208,23.481842950190433,51.26512711784623,0.0,781.7631583911183,23.898726659539584,53.971982890043655,0.0,1579.6158522174655,0.0,0.0,5487.142300785411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2572.7197532878827,2572.7197532878818,2567.004661828204,2567.0046618282045,0.0,0.0,1432.5985403865955,5487.142300785411,8.384700185304368,7.22,1.124505752556234,6919.740841172006,48.81605804508828,0.0,8.384700185304368,1.124505752556234,17.177114298789405,0.00873441744373638,11.608820847627968,13.029210941297913,0.5104084464077383,0.00873441744373638,13.0,81.9999620306139,0.0,0.0,0.11457028747521368,7.220000000000001,0.2735561152970874,11.50000476513106,0.31057230924622753,0.007910658408051191,11.5,19.625,0.31057230924622753,0.007910658408051191,4.5,45441731.668197036,1449864.9624000243 
 05/23  14:00:00,19.4,8.8,4.0,8.8,4.0,16.0,26.13422203529645,13.293386837393426,23.89898246495617,13.527153581888257,23.898023189964583,13.053014355541226,23.898997415838117,13.199459443456618,23.785746557094686,13.027160864390767,23.898694296302946,14.005080393236632,26.13422203529645,45.04031400828819,0.0,71.06836735958677,23.89898246495617,52.25127016468983,0.0,1396.506358352381,23.898023189964583,50.66288427287489,0.0,857.8837367766853,23.898997415838117,51.14600541548528,0.0,1745.1099347993616,23.785746557094686,50.91751605600257,0.0,813.7798023767471,23.898694296302946,53.90083006542714,0.0,2028.3223205162944,0.0,0.0,6925.637974085699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2503.1272927647888,2503.1272927647883,4268.114288583907,4029.621097130952,0.0,0.0,1714.8685676362975,6925.637974085699,8.756203219658596,7.22,1.0771813282749245,8640.506541721998,48.81605804508828,0.0,8.756203219658596,1.0771813282749245,18.722635246466616,0.009001603728004084,12.058328765543495,12.974653500145084,0.6129340676077474,0.008848962790619894,13.0,81.9999620306139,0.0,0.0,0.1869259368563022,7.219999999999999,0.24376239662352694,11.500011586356566,0.31057230924622753,0.008273382696415657,11.5,19.4,0.31057230924622753,0.008273382696415657,4.5,49210791.37270345,1546274.9747960574 
 05/23  15:00:00,19.775,11.0,5.0,11.0,5.0,20.0,26.224122787555913,13.765238430092895,23.89855792908143,13.98232040044824,23.898592373967016,13.522015645179357,23.89853995091972,13.615941983125271,23.898507936472633,13.527189462450842,23.898271552692012,14.42880451863732,26.224122787555913,46.20032384030445,0.0,36.16112036848881,23.89855792908143,53.82118957110751,0.0,1471.343077640321,23.898592373967016,52.233575248291146,0.0,867.1157448059807,23.89853995091972,52.55419737653439,0.0,1803.3129830418757,23.898507936472633,52.25114931261944,0.0,877.522534712453,23.898271552692012,55.40223016277824,0.0,2181.9857786173156,0.0,0.0,7811.602887797026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2621.2785089023737,2621.2785089023737,4941.910393875486,4488.112120346876,0.0,0.0,1895.8175236995419,7811.602887797026,8.919202262417327,7.22,1.0968163832988957,9707.420411496567,48.81605804508828,0.0,8.919202262417327,1.0968163832988957,19.13701408416643,0.009110652414250825,12.229490783021829,12.996540861868658,0.6452032543825992,0.00883193931382565,13.0,81.9999620306139,0.0,0.0,0.2179416537068048,7.219999999999999,0.2637176533748925,11.500033661866672,0.31057230924622753,0.0081382492377111,11.5,19.775,0.31057230924622753,0.0081382492377111,4.5,50817044.45671321,1583041.207767811 
 05/23  16:00:00,20.375,11.0,5.0,11.0,5.0,20.0,26.30279032661092,14.096179819519921,23.898465901151095,14.271870316611084,23.898507349538843,13.796088117517138,23.89845855763636,13.881620431726127,23.8981196972973,13.72014163239373,23.898166947024293,14.73411397915385,26.30279032661092,46.98471177658331,19.16592478105713,0.0,23.898465901151095,54.84103195018386,0.0,1370.0193655805674,23.898507349538843,53.17355912982261,0.0,788.5486549481782,23.89845855763636,53.470100035649615,0.0,1655.2064075154738,23.8981196972973,52.91255363428594,0.0,837.4037054102173,23.898166947024293,56.505792228914565,0.0,2055.5068701199116,0.0,0.0,7872.916893446966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3015.908337739415,2814.1667615773463,4579.767991110429,3901.743906557903,0.0,0.0,1913.8531427914272,7872.916893446966,8.821118654442678,7.22,1.1729176539394328,9786.770036238395,48.81605804508828,0.0,8.821118654442678,1.1729176539394328,18.659821115714273,0.009321966146274237,12.567078359135595,13.007609489443439,0.6013952725583371,0.008874648605645942,13.0,81.9999620306139,0.0,0.0,0.20047586348641228,7.220000000000001,0.2830831474615559,11.500234069547338,0.31057230924622753,0.008434531562757617,11.5,20.375,0.31057230924622753,0.008692064478170572,4.5,49102807.47781572,1533867.8105775414 
 05/23  17:00:00,21.599999999999998,11.0,5.0,11.0,5.0,20.0,26.383473126586654,14.353121958528899,23.89857088104094,14.636531855364158,23.656241744330742,14.004909731304043,23.898567670215026,14.242450912599141,23.59221252121535,13.845494057933676,23.898287139306976,15.091444723395712,26.383473126586654,47.547133850892806,157.2453025548084,0.0,23.89857088104094,56.15050501149089,0.0,1134.195959295812,23.656241744330742,54.69248673736565,0.0,721.8942962368111,23.898567670215026,54.7372173739478,0.0,1345.3051636462608,23.59221252121535,54.33823824921937,0.0,791.6685611372959,23.898287139306976,57.82264921487713,0.0,1734.902060724653,0.0,0.0,8023.008810307663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4439.419605875257,3210.737111238822,3245.5997343454605,2754.0491052069387,0.0,0.0,1957.006336013669,8023.008810307663,8.623481355963825,7.22,1.363502061808827,9980.015146321333,48.81605804508828,0.0,8.623481355963825,1.363502061808827,17.458253601702935,0.009288524625602621,12.503914879511562,13.018326525138052,0.5175364372899169,0.008911974118447165,13.0,81.9999620306139,0.0,0.0,0.14082982578071768,7.22,0.4206001249941223,11.500453595696605,0.31057230924622753,0.008516969314309663,11.5,21.599999999999998,0.31057230924622753,0.010085442040094207,4.5,45755141.110027395,1455524.7914706576 
 05/23  18:00:00,20.449999999999996,11.0,5.0,11.0,5.0,20.0,26.297680984506854,14.652787389932215,23.89823622250588,15.058219248151817,23.290861249692995,14.020788478442645,23.898587124408515,14.674578536323752,23.18160117787622,13.82116887330995,23.898136763209834,15.401950507607243,26.297680984506854,48.723483813364375,249.07598872227436,0.0,23.89823622250588,57.69979429833306,0.0,963.733362582145,23.290861249692995,55.96850199351452,0.0,697.4075869477563,23.898587124408515,56.28911341562185,0.0,1109.0861695910312,23.18160117787622,55.61371678676244,0.0,761.2119015465213,23.898136763209834,58.987746351364464,0.0,1682.7276584445458,0.0,0.0,6675.044739877365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3735.4110272413927,2843.0686477476,2584.698142801973,2171.9422235712887,0.0,0.0,1674.7780168487925,6675.044739877365,8.432810580667056,7.22,1.3077626141165608,8349.822756726157,48.81605804508828,0.0,8.432810580667056,1.3077626141165608,16.657598241639135,0.009267447853352637,12.464007698465496,13.015893878221455,0.4760033841385282,0.008924699309274475,13.0,81.9999620306139,0.0,0.0,0.11257179835522402,7.220000000000001,0.3518228540922691,11.500455873967207,0.31057230924622753,0.00852642540962651,11.5,20.449999999999996,0.31057230924622753,0.009665543627927375,4.5,44655657.78266376,1423351.5019705605 
 05/23  19:00:00,18.025,5.5,2.5,5.5,2.5,10.0,25.658829469836377,14.564867969492266,22.897918214735995,14.731962970517305,22.30891600280833,13.3467732637774,23.083960385847632,14.556887440919695,22.273634281914674,13.170747350212782,23.60580447666225,15.477577660175758,25.658829469836377,50.31472975370566,0.0,103.91443216731454,22.897918214735995,60.01366378105838,0.0,797.5618904969485,22.30891600280833,56.85348169358709,0.0,535.2279536193097,23.083960385847632,58.675917389613254,0.0,769.0196816168262,22.273634281914674,56.32510115229866,0.0,560.7618295653622,23.60580447666225,60.32852166709962,0.0,849.1426445500772,0.0,164.38203423266776,3576.3436864300897,0.0,0.0,96.103020526144,0.0,133.08573316860753,0.0,0.0,0.0,2548.881727953097,2070.9192064562776,688.2907690102825,688.2907690102824,164.38203423266776,205.47754279083472,1060.742036393764,3576.3436864300897,7.9332489750663875,7.219999999999999,1.194489287925619,4637.085722823853,48.31854937501135,0.0011560728037910105,7.9332489750663875,1.1944892879256193,13.823828849494134,0.008904130276227667,11.865534585330122,12.999600760342917,0.3705044250126874,0.008904130276227667,13.0,81.99996329498329,0.0,0.0,0.032123388257903014,7.22,0.23854952790132866,11.499674438776601,0.31057230924622753,0.008555728215379293,11.5,18.025,0.31057230924622753,0.009165870875916537,4.5,27873581.806599986,1354960.257918031 
