Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/23  20:00:00,16.2,0.0,0.0,0.0,0.0,0.0,24.44431091297691,13.774283533879306,22.202860704506676,13.374326964549642,22.200912793633666,12.277990113383591,22.224005770699975,13.391449933290604,22.200686831387674,12.186756046453036,22.475001368186202,14.651672207210801,24.44431091297691,51.38791948073315,0.0,502.37425465537285,22.202860704506676,57.34597697280397,0.03369724480859304,204.97491185123135,22.200912793633666,53.365556501564264,0.0,98.61293696329892,22.224005770699975,57.330946299296784,0.0,266.12730924588516,22.200686831387674,53.045158621866186,0.0,107.02364469007142,22.475001368186202,61.256925961274845,0.0,659.2683843952011,0.0,2004.9795107106086,2532.7425104144795,0.0,534.3713433336749,524.3846843734507,435.557388484661,580.4100481985629,98.40647599640255,0.0,0.0,1645.7394653612218,1490.611869867114,616.3165538200188,616.3165538200187,2004.9795107106086,2506.2243883882606,864.1018110096413,2532.7425104144795,7.7811592302937616,7.22,1.0723165013881035,3396.844321424121,45.195633275239175,0.012916383000290277,7.7811592302937616,1.0723165013881037,13.633906623157005,0.008833523907100859,11.746473498429836,12.999792681329652,0.3705044250126874,0.008833523907100859,13.0,81.99997894757988,0.0,0.0,0.02933392356320211,7.22,0.152002941317455,11.499863022491928,0.31057230924622753,0.008560250850616052,11.5,16.2,0.31057230924622753,0.008758278830469217,4.5,16264199.477201516,1354960.257918031 
 05/23  21:00:00,15.6,0.0,0.0,0.0,0.0,0.0,23.882023981511068,13.156208060179555,21.71503123544408,12.628261792779632,21.817240883946305,11.841484326582489,21.757610151104142,12.670233240319734,21.829346227898625,11.79406313189962,22.195582127662554,13.919488189114173,23.882023981511068,51.054299346651895,0.0,0.0,21.71503123544408,56.244123053845975,47.52,0.0,21.817240883946305,53.072211913988895,20.520000000000003,0.0,21.757610151104142,56.25231995828914,47.52,0.0,21.829346227898625,52.867103294216655,20.520000000000003,0.0,22.195582127662554,59.41931947062133,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.724794952949993,7.724794952949993,0.0,0.0,43.57806870807308,0.0,7.724794952949993,0.0,24.003254340591727,0.009724379972585784,13.197181769174101,24.003254340591727,0.0,0.009724379972585784,13.0,81.99999078330568,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.008503628274016269,11.5,15.6,0.0,0.008503628274016269,4.5,5760000.0,0.0 
 05/23  22:00:00,14.85,0.0,0.0,0.0,0.0,0.0,23.125431162349134,13.159525685556371,21.117328407481786,12.636253382882717,21.25674623797414,11.8457140008822,21.15262763401226,12.677643996588408,21.266919053520795,11.797574648803376,21.813265088210137,13.925729002112963,23.125431162349134,53.4514392062167,0.0,0.0,21.117328407481786,58.373455162618335,27.720000000000002,0.0,21.25674623797414,54.94136158072907,11.970000000000002,0.0,21.15262763401226,58.405702201591716,27.720000000000002,0.0,21.266919053520795,54.732863302456984,11.970000000000002,0.0,21.813265088210137,60.84867573399713,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.724794952949993,7.724794952949993,0.0,0.0,43.57806870807308,0.0,7.724794952949993,0.0,23.32833431247111,0.009701495214664263,13.157949239006225,23.32833431247111,0.0,0.009701495214664263,13.0,81.99999078330568,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.00850855626791009,11.5,14.85,0.0,0.00850855626791009,4.5,1710000.0,0.0 
 05/23  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,22.364110614922986,13.153699565242029,20.636938289319726,12.630300931477354,20.767100341206703,11.83980487230821,20.657650946612897,12.671703215960555,20.773470333808028,11.791677400460063,21.375962367452015,13.919789182411058,22.364110614922986,55.95525440692272,0.0,0.0,20.636938289319726,60.0976263317718,15.840000000000002,0.0,20.767100341206703,56.59533862247878,6.840000000000001,0.0,20.657650946612897,60.184250148260546,15.840000000000002,0.0,20.773470333808028,56.39364369776816,6.840000000000001,0.0,21.375962367452015,62.47269270854176,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.724794952949993,7.724794952949993,0.0,0.0,43.57806870807308,0.0,7.724794952949993,0.0,22.54697259891174,0.009702545463612402,13.15375599658717,22.54697259891174,0.0,0.009702545463612402,13.0,81.99999078330568,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.00850631485440104,11.5,14.4,0.0,0.00850631485440104,4.5,1710000.0,0.0 
 05/23  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.691630223950835,13.153692072131154,20.394057289694274,12.630297569405208,20.48160960337213,11.839805417497058,20.40602762591606,12.671699894028812,20.48507227351324,11.791677930896078,21.095092533865387,13.919783373364815,21.691630223950835,58.29649357615773,0.0,0.0,20.394057289694274,61.00447629825443,15.840000000000002,0.0,20.48160960337213,57.59942400017726,6.840000000000001,0.0,20.40602762591606,61.125250254940966,15.840000000000002,0.0,20.48507227351324,57.40438711733006,6.840000000000001,0.0,21.095092533865387,63.5580814142699,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.724794952949993,7.724794952949993,0.0,0.0,43.57806870807308,0.0,7.724794952949993,0.0,21.85050935021758,0.009702502827956962,13.153690143329856,21.85050935021758,0.0,0.009702502827956962,13.0,81.99999078330568,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.008705989064690446,11.5,14.4,0.0,0.008705989064690446,4.5,1710000.0,0.0 
 05/24  01:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.121490095330643,13.153692367012477,20.22327245385797,12.630298144229641,20.294996699727953,11.83980568759373,20.229289009312158,12.671700352598945,20.29696367299762,11.791678116862133,20.89288589484383,13.91978370190628,21.121490095330643,60.36796463025725,0.0,0.0,20.22327245385797,61.65146837091397,15.840000000000002,0.0,20.294996699727953,58.26680855320372,6.840000000000001,0.0,20.229289009312158,61.79615355731126,15.840000000000002,0.0,20.29696367299762,58.07485548990904,6.840000000000001,0.0,20.89288589484383,64.35274125693662,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.724794952949993,7.724794952949993,0.0,0.0,43.57806870807308,0.0,7.724794952949993,0.0,21.25407274033273,0.0097025044263068,13.153692488132384,21.25407274033273,0.0,0.0097025044263068,13.0,81.99999078330568,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.008626109262723988,11.5,14.4,0.0,0.008626109262723988,4.5,1710000.0,0.0 
 05/24  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,20.67899317296221,13.143978844296901,20.107128715829603,12.620624685795024,20.168939251720683,11.830192200905117,20.11313594897384,12.662023613177173,20.17007233479086,11.782068591875008,20.738917192401566,13.91001148538803,20.67899317296221,61.99286320035996,0.0,0.0,20.107128715829603,62.056526484317814,15.840000000000002,0.0,20.168939251720683,58.685360576155475,6.840000000000001,0.0,20.11313594897384,62.20218456515563,15.840000000000002,0.0,20.17007233479086,58.4950358528744,6.840000000000001,0.0,20.738917192401566,64.92416581779844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.724794952949993,7.724794952949993,0.0,0.0,43.57806870807308,0.0,7.724794952949993,0.0,20.77481484411051,0.009702504369953178,13.143978844296901,20.77481484411051,0.0,0.009702504369953178,13.0,81.99999078330568,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.008711620917480758,11.5,14.4,0.0,0.008711620917480758,4.5,1710000.0,0.0 
 05/24  03:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,20.345972416317117,13.138149008463564,20.00996979489475,12.614818995168115,20.06695875485636,11.824422650645603,20.01529878430171,12.65621585680617,20.067612577084226,11.776301013286135,20.61806370099293,13.904146399980949,20.345972416317117,63.25551967021515,0.0,0.0,20.00996979489475,62.40720979997962,15.840000000000002,0.0,20.06695875485636,59.03442808354721,6.840000000000001,0.0,20.01529878430171,62.556296662521035,15.840000000000002,0.0,20.067612577084226,58.84471430685944,6.840000000000001,0.0,20.61806370099293,65.38452555621093,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.724794952949993,7.724794952949993,0.0,0.0,43.57806870807308,0.0,7.724794952949993,0.0,20.42516225148035,0.009702504371836099,13.138149008463564,20.42516225148035,0.0,0.009702504371836099,13.0,81.99999078330568,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.008850875391335705,11.5,14.0875,0.0,0.008850875391335705,4.5,1710000.0,0.0 
 05/24  04:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,20.056126395854797,13.147864683934129,19.93521640291053,12.624494473060405,19.988663918084956,11.83403796014215,19.940420821670124,12.665894737125367,19.989041168278717,11.785912867769007,20.518636411209684,13.91392081086936,20.056126395854797,64.44042810814756,0.0,0.0,19.93521640291053,62.73668233426713,15.840000000000002,0.0,19.988663918084956,59.35900128099935,6.840000000000001,0.0,19.940420821670124,62.887029423294805,15.840000000000002,0.0,19.989041168278717,59.16925808257037,6.840000000000001,0.0,20.518636411209684,65.82846746056813,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.724794952949993,7.724794952949993,0.0,0.0,43.57806870807308,0.0,7.724794952949993,0.0,20.124800096677813,0.009702504371776412,13.147864683934129,20.124800096677813,0.0,0.009702504371776412,13.0,81.99999078330568,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.009235989360905795,11.5,14.2125,0.0,0.009235989360905795,4.5,1710000.0,0.0 
 05/24  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,19.824847241179466,13.153692367012477,19.911878272744783,12.630298144229641,20.005348770368197,11.83980568759373,19.98437442439469,12.671700352598945,19.971447370142027,11.791678116862133,20.445590447486815,13.91978370190628,19.824847241179466,65.3950413339562,0.0,0.0,19.911878272744783,62.85139053601955,15.840000000000002,0.0,20.005348770368197,59.32045566466678,6.840000000000001,0.0,19.98437442439469,62.740307188838585,15.840000000000002,0.0,19.971447370142027,59.25633316768671,6.840000000000001,0.0,20.445590447486815,66.15097967447667,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.724794952949993,7.724794952949993,0.0,0.0,43.57806870807308,0.0,7.724794952949993,0.0,19.872884596701965,0.009702504371778197,13.153692367012477,19.872884596701965,0.0,0.009702504371778197,13.0,81.99999078330568,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.009666127576085183,11.5,14.4,0.0,0.009666127576085183,4.5,1710000.0,0.0 
 05/24  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,19.69926675580777,13.153692367012477,19.978640385208443,12.630298144229641,20.212982977863298,11.83980568759373,20.20792323375934,12.671700352598945,20.10268055410245,11.791678116862133,20.418649633343097,13.91978370190628,19.69926675580777,65.90640103298982,0.0,0.0,19.978640385208443,62.592042545009775,15.840000000000002,0.0,20.212982977863298,58.56366396829243,6.840000000000001,0.0,20.20792323375934,61.878517587864124,15.840000000000002,0.0,20.10268055410245,58.77715923066515,6.840000000000001,0.0,20.418649633343097,66.26107342497046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.724794952949993,7.724794952949993,0.0,0.0,43.57806870807308,0.0,7.724794952949993,0.0,19.72074632963966,0.009702504371778147,13.153692367012477,19.72074632963966,0.0,0.009702504371778147,13.0,81.99999078330568,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.009786337764137,11.5,14.4,0.0,0.009786337764137,4.5,1710000.0,0.0 
 05/24  07:00:00,15.15,0.0,0.0,0.0,0.0,0.0,20.143445263624624,12.69402881128686,22.121099643520914,12.34622848717014,22.148875885753927,11.768816526691092,22.142271235864758,12.387742328165485,22.136040519190153,11.740901455138887,21.979891940844634,13.529987426555518,20.14344526362462,62.23560411973762,780.8314042972835,0.0,22.121099643520914,53.874272032756004,1460.4460209550766,0.0,22.148875885753927,51.76412194040857,470.87986187239363,0.0,22.142271235864758,53.946455247418506,1019.7082879885161,0.0,22.136040519190153,51.71095961386212,576.8251943184371,0.0,21.979891940844634,58.737447429272244,1821.5768005323232,0.0,0.0,9421.0612649984,2680.9148016337485,0.0,2187.3519360056225,1088.3895091784973,1709.5184638824412,1257.4690320952072,2525.6354876521837,0.0,0.0,2265.033024942693,1160.156818287984,332.98493402902915,332.98493402902926,9119.978757912018,11399.973447390023,889.6623112124931,2680.9148016337485,8.122102363660622,7.219999999999999,0.7070858258644053,3570.5771128462416,59.97422721075324,0.11236994645660567,8.122102363660622,0.7070858258644055,12.885821278562707,0.008783346423200548,11.671257797017295,13.00051086497853,0.3705044250126874,0.008783346423200548,13.0,81.77738071748723,0.0,0.0,0.01647722800013479,7.219999999999999,0.21452881431512233,11.500463063885196,0.31057230924622753,0.00865206522014778,11.5,15.15,0.31057230924622753,0.010062493256068724,4.5,7023478.668310307,1354960.257918031 
 05/24  08:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,20.67166123460266,12.18160883826058,22.200440692143317,11.894784764949392,22.20025846468224,11.630027147638824,22.199799840886016,11.926899523076873,22.199433847560677,11.620886083305248,22.201442132447557,12.784864866681852,20.67166123460266,58.233146308176146,653.8140767958628,0.0,22.200440692143317,52.02748024667819,598.5363103953944,0.0,22.20025846468224,51.125172465972454,35.28390508313686,25.885644677148093,22.199799840886016,52.13996196383788,127.0642029152188,6.030311680077659,22.199433847560677,51.096820857009504,123.58467828545275,0.0,22.201442132447557,55.163066905716704,1061.1291510505491,0.0,0.0,5161.869334231441,3472.4957557334096,0.0,1336.6191757266492,632.055239993367,819.9265920358598,810.6059068878385,1792.6277408830017,0.0,0.0,2955.406689475893,1522.4495286381346,363.27945998725727,363.27945998725755,5161.869334231441,6452.336667789301,1036.8313187468211,3472.4957557334096,8.294706668485544,7.22,0.7699459606379425,4509.32707448023,51.221032461057,0.040307209955885645,8.294706668485544,0.7699459606379426,12.966319435178733,0.00872243156505954,11.573272389731699,13.000942734858747,0.3705044250126874,0.00872243156505954,13.0,81.99995958489865,0.0,0.0,0.018113955446811984,7.219999999999999,0.28093137461844253,11.501784084339452,0.31057230924622753,0.008639859282439672,11.5,16.287499999999998,0.31057230924622753,0.010469096712071978,4.5,7543425.051544372,1354960.257918031 
 05/24  09:00:00,17.3875,11.0,5.0,11.0,5.0,20.0,21.914157637805168,12.454873154387338,22.569206033232433,13.034947630707986,22.532496882572964,12.681591011164922,23.221513415032582,13.12333136077693,22.222927466105418,12.614668176600581,22.880494701491898,13.7805223187069,21.914157637805168,54.9325266869339,1597.2136338649457,0.0,22.569206033232433,54.844321370637125,0.0,769.1724066126837,22.532496882572964,53.699570524570255,0.0,645.909741310533,23.221513415032582,53.01517724567401,0.0,777.9087480128098,22.222927466105418,54.49179366857699,0.0,621.4871462694767,22.880494701491898,56.49710181789459,0.0,789.2025586471805,0.0,56.771756353326055,4256.192424900322,0.0,0.0,0.0,0.0,68.02552577761321,0.0,0.0,0.0,3613.105959269701,1873.7355956928852,433.2328487425846,433.2328487425847,56.771756353326055,70.96469544165755,1186.4797970049526,4256.192424900322,8.353653059472002,7.22,0.8966881225523949,5442.672221905275,49.01287448311545,0.00041241562650043553,8.353653059472002,0.8966881225523949,13.150725020822785,0.008713709154491165,11.558290846532806,13.000437573481097,0.3705044250126874,0.008713709154491165,13.0,81.99999687436727,0.0,0.0,0.02145700017984369,7.22,0.34524456101837697,11.501600800158759,0.31057230924622753,0.008630202944779482,11.5,17.3875,0.31057230924622753,0.010850591586277885,4.5,37951596.742975116,1354960.257918031 
 05/24  10:00:00,18.8,11.0,5.0,11.0,5.0,20.0,23.29222637639355,14.085408484653435,23.749524886689063,14.530451218413942,23.709298788525516,13.645996399319637,23.897182791168127,14.284876879962308,23.119504747312092,13.504696458604256,23.854336742547197,15.385803611060034,23.29222637639355,56.19707588315446,1576.854919022277,0.0,23.749524886689063,56.26797948428856,0.0,1016.0041863174674,23.709298788525516,53.2604456287964,0.0,839.2540959613415,23.897182791168127,54.891045958782364,0.0,1479.8922042590152,23.119504747312092,54.68398798666759,0.0,757.2320662746647,23.854336742547197,59.082411590345046,0.0,1442.3102042169357,0.0,0.0,6684.652758922969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4202.916329897529,2324.217717963683,2329.976449931167,1947.8165700939942,0.0,0.0,1665.5302877817535,6684.652758922969,8.65023738933931,7.22,1.108058136905173,8350.183046704722,48.988187369871966,0.0,8.65023738933931,1.1080581369051732,15.863197622907636,0.009211829656256814,12.385246448184136,13.000881141550437,0.5036626366845032,0.008937106245292273,13.0,81.99999690480306,0.0,0.0,0.1023081947478427,7.219999999999999,0.4028681669959533,11.500957358288488,0.31057230924622753,0.00860467569460412,11.5,18.8,0.31057230924622753,0.011002924576581712,4.5,50313998.034618706,1448697.135132939 
 05/24  11:00:00,20.8375,11.0,5.0,11.0,5.0,20.0,24.452403235164205,14.485610015669623,23.89799089760906,14.510864535136248,23.898022835599512,13.330512722793426,23.898129046942394,14.099645194364461,23.66530051094976,13.803226521568723,23.897970257811338,15.327239486426322,24.452403235164205,53.80038349370667,1088.6027619720603,0.0,23.89799089760906,55.69955374054063,0.0,1554.1281768811623,23.898022835599512,51.588269990320825,0.0,1290.6233402492785,23.898129046942394,54.233553633930086,0.0,1753.1110951258859,23.66530051094976,53.9503110293298,0.0,799.8214397863444,23.897970257811338,58.707091050778224,0.0,2046.1369047670432,0.0,0.0,10625.905798205182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5053.2641995582435,2974.5207802479126,5347.423597531317,4084.962907697798,0.0,0.0,2494.8152626000265,10625.905798205182,9.205332259503733,7.219999999999999,1.274955088086061,13120.721060805208,48.988187369871966,0.0,9.205332259503733,1.274955088086061,18.297274293967998,0.00965981159519043,13.10270900605633,12.983913341210446,0.6672979002491445,0.008911623404791687,13.0,81.99999690480306,0.0,0.0,0.23711123823284766,7.219999999999999,0.4868833853611968,11.500073856880784,0.31057230924622753,0.008570001072420367,11.5,20.8375,0.31057230924622753,0.011223618473509687,4.5,54965979.654627025,1611685.1298826085 
 05/24  12:00:00,23.074999999999996,8.8,4.0,8.8,4.0,16.0,25.439680125003843,14.108157466661899,23.898252778619735,13.880323293256836,23.898533403705674,13.020717106131421,23.898352986486707,13.707651457447568,23.82923893032727,13.624058207156079,23.898005470040964,14.840401763663102,25.439680125003843,49.50191069438187,354.9908080780442,0.0,23.898252778619735,53.468473207721374,0.0,1693.4928586599658,23.898533403705674,50.55131082187181,0.0,1207.3282163692202,23.898352986486707,52.8699642590644,0.0,1776.6789965427292,23.82923893032727,52.80248638639794,0.0,812.137700269519,23.898005470040964,56.89659460196004,0.0,2004.401153378797,0.0,0.0,12052.161715588518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6126.784555942666,3690.167547898174,5600.103489354644,4491.376115180493,0.0,0.0,2840.5164044425674,12052.161715588518,9.242747803095218,7.22,1.420923639054222,14892.678120031085,48.988187369871966,0.0,9.242747803095218,1.420923639054222,18.879968422712174,0.00953986865536939,12.914592041778185,13.001421761495475,0.6720658657158463,0.008885983483926498,13.0,81.99999690480306,0.0,0.0,0.24818976388479108,7.220000000000001,0.595333258877634,11.500072953885514,0.31057230924622753,0.008542091355740833,11.5,23.074999999999996,0.31057230924622753,0.011652551856249938,4.5,54999762.96230067,1616651.314745757 
 05/24  13:00:00,24.5875,4.4,2.0,4.4,2.0,8.0,26.225441659299612,13.590941595629658,23.898868638742243,13.17351621967908,23.899094123590437,12.715854668639293,23.898906853943622,13.112025516071018,23.72481612205972,13.005506979186574,23.89870479243084,14.203458756300888,26.225441659299612,45.687377441359516,0.0,218.12751897026556,23.898868638742243,51.06159907425642,0.0,1594.303826259822,23.899094123590437,49.5511733308535,0.0,938.5141625816657,23.898906853943622,50.8559641791989,0.0,1621.7005593724407,23.72481612205972,51.035074578743675,0.0,801.5887447920269,23.89870479243084,54.60127310127006,0.0,1615.3539523041386,0.0,0.0,11404.917255474014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6763.32214042317,4173.598138616682,4254.243461370899,3690.181734341475,0.0,0.0,2724.6438270327717,11404.917255474014,9.007726174742864,7.22,1.5218811332366808,14129.561082506785,48.988187369871966,0.0,9.007726174742864,1.5218811332366808,18.418196980532322,0.009264690220245737,12.465198216375086,13.011467054781036,0.5911435062479331,0.00888653999122304,13.0,81.99999690480306,0.0,0.0,0.18565780213747457,7.219999999999999,0.6596099017538736,11.500276960839233,0.31057230924622753,0.008525733153767442,11.5,24.5875,0.31057230924622753,0.011831641704303645,4.5,50531965.18790202,1523126.9326724934 
 05/24  14:00:00,24.625,8.8,4.0,8.8,4.0,16.0,26.79915650518466,13.215751889617742,23.898828972101967,13.083681507901597,23.898965909790345,12.895967622018757,23.898847700876157,13.075085868926601,23.893309557936412,12.921346964304806,23.898502605740717,14.00508566066615,26.79915650518466,43.08976765538683,0.0,790.9127816041064,23.898828972101967,50.75942563439495,0.0,1944.2861910609217,23.898965909790345,50.14020393022064,0.0,985.9933663759446,23.898847700876157,50.73102438443476,0.0,1933.625346066617,23.893309557936412,50.239474293336855,0.0,1033.804583408229,23.898502605740717,53.90016535996617,0.0,2138.031006579232,0.0,0.0,13523.912814198606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6760.363322748919,4185.512789348421,6495.248083920592,5729.648620599202,0.0,0.0,3204.9502160052475,13523.912814198606,9.360736434337083,7.219999999999999,1.5075005316951762,16728.863030203855,48.988187369871966,0.0,9.360736434337083,1.5075005316951762,20.133569017912745,0.009220138087168357,12.387300500060048,12.983076589864949,0.7196618276771636,0.008798487571580258,13.0,81.99999690480306,0.0,0.0,0.2933934821928631,7.219999999999999,0.6591756406916391,11.500006665748273,0.31057230924622753,0.008527366742291608,11.5,24.625,0.31057230924622753,0.011814289242294298,4.5,55107786.46217461,1683055.6986322815 
 05/24  15:00:00,24.0875,11.0,5.0,11.0,5.0,20.0,27.208552969110762,13.439071415321427,23.898476203078886,13.338210259188827,23.898545798279596,13.23225114088953,23.898472403884035,13.34742013984911,23.89834187839036,12.949515804424793,23.898177523119646,14.242864908193345,27.208552969110762,42.683110100866635,0.0,1144.7003001122466,23.898476203078886,51.6111491234986,0.0,2047.3500921938335,23.898545798279596,51.25533215244046,0.0,988.0708838217386,23.898472403884035,51.642193157393855,0.0,2032.980801955202,23.89834187839036,50.31680933896013,0.0,1305.735229231487,23.898177523119646,54.73901438709253,0.0,2333.8801910416787,0.0,0.0,14816.063401326497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6592.186127958643,4014.249055091483,7912.3978960543,6817.740732184199,0.0,0.0,3490.5108002045295,14816.063401326497,9.554528866771827,7.22,1.5139904430364792,18306.574201531024,48.988187369871966,0.0,9.554528866771827,1.5139904430364792,20.919139893646896,0.009333348276466995,12.560597575385291,12.996921970322202,0.7805667032594897,0.00877815850471993,13.0,81.99999690480306,0.0,0.0,0.3651702376772479,7.22,0.6427633895294309,11.500002520896828,0.31057230924622753,0.008543158962235172,11.5,24.0875,0.31057230924622753,0.011834021590710442,4.5,57140111.16534005,1781380.6953661265 
 05/24  16:00:00,22.8375,11.0,5.0,11.0,5.0,20.0,27.35766123149893,13.585136565472572,23.898383889173463,13.480725093623247,23.898462519013094,13.42643323018454,23.898403847034857,13.515074832380108,23.89836384128707,12.799780360419172,23.89808646088294,14.434266522009118,27.35766123149893,42.71647487256925,0.0,1214.9064839631865,23.898383889173463,52.093092757604936,0.0,1954.5541413458645,23.898462519013094,51.90894586839767,0.0,904.9305238086578,23.898403847034857,52.209874161808884,0.0,1893.8844747399598,23.89836384128707,49.82598555611936,0.0,1555.8590037363178,23.89808646088294,55.42149607637396,0.0,2242.535251222181,0.0,0.0,14382.270440787031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6131.742066026087,3615.2579855133654,7900.523431707792,6707.69645002543,0.0,0.0,3359.587017308289,14382.270440787031,9.50134022858163,7.22,1.5039878124222195,17741.85745809532,48.988187369871966,0.0,9.50134022858163,1.5039878124222195,20.934694356664735,0.009407873566260196,12.674265874806451,13.001100272830591,0.7667499558610901,0.008791547087946024,13.0,81.99999690480306,0.0,0.0,0.3638386660082151,7.22,0.5968139134372967,11.50005894276805,0.31057230924622753,0.008568099433115947,11.5,22.8375,0.31057230924622753,0.0117805141808682,4.5,54835555.96694449,1757356.6224136394 
 05/24  17:00:00,22.2,11.0,5.0,11.0,5.0,20.0,27.39521874782593,13.676264646531942,23.89850101525217,13.708523186538985,23.89004016231917,13.720010436378505,23.89852308328049,13.800905388299464,23.898652725938135,12.697519215636618,23.898223381902206,14.7047457565482,27.39521874782593,42.87656384175204,0.0,978.1985358419661,23.89850101525217,52.871869027031515,0.0,1688.3584133665422,23.89004016231917,52.93878953514015,0.0,759.2224353876272,23.89852308328049,53.19069177261443,0.0,1587.5408558253062,23.898652725938135,49.49193808885115,0.0,1734.371721894439,23.898223381902206,56.39905845301392,0.0,1947.664646371345,0.0,0.0,12815.549006122312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5875.842473011411,3411.6132946727193,6554.818309708598,5596.818606440718,0.0,0.0,2992.189805999821,12815.549006122312,9.263476164263054,7.219999999999999,1.4961556251369756,15807.738812122132,48.988187369871966,0.0,9.263476164263054,1.4961556251369756,20.268303302202966,0.00937813861857018,12.626746789205754,13.007746815356269,0.6922568511615099,0.008829944408168106,13.0,81.99999690480306,0.0,0.0,0.2943658785925246,7.22,0.5710810785169971,11.50006340000459,0.31057230924622753,0.008578392795522768,11.5,22.2,0.31057230924622753,0.011724101599857928,4.5,49792152.42716764,1643801.8554378594 
 05/24  18:00:00,20.449999999999996,11.0,5.0,11.0,5.0,20.0,27.337965131779622,13.990122667771779,23.898616674521776,14.11425634272049,23.618726207562055,13.942554174547405,23.89858073643001,14.200987951652388,23.898907587245382,12.950168738470397,23.898129255087515,14.971364448487211,27.337965131779622,43.908326939842304,0.0,612.9592804399776,23.898616674521776,54.28499142038656,0.0,1352.5590013459216,23.618726207562055,54.59562133696276,0.0,719.4475106424313,23.89858073643001,54.590744486231785,0.0,1317.6138433426331,23.898907587245382,50.3189839881129,0.0,1337.9408530170379,23.898129255087515,57.37677068769217,0.0,1896.1864245467737,0.0,0.0,10604.2220060894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5328.535763784917,2853.89544011187,4877.2814908578075,4137.902148646021,0.0,0.0,2485.2167082812357,10604.2220060894,8.941585647423373,7.22,1.4678450891762367,13089.438714370635,48.988187369871966,0.0,8.941585647423373,1.4678450891762367,19.083469207805628,0.009371831560571031,12.616644522220302,13.019414023764389,0.5962156491605369,0.008881734287784392,13.0,81.99999690480306,0.0,0.0,0.21384990384715977,7.22,0.5174284489027943,11.500088590136205,0.31057230924622753,0.008616350433621385,11.5,20.449999999999996,0.31057230924622753,0.011775349514580181,4.5,47827281.57116891,1530097.2195062446 
 05/24  19:00:00,18.025,5.5,2.5,5.5,2.5,10.0,26.89107904406536,14.143211782852685,23.27464851619155,14.18708271923781,22.45465648866126,13.364856439314927,23.320891674523324,14.27423420433691,23.52669014816637,13.01244634265516,23.803919051078942,15.16630862258298,26.89107904406536,45.52606540251635,0.0,407.63787228766205,23.27464851619155,56.63326575710672,0.0,827.2411659548529,22.45465648866126,56.41608235360057,0.0,605.0176477792331,23.320891674523324,56.79520785415971,0.0,786.7576385635856,23.52669014816637,51.6720525904148,0.0,787.5722116049697,23.803919051078942,58.43306850444463,0.0,867.1507512155681,0.0,23.134412802839414,5136.659102174311,0.0,0.0,36.31073937444911,0.0,0.0,0.0,0.0,0.0,3946.428300617248,2077.851507028981,765.4320153851666,765.4320153851662,23.134412802839414,28.91801600354927,1357.552889782293,5136.659102174311,8.13542304432707,7.22,1.3343918781795103,6494.211991956604,48.9350378930356,0.00016679094206604268,8.13542304432707,1.3343918781795103,14.027290607485309,0.00891673940110644,11.880899161705855,13.00000314219483,0.3707313778737734,0.00891673940110644,13.0,81.99022813459362,0.0,0.0,0.035427248092942856,7.219999999999999,0.37845211815521895,11.50020434088171,0.31057230924622753,0.00863347010298304,11.5,18.025,0.31057230924622753,0.011018799313965297,4.5,29070025.3633623,1355090.8668269252 
 05/24  20:00:00,15.825,0.0,0.0,0.0,0.0,0.0,25.50053407184873,13.690481085573454,22.257496444839,13.334665936326125,22.200075793075392,12.413002027557525,22.270943053855863,13.437345357460064,22.263834681284862,12.33789907959982,22.710657792472233,14.602423334388693,25.50053407184873,47.99010691603375,0.0,856.5191615688252,22.257496444839,56.993169042696195,0.0,406.4581160069026,22.200075793075392,53.841491973681926,0.0,153.07857257070765,22.270943053855863,57.328633078426435,0.0,399.7501768308018,22.263834681284862,53.36459070522078,0.0,440.7157874877378,22.710657792472233,60.19242753148781,0.0,776.7229027708802,0.0,1165.1973916055922,3681.7221532995127,0.0,337.64902807121246,469.97021477313797,305.8018284598146,251.76270225806314,0.0,0.0,0.0,2698.2325013095997,1375.505691438612,681.1655153140314,681.1655153140312,1165.1973916055922,1456.4967395069903,1074.8021569330797,3681.7221532995127,7.945532035546133,7.219999999999999,1.207898731352959,4756.524310232593,46.59973754737783,0.007712856987248432,7.945532035546133,1.2078987313529592,13.80530744834963,0.008893673653224712,11.84797031805203,12.99989404124223,0.3705044250126874,0.008893673653224712,13.0,81.99999763418138,0.0,0.0,0.03186846736668753,7.219999999999999,0.256238199511452,11.500269089794065,0.31057230924622753,0.008653037642867461,11.5,15.825,0.31057230924622753,0.010341562740220956,4.5,17142626.556505457,1354960.257918031 
 05/24  21:00:00,15.0,0.0,0.0,0.0,0.0,0.0,24.8928218030419,13.166546154858038,21.85349207529997,12.690206252192198,21.90838339027987,11.996807964107877,21.851688751927874,12.78127544002411,22.262674023995356,11.951930254973966,22.320362286270154,13.945067403963495,24.8928218030419,48.08793330206367,0.0,0.0,21.85349207529997,55.996552135638865,47.52,0.0,21.90838339027987,53.32086088307028,20.520000000000003,0.0,21.851688751927874,56.33806589682388,47.52,0.0,22.262674023995356,52.02670295700385,20.520000000000003,0.0,22.320362286270154,59.06779886867816,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,25.004471472743372,0.009730440309969396,13.206584141641354,25.004471472743372,0.0,0.009730440309969396,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.009964254799525526,11.5,15.0,0.0,0.009964254799525526,4.5,5760000.0,0.0 
 05/24  22:00:00,15.0,0.0,0.0,0.0,0.0,0.0,23.981889545399426,13.167425900780078,21.277051806793075,12.695507165863535,21.372626810230823,12.000521355011484,21.272470780946442,12.78658541183974,21.659678060731324,11.955381085938685,21.96971346366498,13.949123090187317,23.981889545399426,50.790962630675,0.0,0.0,21.277051806793075,58.02854771419703,27.720000000000002,0.0,21.372626810230823,55.111971282411524,11.970000000000002,0.0,21.272470780946442,58.392605060030846,27.720000000000002,0.0,21.659678060731324,53.9922455631053,11.970000000000002,0.0,21.96971346366498,60.36233598164475,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,24.233858532420303,0.009706626275584994,13.165917391229048,24.233858532420303,0.0,0.009706626275584994,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.009633562135199874,11.5,15.0,0.0,0.009633562135199874,4.5,1710000.0,0.0 
 05/24  23:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,23.053021283916706,13.161664240161338,20.78745141213547,12.689634331753497,20.89011927362841,11.994631079511105,20.776459471096025,12.780713995998587,21.069803512603084,11.949489197418389,21.52445999105184,13.943253017901174,23.053021283916706,53.69469752646566,0.0,0.0,20.78745141213547,59.775875546652195,15.840000000000002,0.0,20.89011927362841,56.74548113912676,6.840000000000001,0.0,20.776459471096025,60.174589292900194,15.840000000000002,0.0,21.069803512603084,55.955988349701926,6.840000000000001,0.0,21.52445999105184,62.00149926730808,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,23.273208601531167,0.00970767299456347,13.161717448739942,23.273208601531167,0.0,0.00970767299456347,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.009282185965122682,11.5,14.624999999999998,0.0,0.009282185965122682,4.5,1710000.0,0.0 
 05/24  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,22.25502608505878,13.161655133538083,20.483270140774287,12.68962887241404,20.556979031621935,11.994630335038769,20.471709480055562,12.7807080651295,20.656272165322008,11.949488980951143,21.224146449863557,13.943244920882218,22.25502608505878,56.357415783573856,0.0,0.0,20.483270140774287,60.906080743627,15.840000000000002,0.0,20.556979031621935,57.92105820304458,6.840000000000001,0.0,20.471709480055562,61.31461188239505,15.840000000000002,0.0,20.656272165322008,57.39677525760012,6.840000000000001,0.0,21.224146449863557,63.152775237743654,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,22.442648502572098,0.009707631601800232,13.161653262153088,22.442648502572098,0.0,0.009707631601800232,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.008945749938653796,11.5,14.4,0.0,0.008945749938653796,4.5,1710000.0,0.0 
 05/25  01:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,21.593667480540734,13.161655910321542,20.43911451815484,12.68962921656559,20.485954087192276,11.994630609155168,20.423197390310193,12.780708670888751,20.541842562641424,11.94948930417281,21.25839412387139,13.943245838878816,21.593667480540734,58.67693397954135,0.0,0.0,20.43911451815484,61.07183349828085,15.840000000000002,0.0,20.485954087192276,58.17485859995754,6.840000000000001,0.0,20.423197390310193,61.49800895900818,15.840000000000002,0.0,20.541842562641424,57.802290988325716,6.840000000000001,0.0,21.25839412387139,63.019605158265264,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,21.74482472003337,0.00970763312395528,13.161655910321542,21.74482472003337,0.0,0.00970763312395528,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.00858186172026492,11.5,14.0875,0.0,0.00858186172026492,4.5,4950000.0,0.0 
 05/25  02:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,21.07325367190466,13.161655910321542,20.327687739124663,12.68962921656559,20.370065883521985,11.994630599391982,20.31000104607051,12.780708670888751,20.402061141992412,11.94948930417281,21.20599022232596,13.943245838878816,21.07325367190466,60.57783607902552,0.0,0.0,20.327687739124663,61.49371894778125,15.840000000000002,0.0,20.370065883521985,58.5926997617573,6.840000000000001,0.0,20.31000104607051,61.929655508192994,15.840000000000002,0.0,20.402061141992412,58.30322917187916,6.840000000000001,0.0,21.20599022232596,63.22256281228074,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,21.18874195423122,0.009707633071150966,13.161655910321542,21.18874195423122,0.0,0.009707633071150966,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.008491568389942344,11.5,13.212500000000002,0.0,0.008491568389942344,4.5,4950000.0,0.0 
 05/25  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.673269022335102,13.161655910321542,20.2180993717309,12.68962921656559,20.261159982621102,11.994630599391982,20.203476683218323,12.780708670888751,20.279747603862297,11.94948930417281,21.106226032482276,13.943245838878816,20.673269022335102,62.08673734426354,0.0,0.0,20.2180993717309,61.911563467896784,15.840000000000002,0.0,20.261159982621102,58.98823183314225,6.840000000000001,0.0,20.203476683218323,62.33869953271959,15.840000000000002,0.0,20.279747603862297,58.745338645742414,6.840000000000001,0.0,21.106226032482276,63.61100077282537,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,20.76985051058892,0.009707633072888555,13.161655910321542,20.76985051058892,0.0,0.009707633072888555,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.008516452578447752,11.5,12.8,0.0,0.008516452578447752,4.5,4950000.0,0.0 
 05/25  04:00:00,14.175,0.0,0.0,0.0,0.0,0.0,20.31394198688929,13.161655910321542,20.187699794132143,12.68962921656559,20.218772890103146,11.994630599391982,20.177006960428983,12.780708670888751,20.229841303885877,11.94948930417281,21.008758802388577,13.943245838878816,20.31394198688929,63.47839568456221,0.0,0.0,20.187699794132143,62.02801719408141,15.840000000000002,0.0,20.218772890103146,59.142965342841094,6.840000000000001,0.0,20.177006960428983,62.44079756645759,15.840000000000002,0.0,20.229841303885877,58.926787809444164,6.840000000000001,0.0,21.008758802388577,63.99305239196629,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,20.398377283317604,0.009707633072834352,13.161655910321542,20.398377283317604,0.0,0.009707633072834352,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,14.175,0.0,0.009132772541545878,11.5,14.175,0.0,0.009132772541545878,4.5,4950000.0,0.0 
 05/25  05:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,20.037346588496675,13.17136329835561,20.198667691193446,12.699300794082154,20.241173892531705,12.004249267993796,20.221115860970816,12.790387163769019,20.235161789926714,11.95910415431258,20.93142877958716,13.953012847111777,20.037346588496675,64.61420380807675,0.0,0.0,20.198667691193446,62.02527753755083,15.840000000000002,0.0,20.241173892531705,59.09860440769886,6.840000000000001,0.0,20.221115860970816,62.31026447882278,15.840000000000002,0.0,20.235161789926714,58.94478330783366,6.840000000000001,0.0,20.93142877958716,64.33880088122586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,20.094501402613435,0.009707633072835939,13.17136329835561,20.094501402613435,0.0,0.009707633072835939,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.009276242744992062,11.5,14.624999999999998,0.0,0.009276242744992062,4.5,4950000.0,0.0 
 05/25  06:00:00,15.15,0.0,0.0,0.0,0.0,0.0,19.893056609961214,13.186885018459176,20.275870976805418,12.71476496075101,20.540287656432877,12.019628478991725,20.555680752881898,12.805862421806546,20.34628121633157,11.97447811752049,20.890159464819366,13.968630679207976,19.893056609961214,65.26013709021397,0.0,0.0,20.275870976805418,61.79289147211114,15.840000000000002,0.0,20.540287656432877,58.08339706504282,6.840000000000001,0.0,20.555680752881898,61.10719301405507,15.840000000000002,0.0,20.34628121633157,58.601252978211534,6.840000000000001,0.0,20.890159464819366,64.5677210837971,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,19.91416119834983,0.009707633072835899,13.186885018459176,19.91416119834983,0.0,0.009707633072835899,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,15.15,0.0,0.009592032074981646,11.5,15.15,0.0,0.009592032074981646,4.5,4950000.0,0.0 
 05/25  07:00:00,17.287499999999998,0.0,0.0,0.0,0.0,0.0,20.018830008570013,13.192702891064993,20.718764946647003,12.720561207020275,22.479544340448587,12.025392922082082,22.341478219426193,12.811662709607196,20.857485217166566,11.980240409085747,20.962460198516478,13.974484331162312,20.018830008570013,64.77906778562516,0.0,0.0,20.718764946647003,60.15408758675729,15.84,0.0,22.479544340448587,51.65577486088199,6.840000000000001,0.0,22.341478219426193,54.83042549341893,15.84,0.0,20.857485217166566,56.80940347360651,6.840000000000001,0.0,20.962460198516478,64.30604833309803,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527377,7.883352241527377,0.0,0.0,44.06839734393302,0.0,7.883352241527377,0.0,19.992546776803668,0.009707633072835908,13.192702891064991,19.992546776803668,0.0,0.009707633072835908,13.0,81.99999859909687,0.0,0.0,0.0,7.219999999999999,0.0,17.287499999999998,0.0,0.009872548501840724,11.5,17.287499999999998,0.0,0.009872548501840724,4.5,4950000.0,0.0 
 05/25  08:00:00,19.737500000000004,0.0,0.0,0.0,0.0,0.0,20.533380392670267,13.192702891064993,21.471089450141193,12.720561207020275,25.203801628712846,12.025392922082082,24.058538746547953,12.811662709607196,21.64799514495069,11.980240409085747,21.23347946932943,13.974484331162312,20.533380392670267,62.75611689882131,0.0,0.0,21.471089450141193,57.43997067011813,15.84,0.0,25.203801628712846,43.84715646100538,6.840000000000001,0.0,24.058538746547953,49.40007512053896,15.84,0.0,21.64799514495069,54.121578063692354,6.840000000000001,0.0,21.23347946932943,63.245367435411914,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527377,7.883352241527377,0.0,0.0,44.06839734393302,0.0,7.883352241527377,0.0,20.46754520261093,0.009707633072835908,13.192702891064991,20.46754520261093,0.0,0.009707633072835908,13.0,81.99999859909687,0.0,0.0,0.0,7.219999999999999,0.0,19.737500000000004,0.0,0.010108276592859601,11.5,19.737500000000004,0.0,0.010108276592859601,4.5,4950000.0,0.0 
 05/25  09:00:00,22.2875,0.0,0.0,0.0,0.0,0.0,21.45878313620012,13.202393011798625,22.33189088850944,12.730215309752737,27.506424213835572,12.034994248052183,24.80772954421277,12.821323925589768,22.505513758288224,11.98983819518671,21.597823262927044,13.98423446749992,21.45878313620012,59.32935817146647,0.0,0.0,22.33189088850944,54.535014414367794,15.840000000000002,0.0,27.506424213835572,38.27873623743666,6.840000000000001,0.0,24.80772954421277,47.25125156206263,15.840000000000002,0.0,22.505513758288224,51.397522114187964,6.840000000000001,0.0,21.597823262927044,61.88844027825225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,21.306560285972083,0.009707633072835908,13.202393011798625,21.306560285972083,0.0,0.009707633072835908,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,22.2875,0.0,0.010506305485054532,11.5,22.2875,0.0,0.010506305485054532,4.5,4950000.0,0.0 
 05/25  10:00:00,24.737500000000004,0.0,0.0,0.0,0.0,0.0,22.67281020868213,13.208205515782344,23.181809082856255,12.736006236018438,28.8966023585281,12.040753564552082,24.840490943259592,12.82711897690236,23.290810091692656,11.995595044973347,21.972336913261433,13.99008283211394,22.67281020868213,55.12263325033278,0.0,0.0,23.181809082856255,51.813614378908866,15.840000000000002,0.0,28.8966023585281,35.30085621011049,6.840000000000001,0.0,24.840490943259592,47.17611145818679,15.840000000000002,0.0,23.290810091692656,49.026692545293116,6.840000000000001,0.0,21.972336913261433,60.511314129318166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,22.486237114270192,0.00970763307283591,13.208205515782344,22.486237114270192,0.0,0.00970763307283591,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,24.737500000000004,0.0,0.011093927528222849,11.5,24.737500000000004,0.0,0.011093927528222849,4.5,4950000.0,0.0 
 05/25  11:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,24.058164602597873,13.208205515782344,23.90562427267212,12.736006236018438,29.15311980812133,12.040753564552082,24.87515827011798,12.82711897690236,23.933882448201544,11.995595044973347,22.327639403702726,13.99008283211394,24.058164602597873,50.703480151820536,0.0,0.0,23.90562427267212,49.5996814413993,15.840000000000002,0.0,29.15311980812133,34.777705988862564,6.840000000000001,0.0,24.87515827011798,47.07865283429991,15.840000000000002,0.0,23.933882448201544,47.16177368666393,6.840000000000001,0.0,22.327639403702726,59.21533819262578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,23.85003372585349,0.009707633072835908,13.208205515782344,23.85003372585349,0.0,0.009707633072835908,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,26.2875,0.0,0.011429634876960961,11.5,26.2875,0.0,0.011429634876960961,4.5,4950000.0,0.0 
 05/25  12:00:00,27.0125,0.0,0.0,0.0,0.0,0.0,25.47403005132592,13.208205515782344,24.47214029781693,12.736006236018438,28.46516274693252,12.040753564552082,25.018664735819296,12.82711897690236,24.45269984895488,11.995595044973347,22.671363540853275,13.99008283211394,25.47403005132592,46.59038768115353,0.0,0.0,24.47214029781693,47.94082118005788,15.840000000000002,0.0,28.46516274693252,36.19737048492941,6.840000000000001,0.0,25.018664735819296,46.67759413139683,15.840000000000002,0.0,24.45269984895488,45.71598304215228,6.840000000000001,0.0,22.671363540853275,57.99133271393424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,25.267678100919728,0.009707633072835908,13.208205515782344,25.267678100919728,0.0,0.009707633072835908,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,27.0125,0.0,0.011092523597730343,11.5,27.0125,0.0,0.011092523597730343,4.5,4950000.0,0.0 
 05/25  13:00:00,27.2,0.0,0.0,0.0,0.0,0.0,26.865989358307104,13.208205515782344,24.897198706447252,12.736006236018438,27.3642845068263,12.040753564552082,25.196836238521477,12.82711897690236,24.892420918397534,11.995595044973347,22.975467486524177,13.99008283211394,26.865989358307104,42.911074518416534,0.0,0.0,24.897198706447252,46.73803822978734,15.840000000000002,0.0,27.3642845068263,38.59653055415435,6.840000000000001,0.0,25.196836238521477,46.18486192460351,15.840000000000002,0.0,24.892420918397534,44.53020471204355,6.840000000000001,0.0,22.975467486524177,56.93169685407089,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,26.66089893616548,0.009707633072835908,13.208205515782344,26.66089893616548,0.0,0.009707633072835908,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,27.2,0.0,0.009692612629402061,11.5,27.2,0.0,0.009692612629402061,4.5,4950000.0,0.0 
