Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/25  14:00:00,25.137499999999996,0.0,0.0,0.0,0.0,0.0,28.06750446400188,13.208205515782344,25.163775569061585,12.736006236018438,26.57573315684698,12.040753564552082,25.289164955757126,12.82711897690236,25.615525875211574,11.995595044973347,23.21227392455797,13.99008283211394,28.06750446400188,39.99286886431161,0.0,0.0,25.163775569061585,46.00018779484848,15.840000000000002,0.0,26.57573315684698,40.422368621897206,6.840000000000001,0.0,25.289164955757126,45.93157433833742,15.840000000000002,0.0,25.615525875211574,42.65999272511934,6.840000000000001,0.0,23.21227392455797,56.12183357914267,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,27.846881572348476,0.009707633072835908,13.208205515782344,27.846881572348476,0.0,0.009707633072835908,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,25.137499999999996,0.0,0.009344442213567802,11.5,25.137499999999996,0.0,0.009344442213567802,4.5,4950000.0,0.0 
 05/25  15:00:00,23.525,0.0,0.0,0.0,0.0,0.0,28.83864773728427,13.208205515782344,25.262408635771234,12.736006236018438,26.060594213533257,12.040753564552082,25.275898885473858,12.82711897690236,26.870026666124254,11.995595044973347,23.39968817004197,13.99008283211394,28.83864773728427,38.237185728564356,0.0,0.0,25.262408635771234,45.73092587338792,15.840000000000002,0.0,26.060594213533257,41.668667030310075,6.840000000000001,0.0,25.275898885473858,45.96783103175743,15.840000000000002,0.0,26.870026666124254,39.621572329517974,6.840000000000001,0.0,23.39968817004197,55.49008801561932,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,28.748521093992608,0.009707633072835908,13.208205515782344,28.748521093992608,0.0,0.009707633072835908,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.0097364269858127,11.5,23.525,0.0,0.0097364269858127,4.5,4950000.0,0.0 
 05/25  16:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,29.192929728194077,13.208205515782344,25.318750030387992,12.736006236018438,25.673576505936722,12.040753564552082,25.210203838665088,12.82711897690236,28.314166929497325,11.995595044973347,23.538330341587205,13.99008283211394,29.192929728194077,37.460079122817355,0.0,0.0,25.318750030387992,45.57785387683386,15.840000000000002,0.0,25.673576505936722,42.63464603345754,6.840000000000001,0.0,25.210203838665088,46.14806208795641,15.840000000000002,0.0,28.314166929497325,36.411155826228196,6.840000000000001,0.0,23.538330341587205,55.0278393397574,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,29.161276241476077,0.009707633072835915,13.208205515782344,29.161276241476077,0.0,0.009707633072835915,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.009242251101109811,11.5,22.9875,0.0,0.009242251101109811,4.5,4950000.0,0.0 
 05/25  17:00:00,21.737500000000004,0.0,0.0,0.0,0.0,0.0,29.199157471249727,13.208205515782344,25.103627312529966,12.736006236018438,25.154577903260545,12.040753564552082,24.867455634514002,12.82711897690236,29.232936395168032,11.995595044973347,23.600312285931917,13.99008283211394,29.199157471249727,37.44657230949416,0.0,0.0,25.103627312529966,46.166507929172305,15.840000000000002,0.0,25.154577903260545,43.971754185522336,6.840000000000001,0.0,24.867455634514002,47.102186176620506,15.840000000000002,0.0,29.232936395168032,34.51595356705065,6.840000000000001,0.0,23.600312285931917,54.822562332403336,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,29.227563354955382,0.009707633072835915,13.208205515782344,29.227563354955382,0.0,0.009707633072835915,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,21.737500000000004,0.0,0.00820121661475038,11.5,21.737500000000004,0.0,0.00820121661475038,4.5,4950000.0,0.0 
 05/25  18:00:00,20.0375,0.0,0.0,0.0,0.0,0.0,28.858443466714263,13.217887278544607,24.532915632321817,12.745651887059726,24.44440600939987,12.050346179322801,24.254867088589506,12.83677159877145,29.486763815141526,12.005184604406505,23.551437935399303,13.999824555488445,28.858443466714263,38.21748825782535,0.0,0.0,24.532915632321817,47.799338188011774,15.840000000000002,0.0,24.44440600939987,45.90705048089214,6.840000000000001,0.0,24.254867088589506,48.89295052381355,15.840000000000002,0.0,29.486763815141526,34.03491728812072,6.840000000000001,0.0,23.551437935399303,55.01918960361543,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,28.981600796472378,0.009707633072835915,13.217887278544607,28.981600796472378,0.0,0.009707633072835915,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,20.0375,0.0,0.007500945024514972,11.5,20.0375,0.0,0.007500945024514972,4.5,4950000.0,0.0 
 05/25  19:00:00,17.3375,0.0,0.0,0.0,0.0,0.0,28.09287193481268,13.23336772982519,23.676605526741206,12.761074710365449,23.59221523047443,12.065684521644084,23.457105572519133,12.8522055790438,28.25111475543448,12.020517599174969,23.378748464448282,14.01540060282702,28.09287193481268,39.99941899493996,0.0,0.0,23.676605526741206,50.3753469095778,15.84,0.0,23.59221523047443,48.36905786628998,6.840000000000001,0.0,23.457105572519133,51.35058681787842,15.84,0.0,28.25111475543448,36.62001070725539,6.840000000000001,0.0,23.378748464448282,55.65198785125399,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,28.22188129055819,0.009707633072835915,13.23336772982519,28.22188129055819,0.0,0.009707633072835915,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,17.3375,0.0,0.006963633885770542,11.5,17.3375,0.0,0.006963633885770542,4.5,4950000.0,0.0 
 05/25  20:00:00,14.725,0.0,0.0,0.0,0.0,0.0,26.935458959169257,13.239169834842722,22.689459011130225,12.76685513572795,22.671616582411566,12.071433498901225,22.543328022340944,12.857990373797152,25.629347944778466,12.02626449198267,23.06263303987596,14.02123862700993,26.935458959169257,42.821478418625304,0.0,0.0,22.689459011130225,53.49160830661659,15.84,0.0,22.671616582411566,51.1560999036391,6.840000000000001,0.0,22.543328022340944,54.290515163427855,15.84,0.0,25.629347944778466,42.74776631575542,6.840000000000001,0.0,23.06263303987596,56.74746283783157,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,27.083451486434928,0.009707633072835915,13.23916983484272,27.083451486434928,0.0,0.009707633072835915,13.0,81.99999859909687,0.0,0.0,0.0,7.219999999999999,0.0,14.725,0.0,0.006302140998045455,11.5,14.725,0.0,0.006302140998045455,4.5,4950000.0,0.0 
 05/25  21:00:00,12.837499999999999,0.0,0.0,0.0,0.0,0.0,25.63089434271521,13.239169834842722,21.86816490606195,12.76685513572795,21.91685760637634,12.071433498901225,21.780249645523114,12.857990373797152,23.580987916217772,12.02626449198267,22.672491752513103,14.02123862700993,25.63089434271521,46.250756009777135,0.0,0.0,21.86816490606195,56.23090353506751,15.840000000000002,0.0,21.91685760637634,53.558369642108815,6.840000000000001,0.0,21.780249645523114,56.87156383161578,15.840000000000002,0.0,23.580987916217772,48.290044297227766,6.840000000000001,0.0,22.672491752513103,58.105108731292184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,25.829431672201093,0.009707633072835918,13.239169834842722,25.829431672201093,0.0,0.009707633072835918,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,12.837499999999999,0.0,0.005873321106393102,11.5,12.837499999999999,0.0,0.005873321106393102,4.5,4950000.0,0.0 
 05/25  22:00:00,12.2,0.0,0.0,0.0,0.0,0.0,24.3580873754665,13.248834560791911,21.247954504984293,12.776484014063987,21.336560995414736,12.081009107626796,21.19799600929526,12.86762576760342,22.271294033492282,12.035836611538187,22.299482732686677,14.030963053763726,24.3580873754665,49.927045123933254,0.0,0.0,21.247954504984293,58.44067719851061,15.840000000000002,0.0,21.336560995414736,55.526952518964606,6.840000000000001,0.0,21.19799600929526,58.9709360597462,15.840000000000002,0.0,22.271294033492282,52.29644191141852,6.840000000000001,0.0,22.299482732686677,59.47460377780534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,24.558341381993127,0.00970763307283592,13.248834560791911,24.558341381993127,0.0,0.00970763307283592,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.005763780988992378,11.5,12.2,0.0,0.005763780988992378,4.5,4950000.0,0.0 
 05/25  23:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,23.233287244281914,13.254631705637388,20.81029827044391,12.782259255382044,20.90797427819475,12.086753150221346,20.778376048082997,12.873405477250378,21.436401583445708,12.041578249387427,21.969329492154717,14.03679585921246,23.233287244281914,53.43887576287468,0.0,0.0,20.81029827044391,60.055284818376734,15.840000000000002,0.0,20.90797427819475,57.02829380456949,6.840000000000001,0.0,20.778376048082997,60.53371968076907,15.840000000000002,0.0,21.436401583445708,55.046737050886414,6.840000000000001,0.0,21.969329492154717,60.70579309999529,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,23.496784359676873,0.00970763307283592,13.254631705637388,23.496784359676873,0.0,0.00970763307283592,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.0056432557623156444,11.5,11.8875,0.0,0.0056432557623156444,4.5,4950000.0,0.0 
 05/25  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,22.27604542080447,13.254631705637388,20.496511567812234,12.782259255382044,20.57766510054073,12.086753150221346,20.474353716215862,12.873405477250378,20.875709743781748,12.041578249387427,21.67506182393671,14.03679585921246,22.27604542080447,56.630352042629426,0.0,0.0,20.496511567812234,61.227044229680246,15.840000000000002,0.0,20.57766510054073,58.199692128600844,6.840000000000001,0.0,20.474353716215862,61.677987204904966,15.840000000000002,0.0,20.875709743781748,56.972336947783376,6.840000000000001,0.0,21.67506182393671,61.80655925729159,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,22.500718449196476,0.009707633072835922,13.254631705637388,22.500718449196476,0.0,0.009707633072835922,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.005572960170643891,11.5,11.7,0.0,0.005572960170643891,4.5,4950000.0,0.0 
 05/26  01:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,21.47638807121797,13.264287483870454,20.275693702436183,12.791879443127414,20.344795561927082,12.096320264790187,20.25873557525421,12.883032423725986,20.504178407326783,12.051142345375554,21.424415951765422,14.0465113269348,21.47638807121797,59.49896661180921,0.0,0.0,20.275693702436183,62.10695107824242,15.840000000000002,0.0,20.344795561927082,59.0793004785381,6.840000000000001,0.0,20.25873557525421,62.54442339586621,15.840000000000002,0.0,20.504178407326783,58.32733032787047,6.840000000000001,0.0,21.424415951765422,62.801496548985114,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,21.658407553281712,0.009707633072835925,13.264287483870454,21.658407553281712,0.0,0.009707633072835925,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,11.0125,0.0,0.005424073387031004,11.5,11.0125,0.0,0.005424073387031004,4.5,4950000.0,0.0 
 05/26  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,20.86602399856357,13.270079160846311,20.087969328076404,12.797649971829742,20.156783515116274,12.102058861341888,20.073588679743576,12.88880666056399,20.247773670682392,12.056879230783432,21.222342516167064,14.052338941234924,20.86602399856357,61.791779386923466,0.0,0.0,20.087969328076404,62.85575607886067,15.840000000000002,0.0,20.156783515116274,59.79233669713848,6.840000000000001,0.0,20.073588679743576,63.28852160412975,15.840000000000002,0.0,20.247773670682392,59.2802180710447,6.840000000000001,0.0,21.222342516167064,63.60825645379337,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,21.00633550340496,0.009707633072835928,13.270079160846311,21.00633550340496,0.0,0.009707633072835928,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,10.6,0.0,0.005080317192021695,11.5,10.6,0.0,0.005080317192021695,4.5,4950000.0,0.0 
 05/26  03:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,20.351755575005555,13.279726951044033,19.980386789632895,12.807261343149726,20.03662921682394,12.111617801544568,19.96419527751469,12.898425210388776,20.088810771581347,12.066434213479177,21.054164611198512,14.062046109581807,20.351755575005555,63.82191020250079,0.0,0.0,19.980386789632895,63.315612198525145,15.840000000000002,0.0,20.03662921682394,60.276492127860706,6.840000000000001,0.0,19.96419527751469,63.75875457338309,15.840000000000002,0.0,20.088810771581347,59.90350715743892,6.840000000000001,0.0,21.054164611198512,64.30894503083674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,20.47312613420697,0.009707633072835928,13.279726951044033,20.47312613420697,0.0,0.009707633072835928,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,11.287499999999998,0.0,0.0045132373045257915,11.5,11.287499999999998,0.0,0.0045132373045257915,4.5,4950000.0,0.0 
 05/26  04:00:00,10.6375,0.0,0.0,0.0,0.0,0.0,19.92236851211692,13.28551377146532,19.879952008115602,12.813026425324491,19.931516445856374,12.117351441908626,19.86346287473229,12.904194464165744,19.961793956970304,12.072165733920638,20.917579461977574,14.067868471520034,19.92236851211692,65.56415326620336,0.0,0.0,19.879952008115602,63.7351959378373,15.840000000000002,0.0,19.931516445856374,60.69329452751336,6.840000000000001,0.0,19.86346287473229,64.18249077046676,15.840000000000002,0.0,19.961793956970304,60.399465263266165,6.840000000000001,0.0,20.917579461977574,64.87555553279381,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,20.02149828638311,0.00970763307283593,13.28551377146532,20.02149828638311,0.0,0.00970763307283593,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,10.6375,0.0,0.004461278102097108,11.5,10.6375,0.0,0.004461278102097108,4.5,4950000.0,0.0 
 05/26  05:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,19.58274554773723,13.295152443565282,19.75809629446359,12.822629524894122,19.922830471219314,12.126901658081108,19.896107951422948,12.913804681227884,19.85295793701533,12.081712830049026,20.806491545623956,14.077566956241185,19.58274554773723,67.00216665935655,0.0,0.0,19.75809629446359,64.25904217835375,15.840000000000002,0.0,19.922830471219314,60.764973331071225,6.840000000000001,0.0,19.896107951422948,64.09524702967794,15.840000000000002,0.0,19.85295793701533,60.84639563823715,6.840000000000001,0.0,20.806491545623956,65.36162170557691,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,19.65592335138283,0.009707633072835935,13.295152443565282,19.65592335138283,0.0,0.009707633072835935,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,9.3125,0.0,0.004776890697022002,11.5,9.3125,0.0,0.004776890697022002,4.5,4950000.0,0.0 
 05/26  06:00:00,10.649999999999999,0.0,0.0,0.0,0.0,0.0,19.394505241069172,13.300933852576772,19.84965816384321,12.828389453848992,20.709062796442606,12.132630346696049,20.84108672917768,12.91956901836354,19.99043328449285,12.087439518444485,20.762611474916252,14.083384498916349,19.394505241069172,67.81590987553713,0.0,0.0,19.84965816384321,63.91987643636147,15.840000000000002,0.0,20.709062796442606,57.9210732424465,6.840000000000001,0.0,20.84108672917768,60.50004778960031,15.840000000000002,0.0,19.99043328449285,60.35385231030971,6.840000000000001,0.0,20.762611474916252,65.56305786703703,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,19.420937462622245,0.009707633072835937,13.300933852576772,19.420937462622245,0.0,0.009707633072835937,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,10.649999999999999,0.0,0.005198406682456631,11.5,10.649999999999999,0.0,0.005198406682456631,4.5,4950000.0,0.0 
 05/26  07:00:00,13.3875,0.0,0.0,0.0,0.0,0.0,19.463014865022508,13.31056439554975,20.23404961023957,12.837984016120112,22.64059323851807,12.14217210705324,22.509569066041827,12.929170197035567,20.438176134984975,12.096977900503111,20.85796469198329,14.09307424128982,19.463014865022508,67.5704314841329,0.0,0.0,20.23404961023957,62.457273382538204,15.840000000000002,0.0,22.64059323851807,51.5327701771419,6.840000000000001,0.0,22.509569066041827,54.67571130958457,15.840000000000002,0.0,20.438176134984975,58.74509101562647,6.840000000000001,0.0,20.85796469198329,65.22062265078856,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,19.43431096462485,0.00970763307283594,13.31056439554975,19.43431096462485,0.0,0.00970763307283594,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,13.3875,0.0,0.005144690641252316,11.5,13.3875,0.0,0.005144690641252316,4.5,4950000.0,0.0 
 05/26  08:00:00,15.837500000000002,0.0,0.0,0.0,0.0,0.0,19.902051516875872,13.3163409950921,20.873826370317197,12.843738978812183,25.005328568433587,12.147895669436103,23.84237168026791,12.93492951987994,21.16735027844412,12.10269926349651,21.09594019803728,14.098886509934033,19.902051516875872,65.78196870526055,0.0,0.0,20.873826370317197,60.067495215596736,15.84,0.0,25.005328568433587,44.717623300081016,6.840000000000001,0.0,23.84237168026791,50.446712253474104,15.84,0.0,21.16735027844412,56.19097628008985,6.840000000000001,0.0,21.09594019803728,64.29828826696414,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,19.836504690135577,0.009707633072835951,13.316340995092098,19.836504690135577,0.0,0.009707633072835951,13.0,81.99999859909687,0.0,0.0,0.0,7.219999999999999,0.0,15.837500000000002,0.0,0.004650178531203179,11.5,15.837500000000002,0.0,0.004650178531203179,4.5,4950000.0,0.0 
 05/26  09:00:00,18.074999999999996,0.0,0.0,0.0,0.0,0.0,20.710804580685117,13.325962779162024,21.721814337742458,12.853325259018883,27.145573933382117,12.157428989888539,24.424324836823377,12.944522523863313,22.017383207753454,12.112229337192245,21.422710537362985,14.108567913415232,20.710804580685117,62.61973857543043,0.0,0.0,21.721814337742458,57.06003057917338,15.840000000000002,0.0,27.145573933382117,39.4097313624206,6.840000000000001,0.0,24.424324836823377,48.73803267223533,15.840000000000002,0.0,22.017383207753454,53.3761111372507,6.840000000000001,0.0,21.422710537362985,63.061989294268926,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,20.577412013351438,0.009707633072835956,13.325962779162024,20.577412013351438,0.0,0.009707633072835956,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,18.074999999999996,0.0,0.004416151685392451,11.5,18.074999999999996,0.0,0.004416151685392451,4.5,4950000.0,0.0 
 05/26  10:00:00,19.5875,0.0,0.0,0.0,0.0,0.0,21.790586518604325,13.331734305954399,22.517212409464925,12.859075315785462,28.44433303671074,12.163147279877442,24.355389240699303,12.950276629123923,22.7728490213374,12.117945639440022,21.760150023530464,14.114374974840816,21.790586518604325,58.63177896446443,0.0,0.0,22.517212409464925,54.378512584865064,15.840000000000002,0.0,28.44433303671074,36.53157970858629,6.840000000000001,0.0,24.355389240699303,48.95815348514439,15.840000000000002,0.0,22.7728490213374,50.99658990236894,6.840000000000001,0.0,21.760150023530464,61.79642437829524,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,21.544178756817608,0.009707633072835958,13.331734305954399,21.544178756817608,0.0,0.009707633072835958,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,19.5875,0.0,0.004316835737162305,11.5,19.5875,0.0,0.004316835737162305,4.5,4950000.0,0.0 
 05/26  11:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.018013572214752,13.331734305954399,23.15153341384267,12.859075315785462,28.647965855700033,12.163147279877442,24.264053688760747,12.950276629123923,23.354274461457425,12.117945639440022,22.074085933727428,14.114374974840816,23.018013572214752,54.41762342946074,0.0,0.0,23.15153341384267,52.32622867209204,15.840000000000002,0.0,28.647965855700033,36.09980452979769,6.840000000000001,0.0,24.264053688760747,49.22653848833327,15.840000000000002,0.0,23.354274461457425,49.23245636044997,6.840000000000001,0.0,22.074085933727428,60.62363032606998,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,22.834483422622707,0.00970763307283596,13.331734305954399,22.834483422622707,0.0,0.00970763307283596,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.004449725614730648,11.5,20.0,0.0,0.004449725614730648,4.5,4950000.0,0.0 
 05/26  12:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,24.263206449149344,13.331734305954399,23.672181705547032,12.859075315785462,27.88298256065992,12.163147279877442,24.31828178912193,12.950276629123923,23.816527646467982,12.117945639440022,22.37558926904918,14.114374974840816,24.263206449149344,50.48364198123417,0.0,0.0,23.672181705547032,50.7069203483732,15.840000000000002,0.0,27.88298256065992,37.74868880173928,6.840000000000001,0.0,24.31828178912193,49.06692283945017,15.840000000000002,0.0,23.816527646467982,47.87927275792586,6.840000000000001,0.0,22.37558926904918,59.520542527695085,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,24.087318395699775,0.009707633072835963,13.331734305954399,24.087318395699775,0.0,0.009707633072835963,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,20.6875,0.0,0.004565980582895761,11.5,20.6875,0.0,0.004565980582895761,4.5,4950000.0,0.0 
 05/26  13:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,25.44167294180145,13.322114451446447,24.102846309134698,12.849491174775563,26.71662881850689,12.153616087278204,24.465428903402,12.940685746552315,24.229555894150476,12.108417743206367,22.6513698117508,14.104695797188535,25.44167294180145,47.02435133135516,0.0,0.0,24.102846309134698,49.37922159111501,15.840000000000002,0.0,26.71662881850689,40.39194896586123,6.840000000000001,0.0,24.465428903402,48.60599054463172,15.840000000000002,0.0,24.229555894150476,46.67703996270459,6.840000000000001,0.0,22.6513698117508,58.49473255795011,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,25.22703529121237,0.009707633072835967,13.322114451446447,25.22703529121237,0.0,0.009707633072835967,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.004472424458651916,11.5,21.474999999999998,0.0,0.004472424458651916,4.5,4950000.0,0.0 
 05/26  14:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,26.531659307324823,13.3163409950921,24.470367232212258,12.843738978812183,25.973807270876407,12.147895669436103,24.638992140534683,12.93492951987994,25.039644539724403,12.10269926349651,22.87819653477434,14.098886509934033,26.531659307324823,44.06925687542219,0.0,0.0,24.470367232212258,48.2850362998313,15.840000000000002,0.0,25.973807270876407,42.18034404518066,6.840000000000001,0.0,24.638992140534683,48.08590114940395,15.840000000000002,0.0,25.039644539724403,44.46302091615333,6.840000000000001,0.0,22.87819653477434,57.673601066680874,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,26.314606350034772,0.009707633072835972,13.3163409950921,26.314606350034772,0.0,0.009707633072835972,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,22.3875,0.0,0.004388429709191786,11.5,22.3875,0.0,0.004388429709191786,4.5,4950000.0,0.0 
 05/26  15:00:00,22.425,0.0,0.0,0.0,0.0,0.0,27.53885840965577,13.3163409950921,24.80823623415184,12.843738978812183,25.561967497771924,12.147895669436103,24.77674978579894,12.93492951987994,26.572554066223393,12.10269926349651,23.088268856531563,14.098886509934033,27.53885840965577,41.53688459413385,0.0,0.0,24.80823623415184,47.319020330025495,15.840000000000002,0.0,25.561967497771924,43.221773659194014,6.840000000000001,0.0,24.77674978579894,47.691488826480466,15.840000000000002,0.0,26.572554066223393,40.61160687002402,6.840000000000001,0.0,23.088268856531563,56.94478574149156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,27.401621088905756,0.009707633072835977,13.3163409950921,27.401621088905756,0.0,0.009707633072835977,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.004056887956319568,11.5,22.425,0.0,0.004056887956319568,4.5,4950000.0,0.0 
 05/26  16:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,28.260542350766183,13.3163409950921,24.95623697649409,12.843738978812183,25.207933850827704,12.147895669436103,24.735565815990473,12.93492951987994,28.14350941502944,12.10269926349651,23.274820792517712,14.098886509934033,28.260542350766183,39.82180826637401,0.0,0.0,24.95623697649409,46.90249027519644,15.840000000000002,0.0,25.207933850827704,44.1411106207529,6.840000000000001,0.0,24.735565815990473,47.80909998325088,15.840000000000002,0.0,28.14350941502944,37.03372592236039,6.840000000000001,0.0,23.274820792517712,56.30609346867071,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,28.16856972595304,0.009707633072835977,13.3163409950921,28.16856972595304,0.0,0.009707633072835977,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.004217201033053246,11.5,21.512499999999996,0.0,0.004217201033053246,4.5,4950000.0,0.0 
 05/26  17:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,28.539485937549184,13.306712609920918,24.728988747544435,12.834146634879314,24.781273522325634,12.138355776368225,24.483848373138876,12.925330071656468,28.606496477279208,12.093162964240104,23.381672508781016,14.089198738535398,28.539485937549184,39.15527847164413,0.0,0.0,24.728988747544435,47.51437756272598,15.840000000000002,0.0,24.781273522325634,45.2503111417853,6.840000000000001,0.0,24.483848373138876,48.504279293268,15.840000000000002,0.0,28.606496477279208,36.01971791127811,6.840000000000001,0.0,23.381672508781016,55.90864479847467,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,28.521135879090163,0.009707633072835972,13.306712609920918,28.521135879090163,0.0,0.009707633072835972,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.00432555543995228,11.5,20.4125,0.0,0.00432555543995228,4.5,4950000.0,0.0 
 05/26  18:00:00,18.9375,0.0,0.0,0.0,0.0,0.0,28.278371925144725,13.300933852576772,24.178318690765625,12.828389453848992,24.21309592733529,12.132630346696049,24.01129842046181,12.91956901836354,28.212027962391815,12.087439518444485,23.358565627384344,14.083384498916349,28.278371925144725,39.74037347225008,0.0,0.0,24.178318690765625,49.09064030680001,15.840000000000002,0.0,24.21309592733529,46.79948721845483,6.840000000000001,0.0,24.01129842046181,49.881432402076186,15.840000000000002,0.0,28.212027962391815,36.84495205384149,6.840000000000001,0.0,23.358565627384344,55.965602372272066,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,28.37659711290543,0.009707633072835972,13.300933852576772,28.37659711290543,0.0,0.009707633072835972,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.003999764732098277,11.5,18.9375,0.0,0.003999764732098277,4.5,4950000.0,0.0 
 05/26  19:00:00,16.6125,0.0,0.0,0.0,0.0,0.0,27.520673186516976,13.300933852576772,23.328308773102446,12.828389453848992,23.398855251314092,12.132630346696049,23.232752385531775,12.91956901836354,26.511828961885076,12.087439518444485,23.189105488142374,14.083384498916349,27.520673186516976,41.540007912473925,0.0,0.0,23.328308773102446,51.670956550149874,15.840000000000002,0.0,23.398855251314092,49.15210080916076,6.840000000000001,0.0,23.232752385531775,52.28061431570054,15.840000000000002,0.0,26.511828961885076,40.727045811097554,6.840000000000001,0.0,23.189105488142374,56.54194201104595,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,27.658733249450343,0.009707633072835977,13.300933852576772,27.658733249450343,0.0,0.009707633072835977,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,16.6125,0.0,0.003820146365384508,11.5,16.6125,0.0,0.003820146365384508,4.5,4950000.0,0.0 
 05/26  20:00:00,14.5375,0.0,0.0,0.0,0.0,0.0,26.428193572150374,13.31056439554975,22.424978658064738,12.837984016120112,22.514953701739408,12.14217210705324,22.351116207580166,12.929170197035567,24.390066393282332,12.096977900503111,22.88210976386909,14.09307424128982,26.428193572150374,44.32442019863605,0.0,0.0,22.424978658064738,54.61072839332408,15.840000000000002,0.0,22.514953701739408,51.886039559106294,6.840000000000001,0.0,22.351116207580166,55.18483781213381,15.840000000000002,0.0,24.390066393282332,46.22233566823953,6.840000000000001,0.0,22.88210976386909,57.63910401648195,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,26.606283210140493,0.009707633072835984,13.31056439554975,26.606283210140493,0.0,0.009707633072835984,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,14.5375,0.0,0.0034764665235322285,11.5,14.5375,0.0,0.0034764665235322285,4.5,4950000.0,0.0 
 05/26  21:00:00,12.524999999999999,0.0,0.0,0.0,0.0,0.0,25.196039877767298,13.325962779162024,21.66559001151419,12.853325259018883,21.780204232722145,12.157428989888539,21.61527381426952,12.944522523863313,22.82723782064914,12.112229337192245,22.520933217229057,14.108567913415232,25.196039877767298,47.730332849356216,0.0,0.0,21.66559001151419,57.254581917127084,15.840000000000002,0.0,21.780204232722145,54.31432495746189,6.840000000000001,0.0,21.61527381426952,57.77472051500776,15.840000000000002,0.0,22.82723782064914,50.82013101349423,6.840000000000001,0.0,22.520933217229057,58.97535882301921,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,25.383824607894525,0.009707633072835991,13.325962779162024,25.383824607894525,0.0,0.009707633072835991,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,12.524999999999999,0.0,0.0034600789871924607,11.5,12.524999999999999,0.0,0.0034600789871924607,4.5,4950000.0,0.0 
 05/26  22:00:00,11.7,0.0,0.0,0.0,0.0,0.0,23.991162608609766,13.322114451446447,21.07409901895388,12.849491174775563,21.20022843766593,12.153616087278204,21.039454826993325,12.940685746552315,21.78717115590556,12.108417743206367,22.177392715768907,14.104695797188535,23.991162608609766,51.28066826572288,0.0,0.0,21.07409901895388,59.350330444348465,15.840000000000002,0.0,21.20022843766593,56.26131805739735,6.840000000000001,0.0,21.039454826993325,59.83292707235117,15.840000000000002,0.0,21.78717115590556,54.11749025314608,6.840000000000001,0.0,22.177392715768907,60.205246254955206,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,24.23541446947311,0.009707633072835991,13.322114451446447,24.23541446947311,0.0,0.009707633072835991,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.0036516576219278755,11.5,11.7,0.0,0.0036516576219278755,4.5,4950000.0,0.0 
 05/26  23:00:00,10.6375,0.0,0.0,0.0,0.0,0.0,22.91715878308024,13.3163409950921,20.635054814173944,12.843738978812183,20.756176027782338,12.147895669436103,20.609985905109646,12.93492951987994,21.09014762573488,12.10269926349651,21.863453853451965,14.098886509934033,22.91715878308024,54.69021593260099,0.0,0.0,20.635054814173944,60.9524124571903,15.840000000000002,0.0,20.756176027782338,57.79636290863265,6.840000000000001,0.0,20.609985905109646,61.41220234222103,15.840000000000002,0.0,21.09014762573488,56.4547898610674,6.840000000000001,0.0,21.863453853451965,61.34592933392808,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,23.17393930959173,0.009707633072835993,13.3163409950921,23.17393930959173,0.0,0.009707633072835993,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,10.6375,0.0,0.0039148763214589,11.5,10.6375,0.0,0.0039148763214589,4.5,4950000.0,0.0 
 05/26  24:00:00,9.625,0.0,0.0,0.0,0.0,0.0,21.969034851374627,13.3163409950921,20.309079145818664,12.843738978812183,20.406761402482914,12.147895669436103,20.293031865661938,12.93492951987994,20.582572911478934,12.10269926349651,21.574538510066105,14.098886509934033,21.969034851374627,57.932924042687816,0.0,0.0,20.309079145818664,62.190041712559676,15.840000000000002,0.0,20.406761402482914,59.05414149185212,6.840000000000001,0.0,20.293031865661938,62.624557901875214,15.840000000000002,0.0,20.582572911478934,58.243900502124134,6.840000000000001,0.0,21.574538510066105,62.43880436168769,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,22.19473719681931,0.009707633072835993,13.3163409950921,22.19473719681931,0.0,0.009707633072835993,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,9.625,0.0,0.004105823922689654,11.5,9.625,0.0,0.004105823922689654,4.5,4950000.0,0.0 
 05/27  01:00:00,9.4,0.0,0.0,0.0,0.0,0.0,21.14529166951784,13.3163409950921,19.914361395437044,12.843738978812183,20.013531825769213,12.147895669436103,19.898115992566225,12.93492951987994,20.11362531731384,12.10269926349651,21.09299851999069,14.098886509934033,21.14529166951784,60.92602398127899,0.0,0.0,19.914361395437044,63.72853845546841,15.840000000000002,0.0,20.013531825769213,60.508328538088584,6.840000000000001,0.0,19.898115992566225,64.17483414903293,15.840000000000002,0.0,20.11362531731384,59.95614475274208,6.840000000000001,0.0,21.09299851999069,64.31154024467868,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,21.333579026118837,0.009707633072835991,13.3163409950921,21.333579026118837,0.0,0.009707633072835991,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.00415652591784156,11.5,9.4,0.0,0.00415652591784156,4.5,1710000.0,0.0 
 05/27  02:00:00,7.7125,0.0,0.0,0.0,0.0,0.0,20.49153705600797,13.306712609920918,19.61210459882833,12.834146634879314,19.716024466495266,12.138355776368225,19.597197198173767,12.925330071656468,19.77346194532317,12.093162964240104,20.753037872997616,14.089198738535398,20.49153705600797,63.38636105001828,0.0,0.0,19.61210459882833,64.89411496890136,15.840000000000002,0.0,19.716024466495266,61.59584233287443,6.840000000000001,0.0,19.597197198173767,65.34323646937715,15.840000000000002,0.0,19.77346194532317,61.19437014721377,6.840000000000001,0.0,20.753037872997616,65.62712980750554,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,20.647941370022423,0.009707633072835993,13.306712609920918,20.647941370022423,0.0,0.009707633072835993,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,7.7125,0.0,0.004322601805409884,11.5,7.7125,0.0,0.004322601805409884,4.5,1710000.0,0.0 
 05/27  03:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,19.89019615418844,13.31056439554975,19.365538310540124,12.837984016120112,19.47145370768574,12.14217210705324,19.351680536203027,12.929170197035567,19.504573131986458,12.096977900503111,20.521364999339987,14.09307424128982,19.89019615418844,65.80489266458734,0.0,0.0,19.365538310540124,65.91276061778753,15.840000000000002,0.0,19.47145370768574,62.55436973101234,6.840000000000001,0.0,19.351680536203027,66.36476253386385,15.840000000000002,0.0,19.504573131986458,62.24014748723262,6.840000000000001,0.0,20.521364999339987,66.58760266337801,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,20.037415324022746,0.009707633072835991,13.31056439554975,20.037415324022746,0.0,0.009707633072835991,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.0044847178007114165,11.5,7.0125,0.0,0.0044847178007114165,4.5,1710000.0,0.0 
 05/27  04:00:00,6.199999999999999,0.0,0.0,0.0,0.0,0.0,19.32799054243343,13.3163409950921,19.189398739951894,12.843738978812183,19.287920376894505,12.147895669436103,19.17483072188964,12.93492951987994,19.30704285006321,12.10269926349651,20.367163178917032,14.098886509934033,19.32799054243343,68.16899058610173,0.0,0.0,19.189398739951894,66.66512254286748,15.840000000000002,0.0,19.287920376894505,63.296869425461125,6.840000000000001,0.0,19.17483072188964,67.12530706497964,15.840000000000002,0.0,19.30704285006321,63.03361336114304,6.840000000000001,0.0,20.367163178917032,67.24952620099774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,19.463471341908814,0.009707633072835993,13.3163409950921,19.463471341908814,0.0,0.009707633072835993,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,6.199999999999999,0.0,0.004684047146303002,11.5,6.199999999999999,0.0,0.004684047146303002,4.5,1710000.0,0.0 
 05/27  05:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.855660070947184,13.3163409950921,19.062404797945234,12.843738978812183,19.2988331393638,12.147895669436103,19.277830962071803,12.93492951987994,19.17682223979475,12.10269926349651,20.247321855423845,14.098886509934033,18.855660070947184,70.20566601836384,0.0,0.0,19.062404797945234,67.19478127618852,15.840000000000002,0.0,19.2988331393638,63.25638828646244,6.840000000000001,0.0,19.277830962071803,66.70312178402114,15.840000000000002,0.0,19.17682223979475,63.546726786070145,6.840000000000001,0.0,20.247321855423845,67.749332147396,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,18.948204949214542,0.009707633072835993,13.3163409950921,18.948204949214542,0.0,0.009707633072835993,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,5.9125,0.0,0.004712843008237336,11.5,5.9125,0.0,0.004712843008237336,4.5,1710000.0,0.0 
 05/27  06:00:00,8.9125,0.0,0.0,0.0,0.0,0.0,18.603711152038823,13.325962779162024,19.218977978179126,12.853325259018883,20.41452771478974,12.157428989888539,20.652304530689015,12.944522523863313,19.358685927508425,12.112229337192245,20.20475849215002,14.108567913415232,18.603711152038823,71.36434018249085,0.0,0.0,19.218977978179126,66.58499721466399,15.840000000000002,0.0,20.41452771478974,59.08409477446311,6.840000000000001,0.0,20.652304530689015,61.31200357356987,15.840000000000002,0.0,19.358685927508425,62.871860026848005,6.840000000000001,0.0,20.20475849215002,67.97043448036048,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883352241527378,7.883352241527378,0.0,0.0,44.06839734393302,0.0,7.883352241527378,0.0,18.62680748559253,0.009707633072835991,13.325962779162024,18.62680748559253,0.0,0.009707633072835991,13.0,81.99999859909687,0.0,0.0,0.0,7.22,0.0,8.9125,0.0,0.005608234480812013,11.5,8.9125,0.0,0.005608234480812013,4.5,1710000.0,0.0 
 05/27  07:00:00,14.412499999999998,0.0,0.0,0.0,0.0,0.0,19.20916915023102,12.420305469452813,22.055884314536968,11.627247942676734,22.183018984931525,10.471539276685636,22.18808791369075,11.747379989335126,22.08213299083294,10.343149413115041,21.914866788767508,13.209947256207627,19.20916915023102,64.83977581097173,1129.9097598422939,0.0,22.055884314536968,51.66145267349737,1788.35607085581,0.0,22.183018984931525,47.43840900934718,127.47646234797776,88.75893913738967,22.18808791369075,51.598422195046,232.84422754879446,106.45966700499086,22.08213299083294,47.373851733141386,762.5112881043177,0.0,21.914866788767508,57.807309475656595,1961.821322070671,0.0,0.0,8783.414232290495,1282.6491754622666,0.0,2502.6800375706616,656.3444381875408,817.7063728303889,1435.2580414161807,2652.5291404607487,0.0,0.0,920.050734166665,920.0507341666646,275.54507317809157,275.5450731780913,8482.716172550377,10603.395215687973,639.0705586769593,1282.6491754622666,7.81649230286352,7.219999999999999,0.49558663360916955,1921.7197341392261,61.81511254334333,0.11268721776680705,7.81649230286352,0.49558663360916966,12.732895009675726,0.007024574356654498,8.531200827540548,13.000263514614765,0.3705044250126874,0.007024574356654498,13.0,81.7399303686078,0.0,0.0,0.021050087456644863,7.219999999999999,0.14547153591475195,11.500199187653333,0.31057230924622753,0.006587175641895696,11.5,14.412499999999998,0.31057230924622753,0.006587175641895696,4.5,5927149.225060314,1354960.257918031 
 05/27  08:00:00,18.074999999999996,0.0,0.0,0.0,0.0,0.0,20.017353628950225,10.565171146839178,22.201430396712666,9.739205096353531,22.231521057331356,8.751556974050954,22.200542220074553,9.859042373553038,22.201853939521026,8.669707889427556,22.202942468172463,11.46895504211238,20.017353628950225,54.52306772417492,900.8125989279308,0.0,22.201430396712666,45.08534236806317,604.2209389064492,0.0,22.231521057331356,42.099581907379935,0.0,535.232722294559,22.200542220074553,45.45241286752104,0.0,589.7782047308365,22.201853939521026,41.939423343983215,181.90109691125048,0.0,22.202942468172463,50.59471788611518,1118.136495850021,0.0,0.0,4042.345630778498,2572.0961508898918,0.0,1339.1002722682747,87.87244500034703,108.03666967455176,866.714220320256,1844.9621602277937,0.0,0.0,2076.740649042878,2076.7406490428784,319.5298201689307,319.5298201689304,4042.345630778498,5052.932038473122,874.0489380992708,2572.0961508898918,8.043356290907814,7.22,0.7462071727002776,3446.145088989163,53.35225116037011,0.03395996133608671,8.043356290907814,0.7462071727002777,12.849421041907945,0.006864722078245243,8.194798021818874,13.000194242279559,0.3705044250126874,0.006864722078245243,13.0,81.99995966155683,0.0,0.0,0.025702875400199457,7.219999999999999,0.347583179101062,11.500400269761249,0.31057230924622753,0.006585241688495263,11.5,18.074999999999996,0.31057230924622753,0.006585241688495263,4.5,6929681.898714702,1354960.257918031 
 05/27  09:00:00,19.9625,11.0,5.0,11.0,5.0,20.0,21.714668296742037,9.881630122374919,22.72221892578615,10.267566993450314,23.723630962434953,9.39385905776971,23.697170979725147,10.332076570690287,22.217689174211063,9.32896075678878,22.902368162961295,11.817446943798597,21.714668296742037,46.88725880799308,1874.9302713352404,0.0,22.72221892578615,45.243047146767694,0.0,778.6304346061452,23.723630962434953,40.15966281717243,0.0,941.1844365567504,23.697170979725147,42.8391569840925,0.0,1053.8812655946163,22.217689174211063,43.8150621315654,0.0,599.8560701797953,22.902368162961295,49.604027679730606,0.0,788.6252153432879,0.0,62.792507876340444,3698.18446376076,0.0,0.0,0.0,0.0,86.42405794081476,0.0,0.0,0.0,2672.44727018592,2672.44727018592,801.7733050825061,801.7733050825059,62.792507876340444,78.49063484542556,1089.9079474913226,3698.18446376076,8.045307750254063,7.219999999999999,1.0645228531022621,4788.092411252083,51.13992743336857,0.000488848868617668,8.045307750254063,1.0645228531022621,13.937200550860208,0.006749180845774161,7.948807708213018,13.001700243695971,0.4119425247240571,0.006749180845774161,13.0,81.99999484508247,0.0,0.0,0.06191201786479557,7.219999999999999,0.4690251920148921,11.50009244231095,0.31057230924622753,0.00645596234610299,11.5,19.9625,0.31057230924622753,0.00645596234610299,4.5,37784038.915313445,1380598.6175141043 
 05/27  10:00:00,22.2875,11.0,5.0,11.0,5.0,20.0,23.469404765645276,11.210365911823656,23.845841453599085,11.836758055244387,23.8990827654605,10.331004102398678,23.898975425118643,11.29995216783257,23.141403019943738,10.768702814805874,23.865686337290754,13.225819748483929,23.469404765645276,46.04146322811863,1577.138227222489,0.0,23.845841453599085,46.91948917180091,0.0,1253.333931534065,23.8990827654605,42.32229150229908,0.0,1626.4236986301257,23.898975425118643,45.137557397974895,0.0,1858.4669546261962,23.141403019943738,45.606528580075505,0.0,756.7029207451285,23.865686337290754,51.33574291131406,0.0,1547.835458172433,0.0,0.0,6975.370147635796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3406.894241242041,3406.8942412420406,3423.6302113044453,3423.6302113044458,0.0,0.0,1752.1130670338969,6975.370147635796,8.637683122737952,7.22,1.1699331004097187,8727.483214669692,51.01218104176735,0.0,8.637683122737952,1.1699331004097187,17.487927709694056,0.007421798033183285,9.330505151135021,12.999624483748894,0.6386689425810481,0.007421798033183285,13.0,81.99999490711271,0.0,0.0,0.20302108567072613,7.220000000000001,0.5805065196616976,11.500124146536644,0.31057230924622753,0.0064889440340157815,11.5,22.2875,0.31057230924622753,0.0064889440340157815,4.5,50817292.35189001,1583370.4131315353 
