Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/27  11:00:00,24.3625,11.0,5.0,11.0,5.0,20.0,24.82384888296916,12.23568266350084,23.8988093345976,12.530177247679106,23.89917114063966,11.430965022021581,23.89892070476749,12.165123409216989,23.809568777479186,12.195359360555901,23.898587215565968,13.581629987172406,24.82384888296916,45.42532884347736,756.6778601834544,0.0,23.8988093345976,48.95305317267774,0.0,1788.3711935554206,23.89917114063966,45.53424489387599,0.0,1744.9292916401691,23.89892070476749,47.79489555697052,0.0,2045.4263594053425,23.809568777479186,48.14711717421125,0.0,830.7721004471376,23.898587215565968,52.43680486040697,0.0,2133.713629063971,0.0,0.0,9683.326208217386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4064.7197548575523,4064.7197548575523,5437.270468183062,5437.270468183061,0.0,0.0,2343.552765614647,9683.326208217386,9.202597873787163,7.22,1.1661953885592187,12026.878973832034,51.01218104176735,0.0,9.202597873787163,1.1661953885592187,19.313146355985303,0.00808311912444304,10.58272576849234,12.998624761979983,0.7676174891836849,0.00808311912444304,13.0,81.99999490711271,0.0,0.0,0.27772575898386387,7.219999999999999,0.5918754945465516,11.500078302943486,0.31057230924622753,0.006818493598171824,11.5,24.3625,0.31057230924622753,0.006818493598171824,4.5,54469149.81688121,1759459.5988961817 
 05/27  12:00:00,26.062500000000004,8.8,4.0,8.8,4.0,16.0,25.833331197121673,12.766436181809677,23.89858854065429,12.715460713349842,23.899015669898343,11.977280934019989,23.898669008111305,12.567775224651372,23.898640330879147,12.65725687043993,23.898336633670596,13.71764479677845,25.833331197121673,44.2979531901096,57.97666190970449,106.38165637384009,23.89858854065429,49.550467648254056,0.0,1896.4748368280257,23.899015669898343,47.20158844427776,0.0,1428.6563084542274,23.898669008111305,49.07234844078964,0.0,2008.5713581346379,23.898640330879147,49.36145810864627,0.0,877.0744618621277,23.898336633670596,52.90306056401117,0.0,2082.517468522729,0.0,0.0,10528.93332562826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4602.821945021378,4602.82194502138,5596.593669659149,5596.593669659149,0.0,0.0,2558.3109780410473,10528.93332562826,9.190429731729314,7.22,1.276785521418076,13087.244303669308,51.01218104176735,0.0,9.190429731729314,1.276785521418076,19.740095071216338,0.00831754478326291,11.003179081141385,13.002038178233905,0.7444674859321317,0.00831754478326291,13.0,81.99999490711271,0.0,0.0,0.2704336342184883,7.22,0.6353421441654,11.500089414383135,0.31057230924622753,0.006929914785753396,11.5,26.062500000000004,0.31057230924622753,0.006929914785753396,4.5,53955359.60884907,1720797.4947649224 
 05/27  13:00:00,27.3875,4.4,2.0,4.4,2.0,8.0,26.58248788907645,12.525755720046327,23.89861952343094,11.956213596541872,23.898757380181603,11.471207843310523,23.898648056299763,11.898581911620369,23.885432601748796,11.899110606193602,23.898561417655333,13.136890261290336,26.58248788907645,41.729130332594146,0.0,562.0635118299952,23.89861952343094,47.14769408334522,0.0,1768.41092031792,23.898757380181603,45.656280560264456,0.0,1066.704761334166,23.898648056299763,46.967619058140585,0.0,1799.5786078233964,23.885432601748796,47.00844101213328,0.0,823.1605334378323,23.898561417655333,50.944240451645825,0.0,1684.246576343801,0.0,0.0,9796.482909027694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5018.22263731398,5018.222637313981,4500.457300367003,4500.457300367003,0.0,0.0,2419.391787680389,9796.482909027694,8.915337330341762,7.22,1.4001662247904207,12215.874696708084,51.01218104176735,0.0,8.915337330341762,1.4001662247904207,19.214234167597674,0.007987964422638345,10.393606674840369,13.009558940479495,0.641980672574761,0.007987964422638345,13.0,81.99999490711271,0.0,0.0,0.23220302848832214,7.22,0.6831982342836566,11.500377568500667,0.31057230924622753,0.006570475197195006,11.5,27.3875,0.31057230924622753,0.006570475197195006,4.5,49377159.324893415,1579211.430375253 
 05/27  14:00:00,28.1125,8.8,4.0,8.8,4.0,16.0,27.104410125243902,11.80821519427324,23.89876147629901,11.568874351205684,23.898925177265205,11.360728644226203,23.898783508013683,11.565874232177142,23.89866673991546,11.442344198192526,23.898427815418003,12.70508553145962,27.104410125243902,38.58772410771711,0.0,1214.8263340745862,23.89876147629901,45.94561427128726,0.0,2158.3176210250267,23.898925177265205,45.31688934710459,0.0,1096.0268877072335,23.898783508013683,45.936546839994286,0.0,2134.848090909826,23.89866673991546,45.56253420101516,0.0,1136.8903075096996,23.898427815418003,49.51717441290366,0.0,2195.1020462406836,0.0,0.0,12196.053138432198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5245.227364388647,5245.227364388647,6783.477076427714,6783.477076427715,0.0,0.0,2984.9613633391973,12196.053138432198,9.804516174954616,7.219999999999999,1.1255696397023558,15181.014501771395,51.01218104176735,0.0,9.804516174954616,1.1255696397023558,20.86227354713921,0.007851769815024457,10.125664253508663,12.987230702788313,0.7826550173511947,0.007851769815024457,13.0,81.99999490711271,0.0,0.0,0.3734108054352584,7.22,0.3982422219396453,11.500116827236795,0.31057230924622753,0.006350877370777858,11.5,28.1125,0.31057230924622753,0.006350877370777858,4.5,54067150.35774416,1785739.84685429 
 05/27  15:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,27.48414638582193,11.97837854604429,23.8986431259178,11.910184348518968,23.89873623154135,11.837894458467385,23.898650874529608,11.940978189676414,23.898556804399128,11.556022026598223,23.89832748323152,13.00525817154383,27.48414638582193,38.163587041482856,0.0,1717.489766391337,23.8986431259178,46.99560990142258,0.0,2391.3327297750293,23.89873623154135,46.77239101770832,0.0,1125.258877584567,23.898650874529608,47.09136065729854,0.0,2323.616903310239,23.898556804399128,45.90748880469555,0.0,1533.9611704349363,23.89832748323152,50.50257508335593,0.0,2401.424772123054,0.0,0.0,14277.017807589918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5424.048057426219,5424.04805742622,8428.484633046319,8428.484633046315,0.0,0.0,3497.791272166748,14277.017807589918,9.482765295024848,7.22,1.533795524639702,17774.809079756666,51.01218104176735,0.0,9.482765295024848,1.533795524639702,21.79441150482721,0.008009635689108965,10.413722160505833,12.999026441709569,0.8781055176549596,0.008009635689108965,13.0,81.99999490711271,0.0,0.0,0.45515705936076495,7.219999999999999,0.784670547657564,11.500122066546616,0.31057230924622753,0.006472919914701641,11.5,28.674999999999997,0.31057230924622753,0.006472919914701641,4.5,57380461.76582188,1977307.094327094 
 05/27  16:00:00,29.2125,11.0,5.0,11.0,5.0,20.0,27.68084031537382,12.34590165870689,23.89844225055122,12.241263388329113,23.898532887421737,12.259525328103589,23.898474195780985,12.322540781605841,23.898601596357818,11.617919605173395,23.89819650260115,13.4151504151086,27.68084031537382,38.65155342165619,0.0,1955.308780913434,23.89844225055122,48.031189327354355,0.0,2393.191763669788,23.898532887421737,48.0889579808632,0.0,1055.4536005276354,23.898474195780985,48.288841780821585,0.0,2233.550543747288,23.898601596357818,46.095303612075035,0.0,1943.378913076504,23.89819650260115,51.871981385729356,0.0,2328.192251183435,0.0,0.0,14548.32222114706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5592.569772511666,5592.569772511664,8815.62545096461,8815.62545096461,0.0,0.0,3581.802834086726,14548.32222114706,9.96668438936685,7.219999999999999,1.2957651247518396,18130.125055233784,51.01218104176735,0.0,9.96668438936685,1.2957651247518396,22.05496867730788,0.008134947369718652,10.634422423958567,13.000017995525798,0.8939039850089259,0.008134947369718652,13.0,81.99999490711271,0.0,0.0,0.46378375396743726,7.219999999999999,0.5522087987568027,11.500243328081032,0.31057230924622753,0.006357948748209793,11.5,29.2125,0.31057230924622753,0.006357948748209793,4.5,55699530.29110832,2012889.7913748343 
 05/27  17:00:00,29.0875,11.0,5.0,11.0,5.0,20.0,27.82050668210115,12.486301887943668,23.89845734284483,12.412592077021127,23.898535260640926,12.521939108169489,23.898485132586682,12.569222515545713,23.898662630215988,11.53238382066211,23.89822837651294,13.737144553104322,27.82050668210115,38.69300950470949,0.0,1808.539048386413,23.89845734284483,48.57574303568057,0.0,2152.356638831362,23.898535260640926,48.92605799316263,0.0,904.3212345371094,23.898485132586682,49.07826682444218,0.0,1934.9595008250556,23.898662630215988,45.83494071964863,0.0,2157.330035641311,23.89822837651294,52.97156842593863,0.0,2043.5870228771735,0.0,0.0,13871.853628224157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5553.985989893081,5553.98598989308,7821.933287909193,7821.933287909194,0.0,0.0,3412.3282461440904,13871.853628224157,9.631163772883205,7.22,1.4218930213298862,17284.181874368245,51.01218104176735,0.0,9.631163772883205,1.4218930213298862,21.676040572288233,0.008159511298000428,10.673324722168804,13.000841133348146,0.8253573892127741,0.008159511298000428,13.0,81.99999490711271,0.0,0.0,0.40281037856386104,7.219999999999999,0.6684573555119389,11.500179503876833,0.31057230924622753,0.006443074399423833,11.5,29.0875,0.31057230924622753,0.006443074399423833,4.5,51457489.50317338,1864944.107497962 
 05/27  18:00:00,27.8375,11.0,5.0,11.0,5.0,20.0,27.85324595266319,12.746261356148937,23.898496164404726,12.709749584374533,23.89852917659366,12.852976929987323,23.898480795000047,12.885305942946083,23.898752716535654,11.665008546109558,23.898104400886652,14.009553145150491,27.85324595266319,39.284171393965416,0.0,1534.4627495177037,23.898496164404726,49.53280114759452,0.0,1868.3222932378833,23.89852917659366,49.999840510340306,0.0,789.5165810340202,23.898480795000047,50.10591275410736,0.0,1706.372943238461,23.898752716535654,46.23867138968042,0.0,1984.5993054867718,23.898104400886652,53.91707455316781,0.0,2008.53523124615,0.0,0.0,12242.292827575657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5160.832526021539,5160.832526021539,6681.252205144485,6681.252205144484,0.0,0.0,2989.6761685910024,12242.292827575657,9.026880408280903,7.219999999999999,1.6153988490526314,15231.968996166659,51.01218104176735,0.0,9.026880408280903,1.6153988490526319,21.094891763701142,0.008202922371662669,10.752033200177904,13.005809293047664,0.750416165161544,0.008202922371662669,13.0,81.99999490711271,0.0,0.0,0.33483953593981897,7.220000000000001,0.8205417163567392,11.500267596446914,0.31057230924622753,0.006614345345295697,11.5,27.8375,0.31057230924622753,0.006614345345295697,4.5,49981220.27437449,1732228.7157940012 
 05/27  19:00:00,25.137499999999996,5.5,2.5,5.5,2.5,10.0,27.788515647082633,12.455465367962162,23.84806456743674,12.070545061083358,22.96608735630701,11.296687293745832,23.82645361159485,12.309023858499824,23.89872350881774,10.107624263596175,23.89003299751078,13.7504341493123,27.788515647082633,38.69168106177254,0.0,801.9181307238166,23.84806456743674,47.64981311981697,0.0,945.4204976215432,22.96608735630701,47.76786551817581,0.0,672.7102072627047,23.82645361159485,48.46400133717804,0.0,865.5156512457039,23.89872350881774,41.73250362560925,0.0,1132.6884719250982,23.89003299751078,53.045669750493545,0.0,919.0677355621049,0.0,0.0,6206.012611176635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4305.120738322951,4305.12073832295,1483.3027886808568,1483.302788680857,0.0,0.0,1620.9563438971861,6206.012611176635,8.327369766350646,7.22,1.33423282319694,7826.968955073822,51.01218104176735,0.0,8.327369766350646,1.33423282319694,15.524780161243926,0.006994402979121815,8.392397106669424,13.024612122471716,0.41495005899875703,0.006994402979121815,13.0,81.99999490711271,0.0,0.0,0.10020278060141546,7.22,0.44133516600729017,11.500268193040872,0.31057230924622753,0.006246666497720441,11.5,25.137499999999996,0.31057230924622753,0.006246666497720441,4.5,30045658.053759307,1382763.2409204212 
 05/27  20:00:00,22.15,0.0,0.0,0.0,0.0,0.0,26.72257640505594,10.833997441032125,22.692672774142927,10.007331182584117,22.208448372351214,8.513467312693736,22.64948969571008,10.241657338545673,22.71606161360282,8.101384333277363,22.934174107329593,12.219900840090096,26.72257640505594,36.9990310770258,0.0,1161.920299670047,22.692672774142927,44.543708341295925,0.0,776.8629322198417,22.208448372351214,41.50275007200506,0.0,371.21565326517145,22.64948969571008,45.36811914139038,0.0,728.7452272896435,22.71606161360282,39.10379678116717,0.0,702.7641886334632,22.934174107329593,50.84398264947977,0.0,792.3154189265821,0.0,210.23347584860352,4401.107943936863,0.0,0.0,250.0699513594841,3.6044501749739406,20.569710977845812,0.0,0.0,0.0,3361.1840407658674,3361.1840407658674,756.5076107669036,756.5076107669038,210.23347584860352,262.7918448107544,1234.1989071023727,4401.107943936863,8.15117822863647,7.22,1.127020079225624,5635.306851039236,50.41247764811988,0.0015801870045520608,8.15117822863647,1.127020079225624,14.00861103096313,0.0065109550354269,7.369752630392032,12.999728773962973,0.3705044250126874,0.0065109550354269,13.0,81.99999517948885,0.0,0.0,0.06637588632156509,7.219999999999999,0.26090032886942865,11.500447038870078,0.31057230924622753,0.006137700980085781,11.5,22.15,0.31057230924622753,0.006137700980085781,4.5,17636362.907943863,1354960.257918031 
 05/27  21:00:00,19.725,0.0,0.0,0.0,0.0,0.0,26.362651117983667,9.835469107483291,22.51538963707619,9.018893994646405,22.437841291686752,7.763997575608183,22.44628546438223,9.222024822892614,22.975400319214913,7.579819929215375,22.644781809983712,11.256360307196612,26.362651117983667,35.34849653099727,0.0,0.0,22.51538963707619,42.12447359374106,47.52,0.0,22.437841291686752,38.86790325546751,20.520000000000003,0.0,22.44628546438223,42.88538143866804,47.52,0.0,22.975400319214913,37.153144618806564,20.520000000000003,0.0,22.644781809983712,48.54556192654036,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.066377754713676,8.066377754713676,0.0,0.0,49.512394018273255,0.0,8.066377754713676,0.0,26.41064737550176,0.0077158896533189875,9.847778466894898,26.41064737550176,0.0,0.0077158896533189875,13.0,81.99999565567796,0.0,0.0,0.0,7.22,0.0,19.725,0.0,0.006038477722925021,11.5,19.725,0.0,0.006038477722925021,4.5,5760000.0,0.0 
 05/27  22:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,25.55551628097871,9.86230693143444,22.034183172263866,9.04255823634778,22.022131921473747,7.778920693244999,21.969086715502762,9.246677923839652,22.47960222803813,7.589894966769505,22.30886051948565,11.281196846738498,25.55551628097871,37.149227215220776,0.0,0.0,22.034183172263866,43.447991683007736,27.720000000000002,0.0,22.022131921473747,39.906605921380134,11.970000000000002,0.0,21.969086715502762,44.22558149608227,27.720000000000002,0.0,22.47960222803813,38.314691090975366,11.970000000000002,0.0,22.30886051948565,49.63095374344641,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.066377754713676,8.066377754713676,0.0,0.0,49.512394018273255,0.0,8.066377754713676,0.0,25.804348557355052,0.00772272456744701,9.860887062177286,25.804348557355052,0.0,0.00772272456744701,13.0,81.99999565567796,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.006315092444662054,11.5,18.525000000000002,0.0,0.006315092444662054,4.5,1710000.0,0.0 
 05/27  23:00:00,16.6125,0.0,0.0,0.0,0.0,0.0,24.58944656886426,9.861685970798789,21.462022878366398,9.04201058998262,21.507208275043006,7.778575249134771,21.410068199151787,9.246107496183823,21.790164050220557,7.589661740599162,21.878813575523925,11.280622089376635,24.58944656886426,39.34812405124441,0.0,0.0,21.462022878366398,44.99181021969522,15.840000000000002,0.0,21.507208275043006,41.18079980694086,6.840000000000001,0.0,21.410068199151787,45.760786142251554,15.840000000000002,0.0,21.790164050220557,39.95683509090085,6.840000000000001,0.0,21.878813575523925,50.945405321224655,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.066377754713676,8.066377754713676,0.0,0.0,49.512394018273255,0.0,8.066377754713676,0.0,24.825946315259866,0.007723174611297677,9.861745540674272,24.825946315259866,0.0,0.007723174611297677,13.0,81.99999565567796,0.0,0.0,0.0,7.22,0.0,16.6125,0.0,0.006684547455386177,11.5,16.6125,0.0,0.006684547455386177,4.5,1710000.0,0.0 
 05/27  24:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,23.68766236316975,9.861696562530623,20.997923778858624,9.042020064624733,21.075303844320864,7.778581166643838,20.958856553393176,9.246117148778145,21.24172746825748,7.589665579721137,21.567516976238355,11.280632066225145,23.68766236316975,41.53532777569535,0.0,0.0,20.997923778858624,46.29001070678969,15.840000000000002,0.0,21.075303844320864,42.2853314290665,6.840000000000001,0.0,20.958856553393176,47.04457661931876,15.840000000000002,0.0,21.24172746825748,41.31976813281964,6.840000000000001,0.0,21.567516976238355,51.92385615421865,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.066377754713676,8.066377754713676,0.0,0.0,49.512394018273255,0.0,8.066377754713676,0.0,23.906567128003108,0.00772314778785019,9.861694211466833,23.906567128003108,0.0,0.00772314778785019,13.0,81.99999565567796,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.006297001375496115,11.5,15.912500000000001,0.0,0.006297001375496115,4.5,1710000.0,0.0 
 05/28  01:00:00,16.1,0.0,0.0,0.0,0.0,0.0,22.86789666815428,9.861696737574562,20.700793979529003,9.042020668237718,20.76997640552303,7.778581427802375,20.663209371767486,9.246117638846798,20.865775285501755,7.589665181207936,21.31045309050258,11.28063220599844,22.86789666815428,43.64265612570532,0.0,0.0,20.700793979529003,47.1437855129695,15.840000000000002,0.0,20.76997640552303,43.0865514378634,6.840000000000001,0.0,20.663209371767486,47.90816852282792,15.840000000000002,0.0,20.865775285501755,42.2847132536261,6.840000000000001,0.0,21.31045309050258,52.747789250650946,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.066377754713676,8.066377754713676,0.0,0.0,49.512394018273255,0.0,8.066377754713676,0.0,23.06275912105398,0.007723149023681714,9.861696833809635,23.06275912105398,0.0,0.007723149023681714,13.0,81.99999565567796,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.005732302931053748,11.5,16.1,0.0,0.005732302931053748,4.5,1710000.0,0.0 
 05/28  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,22.168101348428202,9.861696737574562,20.50160545764325,9.042020668237718,20.545030897879748,7.778581427802375,20.471236490635253,9.246117638846798,20.59880158727436,7.589665181207936,21.103190687158353,11.28063220599844,22.168101348428202,45.5368968755414,0.0,0.0,20.50160545764325,47.726009964351015,15.840000000000002,0.0,20.545030897879748,43.68775320742888,6.840000000000001,0.0,20.471236490635253,48.478402858184,15.840000000000002,0.0,20.59880158727436,42.985387798777616,6.840000000000001,0.0,21.103190687158353,53.422846185679006,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.066377754713676,8.066377754713676,0.0,0.0,49.512394018273255,0.0,8.066377754713676,0.0,22.330953391595774,0.007723148973397309,9.861696737574562,22.330953391595774,0.0,0.007723148973397309,13.0,81.99999565567796,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.005849195525702279,11.5,16.1,0.0,0.005849195525702279,4.5,1710000.0,0.0 
 05/28  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,21.592697435413406,9.861696737574562,20.370244055156114,9.042020668237718,20.402189538995003,7.778581427802375,20.34191702581559,9.246117638846798,20.431691502846558,7.589665181207936,20.938908784241004,11.28063220599844,21.592697435413406,47.1640310245875,0.0,0.0,20.370244055156114,48.11455222588752,15.840000000000002,0.0,20.402189538995003,44.074485662460965,6.840000000000001,0.0,20.34191702581559,48.86700792874863,15.840000000000002,0.0,20.431691502846558,43.43069747860258,6.840000000000001,0.0,20.938908784241004,53.96484387039577,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.066377754713676,8.066377754713676,0.0,0.0,49.512394018273255,0.0,8.066377754713676,0.0,21.725643327657338,0.007723148975285489,9.861696737574562,21.725643327657338,0.0,0.007723148975285489,13.0,81.99999565567796,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.006317201583659424,11.5,16.1,0.0,0.006317201583659424,4.5,1710000.0,0.0 
 05/28  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,21.12473742942256,9.871086784246854,20.27022358118802,9.05134901413589,20.296324601817997,7.787816264377138,20.242863608678608,9.25546152374879,20.31323102041917,7.598886865658178,20.81011571605067,11.290128798845094,21.12473742942256,48.56650539475159,0.0,0.0,20.27022358118802,48.44331778612627,15.840000000000002,0.0,20.296324601817997,44.3916042482931,6.840000000000001,0.0,20.242863608678608,49.19804082131119,15.840000000000002,0.0,20.31323102041917,43.777161074020086,6.840000000000001,0.0,20.81011571605067,54.428407995515435,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.066377754713676,8.066377754713676,0.0,0.0,49.512394018273255,0.0,8.066377754713676,0.0,21.232863635935114,0.007723148975218828,9.871086784246854,21.232863635935114,0.0,0.007723148975218828,13.0,81.99999565567796,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.00700138186709673,11.5,16.1,0.0,0.00700138186709673,4.5,1710000.0,0.0 
 05/28  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.778679281110946,9.876719166656125,20.21921392059123,9.056944795655342,20.392886238664932,7.79335577699339,20.43436837453986,9.261066221387374,20.263102679613922,7.60441787688848,20.71387846210765,11.295825239061891,20.778679281110946,49.62866738004236,0.0,0.0,20.21921392059123,48.614621756260476,15.840000000000002,0.0,20.392886238664932,44.14648275272351,6.840000000000001,0.0,20.43436837453986,48.643614806217585,15.840000000000002,0.0,20.263102679613922,43.92952108221505,6.840000000000001,0.0,20.71387846210765,54.77251479577539,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.066377754713676,8.066377754713676,0.0,0.0,49.512394018273255,0.0,8.066377754713676,0.0,20.840979806335596,0.00772314897522106,9.876719166656125,20.840979806335596,0.0,0.00772314897522106,13.0,81.99999565567796,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.007600068239314155,11.5,16.1,0.0,0.007600068239314155,4.5,1710000.0,0.0 
 05/28  06:00:00,17.85,0.0,0.0,0.0,0.0,0.0,20.705162801697547,9.876719166656125,20.40182840396998,9.056944795655342,21.621753154835083,7.79335577699339,21.934691015958478,9.261066221387374,20.49422042582331,7.60441787688848,20.713469632576874,11.295825239061891,20.705162801697547,49.85348927827177,0.0,0.0,20.40182840396998,48.070135038501725,15.840000000000002,0.0,21.621753154835083,40.95418663566714,6.840000000000001,0.0,21.934691015958478,44.38346507409362,15.840000000000002,0.0,20.49422042582331,43.308233641425275,6.840000000000001,0.0,20.713469632576874,54.77391710968794,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.066377754713676,8.066377754713676,0.0,0.0,49.512394018273255,0.0,8.066377754713676,0.0,20.701068760978686,0.0077231489752209856,9.876719166656125,20.701068760978686,0.0,0.0077231489752209856,13.0,81.99999565567796,0.0,0.0,0.0,7.22,0.0,17.85,0.0,0.008374578992320556,11.5,17.85,0.0,0.008374578992320556,4.5,1710000.0,0.0 
 05/28  07:00:00,20.65,0.0,0.0,0.0,0.0,0.0,21.167612200823115,9.713143452027056,22.162761939631807,9.68383644470197,22.2292831196237,9.442930206671935,22.40584145838252,9.796533265170565,22.169281323359655,9.452878866149788,22.119977501695768,11.23106055444264,21.167612200823115,47.92832761922544,443.0934082310208,0.0,22.162761939631807,45.01466946819909,789.6500752528684,9.764780533146578,22.2292831196237,44.139240345417285,0.0,440.9027794345277,22.40584145838252,44.68687887139549,0.0,704.9070388637031,22.169281323359655,44.33412242828817,316.3348110665393,0.0,22.119977501695768,50.04322806678021,1371.0897861245824,0.0,0.0,4877.9480960477395,3997.553118585563,0.0,1511.8995517069739,180.82507602226963,4.326498153030563,999.5843291694166,2089.3702067599224,0.0,0.0,3474.437820679125,2903.863653083193,393.4960458292407,393.4960458292409,4877.9480960477395,6097.435120059675,1149.8307650821218,3997.553118585563,8.356558369090545,7.219999999999999,0.8358613666438124,5147.383883667685,57.750681101885014,0.051134914463505106,8.356558369090545,0.8358613666438124,13.045950282668947,0.008302635277975833,10.94635447470576,13.000665606259453,0.3705044250126874,0.008302635277975833,13.0,81.99999965870084,0.0,0.0,0.021053505980330876,7.219999999999999,0.324556245342087,11.500405757714718,0.31057230924622753,0.008437137434215314,11.5,20.65,0.31057230924622753,0.009165503031262463,4.5,8021137.6266018655,1354960.257918031 
 05/28  08:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,21.844281376836676,10.458950961660758,22.199720356061654,10.465050217259067,23.185592551530053,10.731930580926592,23.082224436125202,10.485819882368359,22.20020008780443,10.777381815131884,22.20006521952806,11.133642724910619,21.844281376836676,48.33573523043648,321.91843686529114,0.0,22.199720356061654,47.32089793981284,94.66999193681178,9.681201404565485,23.185592551530053,45.37680960816411,0.0,688.6644126220446,23.082224436125202,44.91273602096082,0.0,765.0686332211105,22.20020008780443,48.31465845082076,20.696633926269783,19.1064727050678,22.20006521952806,49.47133180209831,698.3615595457676,0.0,0.0,2735.463783943297,4845.5351792627225,0.0,822.8691911427541,0.0,0.0,688.2304189050672,1430.8182567745835,0.0,0.0,4214.957000018217,3456.5676529850343,434.6257076308376,434.6257076308376,2735.463783943297,3419.3297299291216,1322.247703301554,4845.5351792627225,8.489713442254228,7.22,0.9100300286315436,6167.782882564277,49.88004942572296,0.02045150429784036,8.489713442254228,0.9100300286315437,13.154742137688864,0.008341113431596499,11.014969289087905,13.000665780826044,0.3705044250126874,0.008341113431596499,13.0,81.99999998985498,0.0,0.0,0.022943786961961903,7.22,0.3945095554759432,11.500375915443074,0.31057230924622753,0.008413113915471048,11.5,22.3875,0.31057230924622753,0.0093812347042383,4.5,8681295.315815587,1354960.257918031 
 05/28  09:00:00,23.799999999999997,11.0,5.0,11.0,5.0,20.0,23.417176780799387,11.463512004813117,23.152113632792755,12.139104027154797,23.897668318891547,11.904610985506697,23.881812272419957,12.073098316838811,22.303143150294623,12.03921750894194,23.16413945270221,12.530031567055014,23.417176780799387,46.96933372103652,1302.4248118750027,0.0,23.152113632792755,49.913591546634635,0.0,815.0759967187347,23.897668318891547,46.98955234887154,0.0,1497.7141791926877,23.881812272419957,47.582142534647986,0.0,1574.1480622048937,22.303143150294623,52.21018839502112,0.0,672.9647489401441,23.16413945270221,51.18017279393416,0.0,810.541204113325,0.0,16.02017754192922,6959.92954421111,0.0,0.0,0.0,0.0,22.035089006750248,0.0,0.0,0.0,4841.697308002432,3906.636922227429,1971.0137538623085,1971.013753862308,16.02017754192922,20.025221927411522,1760.9854921671263,6959.92954421111,8.901525090371287,7.219999999999999,0.9852387791304231,8720.915036378237,47.8273285762024,0.00011232740547280974,8.901525090371287,0.9852387791304231,15.995689258770476,0.00842733855373847,11.166837839059014,12.998091005026705,0.505874410807762,0.00842733855373847,13.0,81.99999999679491,0.0,0.0,0.09395280545272532,7.219999999999999,0.45457954524743205,11.500046925966524,0.31057230924622753,0.008395776416476755,11.5,23.799999999999997,0.31057230924622753,0.009589426646141128,4.5,40193097.176413074,1447035.557744305 
 05/28  10:00:00,26.15,11.0,5.0,11.0,5.0,20.0,24.73673847210786,13.268580591173297,23.896598865394864,13.806435817948662,23.898867492560985,12.600827789352175,23.898692361637284,13.320952631745223,23.380713981974072,13.296424651256583,23.897599883848258,14.476946647594772,24.73673847210786,48.85965483418777,710.2818683909902,0.0,23.896598865394864,53.216217212140606,0.0,1561.9646074996222,23.898867492560985,49.178682971891845,0.0,1926.6319402066315,23.898692361637284,51.552985500246216,0.0,2149.4822841214122,23.380713981974072,53.1013344617994,0.0,777.1253842867898,23.897599883848258,55.580332903762724,0.0,1841.5104031416513,0.0,0.0,12132.541249195972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6239.644215067961,4659.96133622619,5722.250903707103,5125.1461346401,0.0,0.0,2929.5042941005718,12132.541249195972,9.501618077007087,7.22,1.263386750914504,15062.045543296546,47.808526808667246,0.0,9.501618077007087,1.263386750914504,19.077600642927912,0.009075971050051493,12.261785363705869,12.994674636759965,0.7435269756765397,0.008767936477033469,13.0,81.99999999679937,0.0,0.0,0.2569049074805015,7.219999999999999,0.5942244137786367,11.500341578184944,0.31057230924622753,0.008390768390264064,11.5,26.15,0.31057230924622753,0.01040731027061451,4.5,55282303.89755876,1723757.6505924426 
 05/28  11:00:00,27.8875,11.0,5.0,11.0,5.0,20.0,25.684879941067877,13.651808825819252,23.898081684129252,13.657659584248208,23.898658796477164,12.606626421638543,23.89820949065853,13.336576923711716,23.892650769266496,13.552858567407178,23.8979054926955,14.67117990688825,25.684879941067877,47.351840270120036,68.42083580293365,119.46235928527312,23.898081684129252,52.69882769297557,0.0,2031.3874441507753,23.898658796477164,49.19768776438245,0.0,1864.2729741615194,23.89820949065853,51.60633274728938,0.0,2334.7578645309113,23.892650769266496,52.35689957227883,0.0,934.094339635511,23.8979054926955,56.27720525149151,0.0,2252.1500814676574,0.0,0.0,15653.86056808678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7122.813369597106,5216.369783841776,8234.523068039023,6874.916806231757,0.0,0.0,3807.972394229506,15653.86056808678,9.789858094997387,7.219999999999999,1.4529357241911403,19461.832962316286,47.808526808667246,0.0,9.789858094997387,1.4529357241911403,20.34637854928653,0.009374206912943056,12.743880816028751,12.998541751114107,0.8442905933643494,0.008736712731945213,13.0,81.99999999679937,0.0,0.0,0.38236805188237044,7.22,0.6828111225000809,11.500242592150347,0.31057230924622753,0.008380191906351806,11.5,27.8875,0.31057230924622753,0.010813859859517855,4.5,60149062.37631118,1903628.7154542927 
 05/28  12:00:00,28.987499999999997,8.8,4.0,8.8,4.0,16.0,26.317876662729784,13.479161022501554,23.89841480532287,13.280327305111236,23.89881854974717,12.623382501870488,23.898402796036198,13.048736749801769,23.898382669755946,13.142120519491948,23.89810806954273,14.37230025124351,26.317876662729784,45.101285584471206,0.0,591.5545972049767,23.89841480532287,51.417167442739526,0.0,2032.2126525715998,23.89881854974717,49.251339102139035,0.0,1442.755082025818,23.898402796036198,50.64504338873196,0.0,2384.0929305158106,23.898382669755946,50.95591422555054,0.0,1038.79049756468,23.89810806954273,55.20057683041293,0.0,2181.3692673819505,0.0,0.0,16095.73376428571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7695.393857890255,5569.02747653025,8029.845853691764,6831.380086853781,0.0,0.0,3957.7356798193773,16095.73376428571,9.681028857763488,7.22,1.560449997720017,20053.469444105085,47.808526808667246,0.0,9.681028857763488,1.5604499977200175,20.592073292364592,0.009309205511652471,12.639321476012261,13.000777557044735,0.8143150817538377,0.008726064479897037,13.0,81.99999999679937,0.0,0.0,0.3710209767412607,7.22,0.7411185447461547,11.5011203453269,0.31057230924622753,0.008373086282914458,11.5,28.987499999999997,0.31057230924622753,0.01108749462599387,4.5,59376674.99380371,1843184.2902015913 
 05/28  13:00:00,24.9,4.4,2.0,4.4,2.0,8.0,26.749057959289058,13.15129219710781,23.899098660090672,12.908569937116901,23.899204503557304,12.49293390937641,23.89909751552871,12.693864153892942,23.899100215051078,12.709033889617729,23.898800497081503,13.867658141869953,26.749057959289058,43.038236691099584,0.0,676.0466446266005,23.899098660090672,50.18055514277311,0.0,1583.691034002,23.899204503557304,48.83037775799115,0.0,1049.8330198855315,23.89909751552871,49.47934868835799,0.0,1928.797925746423,23.899100215051078,49.52880585360962,0.0,877.7463120621495,23.898800497081503,53.42250211622302,0.0,1732.3175983343242,0.0,0.0,13460.096581786163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7836.431090396918,4282.1698605442925,5159.02436417705,4613.339647771534,0.0,0.0,3204.690142626298,13460.096581786163,9.188634657429477,7.22,1.6303215523686059,16664.78672441246,47.808526808667246,0.0,9.188634657429477,1.6303215523686059,19.34480324789462,0.009123126694896748,12.336421650389813,13.017801789885883,0.6444563329649553,0.008789008742423214,13.0,81.99999999679937,0.0,0.0,0.22698974548200715,7.22,0.7797196424704742,11.500140222594043,0.31057230924622753,0.00851150743980281,11.5,24.9,0.31057230924622753,0.013048695071041604,4.5,52420266.68532523,1583486.315688426 
 05/28  14:00:00,24.637500000000003,8.8,4.0,8.8,4.0,16.0,26.856258829492162,13.038630101713903,23.898894967331852,13.077110476510356,23.898989326436695,12.782671345956139,23.89891979497136,12.891815305920314,23.898876197786286,12.835807110049515,23.898618732353498,13.83071734705646,26.856258829492162,42.45119467486379,0.0,905.6479217123533,23.898894967331852,50.737745720732235,0.0,1868.0965140821036,23.898989326436695,49.76929428982065,0.0,1063.5918143701906,23.89891979497136,50.12634852624851,0.0,2142.239488732945,23.898876197786286,49.94237874337377,0.0,1071.5304267900735,23.898618732353498,53.293343888626225,0.0,2179.780774098438,0.0,0.0,14947.318217737902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7735.2774076273445,4198.4625263165735,6925.8803211508575,6186.627897371191,0.0,0.0,3538.3415457852443,14947.318217737902,9.43159088415192,7.22,1.6124389368505891,18485.659763523145,47.808526808667246,0.0,9.43159088415192,1.6124389368505891,20.470277170421458,0.009112585565265313,12.309565923447613,12.984118868002344,0.7458626713357757,0.008719944855475477,13.0,81.99999999679937,0.0,0.0,0.31511136038415233,7.219999999999999,0.7696841679266265,11.50029210707188,0.31057230924622753,0.008519764124055496,11.5,24.637500000000003,0.31057230924622753,0.013034679973613995,4.5,56445149.90345855,1723662.123182298 
 05/28  15:00:00,25.7875,11.0,5.0,11.0,5.0,20.0,26.905707731522565,13.34120904776893,23.898482627840828,13.32311983151616,23.898592495623085,13.128797718305982,23.89853657466604,13.206565020079275,23.898396485036848,12.896319326535131,23.89825297828817,14.184052778230377,26.905707731522565,43.17224991668209,0.0,964.6247865859223,23.898482627840828,51.560319708952015,0.0,2058.1091931775723,23.898592495623085,50.9102251520239,0.0,1040.3939262277036,23.89853657466604,51.16965128643311,0.0,2170.4140692631654,23.898396485036848,50.141663871907426,0.0,1331.1546780242277,23.89825297828817,54.53097400302738,0.0,2333.4758647892536,0.0,0.0,15541.2060660673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7169.296739308062,4556.052867983508,8039.640616035773,6995.203192675344,0.0,0.0,3710.5841339976323,15541.2060660673,9.618503406877128,7.22,1.5458241565664093,19251.790200064934,47.808526808667246,0.0,9.618503406877128,1.5458241565664093,20.924656914535728,0.009234771597699018,12.493866800962628,12.999024814512785,0.8011224022884833,0.008718211865227803,13.0,81.99999999679937,0.0,0.0,0.3718906341853749,7.220000000000001,0.6995867368986962,11.500216382846967,0.31057230924622753,0.008461793156868408,11.5,25.7875,0.31057230924622753,0.01179772611201659,4.5,57998724.65818171,1818439.1062649265 
 05/28  16:00:00,21.4125,11.0,5.0,11.0,5.0,20.0,27.11373754720881,13.673882065159251,23.898659593931708,13.721598063392737,23.898657391584123,13.54641860502369,23.89862781275521,13.62139073534049,23.898707558620252,13.216872765143194,23.898194686296435,14.49753488842484,27.11373754720881,43.582989462327326,0.0,672.7503549797198,23.898659593931708,52.918587036362226,0.0,1604.09101189106,23.898657391584123,52.31785424694112,0.0,828.0956200778414,23.89862781275521,52.57412299064115,0.0,1724.2035671122285,23.898707558620252,51.20604985697994,0.0,1013.0411983002882,23.898194686296435,55.64895170595866,0.0,2192.9993564833912,0.0,0.0,12392.13514578007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6153.1842972310715,3163.986866880379,5805.720986877175,4996.243504489884,0.0,0.0,2891.7155920809487,12392.13514578007,9.194411633271686,7.219999999999999,1.4954254066389723,15283.85073786102,47.808526808667246,0.0,9.194411633271686,1.4954254066389727,19.724686100062467,0.009280751132797624,12.572267829410743,13.017564528720332,0.6610381950414654,0.008795761855732224,13.0,81.99999999679937,0.0,0.0,0.25766195303090994,7.220000000000001,0.6036233331127311,11.500253014510529,0.31057230924622753,0.008566116788931193,11.5,21.4125,0.31057230924622753,0.012381972651479126,4.5,52991687.44948902,1605719.5159350643 
 05/28  17:00:00,19.5875,11.0,5.0,11.0,5.0,20.0,27.204114456417614,14.18679825618904,23.89873153919789,14.45243952055435,23.57146199184778,13.96728684538241,23.89868969257816,14.276644943039589,23.592923816594414,13.748944074548042,23.89831891283232,14.923069379699466,27.204114456417614,44.82407838957693,0.0,278.8861324141849,23.89873153919789,55.48861225623424,0.0,1132.4067694871615,23.57146199184778,54.84036403043144,0.0,715.8561399888403,23.89868969257816,54.86018104563717,0.0,1250.95468604804,23.592923816594414,53.999835275163804,0.0,791.3107252424494,23.89831891283232,57.199447460346185,0.0,1825.0292457968453,0.0,0.0,9765.095338563957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5909.913823060247,2583.5989424838663,3461.841568795247,2925.058969755452,0.0,0.0,2295.3105256869053,9765.095338563957,8.737980742240598,7.22,1.5347967379614533,12060.40586425086,47.808526808667246,0.0,8.737980742240598,1.5347967379614533,17.785955133571886,0.009258015047871607,12.550829033042895,13.02339221696067,0.5172181995166838,0.008846311361703864,13.0,81.99999999679937,0.0,0.0,0.14998985115638722,7.22,0.5826037568090703,11.501206959056617,0.31057230924622753,0.00861513096462031,11.5,19.5875,0.31057230924622753,0.012861330662665682,4.5,47130497.84153447,1455392.4561217418 
 05/28  18:00:00,20.0,11.0,5.0,11.0,5.0,20.0,26.908164789491536,14.616055403869137,23.898610257471912,15.040770472540835,23.1951320709999,13.994482096095748,23.898584182249774,14.811772895210384,23.119298579083424,13.800151313756544,23.898172286594328,15.27304909333677,26.908164789491536,46.89349166839721,5.680644802458573,68.35729045014841,23.898610257471912,57.633817999263215,0.0,963.4122817336531,23.1951320709999,56.19640705545993,0.0,691.415892150814,23.898584182249774,56.78940129520896,0.0,1059.5084830974956,23.119298579083424,55.74683344328429,0.0,757.1087956396173,23.898172286594328,58.501349137010735,0.0,1737.6481008584055,0.0,0.0,9357.647010583943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6177.149662876672,2716.059316824005,2808.393942771098,2292.389270091362,0.0,0.0,2215.2994275540823,9357.647010583943,8.644499205711027,7.22,1.5667180503001037,11572.946438138026,47.808526808667246,0.0,8.644499205711027,1.5667180503001037,16.90262030290667,0.009289578427114248,12.598085308960188,13.011583565799352,0.476288691723192,0.008860406062431181,13.0,81.99999999679937,0.0,0.0,0.12214848968944406,7.22,0.6107782902758124,11.501696165933316,0.31057230924622753,0.008615162639258944,11.5,20.0,0.31057230924622753,0.013033408055807846,4.5,46839874.50832076,1423447.361871596 
 05/28  19:00:00,20.375,5.5,2.5,5.5,2.5,10.0,26.03913026054538,14.568284542193384,23.053978295765035,14.768129750347944,22.311631609518255,13.412578295645233,23.215232738237148,14.674989792181366,22.27962975049946,13.24552106870051,23.65194211668311,15.415966823438364,26.03913026054538,49.20602122888312,0.0,229.88283897369433,23.053978295765035,59.5877720920681,0.0,810.0779832262037,22.311631609518255,57.0876909340937,0.0,569.2507974561921,23.215232738237148,58.656225310942006,0.0,779.0710814377239,22.27962975049946,56.57910203452485,0.0,620.4479821932341,23.65194211668311,59.924066230891384,0.0,852.6632926063887,0.0,92.87920289847324,7215.423820127669,0.0,0.0,62.303548406388714,0.0,73.92385569436468,0.0,0.0,0.0,6098.617710376512,2835.0878413024575,713.3485243002332,713.3485243002334,92.87920289847324,116.09900362309155,1780.4797984313536,7215.423820127669,8.324950986173608,7.22,1.5571867419213097,8995.903618559023,47.50404811669938,0.0006396149005902607,8.324950986173608,1.5571867419213097,13.889840246887779,0.008933455327648141,11.997130642272058,12.99944589245208,0.3705044250126874,0.008933455327648141,13.0,81.99999999685528,0.0,0.0,0.032733801564350185,7.22,0.6012469818970185,11.500002888299086,0.31057230924622753,0.008603741030895966,11.5,20.375,0.31057230924622753,0.012769796359916916,4.5,30797844.523015458,1354960.257918031 
 05/28  20:00:00,19.1625,0.0,0.0,0.0,0.0,0.0,24.790840209868325,13.846409086622304,22.234311289466042,13.514214160261938,22.200704125048862,12.440321939898329,22.271182208743138,13.559614456352804,22.20048592926132,12.35193706732125,22.534768985888295,14.697905645440867,24.790840209868325,50.57056810878238,0.0,616.6365424763476,22.234311289466042,57.751681129695825,0.0,385.3262470071136,22.200704125048862,53.93627477146603,0.0,160.25029815775406,22.271182208743138,57.78842625552291,0.0,431.8169628166085,22.20048592926132,53.62317707533322,0.0,182.79136304176262,22.534768985888295,61.21521438468933,0.0,723.3127130403593,0.0,1484.4787147462991,6797.7289052738,0.0,356.92566988957424,462.8214494966634,273.8235537963866,504.7236662941471,39.20118502471952,0.0,0.0,5814.658202831095,2448.4427122954617,636.4387380085391,636.4387380085384,1484.4787147462991,1855.5983934328738,1687.803695811533,6797.7289052738,8.294836806006634,7.22,1.508197875646645,8485.532601085331,45.037923495479866,0.009518618998384836,8.294836806006634,1.5081978756466454,13.68718148172307,0.008891051806970954,11.929830100968864,12.999957529496253,0.3705044250126874,0.008891051806970954,13.0,81.99999999788677,0.0,0.0,0.029619376839307182,7.219999999999999,0.5734130911061596,11.500013247689203,0.31057230924622753,0.008635447498129823,11.5,19.1625,0.31057230924622753,0.012932586006724076,4.5,19627386.407839816,1354960.257918031 
 05/28  21:00:00,18.675,0.0,0.0,0.0,0.0,0.0,24.318265751921164,13.224393793673139,21.992153637838378,12.845507391343437,22.042218513257676,12.083629033854633,22.025608471158623,12.901837763530962,22.07344140426558,12.038766526091202,22.239321879502242,14.04133551413783,24.318265751921164,49.95557185586893,0.0,0.0,21.992153637838378,56.09101111444869,47.52,0.0,22.042218513257676,53.18958115669432,20.520000000000003,0.0,22.025608471158623,56.18346258176967,47.52,0.0,22.07344140426558,52.93161319730392,20.520000000000003,0.0,22.239321879502242,59.73179335185153,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.297768901098214,8.297768901098214,0.0,0.0,43.349426794818555,0.0,8.297768901098214,0.0,24.40011007947708,0.009714522183544828,13.265173383821857,24.40011007947708,0.0,0.009714522183544828,13.0,81.99999999884815,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.013394141039158161,11.5,18.675,0.0,0.013394141039158161,4.5,5760000.0,0.0 
 05/28  22:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.671239935717853,13.212546959253537,21.57256817554808,12.83660225186797,21.648093771805136,12.07131418642958,21.60274670105538,12.892590385899329,21.674025751762642,12.025819939804279,21.90876313352468,14.030630351591954,23.671239935717853,51.89760246397099,0.0,0.0,21.57256817554808,57.51564430133687,27.720000000000002,0.0,21.648093771805136,54.44258567672947,11.970000000000002,0.0,21.60274670105538,57.62051443838925,27.720000000000002,0.0,21.674025751762642,54.193639383174,11.970000000000002,0.0,21.90876313352468,60.907848853049224,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.297768901098214,8.297768901098214,0.0,0.0,43.349426794818555,0.0,8.297768901098214,0.0,23.850481573219522,0.00969198252660387,13.210973792341719,23.850481573219522,0.0,0.00969198252660387,13.0,81.99999999884815,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.013544444472308619,11.5,18.525000000000002,0.0,0.013544444472308619,4.5,1710000.0,0.0 
 05/28  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,23.0126336666659,13.210604388701986,21.18360269070709,12.834543297433843,21.266531920503898,12.069262749527942,21.205067347906546,12.890540548835089,21.28270983317745,12.0237756751306,21.524668519101613,14.028623290343198,23.0126336666659,53.995430393542904,0.0,0.0,21.18360269070709,58.8937498794549,15.840000000000002,0.0,21.266531920503898,55.721283294436965,6.840000000000001,0.0,21.205067347906546,59.0323739005155,15.840000000000002,0.0,21.28270983317745,55.49940271077031,6.840000000000001,0.0,21.524668519101613,62.34497520772854,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.297768901098214,8.297768901098214,0.0,0.0,43.349426794818555,0.0,8.297768901098214,0.0,23.169142838841875,0.009693023338497343,13.210660769856993,23.169142838841875,0.0,0.009693023338497343,13.0,81.99999999884815,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.012905073241790991,11.5,18.3,0.0,0.012905073241790991,4.5,1710000.0,0.0 
 05/28  24:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,22.446243554018096,13.216397909485435,20.962008152775574,12.840324231757778,21.020323479077827,12.075013452033506,20.96561606584573,12.896324053489465,21.02980254250094,12.029524360958593,21.28298706806462,14.034456195928154,22.446243554018096,55.90270215805822,0.0,0.0,20.962008152775574,59.722915259280924,15.840000000000002,0.0,21.020323479077827,56.590913681666336,6.840000000000001,0.0,20.96561606584573,59.92915194916194,15.840000000000002,0.0,21.02980254250094,56.38864152018682,6.840000000000001,0.0,21.28298706806462,63.298631990705765,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.297768901098214,8.297768901098214,0.0,0.0,43.349426794818555,0.0,8.297768901098214,0.0,22.578379359499607,0.00969298093353153,13.21639601733141,22.578379359499607,0.0,0.00969298093353153,13.0,81.99999999884815,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.012288662135925423,11.5,18.9875,0.0,0.012288662135925423,4.5,1710000.0,0.0 
 05/29  01:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,21.985009434516478,13.20672922442776,20.795879924010315,12.83068404260704,20.830139397442114,12.065430878749225,20.777816495857202,12.88667952612709,20.83557637182459,12.019945324278979,21.10850004394588,14.024725019822398,21.985009434516478,57.45781373945811,0.0,0.0,20.795879924010315,60.2984835162509,15.840000000000002,0.0,20.830139397442114,57.22056269911441,6.840000000000001,0.0,20.777816495857202,60.58742860222376,15.840000000000002,0.0,20.83557637182459,57.030170204965216,6.840000000000001,0.0,21.10850004394588,63.939514652656925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.297768901098214,8.297768901098214,0.0,0.0,43.349426794818555,0.0,8.297768901098214,0.0,22.090509622937436,0.009692982527336089,13.20672922442776,22.090509622937436,0.0,0.009692982527336089,13.0,81.99999999884815,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.011875971099213551,11.5,18.712500000000002,0.0,0.011875971099213551,4.5,1710000.0,0.0 
 05/29  02:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,21.61033338442438,13.21059735153967,20.60450608165135,12.834540680211594,20.648381251792742,12.069264331827842,20.58719225314387,12.890537851486624,20.651477414352005,12.023777414042781,20.975872399192216,14.028618138463921,21.61033338442438,58.802814398062644,0.0,0.0,20.60450608165135,61.02913223727061,15.840000000000002,0.0,20.648381251792742,57.87933828127872,6.840000000000001,0.0,20.58719225314387,61.3187389708002,15.840000000000002,0.0,20.651477414352005,57.69504419186123,6.840000000000001,0.0,20.975872399192216,64.47902175010914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.297768901098214,8.297768901098214,0.0,0.0,43.349426794818555,0.0,8.297768901098214,0.0,21.698813982920555,0.009692982471023116,13.21059735153967,21.698813982920555,0.0,0.009692982471023116,13.0,81.99999999884815,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.011459779775391562,11.5,17.6125,0.0,0.011459779775391562,4.5,1710000.0,0.0 
