Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/29  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.27254922343647,13.206729200679572,20.45935548961031,12.830684052077142,20.503050998543358,12.065430878749225,20.45528018096777,12.88667952612709,20.504800845198417,12.019945324278979,20.866759915712464,14.024725019822398,21.27254922343647,60.01678178707415,0.0,0.0,20.45935548961031,61.562167311616214,15.840000000000002,0.0,20.503050998543358,58.38545619024789,6.840000000000001,0.0,20.45528018096777,61.80391161239825,15.840000000000002,0.0,20.504800845198417,58.2043683925976,6.840000000000001,0.0,20.866759915712464,64.89668603951205,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.297768901098214,8.297768901098214,0.0,0.0,43.349426794818555,0.0,8.297768901098214,0.0,21.355168068825694,0.009692982472908389,13.206729200679572,21.355168068825694,0.0,0.009692982472908389,13.0,81.99999999884815,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.01130646813264546,11.5,17.2,0.0,0.01130646813264546,4.5,1710000.0,0.0 
 05/29  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,20.960513476410068,13.200925839725906,20.379589292605647,12.824898053499213,20.413586350623046,12.059679833865816,20.37593559636956,12.880890991018711,20.41453449821156,12.014196253150342,20.776648480406283,14.018884311437086,20.960513476410068,61.15466101376297,0.0,0.0,20.379589292605647,61.842646398287236,15.840000000000002,0.0,20.413586350623046,58.68645425895561,6.840000000000001,0.0,20.37593559636956,62.08387714411303,15.840000000000002,0.0,20.41453449821156,58.507324488596055,6.840000000000001,0.0,20.776648480406283,65.23290165351351,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.297768901098214,8.297768901098214,0.0,0.0,43.349426794818555,0.0,8.297768901098214,0.0,21.034821141883278,0.0096929824728485,13.200925839725906,21.034821141883278,0.0,0.0096929824728485,13.0,81.99999999884815,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011550868917145428,11.5,17.2,0.0,0.011550868917145428,4.5,1710000.0,0.0 
 05/29  05:00:00,17.575,0.0,0.0,0.0,0.0,0.0,20.708434355385926,13.200925839725906,20.352676998303476,12.824898053499213,20.401199875626666,12.059679833865816,20.38116005376655,12.880890991018711,20.390080315967367,12.014196253150342,20.70168489890955,14.018884311437086,20.708434355385926,62.11036347048122,0.0,0.0,20.352676998303476,61.94550487791381,15.840000000000002,0.0,20.401199875626666,58.73140270773544,6.840000000000001,0.0,20.38116005376655,62.063988458667254,15.840000000000002,0.0,20.390080315967367,58.59572784165485,6.840000000000001,0.0,20.70168489890955,65.5347601911811,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.297768901098214,8.297768901098214,0.0,0.0,43.349426794818555,0.0,8.297768901098214,0.0,20.76145184149546,0.009692982472850303,13.200925839725906,20.76145184149546,0.0,0.009692982472850303,13.0,81.99999999884815,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.011734204037454711,11.5,17.575,0.0,0.011734204037454711,4.5,1710000.0,0.0 
 05/29  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,20.574301579919968,13.200925839725906,20.41434394832436,12.824898053499213,20.556724654192458,12.059679833865816,20.553278793685678,12.880890991018711,20.50731282192519,12.014196253150342,20.662480776586943,14.018884311437086,20.574301579919968,62.62568648305124,0.0,0.0,20.41434394832436,61.71007794060297,15.840000000000002,0.0,20.556724654192458,58.17064650843579,6.840000000000001,0.0,20.553278793685678,61.40832295518636,15.840000000000002,0.0,20.50731282192519,58.17346217980074,6.840000000000001,0.0,20.662480776586943,65.6932247447302,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.297768901098214,8.297768901098214,0.0,0.0,43.349426794818555,0.0,8.297768901098214,0.0,20.598066881631468,0.009692982472850255,13.200925839725906,20.598066881631468,0.0,0.009692982472850255,13.0,81.99999999884815,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.012005589474206024,11.5,17.8,0.0,0.012005589474206024,4.5,1710000.0,0.0 
 05/29  07:00:00,18.8,0.0,0.0,0.0,0.0,0.0,20.871486853131053,12.803801377761562,22.15188498246172,12.48004549961886,22.166826523320267,11.89259873175151,22.16518350121183,12.533701791152623,22.163893502614766,11.861279284130074,22.099774967230275,13.601050299371378,20.871486853131053,59.92573558693408,523.6441131950893,0.0,22.15188498246172,54.242223686038365,1152.3800317902112,0.0,22.166826523320267,52.129904140298294,394.8054128146854,0.0,22.16518350121183,54.38703343132339,832.3389977604244,10.643514331240942,22.163893502614766,52.03185896296961,422.3464466345603,0.0,22.099774967230275,58.56592790279514,1559.7894579218994,0.0,0.0,8361.829585514137,5874.5917529896715,0.0,1881.8403888185203,1013.4764193312596,1513.2917455302445,1105.018663726371,2273.8963967691143,0.0,0.0,5296.777279238533,2330.1921238508226,378.58927046445314,378.5892704644528,8090.570982050804,10113.213727563503,1503.7245030283318,5874.5917529896715,8.528209705051257,7.219999999999999,1.0703239287995066,7378.316256018003,57.70269982758831,0.08835117288910668,8.528209705051257,1.0703239287995066,13.006424781122282,0.008777481791841693,11.71301719521677,13.000578963390437,0.3705044250126874,0.008777481791841693,13.0,81.72221685350907,0.0,0.0,0.01854100390263248,7.219999999999999,0.5181518001139189,11.501097747477573,0.31057230924622753,0.008636973738465767,11.5,18.8,0.31057230924622753,0.012423961488065535,4.5,9545673.19372322,1354960.257918031 
 05/29  08:00:00,19.775,0.0,0.0,0.0,0.0,0.0,21.275602325166414,12.260224805127812,22.200482260954686,11.96740918838219,22.20049269695318,11.682539304735716,22.199931883347055,12.00619873057642,22.199955964773842,11.671077215534531,22.201453070269764,12.83709343537938,21.275602325166414,56.40072198146901,425.15617979939907,0.0,22.200482260954686,52.27740918716574,364.53026979118584,0.0,22.20049269695318,51.302297709126094,16.343533802779405,40.870657457429616,22.199931883347055,52.41316786696052,53.11105884363781,45.76588595219624,22.199955964773842,51.26508499036852,55.32877441053404,3.952114457120672,22.201453070269764,55.35214278048472,941.0728382040107,0.0,0.0,4603.036533275264,6618.529838666863,0.0,1102.7147915973528,598.1558340334319,706.308932951652,738.4495607483276,1672.7595727265646,0.0,0.0,5971.451681528533,2643.719222279018,401.65268352848335,401.6526835284839,4603.036533275264,5753.795666594079,1656.3724148149822,6618.529838666863,8.616234728709852,7.22,1.1303568723601476,8274.902253481845,49.820819246658374,0.03435574826394087,8.616234728709852,1.1303568723601476,13.067626696228322,0.0087213608318797,11.617369297077603,13.000815496837232,0.3705044250126874,0.0087213608318797,13.0,81.99945060111278,0.0,0.0,0.019833618665888807,7.220000000000001,0.5889828814957241,11.500809344216846,0.31057230924622753,0.00863326582110565,11.5,19.775,0.31057230924622753,0.012881276370040022,4.5,10099787.770168774,1354960.257918031 
 05/29  09:00:00,21.375,11.0,5.0,11.0,5.0,20.0,22.46196108801165,12.50579303891749,22.82564068076358,13.091362601439846,22.711628240102783,12.70715050010826,23.37871996664285,13.170502779756099,22.284143055870036,12.634283660113224,22.95217333486022,13.824994892639461,22.46196108801165,53.30783613988013,1433.4434936496489,0.0,22.82564068076358,54.1910875007122,0.0,789.9965914755354,22.711628240102783,53.20544593487031,0.0,658.2043069345225,23.37871996664285,52.673902862488774,0.0,822.9036192337786,22.284143055870036,54.3537586418339,0.0,657.4751980281434,22.95217333486022,56.41355700651555,0.0,795.1228270729176,0.0,31.731462012355916,7046.140821491041,0.0,0.0,0.0,0.0,36.798675957990376,0.0,0.0,0.0,6263.816452938077,3153.293043123292,497.99605691752004,497.99605691752015,31.731462012355916,39.664327515444896,1754.9501005906463,7046.140821491041,8.61132885751187,7.22,1.2090481834448674,8801.090922081687,47.9504535838771,0.00022308222726900013,8.61132885751187,1.2090481834448674,13.31014063518103,0.00868329717737195,11.552086930820963,12.996756820489288,0.37343945096093717,0.00868329717737195,13.0,81.99993331264551,0.0,0.0,0.024475494368659992,7.22,0.6163439660540767,11.499828871708194,0.31057230924622753,0.008585558402046937,11.5,21.375,0.31057230924622753,0.012556294002793327,4.5,40287006.32450183,1356679.9176560899 
 05/29  10:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,23.813242274787868,14.034280590438199,23.864147459486556,14.346884244506091,23.89158490079212,13.353390724253162,23.898591289091755,14.084707160401965,23.338271405428504,13.511378985347061,23.869930452936455,15.320138676111457,23.813242274787868,54.28076162407872,1363.042308520426,0.0,23.864147459486556,55.221364880706915,0.0,1318.8236574632447,23.89158490079212,51.68412242377526,0.0,1189.5410148420494,23.898591289091755,54.17919429207545,0.0,1720.2896616184973,23.338271405428504,53.990044097763466,0.0,774.4435681679253,23.869930452936455,58.77805952931934,0.0,1567.7352213083645,0.0,0.0,11180.832003394657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7253.108689478442,3759.3243284589003,3718.4464686440897,3044.357626843722,0.0,0.0,2658.0570388573733,11180.832003394657,9.067375942606851,7.22,1.435228300873356,13838.88904225203,47.94097676234702,0.0,9.067375942606851,1.435228300873356,17.16202450790979,0.009315685511489353,12.589802647505454,12.989963502500776,0.5924339358462317,0.00889430803651902,13.0,81.99993358554516,0.0,0.0,0.1637513401648583,7.22,0.7209991201383322,11.500178460471059,0.31057230924622753,0.008570277340514467,11.5,23.262499999999996,0.31057230924622753,0.013030263203031703,4.5,54272808.07476856,1533398.5467594971 
 05/29  11:00:00,24.9625,11.0,5.0,11.0,5.0,20.0,24.9367524841026,14.1747130538964,23.897982843373857,14.04846413660555,23.898217464662828,12.990683759275221,23.898100864126853,13.79125981405527,23.86662594344454,13.753323176897778,23.897822318044,15.143301501509512,24.9367524841026,51.22583364420514,689.4264109003361,0.0,23.897982843373857,54.05581480506309,0.0,1835.706869886646,23.898217464662828,50.453324075761586,0.0,1526.3672828852568,23.898100864126853,53.158432755626166,0.0,1991.334879167885,23.86662594344454,53.1275533450995,0.0,862.3244478166379,23.897822318044,58.017612016880115,0.0,2136.4506030587095,0.0,0.0,15241.41781286908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8214.516745070781,4306.500113348478,6712.179570489794,5249.748501767787,0.0,0.0,3616.1248177553143,15241.41781286908,9.482557012484573,7.219999999999999,1.6062800681890024,18857.542630624393,47.94097676234702,0.0,9.482557012484573,1.6062800681890024,19.213156826846273,0.009634092671418657,13.083930497432668,12.990938992582107,0.7479882980903814,0.008859897438268002,13.0,81.99993358554516,0.0,0.0,0.3031494231290423,7.22,0.8245028153605998,11.500499968771164,0.31057230924622753,0.008565157712696132,11.5,24.9625,0.31057230924622753,0.013553930054981605,4.5,59423647.60447697,1727803.1729154112 
 05/29  12:00:00,26.2875,8.8,4.0,8.8,4.0,16.0,25.87708497292558,13.796379371959091,23.898297136151758,13.495457339992761,23.89855886544247,12.783266661545358,23.898332094100258,13.378409960749401,23.898368966155072,13.391840418044374,23.89800465455302,14.653577944640826,25.87708497292558,47.26398763809754,39.015628186290996,151.23747583078693,23.898297136151758,52.145207318087714,0.0,1959.7664441537695,23.89855886544247,49.77135913522242,0.0,1391.7109347712365,23.898332094100258,51.748234320091015,0.0,2072.2837542392654,23.898368966155072,51.79372653419564,0.0,936.5128780094319,23.89800465455302,56.21480123513677,0.0,2090.659484373562,0.0,0.0,16715.1535076853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9190.14665711914,4736.542257235738,7124.112518504743,5807.608952493897,0.0,0.0,4012.304863276733,16715.1535076853,9.488561081133444,7.22,1.7574938465865997,20727.45837096203,47.94097676234702,0.0,9.488561081133444,1.7574938465866,19.86904202688433,0.009515454880147881,12.891542301951532,13.000435952281634,0.7575501085419087,0.008826672607857262,13.0,81.99993358554516,0.0,0.0,0.3233703073348764,7.219999999999999,0.9344461009849498,11.50006428111872,0.31057230924622753,0.00856835338481492,11.5,26.2875,0.31057230924622753,0.014253596740643125,4.5,59653445.04766816,1742233.7937602452 
 05/29  13:00:00,27.0125,4.4,2.0,4.4,2.0,8.0,26.556490568742298,13.287065053725795,23.89894380082714,12.902319515062121,23.899101044033145,12.49743187289536,23.89891697650086,12.79753288159788,23.89894786226492,12.779993176803846,23.898708738715793,14.01489662123913,26.556490568742298,43.92266663752051,0.0,618.7319162345229,23.89894380082714,50.16224386222717,0.0,1766.700751728917,23.899101044033145,48.84572502807841,0.0,1112.7081873022325,23.89891697650086,49.81935328409587,0.0,1965.2579263755229,23.89894786226492,49.76219499807249,0.0,906.2520623219581,23.898708738715793,53.93752470604706,0.0,1702.7972041065784,0.0,0.0,15831.746201609836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9761.58140894444,4972.615644071824,5611.198865963331,4882.703010549546,0.0,0.0,3820.198275111883,15831.746201609836,9.263257256064795,7.22,1.8484443877167749,19651.94447672172,47.94097676234702,0.0,9.263257256064795,1.8484443877167749,19.49400279853448,0.009268213585209954,12.4862732997568,13.009230615333466,0.6690711369326101,0.008837180859883652,13.0,81.99993358554516,0.0,0.0,0.24860074613466518,7.22,0.9999629295660573,11.500028949913352,0.31057230924622753,0.00857568146431733,11.5,27.0125,0.31057230924622753,0.014689030127306983,4.5,54866008.329649426,1612720.6555390223 
 05/29  14:00:00,22.7,8.8,4.0,8.8,4.0,16.0,26.94633600015874,13.064340829603271,23.899063621077644,13.097697696728817,23.899105316730335,12.8216231595235,23.89903838399875,12.96354608333724,23.89904747616476,12.933126559953363,23.898591404898454,13.893712387392961,26.94633600015874,42.29758073081822,0.0,810.0390518350405,23.899063621077644,50.80851544962922,0.0,1701.1220926394165,23.899105316730335,49.89830370937405,0.0,1000.0510067163631,23.89903838399875,50.36406897824551,0.0,1935.6155046153074,23.89904747616476,50.263611562845995,0.0,921.0590657188095,23.898591404898454,53.512033937548615,0.0,2176.088399627225,0.0,0.0,13562.476409463712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7158.098331172208,3580.7933043267576,6039.519647690241,5418.275600145875,0.0,0.0,3184.4018816348002,13562.476409463712,9.287141786301452,7.219999999999999,1.5594618043713484,16746.878291098514,47.94097676234702,0.0,9.287141786301452,1.5594618043713484,19.985009753525294,0.00915110239863879,12.299730989359562,13.001493835094724,0.6937475525448611,0.008797670867780027,13.0,81.99993358554516,0.0,0.0,0.2702337755377559,7.22,0.7138091921428398,11.501424680079507,0.31057230924622753,0.008602636383404678,11.5,22.7,0.31057230924622753,0.013169236337176614,4.5,55046144.4551846,1647586.7544375572 
 05/29  15:00:00,19.625,11.0,5.0,11.0,5.0,20.0,27.040593618795384,13.625806891658193,23.898688059302085,13.805955104567683,23.89871297180535,13.475266712165517,23.898667902296253,13.611513067347726,23.89861184721484,13.501386054329075,23.898301892585142,14.29846762038825,27.040593618795384,43.63692233138129,0.0,579.6472788072033,23.898688059302085,53.20926839387082,0.0,1516.7081035781334,23.89871297180535,52.075780096571066,0.0,847.0321349744727,23.898667902296253,52.54011524477101,0.0,1707.9929555137578,23.89861184721484,52.16365526709383,0.0,874.0877541149774,23.898301892585142,54.93702606095068,0.0,2269.805472667014,0.0,0.0,11242.491719418387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5369.369321202233,2592.7198272923215,5553.553651378565,4800.954910253217,0.0,0.0,2607.0265760973193,11242.491719418387,9.113175709200872,7.22,1.4165605700194535,13849.518295515707,47.94097676234702,0.0,9.113175709200872,1.4165605700194535,19.59394378958541,0.009288389427361118,12.51882495694499,12.999106424785483,0.6467682223859084,0.008827666986904138,13.0,81.99993358554516,0.0,0.0,0.2462416348578599,7.219999999999999,0.5240207612016088,11.500004153161179,0.31057230924622753,0.008629718189830842,11.5,19.625,0.31057230924622753,0.012174246928358627,4.5,53673552.03266272,1585024.588317241 
 05/29  16:00:00,20.15,11.0,5.0,11.0,5.0,20.0,26.838637876082718,13.991707785919553,23.89834389337878,14.043653141282594,23.898418794015864,13.730733249199499,23.898352799404464,13.84596970429572,23.898115689361397,13.355849454630885,23.898149477386095,14.609683594030068,26.838637876082718,45.21762351351931,0.0,493.67344388974834,23.89834389337878,54.035507344976416,0.0,1570.8456225849823,23.898418794015864,52.94785546556463,0.0,825.6340955225066,23.898352799404464,53.34625058020826,0.0,1718.346098804304,23.898115689361397,51.672686240240374,0.0,1145.6823654026402,23.898149477386095,56.053520235269616,0.0,2131.8643588646028,0.0,0.0,11976.799374771936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5623.983728825189,2760.5955480367666,6025.552767967548,4974.092916024329,0.0,0.0,2772.6931955432983,11976.799374771936,9.15311740430533,7.22,1.4776544572197539,14749.492570315233,47.94097676234702,0.0,9.15311740430533,1.4776544572197539,19.683861117760046,0.00947612087092729,12.804104627715809,12.998865706666704,0.6623065196667108,0.008847607251901233,13.0,81.99993358554516,0.0,0.0,0.2687033902177135,7.22,0.5500693838100055,11.500709208726295,0.31057230924622753,0.008631528146520104,11.5,20.15,0.31057230924622753,0.012286781158721375,4.5,52545387.01821569,1604251.346576837 
 05/29  17:00:00,20.6,11.0,5.0,11.0,5.0,20.0,26.774738753407235,14.097633223000088,23.89853131691419,14.260259383403966,23.786101903281697,13.924706739837596,23.898539454435728,14.084961543989198,23.898443201857166,13.318658906546206,23.89826572085714,14.930667301341035,26.774738753407235,45.70085272094032,0.0,206.10194822618269,23.89853131691419,54.80016491279138,0.0,1335.213591486351,23.786101903281697,53.98501661547644,0.0,730.97554394183,23.898539454435728,54.18107215195114,0.0,1440.2272432772163,23.898443201857166,51.5452878914717,0.0,1095.4373618986217,23.89826572085714,57.22695559355712,0.0,1829.6751018669815,0.0,0.0,10411.243260324529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5595.1709559118535,2903.2273557172666,4428.49005097928,3701.8975510733703,0.0,0.0,2443.897661845612,10411.243260324529,8.88903900845527,7.22,1.4878171362925716,12855.14092217014,47.94097676234702,0.0,8.88903900845527,1.4878171362925716,18.57172486827997,0.00939604024501106,12.661180002848807,13.014697782405642,0.5775813217945265,0.008897592867687891,13.0,81.99993358554516,0.0,0.0,0.19322450017264825,7.22,0.545756329800854,11.50001692078784,0.31057230924622753,0.00862080712764389,11.5,20.6,0.31057230924622753,0.012057204622032032,4.5,47676451.255240545,1509644.3310868521 
 05/29  18:00:00,21.287499999999998,11.0,5.0,11.0,5.0,20.0,26.683332188770734,14.341469346612206,23.89845860989279,14.539820814281448,23.50052896427523,13.996122204097569,23.898495722717353,14.4203898904261,23.89830320265456,13.274006690802908,23.89811392500974,15.202088102801905,26.683332188770734,46.6787843791121,0.0,112.01286993786925,23.89845860989279,55.800087816422085,0.0,1232.3168871926339,23.50052896427523,55.17569518069724,0.0,712.3873739691725,23.898495722717353,55.371015990460826,0.0,1268.8845552103464,23.89830320265456,51.39560033541159,0.0,1189.4652472011492,23.89811392500974,58.235053754409186,0.0,1786.9671347722217,0.0,0.0,10345.24652010584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5851.767439439713,3122.509896562867,4140.146606117369,3398.5891548168293,0.0,0.0,2439.2509919214717,10345.24652010584,8.835676158661306,7.22,1.5274068232692186,12784.497512027312,47.94097676234702,0.0,8.835676158661306,1.5274068232692188,18.240940912560482,0.009439682525569686,12.715288751567465,13.004692160386721,0.5571072566086059,0.008912465427326237,13.0,81.99993358554516,0.0,0.0,0.18064674250098794,7.219999999999999,0.5714670632449278,11.501021011898198,0.31057230924622753,0.008617087285339206,11.5,21.287499999999998,0.31057230924622753,0.01210111527399497,4.5,47676651.92465953,1490153.950576102 
 05/29  19:00:00,21.324999999999996,5.5,2.5,5.5,2.5,10.0,26.283869967879564,14.289662230746835,23.32625939196948,14.360609898947668,22.44583805928917,13.359534971275817,23.393378470092664,14.358947959949953,23.60680729050619,13.029528802154179,23.72951828790682,15.32478838645421,26.283869967879564,47.631155521611504,0.0,174.10674770373657,23.32625939196948,57.09204033195236,0.0,831.6142522896749,22.44583805928917,56.426599533443095,0.0,615.8684247546653,23.393378470092664,56.85585408147029,0.0,792.3863322739222,23.60680729050619,51.478830387875014,0.0,801.218637981929,23.72951828790682,59.29590383994858,0.0,858.8632303918018,0.0,16.317870415278723,6752.377702450089,0.0,0.0,24.880436039638713,0.0,0.0,0.0,0.0,0.0,5587.238957378673,3132.688332777492,733.6351578088239,733.635157808824,5.26781369239261,6.584767115490763,1695.296001400935,6752.377702450089,8.293826380314934,7.22,1.4986886373179016,8447.673703851022,47.91444734106963,0.00011426511288582126,8.293826380314934,1.4986886373179016,13.941435572887077,0.008911784438989944,11.857180975803843,12.99982083132476,0.37124763872331307,0.008911784438989944,13.0,81.96195279388328,0.0,0.0,0.03413615547555717,7.219999999999999,0.5427488772936103,11.500085025827783,0.31057230924622753,0.0085994585320131,11.5,21.324999999999996,0.31057230924622753,0.011732812139967994,4.5,30437304.83488559,1355388.7596378003 
 05/29  20:00:00,19.725,0.0,0.0,0.0,0.0,0.0,25.13557422810519,13.741644808104052,22.303137467550997,13.390472493719907,22.200278817951634,12.38827694050296,22.32545071196052,13.46070519763355,22.294169509611727,12.316919679025789,22.64564153035441,14.68873934648586,25.13557422810519,49.205487737169335,0.0,709.4998164920477,22.303137467550997,57.04041999820842,0.0,526.6626887357886,22.200278817951634,53.75323303044018,0.0,198.13265774860298,22.32545071196052,57.22320993098812,0.0,510.37963266360964,22.294169509611727,53.19184187687086,0.0,499.3911924170027,22.64564153035441,60.76791762148097,0.0,767.8563549620551,0.0,895.6156411551391,6230.463355480907,0.0,221.38183045575727,424.96311910349294,199.55981238325433,195.39156015812893,3.7671211635995294,0.0,0.0,5241.182122388432,2623.6761458812484,656.6816095737877,656.6816095737881,895.6156411551391,1119.5195514439238,1579.155109584488,6230.463355480907,8.24255041299869,7.219999999999999,1.4530224444476865,7809.618465065396,46.282708867604526,0.0059013340668972614,8.24255041299869,1.4530224444476865,13.740552114674653,0.00889107132978236,11.828227738925328,12.999834061570944,0.3705044250126874,0.00889107132978236,13.0,81.78164851831646,0.0,0.0,0.030861768665520328,7.219999999999999,0.5100308619131405,11.499890227747446,0.31057230924622753,0.00863992688700748,11.5,19.725,0.31057230924622753,0.011981301425488358,4.5,19182131.89679092,1354960.257918031 
 05/29  21:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,24.718107058460603,13.200511596029793,22.11891118515782,12.726953902014,22.115223859066894,11.992505710296632,22.10416565465625,12.799939767868702,22.49423024615642,11.949445549387105,22.293431648010333,14.018618535189548,24.718107058460603,48.69844677767959,0.0,0.0,22.11891118515782,55.22818822083714,47.52,0.0,22.115223859066894,52.63617461223618,20.520000000000003,0.0,22.10416565465625,55.54300160576226,47.52,0.0,22.49423024615642,51.29022014442727,20.520000000000003,0.0,22.293431648010333,59.447874019743665,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247471007369944,8.247471007369944,0.0,0.0,44.17773544922461,0.0,8.247471007369944,0.0,24.7773743179061,0.009756882244655452,13.241656404352554,24.7773743179061,0.0,0.009756882244655452,13.0,81.85391433206739,0.0,0.0,0.0,7.220000000000001,0.0,19.2125,0.0,0.01165288238554204,11.5,19.2125,0.0,0.01165288238554204,4.5,5760000.0,0.0 
 05/29  22:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,24.068743411448132,13.217458068678786,21.708852347873936,12.748268692314605,21.728128897337015,12.011607857116312,21.68318648864509,12.821046650796978,22.033207761649162,11.968330107275893,21.993020191007197,14.038646436822546,24.068743411448132,50.68879837522429,0.0,0.0,21.708852347873936,56.70931162926819,27.720000000000002,0.0,21.728128897337015,53.964266307750805,11.970000000000002,0.0,21.68318648864509,57.06998484169771,27.720000000000002,0.0,22.033207761649162,52.81871688944815,11.970000000000002,0.0,21.993020191007197,60.62734885708952,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247471007369944,8.247471007369944,0.0,0.0,44.17773544922461,0.0,8.247471007369944,0.0,24.255848712343436,0.009732599753018831,13.215901815613869,24.255848712343436,0.0,0.009732599753018831,13.0,81.85391433206739,0.0,0.0,0.0,7.220000000000001,0.0,19.0875,0.0,0.011606833183520416,11.5,19.0875,0.0,0.011606833183520416,4.5,1710000.0,0.0 
 05/29  23:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.373408539950407,13.207803340430324,21.287577178410626,12.738517828953178,21.32416995831711,12.001866871327062,21.25576002480077,12.811298323169458,21.514174583480738,11.958587565898043,21.606094029902827,14.028862532822522,23.373408539950407,52.82117897676146,0.0,0.0,21.287577178410626,58.15233390951015,15.840000000000002,0.0,21.32416995831711,55.27861144223855,6.840000000000001,0.0,21.25576002480077,58.54458075084248,15.840000000000002,0.0,21.514174583480738,54.483730058580946,6.840000000000001,0.0,21.606094029902827,62.03589145534909,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247471007369944,8.247471007369944,0.0,0.0,44.17773544922461,0.0,8.247471007369944,0.0,23.539788364776655,0.009733674694265913,13.20785841072901,23.539788364776655,0.0,0.009733674694265913,13.0,81.85391433206739,0.0,0.0,0.0,7.220000000000001,0.0,18.525000000000002,0.0,0.011522119939937127,11.5,18.525000000000002,0.0,0.011522119939937127,4.5,1710000.0,0.0 
 05/29  24:00:00,19.3625,0.0,0.0,0.0,0.0,0.0,22.764380133288356,13.192249772350946,21.042172210443688,12.723025479787864,21.06666204660621,11.986470031906324,21.002708724098483,12.795796933399778,21.17844138579771,11.943196402571576,21.354322763916286,14.01320941515188,22.764380133288356,54.747114597515,0.0,0.0,21.042172210443688,58.9741392758267,15.840000000000002,0.0,21.06666204660621,56.10140453589681,6.840000000000001,0.0,21.002708724098483,59.400030967060964,15.840000000000002,0.0,21.17844138579771,55.559004044292216,6.840000000000001,0.0,21.354322763916286,62.93550690774917,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247471007369944,8.247471007369944,0.0,0.0,44.17773544922461,0.0,8.247471007369944,0.0,22.90749132319076,0.009733631995698213,13.19224814787597,22.90749132319076,0.0,0.009733631995698213,13.0,81.85391433206739,0.0,0.0,0.0,7.220000000000001,0.0,19.3625,0.0,0.011608953544813129,11.5,19.3625,0.0,0.011608953544813129,4.5,1710000.0,0.0 
 05/30  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,22.267043118903743,13.186418509571006,20.933600371965042,12.717215726498843,20.931916051054927,11.98069334432082,20.887992759405876,12.789984018529964,20.996261530971708,11.937421946934311,21.171771763120642,14.00734019138244,22.267043118903743,56.40414508965297,0.0,0.0,20.933600371965042,59.346458864615634,15.840000000000002,0.0,20.931916051054927,56.54640547529844,6.840000000000001,0.0,20.887992759405876,59.7977473694386,15.840000000000002,0.0,20.996261530971708,56.162688945259625,6.840000000000001,0.0,21.171771763120642,63.61981998897861,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247471007369944,8.247471007369944,0.0,0.0,44.17773544922461,0.0,8.247471007369944,0.0,22.3793594354802,0.009733633571115844,13.186418509571006,22.3793594354802,0.0,0.009733633571115844,13.0,81.85391433206739,0.0,0.0,0.0,7.220000000000001,0.0,20.0,0.0,0.011748888475446232,11.5,20.0,0.0,0.011748888475446232,4.5,1710000.0,0.0 
 05/30  02:00:00,19.625,0.0,0.0,0.0,0.0,0.0,21.88933554307058,13.186418509571006,20.815546213885714,12.717215726498843,20.810465790762663,11.98069334432082,20.768495130767157,12.789984018529964,20.84709585314804,11.937421946934311,21.04207739916591,14.007340024383668,21.88933554307058,57.71720832783288,0.0,0.0,20.815546213885714,59.77913392193434,15.840000000000002,0.0,20.810465790762663,56.97054108550698,6.840000000000001,0.0,20.768495130767157,60.23921204708997,15.840000000000002,0.0,20.84709585314804,56.68027478457984,6.840000000000001,0.0,21.04207739916591,64.12849514577964,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247471007369944,8.247471007369944,0.0,0.0,44.17773544922461,0.0,8.247471007369944,0.0,21.974617185099497,0.009733633516307998,13.186418509571006,21.974617185099497,0.0,0.009733633516307998,13.0,81.85391433206739,0.0,0.0,0.0,7.220000000000001,0.0,19.625,0.0,0.011754030128666548,11.5,19.625,0.0,0.011754030128666548,4.5,1710000.0,0.0 
 05/30  03:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,21.586594362079026,13.176692546586615,20.689889563263417,12.707525447742285,20.691457298056132,11.971059575191157,20.64422536353996,12.780287873314748,20.71223722119243,11.927791308091763,20.943297739101972,13.99755087263863,21.586594362079026,58.757412260277924,0.0,0.0,20.689889563263417,60.20522327863794,15.840000000000002,0.0,20.691457298056132,57.35312707985661,6.840000000000001,0.0,20.64422536353996,60.663560601260386,15.840000000000002,0.0,20.71223722119243,57.11650584845306,6.840000000000001,0.0,20.943297739101972,64.47802254915554,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247471007369944,8.247471007369944,0.0,0.0,44.17773544922461,0.0,8.247471007369944,0.0,21.657913382434117,0.009733633518116422,13.176692546586615,21.657913382434117,0.0,0.009733633518116422,13.0,81.85391433206739,0.0,0.0,0.0,7.220000000000001,0.0,19.0875,0.0,0.012073900313972662,11.5,19.0875,0.0,0.012073900313972662,4.5,1710000.0,0.0 
 05/30  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.322313661129627,13.170855380542022,20.593211777972712,12.701709941891128,20.601218843398588,11.965277739191896,20.555997199745946,12.774468859544037,20.613007820153854,11.922011475287361,20.862631711104406,13.99167575457659,21.322313661129627,59.693473397593976,0.0,0.0,20.593211777972712,60.541890664142315,15.840000000000002,0.0,20.601218843398588,57.650957171805885,6.840000000000001,0.0,20.555997199745946,60.97112067397777,15.840000000000002,0.0,20.613007820153854,57.44487268588627,6.840000000000001,0.0,20.862631711104406,64.77405463929207,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247471007369944,8.247471007369944,0.0,0.0,44.17773544922461,0.0,8.247471007369944,0.0,21.385411413852736,0.009733633518059842,13.170855380542022,21.385411413852736,0.0,0.009733633518059842,13.0,81.85391433206739,0.0,0.0,0.0,7.220000000000001,0.0,18.9,0.0,0.012260120486333457,11.5,18.9,0.0,0.012260120486333457,4.5,1710000.0,0.0 
 05/30  05:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,21.104305958366417,13.170855380542022,20.572833974403203,12.701709941891128,20.626009001039854,11.965277739191896,20.616699283395985,12.774468859544037,20.60133597150111,11.922011475287361,20.8006365347682,13.99167575457659,21.104305958366417,60.497142598503316,0.0,0.0,20.572833974403203,60.61799648937708,15.840000000000002,0.0,20.626009001039854,57.56310548308272,6.840000000000001,0.0,20.616699283395985,60.74378554862801,15.840000000000002,0.0,20.60133597150111,57.486243543314046,6.840000000000001,0.0,20.8006365347682,65.02164945159068,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247471007369944,8.247471007369944,0.0,0.0,44.17773544922461,0.0,8.247471007369944,0.0,21.15173064489062,0.009733633518061509,13.170855380542022,21.15173064489062,0.0,0.009733633518061509,13.0,81.85391433206739,0.0,0.0,0.0,7.220000000000001,0.0,19.2125,0.0,0.012783052495935346,11.5,19.2125,0.0,0.012783052495935346,4.5,1710000.0,0.0 
 05/30  06:00:00,20.15,0.0,0.0,0.0,0.0,0.0,20.97469043712041,13.170855380542022,20.683570656920242,12.701709941891128,20.79959028245498,11.965277739191896,20.812511625246266,12.774468859544037,20.75546500183886,11.922011475287361,20.77335145172752,13.99167575457659,20.97469043712041,60.9806520842878,0.0,0.0,20.683570656920242,60.20591692719347,15.840000000000002,0.0,20.79959028245498,56.95114683082225,6.840000000000001,0.0,20.812511625246266,60.0155884297771,15.840000000000002,0.0,20.75546500183886,56.94330436885554,6.840000000000001,0.0,20.77335145172752,65.13095128192953,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247471007369944,8.247471007369944,0.0,0.0,44.17773544922461,0.0,8.247471007369944,0.0,20.99584751909868,0.009733633518061464,13.170855380542022,20.99584751909868,0.0,0.009733633518061464,13.0,81.85391433206739,0.0,0.0,0.0,7.220000000000001,0.0,20.15,0.0,0.013447312311977488,11.5,20.15,0.0,0.013447312311977488,4.5,1710000.0,0.0 
 05/30  07:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,21.239006302700222,12.755525102130138,22.17363546211967,12.401700180522772,22.182232983398748,11.851938762872535,22.18058381250684,12.465540761787743,22.17728204113757,11.824382725371985,22.11837252788792,13.585554965149617,21.239006302700222,58.40080910230415,393.61097236183593,0.0,22.17363546211967,53.88636224843235,837.7514152676334,0.0,22.182232983398748,51.93855592351862,312.9938343347165,0.0,22.18058381250684,54.089135564526416,637.4127867909401,0.0,22.17728204113757,51.85993781876163,340.9565625136986,0.0,22.11837252788792,58.436248915903015,1457.6131584856366,0.0,0.0,7424.864235979355,7729.653739205175,0.0,1569.437712523999,932.8113366380018,1330.5005931090595,1024.7357327556113,2173.5232979811335,0.0,0.0,7104.511561451065,3012.9292265605736,401.44609787352215,401.44609787352215,7271.040337029618,9088.800421287022,1889.7439012634247,7729.653739205175,8.648531772653358,7.22,1.2902754021702108,9619.3976404686,56.69395048485678,0.07480014919395073,8.648531772653358,1.290275402170211,13.066783328232123,0.00882924376539094,11.718290330625594,13.00053100233106,0.3705044250126874,0.00882924376539094,13.0,81.75176959919071,0.0,0.0,0.019602195236124338,7.22,0.7127587296367335,11.500370203879397,0.31057230924622753,0.008693901473474725,11.5,20.9125,0.31057230924622753,0.013917004802498956,4.5,11124983.949369837,1354960.257918031 
 05/30  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,21.586270632246773,12.23235955809418,22.200663135731297,11.945386570327253,22.200315969182444,11.692933831386382,22.200182496044235,11.986001671487513,22.200391058675702,11.68412138630519,22.201177400247964,12.828349664090867,21.586270632246773,55.235006380657325,307.66102925836617,0.0,22.200663135731297,52.20072598123866,284.84963385732726,0.0,22.200315969182444,51.338063209797525,18.79472256495245,51.459597826285744,22.200182496044235,52.34241072931502,49.03948571577854,63.28878581473214,22.200391058675702,51.30790957290233,44.252721439692095,6.93872487190697,22.201177400247964,55.32135628264708,883.1932563915286,0.0,0.0,4448.4472223023595,8243.573072149637,0.0,1023.2102017608834,590.0911544504835,684.8390264791294,724.5164524225054,1615.0855572124053,0.0,0.0,7529.039594011461,3075.6158649904996,421.17902119380744,421.17902119380756,4448.4472223023595,5560.559027877948,1996.7667190430245,8243.573072149637,8.705298985877223,7.22,1.3236602008388243,10240.339791192659,49.13708638570352,0.032494267957406536,8.705298985877223,1.3236602008388243,13.119133420244184,0.008791168040203901,11.650007301648888,13.000722091013369,0.3705044250126874,0.008791168040203901,13.0,81.99841350255461,0.0,0.0,0.02068080211206476,7.22,0.7609583898661959,11.500302584188159,0.31057230924622753,0.008710829156885307,11.5,21.1,0.31057230924622753,0.014395840879387443,4.5,11501304.089928268,1354960.257918031 
 05/30  09:00:00,22.475,11.0,5.0,11.0,5.0,20.0,22.734699581257328,12.363385479325274,22.899781896240377,12.860184150606113,22.910116843789684,12.600351950393879,23.44973003070588,12.921360814959694,22.320530303478268,12.530481092525003,22.9677770019466,13.549340713941472,22.734699581257328,51.944911258626554,1358.0251461904618,0.0,22.899781896240377,53.13052210749414,0.0,796.4029035084491,22.910116843789684,52.1987993795736,0.0,672.1513462735543,23.44973003070588,51.59867881366285,0.0,862.5092822775364,22.320530303478268,53.85971675516934,0.0,671.5686580408477,22.9677770019466,55.34948889939252,0.0,796.7525623505438,0.0,21.175157680658966,9499.812284137215,0.0,0.0,0.0,0.0,26.011890109745956,0.0,0.0,0.0,8615.734597471448,3521.5271218284283,550.2677409506082,550.2677409506089,21.175157680658966,26.468947100823705,2277.0514211726277,9499.812284137215,8.73672118235444,7.219999999999999,1.4939057165184653,11776.863705309843,47.48404063836629,0.00014692424635843522,8.73672118235444,1.4939057165184653,13.428605797351668,0.00879278301612145,11.646906089862192,12.987490347076024,0.37645882006221437,0.00879278301612145,13.0,81.99977884122583,0.0,0.0,0.026627782513979327,7.219999999999999,0.8840453958116815,11.500095901987097,0.31057230924622753,0.008715733888383394,11.5,22.475,0.31057230924622753,0.015218738181904126,4.5,42430352.591077,1358462.462185833 
 05/30  10:00:00,22.9875,11.0,5.0,11.0,5.0,20.0,23.968645318264436,13.800176355367391,23.871926933603426,14.176638333605311,23.8786199220245,13.52552416310293,23.89863466717526,13.874210137060954,23.40429924491582,13.47624985375429,23.874098870488854,14.95505048836897,23.968645318264436,52.96345716463766,1288.9723447793372,0.0,23.871926933603426,54.59243901286441,0.0,1253.1140498476548,23.8786199220245,52.30777158079475,0.0,916.4360552951796,23.89863466717526,53.44358574518171,0.0,1741.2943788798407,23.40429924491582,53.6514787932164,0.0,780.0721399537772,23.874098870488854,57.40184301958428,0.0,1595.6477651824353,0.0,0.0,12738.336484918162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9111.300222196298,3688.9832455838796,3325.92551768033,2785.7022432723193,0.0,0.0,2991.919087900494,12738.336484918162,9.062682227526569,7.219999999999999,1.6475435161420628,15730.255572818656,47.470305749242186,0.0,9.062682227526569,1.6475435161420633,16.980873911544233,0.009301706170810607,12.485488492090077,12.980517508979165,0.5662006817361029,0.008942340103559996,13.0,81.99977925299538,0.0,0.0,0.14610227007572882,7.22,0.9416697665940682,11.499142187829312,0.31057230924622753,0.008720436020072775,11.5,22.9875,0.31057230924622753,0.015642292953598876,4.5,55639531.05993672,1502889.8709237 
 05/30  11:00:00,22.1125,11.0,5.0,11.0,5.0,20.0,24.865958466612923,14.273027390132887,23.89821005102094,14.299982287501773,23.898237438526714,13.48718539302234,23.898307201233507,13.90791244138897,23.748597707297602,13.803273530281754,23.89796972384655,15.060585976713003,24.865958466612923,51.76161250442905,835.8008937294112,0.0,23.89821005102094,54.94164151793423,0.0,1535.7307910307356,23.898237438526714,52.11570349736171,0.0,1074.087219561703,23.898307201233507,53.561522085483304,0.0,1767.753838332138,23.748597707297602,53.679850944479696,0.0,805.4816191434879,23.89796972384655,57.70799984647628,0.0,2097.5049889411507,0.0,0.0,13212.336833318725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7680.363429851949,3398.5862983497027,5191.165191083853,4066.17635565808,0.0,0.0,3079.2671290728954,13212.336833318725,9.226066376675512,7.219999999999999,1.571555162618563,16291.603962391622,47.470305749242186,0.0,9.226066376675512,1.571555162618563,18.413906262847192,0.009625119206568824,12.982518673605277,12.991773266963992,0.6527034743172326,0.00894277645253799,13.0,81.99977925299538,0.0,0.0,0.22941693019111642,7.219999999999999,0.7754882320702747,11.500569849105329,0.31057230924622753,0.008692907413099532,11.5,22.1125,0.31057230924622753,0.014158802828919086,4.5,57323705.89499358,1592511.367815708 
 05/30  12:00:00,22.3875,8.8,4.0,8.8,4.0,16.0,25.502454727210786,14.079126435335278,23.89827223366501,13.863188219093036,23.89842442341132,13.142642660735225,23.898363240464292,13.664593061584878,23.860072945349707,13.610826211992805,23.898076389046814,14.734611858927417,25.502454727210786,49.21698094018897,320.7174743320538,0.0,23.89827223366501,53.408729584696495,0.0,1688.0920456356669,23.89842442341132,50.956863293823545,0.0,1127.592164987194,23.898363240464292,52.721925033120684,0.0,1802.9855704065926,23.860072945349707,52.65936201980987,0.0,824.4351599532306,23.898076389046814,56.50857929042408,0.0,2011.3359951615816,0.0,0.0,12638.799572614693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6687.911505576922,3477.6930953806714,5614.082173962804,4499.833581833812,0.0,0.0,2956.5793383802857,12638.799572614693,9.230050039221455,7.22,1.499983711109096,15595.37891099498,47.470305749242186,0.0,9.230050039221455,1.499983711109096,18.925151997460837,0.009583293158764385,12.915034613367336,12.999133612257717,0.6681019867531236,0.00892238864485563,13.0,81.99977925299538,0.0,0.0,0.24902597656961856,7.22,0.6604464739142957,11.500018672300364,0.31057230924622753,0.008632887952626872,11.5,22.3875,0.31057230924622753,0.01273088855286641,4.5,55485389.25363617,1611716.3569845152 
 05/30  13:00:00,24.550000000000004,4.4,2.0,4.4,2.0,8.0,26.045221737784033,13.570382358574896,23.898869829754023,13.169987881899317,23.899067907216086,12.755071506985143,23.898897775018487,13.07135362237331,23.805641717670706,12.99480625684656,23.898729527641,14.165270996000924,26.045221737784033,46.11160135694614,3.241284752085903,116.03338612271773,23.898869829754023,51.04978364274773,0.0,1597.1521218186913,23.899067907216086,49.67905473386939,0.0,917.5621023624424,23.898897775018487,50.72103074922609,0.0,1682.0421103769165,23.805641717670706,50.752838803439005,0.0,807.7348148126563,23.898729527641,54.465795541161796,0.0,1611.471781908215,0.0,0.0,12954.75235452767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8229.006633965904,4176.668652476572,4314.686336364866,3697.4289163467715,0.0,0.0,3075.7586111616597,12954.75235452767,9.049552038421997,7.22,1.688413466418493,16030.51096568933,47.470305749242186,0.0,9.049552038421997,1.688413466418493,18.39567991922742,0.009338504785926027,12.522374082728257,13.01040177869062,0.5945042874179938,0.008926980500806678,13.0,81.99977925299538,0.0,0.0,0.18846893209304066,7.22,0.8294576905016732,11.500718335972063,0.31057230924622753,0.008632373041614542,11.5,24.550000000000004,0.31057230924622753,0.013805377756814629,4.5,51952653.474817485,1526590.710608032 
 05/30  14:00:00,26.975,8.8,4.0,8.8,4.0,16.0,26.457654934341257,13.180719687769708,23.898807070443205,13.055178317649052,23.898937647925276,12.885299303359963,23.898828260687772,13.009814938118009,23.89735329805955,12.884865956360594,23.898518116604265,13.990569913269141,26.457654934341257,43.86407639660911,0.0,585.4805587634273,23.898807070443205,50.66478383551575,0.0,1998.2069530940917,23.898937647925276,50.104907951123316,0.0,1003.249562923384,23.898828260687772,50.51475714213551,0.0,2045.2577992387796,23.89735329805955,50.10738329119892,0.0,1077.5759637579295,23.898518116604265,53.8493882378415,0.0,2121.022703832392,0.0,0.0,16228.036240667021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9218.017726137065,4954.84296653022,6684.613872239121,5865.78732304903,0.0,0.0,3916.7755359982643,16228.036240667021,9.41651561760598,7.219999999999999,1.7631940308673721,20144.811776665287,47.470305749242186,0.0,9.41651561760598,1.7631940308673721,20.120601398324073,0.009280267479404336,12.413127508800596,12.982520136149827,0.7382934750189039,0.008840455562355434,13.0,81.99977925299538,0.0,0.0,0.30308677922371474,7.219999999999999,0.9340580771563991,11.499665212086823,0.31057230924622753,0.008603343340189612,11.5,26.975,0.31057230924622753,0.014045495674065126,4.5,57934281.9210462,1711736.77008056 
 05/30  15:00:00,27.8,11.0,5.0,11.0,5.0,20.0,26.771150232580425,13.383162830040622,23.898467509899685,13.273195292652463,23.898528960440107,13.177514955275491,23.898460905959872,13.245145285982618,23.898386842831666,12.925277488208998,23.898188407932537,14.245988251918325,26.771150232580425,43.634228950533185,0.0,854.7450015454451,23.898467509899685,51.392606972840326,0.0,2128.5364616313173,23.898528960440107,51.072373282032515,0.0,1026.8794945380785,23.898460905959872,51.29858573640628,0.0,2169.469193622217,23.898386842831666,50.236852298958894,0.0,1302.1655426443085,23.898188407932537,54.75014335736992,0.0,2305.730732792747,0.0,0.0,17517.859302628367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9134.37179264501,5214.2923933517795,8011.205975901061,6906.180761143753,0.0,0.0,4267.715003342624,17517.859302628367,9.595514577750741,7.220000000000001,1.7592584791647616,21785.574305970993,47.470305749242186,0.0,9.595514577750741,1.7592584791647616,20.815671142161232,0.009371147556094615,12.543709057613631,12.997910477907396,0.8008276543580777,0.008824683059629218,13.0,81.99977925299538,0.0,0.0,0.37055992714341884,7.22,0.9186838412327285,11.501209340223262,0.31057230924622753,0.00858144344067932,11.5,27.8,0.31057230924622753,0.013585611873025958,4.5,60200145.93127533,1817827.784357349 
 05/30  16:00:00,28.799999999999997,11.0,5.0,11.0,5.0,20.0,26.937335731258734,13.539657948381821,23.898367512440487,13.40134192445078,23.898404367670352,13.303742854988927,23.89834003575174,13.348114965834903,23.89835475551787,12.919861831933593,23.898095714379252,14.449893486222996,26.937335731258734,43.65311608525242,0.0,932.4991018494011,23.898367512440487,51.82417606502232,0.0,2052.937980343482,23.898404367670352,51.49510282344518,0.0,994.3608627799549,23.89834003575174,51.64460786223596,0.0,2136.0644413771615,23.89835475551787,50.21913620850728,0.0,1333.3246460406558,23.898095714379252,55.477530287073535,0.0,2205.098358335634,0.0,0.0,18062.737763914785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9730.563154504804,5537.694661400825,7905.742500709833,6731.714024573082,0.0,0.0,4449.935459073574,18062.737763914785,9.539642190742285,7.219999999999999,1.8577553113818017,22512.67322298836,47.470305749242186,0.0,9.539642190742285,1.8577553113818022,20.80080708093595,0.009439436210693607,12.637168175858458,13.00093094912877,0.7819497195876693,0.008844606420292517,13.0,81.99977925299538,0.0,0.0,0.3643717345181497,7.22,0.9848598729606701,11.50142380762695,0.31057230924622753,0.008584923585859213,11.5,28.799999999999997,0.31057230924622753,0.013937319478063447,4.5,59112528.58734415,1783602.0709406983 
 05/30  17:00:00,28.7125,11.0,5.0,11.0,5.0,20.0,27.02424471619287,13.653575825689316,23.89847802410892,13.585972110651916,23.898525090412704,13.494341033533697,23.8984780517873,13.523796201444485,23.898404555839292,12.981472444537548,23.898233217956115,14.728814820623528,27.02424471619287,43.75449926371802,0.0,736.7212382586322,23.89847802410892,52.45165348169131,0.0,1817.9756514603603,23.898525090412704,52.139407529210324,0.0,871.4500579002618,23.8984780517873,52.239705158821224,0.0,1878.7404639331828,23.898404555839292,50.4219314591015,0.0,1317.313737813361,23.898233217956115,56.48676666055604,0.0,1908.1503979820527,0.0,0.0,17134.64883047495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10176.353516767618,5516.278933405731,6485.578110914952,5546.09523402008,0.0,0.0,4208.403975495511,17134.64883047495,9.330877227847507,7.219999999999999,1.9366000784847663,21343.05280597046,47.470305749242186,0.0,9.330877227847507,1.9366000784847666,20.124390121993883,0.009427876376441036,12.603191689208545,13.00692185969097,0.698936819131694,0.008895193075979057,13.0,81.99977925299538,0.0,0.0,0.2911313189411718,7.219999999999999,1.040937896713546,11.500070723924168,0.31057230924622753,0.008615730416880688,11.5,28.7125,0.31057230924622753,0.014564543012669667,4.5,54584843.415828116,1652906.9299946292 
