Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/30  18:00:00,27.3,11.0,5.0,11.0,5.0,20.0,26.99559228989677,13.88866688320238,23.898451767430902,13.83981357512117,23.879509739758806,13.786384545867632,23.898476421138298,13.819030907275895,23.898492360033437,12.920549179265091,23.898081619204472,14.996035240466659,26.99559228989677,44.503496102067814,0.0,600.0470804070183,23.898451767430902,53.32518372986876,0.0,1631.642975203696,23.879509739758806,53.20146639004035,0.0,761.1003297682207,23.898476421138298,53.25337523835969,0.0,1627.5531551040367,23.898492360033437,50.22105253156271,0.0,1484.6496706792168,23.898081619204472,57.468091514438306,0.0,1877.4006795849355,0.0,0.0,14764.320058123943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8426.862598099131,5048.17436358231,5917.103709648758,5007.0396492664895,0.0,0.0,3574.3679277253746,14764.320058123943,9.219724646248423,7.219999999999999,1.7591327572199937,18338.68798584932,47.470305749242186,0.0,9.219724646248423,1.7591327572199937,19.740872850287598,0.00945084833580576,12.653363689398747,13.005732810804684,0.661920488247447,0.008906486535100275,13.0,81.99977925299538,0.0,0.0,0.26337607870685903,7.22,0.8383766998035448,11.501242278773972,0.31057230924622753,0.008575240306567759,11.5,27.3,0.31057230924622753,0.01288829694916525,4.5,52090158.88011288,1604030.0582994698 
 05/30  19:00:00,24.949999999999996,5.5,2.5,5.5,2.5,10.0,26.833586508756113,13.899660000747804,23.735029195804113,13.91511160151216,22.848732621742062,13.308711057271866,23.763801005714093,13.946019073178594,23.88487409280312,12.707710917486766,23.824536473257282,15.156533650592273,26.833586508756113,44.960982525209914,0.0,337.81111134949856,23.735029195804113,54.11680812032866,0.0,874.2650436517979,22.848732621742062,54.88107765898073,0.0,667.2480299927784,23.763801005714093,54.13178447577005,0.0,838.6118232125887,23.88487409280312,49.56645635551601,0.0,976.0901018774674,23.824536473257282,58.3230831319575,0.0,869.9299132900412,0.0,0.0,7611.755451458944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6115.220329226744,4281.785169413681,1004.1603776624335,1004.1603776624338,0.0,0.0,1911.3555437615032,7611.755451458944,8.39273268421425,7.22,1.5428811884830698,9523.110995220448,47.470305749242186,0.0,8.39273268421425,1.5428811884830698,14.567000289793604,0.008873003841336151,11.739692782579478,13.01256856395666,0.3882270341628169,0.008873003841336151,13.0,81.99977925299538,0.0,0.0,0.04622042524400957,7.22,0.5869414284587785,11.500651765032934,0.31057230924622753,0.008527755935670673,11.5,24.949999999999996,0.31057230924622753,0.010868224368803282,4.5,31265765.191385344,1365479.5437402576 
 05/30  20:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,25.752520584232382,13.454344849320972,22.544665838638572,13.066574186002422,22.201804326164524,12.176313273740334,22.575274538779325,13.141211386264601,22.540583645952367,12.020986444624583,22.77505150341564,14.475757704463565,25.752520584232382,46.55539415108629,0.0,865.0890063457441,22.544665838638572,55.02486037522555,0.0,734.1059450808816,22.201804326164524,53.00575811191806,0.0,340.7193213456468,22.575274538779325,55.19119203749394,0.0,706.5176353187744,22.540583645952367,51.38980949669469,0.0,644.9259332706567,22.77505150341564,59.468201894064464,0.0,781.7972347302001,0.0,339.2483007191365,5748.908592512992,0.0,33.402702512137616,282.4569378091741,22.491496472179524,68.12511984493553,0.0,0.0,0.0,4720.228026716751,3721.359311363867,693.9211984257518,693.921198425752,327.9518234845629,409.93977935570365,1507.9481036135849,5748.908592512992,8.20321068640392,7.219999999999999,1.3932915016266885,7256.856696126577,46.87669753816311,0.0022920798484581156,8.20321068640392,1.3932915016266885,13.839245328971428,0.008756667545936313,11.554785292603198,12.99991620976291,0.3705044250126874,0.008756667545936313,13.0,81.77729343979001,0.0,0.0,0.03351934405681851,7.219999999999999,0.44462730241840576,11.500170089706632,0.31057230924622753,0.008512907019162092,11.5,23.2125,0.31057230924622753,0.009788011578948173,4.5,18867481.617880255,1354960.257918031 
 05/30  21:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,25.408071083999022,13.039952214533217,22.50193121209277,12.58298417287868,22.44495927953413,11.819894606142665,22.476074983925567,12.659267867141835,22.836116674898115,11.732311497978722,22.48119061839032,13.976293618743803,25.408071083999022,46.24874338046774,0.0,0.0,22.50193121209277,53.448841560755305,47.52,0.0,22.44495927953413,51.00589896607608,20.520000000000003,0.0,22.476074983925567,53.80148242814773,47.52,0.0,22.836116674898115,49.52389267509739,20.520000000000003,0.0,22.48119061839032,58.61153199262384,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167657837779764,8.167657837779764,0.0,0.0,45.858183410916524,0.0,8.167657837779764,0.0,25.447489675563812,0.009660673559183265,13.04582710338931,25.447489675563812,0.0,0.009660673559183265,13.0,81.78251959795584,0.0,0.0,0.0,7.219999999999999,0.0,22.1125,0.0,0.009499411372764676,11.5,22.1125,0.0,0.009499411372764676,4.5,5760000.0,0.0 
 05/30  22:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,24.81119514756248,13.064403122760698,22.144397902075788,12.60648500810526,22.12175380934782,11.839014404391289,22.109036689915655,12.68283804622357,22.46176514749536,11.749894421637777,22.174835440261205,14.001219220054002,24.81119514756248,48.002169672036906,0.0,0.0,22.144397902075788,54.71045000518434,27.720000000000002,0.0,22.12175380934782,52.08647940913486,11.970000000000002,0.0,22.109036689915655,55.10385354564478,27.720000000000002,0.0,22.46176514749536,50.72165207056782,11.970000000000002,0.0,22.174835440261205,59.81352408695685,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167657837779764,8.167657837779764,0.0,0.0,45.858183410916524,0.0,8.167657837779764,0.0,24.992089472620073,0.00966465841755395,13.06372670189327,24.992089472620073,0.0,0.00966465841755395,13.0,81.78251959795584,0.0,0.0,0.0,7.219999999999999,0.0,21.324999999999996,0.0,0.009701880112106837,11.5,21.324999999999996,0.0,0.009701880112106837,4.5,1710000.0,0.0 
 05/30  23:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,24.125244283567415,13.064107205682443,21.729770159672356,12.606210155463648,21.735648446056675,11.838839358191308,21.691020572964263,12.682561815713186,21.94445092955126,11.74975472455184,21.795356003088784,14.000914239430184,24.125244283567415,50.01254176304893,0.0,0.0,21.729770159672356,56.109959915923014,15.840000000000002,0.0,21.735648446056675,53.32678427453198,6.840000000000001,0.0,21.691020572964263,56.525508121698316,15.840000000000002,0.0,21.94445092955126,52.34289987574667,6.840000000000001,0.0,21.795356003088784,61.21112681853911,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167657837779764,8.167657837779764,0.0,0.0,45.858183410916524,0.0,8.167657837779764,0.0,24.29121719073898,0.009664920799929491,13.064135551886174,24.29121719073898,0.0,0.009664920799929491,13.0,81.78251959795584,0.0,0.0,0.0,7.219999999999999,0.0,20.7875,0.0,0.010123027707929767,11.5,20.7875,0.0,0.010123027707929767,4.5,1710000.0,0.0 
 05/30  24:00:00,20.225,0.0,0.0,0.0,0.0,0.0,23.507646974013376,13.06411251933378,21.420964633055256,12.606214693072031,21.434447846247128,11.838842446477738,21.37876784038152,12.682566485564289,21.5565094801459,11.749757037136341,21.54619842509739,14.000919593500681,23.507646974013376,51.904800662462534,0.0,0.0,21.420964633055256,57.1800455414989,15.840000000000002,0.0,21.434447846247128,54.31846757458936,6.840000000000001,0.0,21.37876784038152,57.615998255170844,15.840000000000002,0.0,21.5565094801459,53.59803842529826,6.840000000000001,0.0,21.54619842509739,62.15059893524926,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167657837779764,8.167657837779764,0.0,0.0,45.858183410916524,0.0,8.167657837779764,0.0,23.65497711590884,0.009664905161453685,13.064111388692629,23.65497711590884,0.0,0.009664905161453685,13.0,81.78251959795584,0.0,0.0,0.0,7.219999999999999,0.0,20.225,0.0,0.010257547787435813,11.5,20.225,0.0,0.010257547787435813,4.5,1710000.0,0.0 
 05/31  01:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.963336233868766,13.073832337700672,21.17187315699299,12.615899716571352,21.19111975544595,11.84846862920346,21.131877197452155,12.692257266315393,21.26130908435252,11.759376712460693,21.352298647646197,14.010711343731154,22.963336233868766,53.67386021002973,0.0,0.0,21.17187315699299,58.096961697161646,15.840000000000002,0.0,21.19111975544595,55.169886196208004,6.840000000000001,0.0,21.131877197452155,58.53224001254918,15.840000000000002,0.0,21.26130908435252,54.610677778281755,6.840000000000001,0.0,21.352298647646197,62.933055704719884,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167657837779764,8.167657837779764,0.0,0.0,45.858183410916524,0.0,8.167657837779764,0.0,23.092892832680338,0.00966490588196217,13.073832337700672,23.092892832680338,0.0,0.00966490588196217,13.0,81.78251959795584,0.0,0.0,0.0,7.219999999999999,0.0,19.625,0.0,0.010169161229447388,11.5,19.625,0.0,0.010169161229447388,4.5,1710000.0,0.0 
 05/31  02:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,22.48351476786597,13.079662623145762,20.96261220653759,12.621708643813973,20.986667934857905,11.854242591691364,20.926378190363998,12.69806997809126,21.02677573217633,11.765146569540306,21.19669341445213,14.01658466269299,22.48351476786597,55.27949558799065,0.0,0.0,20.96261220653759,58.8709738644733,15.840000000000002,0.0,20.986667934857905,55.88829457795593,6.840000000000001,0.0,20.926378190363998,59.29860570608599,15.840000000000002,0.0,21.02677573217633,55.42369084402509,6.840000000000001,0.0,21.19669341445213,63.56066691752716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167657837779764,8.167657837779764,0.0,0.0,45.858183410916524,0.0,8.167657837779764,0.0,22.59821187158416,0.0096649058526456,13.079662623145762,22.59821187158416,0.0,0.0096649058526456,13.0,81.78251959795584,0.0,0.0,0.0,7.219999999999999,0.0,19.0875,0.0,0.010473311805993086,11.5,19.0875,0.0,0.010473311805993086,4.5,1710000.0,0.0 
 05/31  03:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,22.055276664241187,13.089373684793326,20.766087141226166,12.631385052418016,20.799444859783602,11.86386023384992,20.735619527635762,12.707751990855003,20.822312059503833,11.774757353411488,21.067089283757,14.026368073649193,22.055276664241187,56.77522648708035,0.0,0.0,20.766087141226166,59.62509529667195,15.840000000000002,0.0,20.799444859783602,56.571610119168476,6.840000000000001,0.0,20.735619527635762,60.0370088391184,15.840000000000002,0.0,20.822312059503833,56.16064850580743,6.840000000000001,0.0,21.067089283757,64.10920447639691,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167657837779764,8.167657837779764,0.0,0.0,45.858183410916524,0.0,8.167657837779764,0.0,22.158070773026076,0.00966490585374644,13.089373684793326,22.158070773026076,0.0,0.00966490585374644,13.0,81.78251959795584,0.0,0.0,0.0,7.219999999999999,0.0,18.212500000000002,0.0,0.010633509659784745,11.5,18.212500000000002,0.0,0.010633509659784745,4.5,1710000.0,0.0 
 05/31  04:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.665674767183575,13.114597339231842,20.59428654201305,12.656517571956934,20.63710838442587,11.888840695788673,20.57295269698446,12.732899746370368,20.650141747178722,11.799720189921388,20.955025761105027,14.051778701781277,21.665674767183575,58.23794572520891,0.0,0.0,20.59428654201305,60.35895936011654,15.840000000000002,0.0,20.63710838442587,57.234417382268646,6.840000000000001,0.0,20.57295269698446,60.74193158898271,15.840000000000002,0.0,20.650141747178722,56.85296350638265,6.840000000000001,0.0,20.955025761105027,64.65882338070281,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167657837779764,8.167657837779764,0.0,0.0,45.858183410916524,0.0,8.167657837779764,0.0,21.760227224923952,0.009664905853707568,13.114597339231842,21.760227224923952,0.0,0.009664905853707568,13.0,81.78251959795584,0.0,0.0,0.0,7.219999999999999,0.0,17.8,0.0,0.010092285881989927,11.5,17.8,0.0,0.010092285881989927,4.5,1710000.0,0.0 
 05/31  05:00:00,16.737500000000004,0.0,0.0,0.0,0.0,0.0,21.32735006382521,13.135914870150643,20.456422492299417,12.677758268489194,20.59550554137823,11.909952714097798,20.59282446053688,12.754153082463903,20.513483941583075,11.820817230314823,20.859970462974456,14.073254255050646,21.32735006382521,59.539145240995246,0.0,0.0,20.456422492299417,60.95922779169472,15.840000000000002,0.0,20.59550554137823,57.461957075097175,6.840000000000001,0.0,20.59282446053688,60.75442181612809,15.840000000000002,0.0,20.513483941583075,57.413802632207165,6.840000000000001,0.0,20.859970462974456,65.12857866766338,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167657837779764,8.167657837779764,0.0,0.0,45.858183410916524,0.0,8.167657837779764,0.0,21.40039035679414,0.009664905853708869,13.135914870150643,21.40039035679414,0.0,0.009664905853708869,13.0,81.78251959795584,0.0,0.0,0.0,7.219999999999999,0.0,16.737500000000004,0.0,0.009367063467213254,11.5,16.737500000000004,0.0,0.009367063467213254,4.5,1710000.0,0.0 
 05/31  06:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,21.191661057602335,13.151401043680558,20.480367164468777,12.693188364187808,21.47424017843173,11.925289442808953,21.667146254014167,12.769592559456795,20.6014315250541,11.836143175656087,20.838884230238364,14.088855120891628,21.191661057602335,60.0968246159162,0.0,0.0,20.480367164468777,60.93092535536135,15.840000000000002,0.0,21.47424017843173,54.515850579854515,6.840000000000001,0.0,21.667146254014167,56.95348126972586,15.840000000000002,0.0,20.6014315250541,57.161579811356404,6.840000000000001,0.0,20.838884230238364,65.27909297519975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.167657837779764,8.167657837779764,0.0,0.0,45.858183410916524,0.0,8.167657837779764,0.0,21.200590397137887,0.00966490585370883,13.151401043680558,21.200590397137887,0.0,0.00966490585370883,13.0,81.78251959795584,0.0,0.0,0.0,7.219999999999999,0.0,16.474999999999998,0.0,0.009565575910036643,11.5,16.474999999999998,0.0,0.009565575910036643,4.5,1710000.0,0.0 
 05/31  07:00:00,18.074999999999996,0.0,0.0,0.0,0.0,0.0,21.484340358971355,12.690449500126848,22.165397758360054,12.314996550418874,22.221969290226912,11.752497715175704,22.293674706999596,12.38137652941302,22.172754496979362,11.705226699887024,22.134624708037336,13.582909042304788,21.484340358971355,57.28605537780849,323.3176768138185,0.0,22.165397758360054,53.61146857397975,759.08210941119,8.946891347336074,22.221969290226912,51.473950642834644,0.0,414.9512458511092,22.293674706999596,53.42681963343024,0.0,622.7925145988894,22.172754496979362,51.469006268294834,294.42851033537625,0.0,22.134624708037336,58.370293786058376,1204.669714387598,0.0,0.0,4900.21133076011,3869.3667594556864,0.0,1480.9750726797233,207.54707872472292,79.94569884505732,977.6873845424668,1922.0483205315318,0.0,0.0,3273.340809157371,2090.1067167002875,415.5832765475015,415.58327654750144,4900.21133076011,6125.264163450138,1115.9382144696235,3869.3667594556864,8.247785702188828,7.219999999999999,0.8966993534903167,4985.30497392531,56.50526728752098,0.04816016048721656,8.247785702188828,0.8966993534903167,13.104351644722763,0.008695247302525072,11.582161159961244,13.000711312109752,0.3705044250126874,0.008695247302525072,13.0,81.98202552430129,0.0,0.0,0.020572717842094378,7.219999999999999,0.3098397260281497,11.50005855006047,0.31057230924622753,0.00855187197364207,11.5,18.074999999999996,0.31057230924622753,0.010062328037430245,4.5,7952272.810741992,1354960.257918031 
 05/31  08:00:00,19.5875,0.0,0.0,0.0,0.0,0.0,21.977121150503518,12.114973952631088,22.200650321127014,11.804481468152778,23.035835662157464,11.526299835998493,22.871506764478333,11.84798707627152,22.199996284408176,11.512750613663508,22.200750403619764,12.765415895466012,21.977121150503518,53.52164552194563,244.9346934671628,0.0,22.200650321127014,51.717626702519055,178.30595291943885,0.0,23.035835662157464,48.28131542769208,0.0,679.1594012165934,22.871506764478333,49.80056439233035,0.0,750.2244667977376,22.199996284408176,50.73086297317161,36.87078181459685,9.242198700938872,22.200750403619764,55.095090133168455,676.6010825781547,0.0,0.0,2848.7990096538942,4507.7813831358335,0.0,916.4508014032317,0.0,0.0,714.5650762896107,1408.4786491716338,0.0,0.0,3862.1103239038393,2571.2479105078473,444.5994730542779,444.59947305427784,2848.7990096538942,3560.9987620673674,1242.6125830587814,4507.7813831358335,8.369014885305603,7.22,0.9354728834027017,5750.393966194613,49.61029889215254,0.021111312948964754,8.369014885305603,0.9354728834027017,13.18120586517524,0.008609168283563715,11.439683846814408,13.000832628563927,0.3705044250126874,0.008609168283563715,13.0,81.99932997436713,0.0,0.0,0.022301797023001266,7.22,0.3660587821051676,11.500450883670318,0.31057230924622753,0.008521395019756796,11.5,19.5875,0.31057230924622753,0.010169243415871181,4.5,8418623.180975324,1354960.257918031 
 05/31  09:00:00,20.6875,11.0,5.0,11.0,5.0,20.0,23.38473281014417,12.310616776678328,23.01695443152343,12.872527370725592,23.89672030077228,12.352069520912348,23.863755817246894,12.798775395392092,22.274056502731604,12.472513181468447,23.162753274018378,13.64315971926262,23.38473281014417,49.76839378406827,1295.2622991215044,0.0,23.01695443152343,52.80206322154237,0.0,805.1755703867536,23.89672030077228,48.39580332315499,0.0,1446.9737417913566,23.863755817246894,49.94454251958541,0.0,1462.6580699023455,22.274056502731604,53.8154491696539,0.0,659.7338817427184,23.162753274018378,55.03949598914143,0.0,811.7683158483053,0.0,25.419638084673455,6002.580934606267,0.0,0.0,0.0,0.0,33.67473505361282,0.0,0.0,0.0,4028.3400594800996,2919.502747682315,1817.181862586818,1817.1818625868182,25.419638084673455,31.774547605841814,1540.9418824635559,6002.580934606267,8.715670512091846,7.219999999999999,0.9562546193533245,7543.522817069823,47.670459644785105,0.0001774773006470394,8.715670512091846,0.9562546193533246,15.77227191910605,0.008686489172965679,11.581951943547608,12.994693843652627,0.49120923371072606,0.008686489172965679,13.0,81.99979848330952,0.0,0.0,0.0829283999526018,7.219999999999999,0.38028912276224075,11.500562197600498,0.31057230924622753,0.00848394717800636,11.5,20.6875,0.31057230924622753,0.009899431627639689,4.5,39362987.341171876,1435693.870358096 
 05/31  10:00:00,22.1625,11.0,5.0,11.0,5.0,20.0,24.621603160642497,13.696567388394103,23.891607976123282,14.208150509603838,23.898822386095873,12.704864787524906,23.898588232823055,13.606811658467542,23.26082467884457,13.467378888458693,23.897467970885376,15.025376850981036,24.621603160642497,50.58968420641625,807.5212297904902,0.0,23.891607976123282,54.63728762623165,0.0,1392.7115196862846,23.898822386095873,49.515428115125424,0.0,1953.6809359523331,23.898588232823055,52.522001994647724,0.0,2022.6660377287712,23.26082467884457,54.08868260673847,0.0,768.4595852033856,23.897467970885376,57.57883924214259,0.0,1837.1638435922907,0.0,0.0,10149.790070067445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4402.232104833949,3387.1216884563405,5623.701337285618,4781.202322626013,0.0,0.0,2413.523478710283,10149.790070067445,9.366992919883415,7.22,1.1242315771360911,12563.313548777727,47.63757060912773,0.0,9.366992919883415,1.1242315771360911,18.826907500913748,0.00927207819276707,12.562057643013844,12.993440340966412,0.71867542706897,0.008818561910506027,13.0,81.99979907516865,0.0,0.0,0.25133219667410717,7.220000000000001,0.4144254882926559,11.501135355555993,0.31057230924622753,0.008447475374996983,11.5,22.1625,0.31057230924622753,0.009743312337251987,4.5,53258673.73598913,1685688.5145903989 
 05/31  11:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,25.568747701863483,13.844193733736736,23.898047935238736,13.939078985779926,23.89865848148001,12.645893584016495,23.89823702588474,13.539696393386276,23.83561304499529,13.687953865347941,23.89777116902785,14.85558872134123,25.568747701863483,48.28103468381364,155.63379401386283,34.18918597222819,23.898047935238736,53.672267278834234,0.0,1827.851762341074,23.89865848148001,49.3246026928008,0.0,1895.4078216975443,23.89823702588474,52.2941001572961,0.0,2100.5586998142944,23.83561304499529,53.000986665456885,0.0,840.7410719401048,23.89777116902785,56.951829038784766,0.0,2233.74446864082,0.0,0.0,12027.031082714435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4243.506639678793,3685.074866259964,7543.398804556172,6195.387716878552,0.0,0.0,2834.5805561939055,12027.031082714435,9.650573901147176,7.22,1.180571695217236,14861.61163890834,47.63757060912773,0.0,9.650573901147176,1.180571695217236,19.971192395781397,0.009446231467266433,12.843571615500624,12.998047164661331,0.7979288675732119,0.00877699977822535,13.0,81.99979907516865,0.0,0.0,0.34536449145693926,7.219999999999999,0.39534363750427426,11.500072823230198,0.31057230924622753,0.008407197896979428,11.5,23.1125,0.31057230924622753,0.009120063306075683,4.5,56303294.699451886,1812658.6798088807 
 05/31  12:00:00,23.674999999999997,8.8,4.0,8.8,4.0,16.0,26.281311550154406,13.657405040523791,23.89836125469789,13.487268492721135,23.89892343486578,12.63259569217714,23.898449986197082,13.311738327733508,23.89841176105019,13.415244246793494,23.89807695686875,14.472894488981852,26.281311550154406,45.72755815761339,0.0,425.5392975657878,23.89836125469789,52.11659204587055,0.0,1891.3098793089628,23.89892343486578,49.280838502149905,0.0,1503.104859009588,23.898449986197082,51.52234907268604,0.0,2024.7475642003287,23.89841176105019,51.87212503125784,0.0,884.5778628829885,23.89807695686875,55.56131698209826,0.0,2158.4773823747882,0.0,0.0,11557.250211793204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4116.0557781495645,3860.7055176382264,7134.883975551698,6027.075184048524,0.0,0.0,2741.02579153002,11557.250211793204,9.496836901716353,7.219999999999999,1.2111050680804474,14298.276003323223,47.63757060912773,0.0,9.496836901716353,1.2111050680804474,20.147288589467124,0.00934570391502706,12.682700773703782,13.00249875598729,0.7588579865540164,0.008767386660604143,13.0,81.99979907516865,0.0,0.0,0.32397526090976825,7.22,0.38049273174951126,11.500086993145612,0.31057230924622753,0.008382939861870164,11.5,23.674999999999997,0.31057230924622753,0.008708906925178849,4.5,54576076.83974169,1744153.6138952798 
 05/31  13:00:00,24.2125,4.4,2.0,4.4,2.0,8.0,26.851254439523288,13.298846460365976,23.89894598637043,12.94768546147472,23.899169821817793,12.495216226046994,23.898980469348423,12.87367206116824,23.883428307927055,12.878029021071178,23.898754334997683,13.924506208486992,26.851254439523288,43.197744049626834,0.0,736.6037810352173,23.89894598637043,50.31141401776176,0.0,1718.6249982397594,23.899169821817793,48.838040934754986,0.0,1082.5782175337413,23.898980469348423,50.06756071811985,0.0,1780.5930561494242,23.883428307927055,50.12948817652812,0.0,822.5358370271863,23.898754334997683,53.62095476509673,0.0,1733.7142233671475,0.0,0.0,9972.493071715238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4496.490976561553,4032.79592105277,5120.512113857041,4592.910584402254,0.0,0.0,2402.8895406519414,9972.493071715238,9.07717604579174,7.22,1.281302933620128,12375.382612367182,47.63757060912773,0.0,9.07717604579174,1.281302933620128,19.354702066170276,0.009119196179160809,12.314564892627269,13.011220907925923,0.6409476855077415,0.008793190397284881,13.0,81.99979907516865,0.0,0.0,0.2253630374415064,7.219999999999999,0.4173612485755096,11.5011118515278,0.31057230924622753,0.008384069684292946,11.5,24.2125,0.31057230924622753,0.008975998595024048,4.5,49207204.776469514,1578009.0343426033 
 05/31  14:00:00,24.775,8.8,4.0,8.8,4.0,16.0,27.208165394176206,13.034190058949045,23.898847795325427,12.940519022044603,23.89897402363644,12.72875247909512,23.898863129276407,12.912603642385918,23.89871112828179,12.794160169747073,23.89856241185104,13.814135651506882,27.208165394176206,41.57039335636172,0.0,1257.9215035089483,23.898847795325427,50.28625120534226,0.0,2064.2010973865154,23.89897402363644,49.59371209594144,0.0,1088.9355663455794,23.898863129276407,50.19452315068621,0.0,2090.865246656078,23.89871112828179,49.80643683687023,0.0,1126.5504461494274,23.89856241185104,53.235814264278716,0.0,2223.85442096952,0.0,0.0,12090.981040211887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4494.413787372614,4209.669885682768,7401.813851088056,6670.490643263961,0.0,0.0,2882.263946793752,12090.981040211887,9.49653405959836,7.219999999999999,1.2677519172336864,14973.244987005639,47.63757060912773,0.0,9.49653405959836,1.2677519172336869,20.8379107186719,0.00907789105698316,12.246677330395535,12.987083958478362,0.7701707714586603,0.008701669433000851,13.0,81.99979907516865,0.0,0.0,0.33957900250715334,7.22,0.4151816203070508,11.500050204959287,0.31057230924622753,0.008365774766948636,11.5,24.775,0.31057230924622753,0.008729264259531076,4.5,53806193.20014117,1763696.9326589475 
 05/31  15:00:00,25.0,11.0,5.0,11.0,5.0,20.0,27.47290496823728,13.269599200869875,23.89843918877116,13.163946796199602,23.898532476864247,13.045376824985102,23.898454745373677,13.168923371233172,23.89828874713578,12.750157100992293,23.898195030086427,14.104727055729967,27.47290496823728,41.56525028011024,0.0,1578.598088640474,23.89843918877116,51.02717386362082,0.0,2227.170226176429,23.898532476864247,50.633131761948896,0.0,1078.6690302008592,23.898454745373677,51.04381211342047,0.0,2200.4544167233566,23.89828874713578,49.66431375038984,0.0,1474.9180775309687,23.898195030086427,54.25109868200204,0.0,2404.106255392599,0.0,0.0,13430.105184992448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4276.742680091624,4276.742680091624,8899.554002555025,7889.81765411341,0.0,0.0,3192.564134350326,13430.105184992448,9.743368236483427,7.219999999999999,1.2696930796474626,16622.66931934277,47.63757060912773,0.0,9.743368236483427,1.2696930796474626,21.555429816308408,0.009141709006652045,12.351642248278745,12.998367846336423,0.8417606887515426,0.008666440934565426,13.0,81.99979907516865,0.0,0.0,0.4194130476840711,7.220000000000001,0.4051684294928166,11.500902157433691,0.31057230924622753,0.00821259176953108,11.5,25.0,0.31057230924622753,0.00821259176953108,4.5,55959634.48546203,1898260.0443286733 
 05/31  16:00:00,25.0,11.0,5.0,11.0,5.0,20.0,27.60497386416987,13.363670900544356,23.898338999195914,13.227844805495351,23.898418392274742,13.176613119105088,23.89834914617888,13.264962302915428,23.898527530879743,12.55226342089784,23.898078304554332,14.289864047249475,27.60497386416987,41.499473289130876,0.0,1704.2973800857953,23.898338999195914,51.2407451256622,0.0,2190.453923831398,23.898418392274742,51.06936970688688,0.0,1015.801791148968,23.89834914617888,51.3650763181054,0.0,2127.0908165234014,23.898527530879743,49.02303684390947,0.0,1773.210170504217,23.898078304554332,54.905882025717986,0.0,2313.387608247138,0.0,0.0,13629.4029804238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4275.429138312259,4275.42913831226,9054.917499091604,8025.147828731284,0.0,0.0,3238.4420421207806,13629.4029804238,9.711757223633875,7.219999999999999,1.304992532177789,16867.84502254458,47.63757060912773,0.0,9.711757223633875,1.304992532177789,21.68198435793488,0.00914394897848824,12.35531895053692,13.000174776087524,0.8449012929117785,0.008661103968686693,13.0,81.99979907516865,0.0,0.0,0.42785524414869,7.219999999999999,0.42011553212336294,11.50128128673055,0.31057230924622753,0.008059460893252475,11.5,25.0,0.31057230924622753,0.008059460893252475,4.5,54363374.613996804,1904365.0180016882 
 05/31  17:00:00,24.625,11.0,5.0,11.0,5.0,20.0,27.738208440517198,13.449424706523585,23.898529498345088,13.438314938580259,23.898575154826002,13.427518686353288,23.89852847729274,13.495719213353242,23.898774159976032,12.590490553923434,23.89823561882673,14.55133277204098,27.738208440517198,41.40882659683954,0.0,1423.2762630941097,23.898529498345088,51.94968601089688,0.0,1878.3226043342909,23.898575154826002,51.91310176108361,0.0,859.240258785956,23.89852847729274,52.144502682846095,0.0,1811.2646180532474,23.898774159976032,49.14554369125296,0.0,1727.121496482463,23.89823561882673,55.84297714242119,0.0,2017.9720492675597,0.0,0.0,11856.407074996569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4158.493075680667,4158.493075680668,7338.812019531524,6518.879246887883,0.0,0.0,2826.6837557647277,11856.407074996569,9.399863822540436,7.219999999999999,1.297452146722891,14683.090830761295,47.63757060912773,0.0,9.399863822540436,1.2974521467228912,20.943364703346603,0.009155288260287484,12.373834248499438,13.006708813559568,0.7441703963896384,0.00871831952755507,13.0,81.99979907516865,0.0,0.0,0.3345765726658019,7.219999999999999,0.39107335598037324,11.500054406621352,0.31057230924622753,0.008251692101316455,11.5,24.625,0.31057230924622753,0.008251692101316455,4.5,49091329.55229598,1721601.977325551 
 05/31  18:00:00,23.4,11.0,5.0,11.0,5.0,20.0,27.774075388497806,13.843069951288275,23.898620488679384,13.87777996322217,23.805894935017438,13.815115227848215,23.89859580917835,13.92440033195028,23.898863709804417,13.00837584115395,23.898157276514137,14.843890088471143,27.774075388497806,42.39621808134329,0.0,956.2672159452259,23.898620488679384,53.4579280324922,0.0,1506.7178011586202,23.805894935017438,53.53948335355467,0.0,738.0732754062362,23.89859580917835,53.61990196591021,0.0,1483.6639173887493,23.898863709804417,50.51213966215663,0.0,1199.432484265068,23.898157276514137,56.907333490572285,0.0,1953.8715369866334,0.0,0.0,9877.545633445177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4260.437347420433,3775.4444370201772,5241.100079118959,4600.632936782347,0.0,0.0,2370.745169686145,9877.545633445177,8.975088032936085,7.22,1.3435764443998854,12248.290803131322,47.63757060912773,0.0,8.975088032936085,1.3435764443998854,19.590498962486635,0.009200107158242939,12.447109101626168,13.017972145858018,0.618321884054492,0.008790334770053868,13.0,81.99979907516865,0.0,0.0,0.23077112927172827,7.22,0.3960320790509242,11.500442186907915,0.31057230924622753,0.00839893333483243,11.5,23.4,0.31057230924622753,0.00901805032076777,4.5,47324737.758528024,1553975.471728169 
 05/31  19:00:00,21.737500000000004,5.5,2.5,5.5,2.5,10.0,27.43230126978652,13.990913392615608,23.54608779718057,13.910985525753416,22.69215628473958,13.149133830776476,23.61062718249459,13.982361960509635,23.26181786983784,12.809034913119124,23.845428624522548,14.982570958601753,27.43230126978652,43.66841436568599,0.0,579.4137323538773,23.54608779718057,54.72074817067896,0.0,848.6706976409572,22.69215628473958,54.830984034000686,0.0,657.2678742438766,23.61062718249459,54.761601149318416,0.0,808.4172227261993,23.26181786983784,51.80592302258919,0.0,767.5396289965165,23.845428624522548,57.60047741530311,0.0,884.618555356804,0.0,0.0,4627.205950981839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3380.0629399684476,3244.392986867425,816.9408223689915,816.9408223689913,0.0,0.0,1276.6987705147005,4627.205950981839,8.077924063467515,7.22,1.2844760462784652,5903.90472149654,47.63757060912773,0.0,8.077924063467515,1.2844760462784655,14.15961811275348,0.008529126420334592,11.311429027194494,13.000868117717927,0.37202915861509234,0.008529126420334592,13.0,81.99979907516865,0.0,0.0,0.04013105885697434,7.220000000000001,0.32853628625417397,11.500202463296759,0.31057230924622753,0.008195888765204827,11.5,21.737500000000004,0.31057230924622753,0.008369078051908684,4.5,28733622.939012993,1355841.8803511448 
 05/31  20:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,26.129488319215923,13.079579710705953,22.393738794588785,12.431091679855527,22.2024194047019,11.210543292598516,22.430534127579485,12.551817443588915,22.235486672450723,11.073209415575604,22.79564220145134,13.983463110092416,26.129488319215923,44.428728760442056,0.0,1054.1481030579737,22.393738794588785,53.28236579025217,0.0,637.1479601868152,22.2024194047019,49.75250775265257,0.0,281.6902197109921,22.430534127579485,53.58353557478048,0.0,618.9180560537352,22.235486672450723,49.194071962369144,0.0,442.2114169379132,22.79564220145134,57.532453090162896,0.0,782.8337243877746,0.0,676.552980835238,3837.560741968258,0.0,117.36023193322596,340.58981578816724,98.28955198894775,247.06307424287465,0.0,0.0,0.0,2819.782568129682,2819.7825681296827,721.2873539668203,721.2873539668201,676.552980835238,845.6912260440477,1117.468054736131,3837.560741968258,7.945483081963053,7.219999999999999,1.2610208301505825,4955.028796704389,46.486445102390725,0.004498925056592787,7.945483081963053,1.2610208301505827,13.913214495630585,0.007839778737358567,10.06464861316492,13.000043819502707,0.3705044250126874,0.007839778737358567,13.0,81.99982651657716,0.0,0.0,0.041639797132703,7.219999999999999,0.3358232328535421,11.500140156341091,0.31057230924622753,0.007468374704956834,11.5,20.4125,0.31057230924622753,0.007468374704956834,4.5,17342107.470594466,1354960.257918031 
 05/31  21:00:00,18.625,0.0,0.0,0.0,0.0,0.0,25.653054606242335,12.08371631813091,22.247769224294565,11.357050766110559,22.258635914733944,10.255844225778018,22.252770937368265,11.480168791419946,22.462420872559772,10.155155490642066,22.470392133361088,13.028648499680928,25.653054606242335,42.807902864783884,0.0,0.0,22.247769224294565,50.064890898956676,47.52,0.0,22.258635914733944,46.4950873238294,20.520000000000003,0.0,22.252770937368265,50.459548999940274,47.52,0.0,22.462420872559772,45.61423268716607,20.520000000000003,0.0,22.470392133361088,55.13788340148018,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,25.710606387804194,0.00902607275635678,12.150996555859281,25.710606387804194,0.0,0.00902607275635678,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,18.625,0.0,0.007699598076876233,11.5,18.625,0.0,0.007699598076876233,4.5,5760000.0,0.0 
 05/31  22:00:00,17.8625,0.0,0.0,0.0,0.0,0.0,24.84584803378613,12.089042123989715,21.769422138966664,11.365788982177294,21.833033958779104,10.264441587013849,21.7716009129049,11.488727623753109,21.996484320555474,10.163328605229234,22.145977500333164,13.034408688402532,24.84584803378613,44.93467656345852,0.0,0.0,21.769422138966664,51.57914085857057,27.720000000000002,0.0,21.833033958779104,47.74680383052894,11.970000000000002,0.0,21.7716009129049,51.99402452806113,27.720000000000002,0.0,21.996484320555474,46.954797184527585,11.970000000000002,0.0,22.145977500333164,56.261010038957416,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,25.083115264566608,0.00899042235019292,12.086457005287793,25.083115264566608,0.0,0.00899042235019292,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,17.8625,0.0,0.008686664804198049,11.5,17.8625,0.0,0.008686664804198049,4.5,1710000.0,0.0 
 05/31  23:00:00,17.9,0.0,0.0,0.0,0.0,0.0,23.954616896382603,12.089062316137012,21.34152628441577,11.365677023025153,21.417682164354066,10.264268079331398,21.342249200085092,11.488622715903384,21.519359005291392,10.16315417814447,21.72936585156771,13.034367403192352,23.954616896382603,47.396986450125866,0.0,0.0,21.34152628441577,52.945582796108766,15.840000000000002,0.0,21.417682164354066,48.973561975014164,6.840000000000001,0.0,21.342249200085092,53.37617391826895,15.840000000000002,0.0,21.519359005291392,48.3417896032473,6.840000000000001,0.0,21.72936585156771,57.707483405906004,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,24.167963785103986,0.008992043464694904,12.089154676807592,24.167963785103986,0.0,0.008992043464694904,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,17.9,0.0,0.009320168006255042,11.5,17.9,0.0,0.009320168006255042,4.5,1710000.0,0.0 
 05/31  24:00:00,17.9625,0.0,0.0,0.0,0.0,0.0,23.182404647821986,12.08904887279284,21.05419499099591,11.365668684329384,21.123424075164106,10.264263453607256,21.05357816202747,11.488613723062697,21.183248995645425,10.16315031170342,21.451176833962055,13.034357693601585,23.182404647821986,49.65338289059364,0.0,0.0,21.05419499099591,53.8870588126419,15.840000000000002,0.0,21.123424075164106,49.86515544175117,6.840000000000001,0.0,21.05357816202747,54.32980973497073,15.840000000000002,0.0,21.183248995645425,49.34761466018995,6.840000000000001,0.0,21.451176833962055,58.697761630057336,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,23.362999222267817,0.00899197801120971,12.089045712052528,23.362999222267817,0.0,0.00899197801120971,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,17.9625,0.0,0.009707815984546455,11.5,17.9625,0.0,0.009707815984546455,4.5,1710000.0,0.0 
 06/01  01:00:00,18.0625,0.0,0.0,0.0,0.0,0.0,22.556938674466696,12.108197768033516,21.077310906908945,11.384707797107675,21.113882828359383,10.283136829888935,21.076156924283794,11.507671903680295,21.148366098325965,10.182008164792576,21.531273210254763,13.053649729717943,22.556938674466696,51.63496755056478,0.0,0.0,21.077310906908945,53.87804343308798,15.840000000000002,0.0,21.113882828359383,49.95685150448203,6.840000000000001,0.0,21.076156924283794,54.32249129148516,15.840000000000002,0.0,21.148366098325965,49.5151726377049,6.840000000000001,0.0,21.531273210254763,58.483954862727295,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,22.697608493468696,0.00899198045536001,12.108197768033516,22.697608493468696,0.0,0.00899198045536001,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,18.0625,0.0,0.010664707602319353,11.5,18.0625,0.0,0.010664707602319353,4.5,4950000.0,0.0 
 06/01  02:00:00,18.162499999999998,0.0,0.0,0.0,0.0,0.0,22.07758666494366,12.119679717898496,21.071575138077023,11.396124162536218,21.09148007890341,10.294453578507923,21.074655760935638,11.519099694565062,21.11119878504818,10.193315703265451,21.518004843136076,13.06521752263649,22.07758666494366,53.202241144689985,0.0,0.0,21.071575138077023,53.93777077213028,15.840000000000002,0.0,21.09148007890341,50.06348497593968,6.840000000000001,0.0,21.074655760935638,54.36855844290692,15.840000000000002,0.0,21.11119878504818,49.66586768407841,6.840000000000001,0.0,21.518004843136076,58.57560314141987,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,22.187050229229914,0.008991980369465748,12.119679717898496,22.187050229229914,0.0,0.008991980369465748,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,18.162499999999998,0.0,0.011435655512075607,11.5,18.162499999999998,0.0,0.011435655512075607,4.5,4950000.0,0.0 
 06/01  03:00:00,18.2,0.0,0.0,0.0,0.0,0.0,21.69968454553608,12.119679717898496,21.034743313202924,11.396124162536218,21.050395540018535,10.294453578507923,21.039390034948497,11.519099694565062,21.0616213942544,10.193315703265451,21.454938442641005,13.06521752263649,21.69968454553608,54.443309709013946,0.0,0.0,21.034743313202924,54.05998266971165,15.840000000000002,0.0,21.050395540018535,50.19000830371042,6.840000000000001,0.0,21.039390034948497,54.48650018585648,15.840000000000002,0.0,21.0616213942544,49.81735258620388,6.840000000000001,0.0,21.454938442641005,58.80227237633544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,21.78563508164496,0.008991980372327027,12.119679717898496,21.78563508164496,0.0,0.008991980372327027,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,18.2,0.0,0.011360960292240837,11.5,18.2,0.0,0.011360960292240837,4.5,4950000.0,0.0 
 06/01  04:00:00,18.2625,0.0,0.0,0.0,0.0,0.0,21.404289960735113,12.12923976676344,20.989435439965025,11.405629340662351,21.00516326655729,10.303876226106427,20.994696741906047,11.528613803259557,21.011534061768458,10.202730981182679,21.39279265686179,13.074849545608473,21.404289960735113,55.4712327406856,0.0,0.0,20.989435439965025,54.24490120530784,15.840000000000002,0.0,21.00516326655729,50.36143907622351,6.840000000000001,0.0,20.994696741906047,54.67080628303705,15.840000000000002,0.0,21.011534061768458,50.00241508635426,6.840000000000001,0.0,21.39279265686179,59.063790037179615,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,21.471648979025034,0.008991980372236608,12.12923976676344,21.471648979025034,0.0,0.008991980372236608,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,18.2625,0.0,0.010990151302745362,11.5,18.2625,0.0,0.010990151302745362,4.5,4950000.0,0.0 
 06/01  05:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,21.18497454111194,12.14452588258024,20.953612545282176,11.42082823120966,20.990921881672755,10.318942503182623,20.98605150740973,11.543827432105841,20.987613604164927,10.217784961741096,21.339537248852675,13.090250226732742,21.18497454111194,56.27863027321329,0.0,0.0,20.953612545282176,54.41924789212369,15.840000000000002,0.0,20.990921881672755,50.456311724992936,6.840000000000001,0.0,20.98605150740973,54.75497341400359,15.840000000000002,0.0,20.987613604164927,50.12641151601184,6.840000000000001,0.0,21.339537248852675,59.316584089512126,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,21.23129470553427,0.008991980372239309,12.14452588258024,21.23129470553427,0.0,0.008991980372239309,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,17.9875,0.0,0.010637750654240755,11.5,17.9875,0.0,0.010637750654240755,4.5,4950000.0,0.0 
 06/01  06:00:00,16.737500000000004,0.0,0.0,0.0,0.0,0.0,21.045645899039446,12.15025525809509,20.93821499671119,11.426524840148089,21.06569531019239,10.324589359366502,21.056835542949297,11.549529642657836,21.04580354901556,10.223427375104484,21.306543442637512,13.096022351877084,21.045645899039446,56.78345911044704,0.0,0.0,20.93821499671119,54.49136084467788,15.840000000000002,0.0,21.06569531019239,50.2440076432913,6.840000000000001,0.0,21.056835542949297,54.53789167332554,15.840000000000002,0.0,21.04580354901556,49.966356876275306,6.840000000000001,0.0,21.306543442637512,59.459110514727996,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,21.07385455565842,0.00899198037223924,12.15025525809509,21.07385455565842,0.0,0.00899198037223924,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,16.737500000000004,0.0,0.009816632225188832,11.5,16.737500000000004,0.0,0.009816632225188832,4.5,4950000.0,0.0 
 06/01  07:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,20.98330682037297,12.159798270391033,20.97380596460232,11.436013432474262,21.357494014602807,10.333995389338465,21.306685477304264,11.55902732966484,21.215255692557847,10.232825904134232,21.300618948967003,13.105637375404871,20.98330682037297,57.037187881247036,0.0,0.0,20.97380596460232,54.40662028524363,15.840000000000002,0.0,21.357494014602807,49.38745336158958,6.840000000000001,0.0,21.306685477304264,53.744935848521834,15.840000000000002,0.0,21.215255692557847,49.48093389212373,6.840000000000001,0.0,21.300618948967003,59.518110830044336,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,20.988628511673475,0.00899198037223924,12.159798270391033,20.988628511673475,0.0,0.00899198037223924,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,15.787500000000001,0.0,0.009006004256625611,11.5,15.787500000000001,0.0,0.009006004256625611,4.5,4950000.0,0.0 
 06/01  08:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,21.112015586077607,12.175057311701247,21.356100007363224,11.451185198381003,22.942207183647323,10.349034865871822,22.442182226978826,11.57421394714568,21.743089210177505,10.24785329150647,21.376805617304537,13.121010837936343,21.112015586077607,56.64537002426951,0.0,0.0,21.356100007363224,53.2005614076471,15.84,0.0,22.942207183647323,44.924398870313084,6.840000000000001,0.0,22.442182226978826,50.20898226067025,15.84,0.0,21.743089210177505,47.95765432900764,6.840000000000001,0.0,21.376805617304537,59.30052054329742,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,21.082621096345534,0.00899198037223924,12.175057311701247,21.082621096345534,0.0,0.00899198037223924,13.0,81.99987221935041,0.0,0.0,0.0,7.219999999999999,0.0,16.287499999999998,0.0,0.00878396521641542,11.5,16.287499999999998,0.0,0.00878396521641542,4.5,4950000.0,0.0 
 06/01  09:00:00,18.074999999999996,0.0,0.0,0.0,0.0,0.0,21.532867867737117,12.180776283852545,21.972254614049728,11.45687147321498,25.609839389655463,10.354671848877356,23.498300815623555,11.579905837542366,22.298774013708275,10.25348585507116,21.59556401267486,13.12677278820942,21.532867867737117,55.22580092581075,0.0,0.0,21.972254614049728,51.253548275022176,15.84,0.0,25.609839389655463,38.30480462675331,6.840000000000001,0.0,23.498300815623555,47.10371837543025,15.84,0.0,22.298774013708275,46.3761020994905,6.840000000000001,0.0,21.59556401267486,58.53392989305797,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104197,7.939306408104197,0.0,0.0,44.7087847331815,0.0,7.939306408104197,0.0,21.471690635521988,0.008991980372239246,12.180776283852545,21.471690635521988,0.0,0.008991980372239246,13.0,81.99987221935041,0.0,0.0,0.0,7.219999999999999,0.0,18.074999999999996,0.0,0.008758749989076784,11.5,18.074999999999996,0.0,0.008758749989076784,4.5,4950000.0,0.0 
 06/01  10:00:00,19.5875,0.0,0.0,0.0,0.0,0.0,22.289323937146012,12.180776283852545,22.614539855215725,11.45687147321498,27.465236142121192,10.354671848877356,23.734082591986212,11.579905837542366,22.839278404420497,10.25348585507116,21.87056324188427,13.12677278820942,22.289323937146012,52.73774681176105,0.0,0.0,22.614539855215725,49.288123205460025,15.840000000000002,0.0,27.465236142121192,34.309347792723386,6.840000000000001,0.0,23.734082591986212,46.43674119412132,15.840000000000002,0.0,22.839278404420497,44.8782832562665,6.840000000000001,0.0,21.87056324188427,57.55832761669765,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,22.123827796830597,0.008991980372239255,12.180776283852545,22.123827796830597,0.0,0.008991980372239255,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,19.5875,0.0,0.01030585015537881,11.5,19.5875,0.0,0.01030585015537881,4.5,4950000.0,0.0 
