Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/01  11:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,23.289368973805743,12.180776283852545,23.155318449492086,11.45687147321498,27.943852724326234,10.354671848877356,23.825984580648154,11.579905837542366,23.285873203188952,10.25348585507116,22.139219997674658,13.12677278820942,23.289368973805743,49.63834514721504,0.0,0.0,23.155318449492086,47.6986012171168,15.840000000000002,0.0,27.943852724326234,33.3564758891871,6.840000000000001,0.0,23.825984580648154,46.18084098679528,15.840000000000002,0.0,23.285873203188952,43.68134704375062,6.840000000000001,0.0,22.139219997674658,56.62278028635119,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,23.019622248452567,0.008991980372239253,12.180776283852545,23.019622248452567,0.0,0.008991980372239253,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,20.6875,0.0,0.008925702141093386,11.5,20.6875,0.0,0.008925702141093386,4.5,4950000.0,0.0 
 06/01  12:00:00,21.787499999999998,0.0,0.0,0.0,0.0,0.0,24.458460886014066,12.180776283852545,23.654054674506032,11.45687147321498,27.38836900574203,10.354671848877356,24.047609743528202,11.579905837542366,23.721964224623868,10.25348585507116,22.41985410077498,13.12677278820942,24.458460886014066,46.269748797964084,0.0,0.0,23.654054674506032,46.28428415993544,15.840000000000002,0.0,27.38836900574203,34.46115868738552,6.840000000000001,0.0,24.047609743528202,45.57007512883461,15.840000000000002,0.0,23.721964224623868,42.54766909359867,6.840000000000001,0.0,22.41985410077498,55.663931193661185,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,24.242962503815534,0.008991980372239253,12.180776283852545,24.242962503815534,0.0,0.008991980372239253,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,21.787499999999998,0.0,0.007127802294154555,11.5,21.787499999999998,0.0,0.007127802294154555,4.5,4950000.0,0.0 
 06/01  13:00:00,22.8875,0.0,0.0,0.0,0.0,0.0,25.516121710318707,12.180776283852545,24.022101975140444,11.45687147321498,26.35445054972463,10.354671848877356,24.233847229471287,11.579905837542366,24.074476490830463,10.25348585507116,22.67415857772555,13.12677278820942,25.516121710318707,43.43947922579028,0.0,0.0,24.022101975140444,45.270087353026646,15.840000000000002,0.0,26.35445054972463,36.62047421672799,6.840000000000001,0.0,24.233847229471287,45.06348791260985,15.840000000000002,0.0,24.074476490830463,41.65540823809324,6.840000000000001,0.0,22.67415857772555,54.81037417056216,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,25.26255436549743,0.008991980372239252,12.180776283852545,25.26255436549743,0.0,0.008991980372239252,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,22.8875,0.0,0.006893931088489874,11.5,22.8875,0.0,0.006893931088489874,4.5,4950000.0,0.0 
 06/01  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,26.41226646594087,12.180776283852545,24.385787000205458,11.45687147321498,25.72482263807839,10.354671848877356,24.48811431788662,11.579905837542366,24.87449577456863,10.25348585507116,22.874864748380524,13.12677278820942,26.41226646594087,41.193051612882485,0.0,0.0,24.385787000205458,44.29346467355928,15.840000000000002,0.0,25.72482263807839,38.005682523205216,6.840000000000001,0.0,24.48811431788662,44.38240054705878,15.840000000000002,0.0,24.87449577456863,39.715954942872415,6.840000000000001,0.0,22.874864748380524,54.14723003907659,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,26.247274279014558,0.008991980372239253,12.180776283852545,26.247274279014558,0.0,0.008991980372239253,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,23.3,0.0,0.007094726472829727,11.5,23.3,0.0,0.007094726472829727,4.5,4950000.0,0.0 
 06/01  15:00:00,23.674999999999997,0.0,0.0,0.0,0.0,0.0,27.154233718844285,12.180776283852545,24.726763582112433,11.45687147321498,25.353415585865932,10.354671848877356,24.6413513734769,11.579905837542366,26.401969228076148,10.25348585507116,23.061867263370143,13.12677278820942,27.154233718844285,39.43393225159781,0.0,0.0,24.726763582112433,43.39902296445563,15.840000000000002,0.0,25.353415585865932,38.852533043967085,6.840000000000001,0.0,24.6413513734769,43.97712637170132,15.840000000000002,0.0,26.401969228076148,36.28527268300418,6.840000000000001,0.0,23.061867263370143,53.53761280222364,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,27.04423677580229,0.008991980372239257,12.180776283852545,27.04423677580229,0.0,0.008991980372239257,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,23.674999999999997,0.0,0.007047207998367079,11.5,23.674999999999997,0.0,0.007047207998367079,4.5,4950000.0,0.0 
 06/01  16:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,27.847776088212363,12.180776283852545,25.03015569097051,11.45687147321498,25.09172813418907,10.354671848877356,24.69607917089688,11.579905837542366,28.23186830711991,10.25348585507116,23.237002284578196,13.12677278820942,27.847776088212363,37.865146165016526,0.0,0.0,25.03015569097051,42.62022646582902,15.840000000000002,0.0,25.09172813418907,39.462073610487195,6.840000000000001,0.0,24.69607917089688,43.8334752691943,15.840000000000002,0.0,28.23186830711991,32.5965026007921,6.840000000000001,0.0,23.237002284578196,52.973641463290825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,27.752181644150184,0.00899198037223926,12.180776283852545,27.752181644150184,0.0,0.00899198037223926,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,24.5875,0.0,0.006730886677282112,11.5,24.5875,0.0,0.006730886677282112,4.5,4950000.0,0.0 
 06/01  17:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,28.336977127042683,12.180776283852545,25.120424101071876,11.45687147321498,24.800306687374903,10.354671848877356,24.596316359427,11.579905837542366,29.745288869269846,10.25348585507116,23.38139014136503,13.12677278820942,28.336977127042683,36.8002163939901,0.0,0.0,25.120424101071876,42.391221604259925,15.840000000000002,0.0,24.800306687374903,40.15444389269024,6.840000000000001,0.0,24.596316359427,44.09602208194878,15.840000000000002,0.0,29.745288869269846,29.85617203172815,6.840000000000001,0.0,23.38139014136503,52.51362925013662,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,28.275933574321513,0.00899198037223926,12.180776283852545,28.275933574321513,0.0,0.00899198037223926,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,24.3125,0.0,0.006212775336872443,11.5,24.3125,0.0,0.006212775336872443,4.5,4950000.0,0.0 
 06/01  18:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,28.514678887900327,12.180776283852545,24.825619985914653,11.45687147321498,24.37658364898536,10.354671848877356,24.28042729639079,11.579905837542366,30.5507591758994,10.25348585507116,23.451561178912723,13.12677278820942,28.514678887900327,36.421599052394114,0.0,0.0,24.825619985914653,43.144249922179874,15.840000000000002,0.0,24.37658364898536,41.1855193163328,6.840000000000001,0.0,24.28042729639079,44.93861700241763,15.840000000000002,0.0,30.5507591758994,28.502682697410894,6.840000000000001,0.0,23.451561178912723,52.291641025737476,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,28.50615686116569,0.00899198037223926,12.180776283852545,28.50615686116569,0.0,0.00899198037223926,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,23.2125,0.0,0.0064164855185265485,11.5,23.2125,0.0,0.0064164855185265485,4.5,4950000.0,0.0 
 06/01  19:00:00,21.425000000000004,0.0,0.0,0.0,0.0,0.0,28.289821087939483,12.180776283852545,24.239631022140422,11.45687147321498,23.837521720121735,10.354671848877356,23.802573664667143,11.579905837542366,29.836716346119722,10.25348585507116,23.414311946812205,13.12677278820942,28.289821087939483,36.901665765798626,0.0,0.0,24.239631022140422,44.685820071918016,15.840000000000002,0.0,23.837521720121735,42.54089046736408,6.840000000000001,0.0,23.802573664667143,46.248191604303315,15.840000000000002,0.0,29.836716346119722,29.705456048572124,6.840000000000001,0.0,23.414311946812205,52.40937300312467,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,28.363190459669102,0.00899198037223926,12.180776283852545,28.363190459669102,0.0,0.00899198037223926,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,21.425000000000004,0.0,0.006723168801158655,11.5,21.425000000000004,0.0,0.006723168801158655,4.5,4950000.0,0.0 
 06/01  20:00:00,18.474999999999998,0.0,0.0,0.0,0.0,0.0,27.571786698406232,12.180776283852545,23.404357686803753,11.45687147321498,23.14166982074754,10.354671848877356,23.10763898576395,11.579905837542366,27.13758273478203,10.25348585507116,23.234974021775084,13.12677278820942,27.571786698406232,38.48376212933323,0.0,0.0,23.404357686803753,46.991143331578726,15.84,0.0,23.14166982074754,44.36547891584017,6.840000000000001,0.0,23.10763898576395,48.23037268661584,15.84,0.0,27.13758273478203,34.77707070687461,6.840000000000001,0.0,23.234974021775084,52.98053761661245,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104197,7.939306408104197,0.0,0.0,44.7087847331815,0.0,7.939306408104197,0.0,27.667431165329997,0.008991980372239264,12.180776283852545,27.667431165329997,0.0,0.008991980372239264,13.0,81.99987221935041,0.0,0.0,0.0,7.219999999999999,0.0,18.474999999999998,0.0,0.006403727075271412,11.5,18.474999999999998,0.0,0.006403727075271412,4.5,4950000.0,0.0 
 06/01  21:00:00,15.137500000000001,0.0,0.0,0.0,0.0,0.0,26.49917133744772,12.180776283852545,22.542626335089736,11.45687147321498,22.444877479680372,10.354671848877356,22.37036078038736,11.579905837542366,24.78719642577654,10.25348585507116,22.932918918753536,13.12677278820942,26.49917133744772,40.98778612427925,0.0,0.0,22.542626335089736,49.50686237643854,15.840000000000002,0.0,22.444877479680372,46.2792841240157,6.840000000000001,0.0,22.37036078038736,50.43567497146641,15.840000000000002,0.0,24.78719642577654,39.94065550320546,6.840000000000001,0.0,22.932918918753536,53.957881899458336,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,26.673280393624673,0.008991980372239276,12.180776283852545,26.673280393624673,0.0,0.008991980372239276,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,15.137500000000001,0.0,0.005894415645893592,11.5,15.137500000000001,0.0,0.005894415645893592,4.5,4950000.0,0.0 
 06/01  22:00:00,12.837499999999999,0.0,0.0,0.0,0.0,0.0,25.294519968940968,12.180776283852545,21.783507030416082,11.45687147321498,21.803110470794486,10.354671848877356,21.688477303895645,11.579905837542366,23.123701451455027,10.25348585507116,22.593287956178365,13.12677278820942,25.294519968940968,44.0189743804477,0.0,0.0,21.783507030416082,51.84793677129221,15.840000000000002,0.0,21.803110470794486,48.12412656190411,6.840000000000001,0.0,21.688477303895645,52.575826473645634,15.840000000000002,0.0,23.123701451455027,44.12372955342302,6.840000000000001,0.0,22.593287956178365,55.08072120335865,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,25.478009857341505,0.008991980372239283,12.180776283852545,25.478009857341505,0.0,0.008991980372239283,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,12.837499999999999,0.0,0.005729033123639206,11.5,12.837499999999999,0.0,0.005729033123639206,4.5,4950000.0,0.0 
 06/01  23:00:00,12.575,0.0,0.0,0.0,0.0,0.0,24.1201145344862,12.180776283852545,21.246582989676313,11.45687147321498,21.314018785087384,10.354671848877356,21.194840438462727,11.579905837542366,22.060154777075198,10.25348585507116,22.269674251547514,13.12677278820942,24.1201145344862,47.216510882449484,0.0,0.0,21.246582989676313,53.57779438600089,15.840000000000002,0.0,21.314018785087384,49.5845882495384,6.840000000000001,0.0,21.194840438462727,54.18746378550943,15.840000000000002,0.0,22.060154777075198,47.05760382516671,6.840000000000001,0.0,22.269674251547514,56.174859664738854,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,24.386825747251805,0.008991980372239293,12.180776283852545,24.386825747251805,0.0,0.008991980372239293,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,12.575,0.0,0.006343374911373377,11.5,12.575,0.0,0.006343374911373377,4.5,4950000.0,0.0 
 06/01  24:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,23.082823176108416,12.180776283852545,20.92236644606513,11.45687147321498,20.99524267333226,10.354671848877356,20.89728022698435,11.579905837542366,21.421662898643262,10.25348585507116,21.97195786490307,13.12677278820942,23.082823176108416,50.25943361981555,0.0,0.0,20.92236644606513,54.65496701991794,15.840000000000002,0.0,20.99524267333226,50.56414303531953,6.840000000000001,0.0,20.89728022698435,55.18693356153361,15.840000000000002,0.0,21.421662898643262,48.92762262391762,6.840000000000001,0.0,21.97195786490307,57.20326002722703,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,23.327745729320572,0.008991980372239297,12.180776283852545,23.327745729320572,0.0,0.008991980372239297,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,13.1125,0.0,0.006678033285439831,11.5,13.1125,0.0,0.006678033285439831,4.5,4950000.0,0.0 
 06/02  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,22.21524899161314,12.180776283852545,20.677629709654656,11.45687147321498,20.748136796191055,10.354671848877356,20.66252002494454,11.579905837542366,20.99096592499416,10.25348585507116,21.709730408841125,13.12677278820942,22.21524899161314,52.97427718766632,0.0,0.0,20.677629709654656,55.48434955809084,15.840000000000002,0.0,20.748136796191055,51.33851303680433,6.840000000000001,0.0,20.66252002494454,55.99015530083227,15.840000000000002,0.0,20.99096592499416,50.2368950078878,6.840000000000001,0.0,21.709730408841125,58.126504630336726,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,22.415444429814684,0.008991980372239297,12.180776283852545,22.415444429814684,0.0,0.008991980372239297,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,13.3,0.0,0.007017722982333574,11.5,13.3,0.0,0.007017722982333574,4.5,4950000.0,0.0 
 06/02  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.520901259836542,12.180776283852545,20.511089971599187,11.45687147321498,20.56425312703793,10.354671848877356,20.502785831358324,11.579905837542366,20.699299801576508,10.25348585507116,21.49345751557107,13.12677278820942,21.520901259836542,55.26629923384458,0.0,0.0,20.511089971599187,56.05679131214609,15.840000000000002,0.0,20.56425312703793,51.92343224422198,6.840000000000001,0.0,20.502785831358324,56.544151487570815,15.840000000000002,0.0,20.699299801576508,51.14619838465464,6.840000000000001,0.0,21.49345751557107,58.900581981246845,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,21.6763538133574,0.008991980372239295,12.180776283852545,21.6763538133574,0.0,0.008991980372239295,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,13.3,0.0,0.007237247551939732,11.5,13.3,0.0,0.007237247551939732,4.5,4950000.0,0.0 
 06/02  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.015776693703792,12.180776283852545,20.395605057290005,11.45687147321498,20.44330082765446,10.354671848877356,20.391754267009137,11.579905837542366,20.51678294951956,10.25348585507116,21.32576098345075,13.12677278820942,21.015776693703792,57.00399892216062,0.0,0.0,20.395605057290005,56.45776568412557,15.840000000000002,0.0,20.44330082765446,52.31230160843217,6.840000000000001,0.0,20.391754267009137,56.932984389732205,15.840000000000002,0.0,20.51678294951956,51.72469390838037,6.840000000000001,0.0,21.32576098345075,59.508792760472396,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,21.129278267074334,0.008991980372239299,12.180776283852545,21.129278267074334,0.0,0.008991980372239299,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,13.3,0.0,0.007237247551939732,11.5,13.3,0.0,0.007237247551939732,4.5,4950000.0,0.0 
 06/02  04:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.610860913523457,12.180776283852545,20.29420963353539,11.45687147321498,20.340963473437952,10.354671848877356,20.29119748359183,11.579905837542366,20.383718265809023,10.25348585507116,21.191757004296186,13.12677278820942,20.610860913523457,58.44213652029538,0.0,0.0,20.29420963353539,56.81253930530608,15.840000000000002,0.0,20.340963473437952,52.643965399696725,6.840000000000001,0.0,20.29119748359183,57.28779333763211,15.840000000000002,0.0,20.383718265809023,52.151268210886464,6.840000000000001,0.0,21.191757004296186,59.99993302004799,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,20.705524686716117,0.008991980372239302,12.180776283852545,20.705524686716117,0.0,0.008991980372239302,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,12.9875,0.0,0.00720858443932912,11.5,12.9875,0.0,0.00720858443932912,4.5,4950000.0,0.0 
 06/02  05:00:00,12.425,0.0,0.0,0.0,0.0,0.0,20.288192019901047,12.180776283852545,20.21839119845347,11.45687147321498,20.397849359173815,10.354671848877356,20.426799944200138,11.579905837542366,20.30666661764195,10.25348585507116,21.085484747018878,13.12677278820942,20.288192019901047,59.61711825980342,0.0,0.0,20.21839119845347,57.07935992230797,15.840000000000002,0.0,20.397849359173815,52.46076517873983,6.840000000000001,0.0,20.426799944200138,56.81384405547495,15.840000000000002,0.0,20.30666661764195,52.39998124991978,6.840000000000001,0.0,21.085484747018878,60.392664462811766,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,20.355842972893807,0.008991980372239302,12.180776283852545,20.355842972893807,0.0,0.008991980372239302,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,12.425,0.0,0.007358236320524468,11.5,12.425,0.0,0.007358236320524468,4.5,4950000.0,0.0 
 06/02  06:00:00,13.2625,0.0,0.0,0.0,0.0,0.0,20.136858315324844,12.180776283852545,20.326503648579333,11.45687147321498,21.222601066354677,10.354671848877356,21.420260258689254,11.579905837542366,20.46981720766021,10.25348585507116,21.05787322113487,13.12677278820942,20.136858315324844,60.17710605949981,0.0,0.0,20.326503648579333,56.69970415791292,15.840000000000002,0.0,21.222601066354677,49.876178020236424,6.840000000000001,0.0,21.420260258689254,53.45858613395321,15.840000000000002,0.0,20.46981720766021,51.875435473132,6.840000000000001,0.0,21.05787322113487,60.49513580592259,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,20.15258610284441,0.008991980372239302,12.180776283852545,20.15258610284441,0.0,0.008991980372239302,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,13.2625,0.0,0.008002843321724958,11.5,13.2625,0.0,0.008002843321724958,4.5,4950000.0,0.0 
 06/02  07:00:00,16.337500000000002,0.0,0.0,0.0,0.0,0.0,20.22648774750158,12.180776283852545,20.723934660048585,11.45687147321498,22.9313252731544,10.354671848877356,22.8884024285977,11.579905837542366,20.932958277378265,10.25348585507116,21.154031817490186,13.12677278820942,20.22648774750158,59.84501085170469,0.0,0.0,20.723934660048585,55.32949449100367,15.840000000000002,0.0,22.9313252731544,44.96438932243908,6.840000000000001,0.0,22.8884024285977,48.88999738045458,15.840000000000002,0.0,20.932958277378265,50.41882299745671,6.840000000000001,0.0,21.154031817490186,60.13916233752957,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,20.196325891728577,0.008991980372239302,12.180776283852545,20.196325891728577,0.0,0.008991980372239302,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,16.337500000000002,0.0,0.008106820574362699,11.5,16.337500000000002,0.0,0.008106820574362699,4.5,4950000.0,0.0 
 06/02  08:00:00,19.175,0.0,0.0,0.0,0.0,0.0,20.693102583305112,12.180776283852545,21.469787937604313,11.45687147321498,25.42633784116074,10.354671848877356,24.341603982682997,11.579905837542366,21.681757379011113,10.25348585507116,21.38505069271028,13.12677278820942,20.693102583305112,58.150096093192964,0.0,0.0,21.469787937604313,52.855342072408064,15.84,0.0,25.42633784116074,38.72925508268045,6.840000000000001,0.0,24.341603982682997,44.78423623486603,15.84,0.0,21.681757379011113,48.158991522101445,6.840000000000001,0.0,21.38505069271028,59.29368723433869,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104197,7.939306408104197,0.0,0.0,44.7087847331815,0.0,7.939306408104197,0.0,20.632001342151945,0.008991980372239302,12.180776283852545,20.632001342151945,0.0,0.008991980372239302,13.0,81.99987221935041,0.0,0.0,0.0,7.219999999999999,0.0,19.174999999999997,0.0,0.00804253509613316,11.5,19.174999999999997,0.0,0.00804253509613316,4.5,4950000.0,0.0 
 06/02  09:00:00,21.0625,0.0,0.0,0.0,0.0,0.0,21.57260420960795,12.180776283852545,22.33373671342344,11.45687147321498,27.617988158289062,10.354671848877356,25.010473583172644,11.579905837542366,22.560240399024508,10.25348585507116,21.72441238611601,13.12677278820942,21.57260420960795,55.09854471256334,0.0,0.0,22.33373671342344,50.139888771109355,15.840000000000002,0.0,27.617988158289062,34.01386545186193,6.840000000000001,0.0,25.010473583172644,43.01910462311889,15.840000000000002,0.0,22.560240399024508,45.648336632277484,6.840000000000001,0.0,21.72441238611601,58.075128204581475,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,21.42664337992929,0.008991980372239309,12.180776283852545,21.42664337992929,0.0,0.008991980372239309,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,21.0625,0.0,0.008294344826600538,11.5,21.0625,0.0,0.008294344826600538,4.5,4950000.0,0.0 
 06/02  10:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.73973220689014,12.171243885055132,23.11930533023848,11.447393523865063,28.884181691871966,10.345276196686655,24.952388049361197,11.570418624199663,23.316738123541477,10.24409762226723,22.080770542757516,13.117168753791248,22.73973220689014,51.28901964825302,0.0,0.0,23.11930533023848,47.77499538884439,15.840000000000002,0.0,28.884181691871966,31.56616788439208,6.840000000000001,0.0,24.952388049361197,43.14102873011008,15.840000000000002,0.0,23.316738123541477,43.57502660057759,6.840000000000001,0.0,22.080770542757516,56.78975079570853,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,22.560020165044254,0.008991980372239309,12.171243885055132,22.560020165044254,0.0,0.008991980372239309,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,22.3875,0.0,0.008204525481865234,11.5,22.3875,0.0,0.008204525481865234,4.5,4950000.0,0.0 
 06/02  11:00:00,23.799999999999997,0.0,0.0,0.0,0.0,0.0,24.047393774480042,12.165522577268085,23.83595773730352,11.441704775151226,29.14014906003757,10.339637172136687,24.972283492898413,11.5647245457583,24.010544871157524,10.238463178114202,22.41804038217749,13.111404451629046,24.047393774480042,47.379755342273015,0.0,0.0,23.83595773730352,45.736367397578746,15.840000000000002,0.0,29.14014906003757,31.08800845145962,6.840000000000001,0.0,24.972283492898413,43.07372977373184,15.840000000000002,0.0,24.010544871157524,41.77580488513218,6.840000000000001,0.0,22.41804038217749,55.61441375360815,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,23.856571672983236,0.008991980372239309,12.165522577268085,23.856571672983236,0.0,0.008991980372239309,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,23.799999999999997,0.0,0.007882513335051723,11.5,23.799999999999997,0.0,0.007882513335051723,4.5,4950000.0,0.0 
 06/02  12:00:00,24.4,0.0,0.0,0.0,0.0,0.0,25.36854919640473,12.155981440597785,24.458639317719083,11.432218448723479,28.533240320694606,10.330233436145917,25.2290810085345,11.555228603889724,24.662049867268802,10.229066953381803,22.749004960718246,13.101791850466881,25.36854919640473,43.75488845318884,0.0,0.0,24.458639317719083,44.02978717257933,15.840000000000002,0.0,28.533240320694606,32.18376471298005,6.840000000000001,0.0,25.2290810085345,42.393339005253715,15.840000000000002,0.0,24.662049867268802,40.15024291601689,6.840000000000001,0.0,22.749004960718246,54.473691949236716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,25.17819877528934,0.00899198037223932,12.155981440597785,25.17819877528934,0.0,0.00899198037223932,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,24.4,0.0,0.007378013092359503,11.5,24.4,0.0,0.007378013092359503,4.5,4950000.0,0.0 
 06/02  13:00:00,24.775,0.0,0.0,0.0,0.0,0.0,26.574858417324855,12.140705575800798,24.87240793286726,11.41702974473312,27.447255798902518,10.31517715921765,25.369271007164166,11.54002530757768,25.09219688564095,10.214022723035068,23.052872004070707,13.086401400941519,26.574858417324855,40.6969951820078,0.0,0.0,24.87240793286726,42.90998459686093,15.840000000000002,0.0,27.447255798902518,34.25322237813407,6.840000000000001,0.0,25.369271007164166,41.99868894649249,15.840000000000002,0.0,25.09219688564095,39.0924343459274,6.840000000000001,0.0,23.052872004070707,53.42592784077563,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,26.36363028865891,0.00899198037223933,12.140705575800798,26.36363028865891,0.0,0.00899198037223933,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,24.775,0.0,0.007707724196985427,11.5,24.775,0.0,0.007707724196985427,4.5,4950000.0,0.0 
 06/02  14:00:00,25.0,0.0,0.0,0.0,0.0,0.0,27.57500690685699,12.134974030977329,25.094795700399803,11.411330894241939,26.67484677482669,10.309527983506609,25.455944136210185,11.534321144545197,25.68614211972242,10.208378420280376,23.26096864496213,13.080627048712184,27.57500690685699,38.35977007503934,0.0,0.0,25.094795700399803,42.328061933932055,15.840000000000002,0.0,26.67484677482669,35.82411324191564,6.840000000000001,0.0,25.455944136210185,41.76708873473892,15.840000000000002,0.0,25.68614211972242,37.72391414449028,6.840000000000001,0.0,23.26096864496213,52.73769110401923,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,27.3434189535702,0.008991980372239335,12.134974030977329,27.3434189535702,0.0,0.008991980372239335,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,25.0,0.0,0.008425188250646944,11.5,25.0,0.0,0.008425188250646944,4.5,4950000.0,0.0 
 06/02  15:00:00,25.0,0.0,0.0,0.0,0.0,0.0,28.254556375038014,12.12541618849373,25.0349915853299,11.40182765773592,26.20336230818703,10.300107624856754,25.483679820471938,11.524808440764525,26.006327765038293,10.198965301928949,23.40696900186729,13.070997164089547,28.254556375038014,36.84283834046632,0.0,0.0,25.0349915853299,42.45257044127439,15.840000000000002,0.0,26.20336230818703,36.80967127779396,6.840000000000001,0.0,25.483679820471938,41.67207764565981,15.840000000000002,0.0,26.006327765038293,36.98922732776343,6.840000000000001,0.0,23.40696900186729,52.24179952737313,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,28.131136980656084,0.008991980372239337,12.12541618849373,28.131136980656084,0.0,0.008991980372239337,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,25.0,0.0,0.00853255317004162,11.5,25.0,0.0,0.00853255317004162,4.5,4950000.0,0.0 
 06/02  16:00:00,25.0,0.0,0.0,0.0,0.0,0.0,28.39036442885732,12.119679717898496,24.805463829517443,11.396124162536218,25.777768389299585,10.294453578507923,25.346484907099242,11.519099694565062,25.863719067561355,10.193315703265451,23.46215185127042,13.06521752263649,28.39036442885732,36.53826949505245,0.0,0.0,24.805463829517443,43.02187649617916,15.840000000000002,0.0,25.777768389299585,37.73475332955325,6.840000000000001,0.0,25.346484907099242,41.997870148686886,15.840000000000002,0.0,25.863719067561355,37.289053530641944,6.840000000000001,0.0,23.46215185127042,52.04837051613994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,28.408064767773535,0.008991980372239337,12.119679717898496,28.408064767773535,0.0,0.008991980372239337,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,25.0,0.0,0.007567625274717646,11.5,25.0,0.0,0.007567625274717646,4.5,4950000.0,0.0 
 06/02  17:00:00,24.625,0.0,0.0,0.0,0.0,0.0,28.10263116524053,12.110113111058833,24.461375330737525,11.3866120875777,25.225777355386054,10.285024671930552,24.94790448918201,11.509577996136306,25.522903704607014,10.183894523356619,23.416849176604867,13.055579512686837,28.10263116524053,37.132253533334946,0.0,0.0,24.461375330737525,43.88857778548841,15.840000000000002,0.0,25.225777355386054,38.96824743299366,6.840000000000001,0.0,24.94790448918201,42.980405978734254,15.840000000000002,0.0,25.522903704607014,38.02633908755854,6.840000000000001,0.0,23.416849176604867,52.15797860164712,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,28.197535924571618,0.008991980372239337,12.110113111058833,28.197535924571618,0.0,0.008991980372239337,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,24.625,0.0,0.007499794598708491,11.5,24.625,0.0,0.007499794598708491,4.5,4950000.0,0.0 
 06/02  18:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,27.63993500379329,12.104371620009372,24.131671480913603,11.380903292510636,24.63340344845381,10.27936575285701,24.447575419747803,11.5038637945834,25.742333280928484,10.178240093425208,23.302322000164324,13.049795003498376,27.63993500379329,38.1343464669376,0.0,0.0,24.131671480913603,44.74761795136206,15.840000000000002,0.0,24.63340344845381,40.35474454312838,6.840000000000001,0.0,24.447575419747803,44.26847974670945,15.840000000000002,0.0,25.742333280928484,37.52074933504635,6.840000000000001,0.0,23.302322000164324,52.50004770162567,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,27.766333218302734,0.00899198037223934,12.104371620009372,27.766333218302734,0.0,0.00899198037223934,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,24.0875,0.0,0.007866726649942103,11.5,24.0875,0.0,0.007866726649942103,4.5,4950000.0,0.0 
 06/02  19:00:00,22.525,0.0,0.0,0.0,0.0,0.0,27.06618352444111,12.104371620009372,23.654215548632727,11.380903292510636,23.95360390613387,10.27936575285701,23.821866655856358,11.5038637945834,25.606095774461156,10.178240093425208,23.15280158733794,13.049795003498376,27.06618352444111,39.438193151565656,0.0,0.0,23.654215548632727,46.052305187252045,15.840000000000002,0.0,23.95360390613387,42.03415910304669,6.840000000000001,0.0,23.821866655856358,45.96392566938511,15.840000000000002,0.0,25.606095774461156,37.82643881429553,6.840000000000001,0.0,23.15280158733794,52.976647667469166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,27.220626007482423,0.008991980372239347,12.104371620009372,27.220626007482423,0.0,0.008991980372239347,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,22.525,0.0,0.0077186588358674115,11.5,22.525,0.0,0.0077186588358674115,4.5,4950000.0,0.0 
 06/02  20:00:00,20.262499999999996,0.0,0.0,0.0,0.0,0.0,26.339038597280254,12.104371620009372,23.015347568878077,11.380903292510636,23.2008559989724,10.27936575285701,23.0859495007648,11.5038637945834,24.365700449276915,10.178240093425208,22.942180555989133,13.049795003498376,26.339038597280254,41.16441520409856,0.0,0.0,23.015347568878077,47.864459063120016,15.840000000000002,0.0,23.2008559989724,43.9853112372803,6.840000000000001,0.0,23.0859495007648,48.05107059648359,15.840000000000002,0.0,24.365700449276915,40.74223448370017,6.840000000000001,0.0,22.942180555989133,53.65647926395752,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,26.46017207878606,0.008991980372239356,12.104371620009372,26.46017207878606,0.0,0.008991980372239356,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,20.262499999999996,0.0,0.007413256333450806,11.5,20.262499999999996,0.0,0.007413256333450806,4.5,4950000.0,0.0 
 06/02  21:00:00,18.025,0.0,0.0,0.0,0.0,0.0,25.486711557545032,12.113940135531113,22.39347845305679,11.390417305084094,22.532885687963066,10.288796628343281,22.415988411108508,11.513386971131721,23.19476159063926,10.18766342581668,22.673668759699147,13.059435142471365,25.486711557545032,43.32274856666767,0.0,0.0,22.39347845305679,49.7350390301548,15.840000000000002,0.0,22.532885687963066,45.82930724953231,6.840000000000001,0.0,22.415988411108508,50.07341800047752,15.840000000000002,0.0,23.19476159063926,43.7348639098725,6.840000000000001,0.0,22.673668759699147,54.57148901670979,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,25.693029917277038,0.008991980372239358,12.113940135531113,25.693029917277038,0.0,0.008991980372239358,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,18.025,0.0,0.007096781954224285,11.5,18.025,0.0,0.007096781954224285,4.5,4950000.0,0.0 
 06/02  22:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,24.611224186352985,12.119679717898496,21.94036051863789,11.396124162536218,22.045771053992823,10.294453578507923,21.939181466461633,11.519099694565062,22.42501141933364,10.193315703265451,22.41528834245399,13.06521752263649,24.611224186352985,45.66007571083016,0.0,0.0,21.94036051863789,51.14434860655854,15.840000000000002,0.0,22.045771053992823,47.22444220377507,6.840000000000001,0.0,21.939181466461633,51.56642708114832,15.840000000000002,0.0,22.42501141933364,45.83696413350964,6.840000000000001,0.0,22.41528834245399,55.45552181434127,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,24.82875211942035,0.00899198037223936,12.119679717898496,24.82875211942035,0.0,0.00899198037223936,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,17.8875,0.0,0.006950828362762742,11.5,17.8875,0.0,0.006950828362762742,4.5,4950000.0,0.0 
 06/02  23:00:00,16.925000000000004,0.0,0.0,0.0,0.0,0.0,23.792043378950268,12.119679717898496,21.600497314227873,11.396124162536218,21.676919119986117,10.294453578507923,21.58481783158807,11.519099694565062,21.891617239267482,10.193315703265451,22.17623859790026,13.06521752263649,23.792043378950268,47.95837372668933,0.0,0.0,21.600497314227873,52.21804671347536,15.840000000000002,0.0,21.676919119986117,48.30024200373629,6.840000000000001,0.0,21.58481783158807,52.69562327811335,15.840000000000002,0.0,21.891617239267482,47.35032498092365,6.840000000000001,0.0,22.17623859790026,56.26815698577786,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,23.987363194827438,0.008991980372239358,12.119679717898496,23.987363194827438,0.0,0.008991980372239358,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,16.925000000000004,0.0,0.006660510321162678,11.5,16.925000000000004,0.0,0.006660510321162678,4.5,4950000.0,0.0 
 06/02  24:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,23.069792286535293,12.119679717898496,21.284779284779198,11.396124162536218,21.355569853312847,10.294453578507923,21.26467283028687,11.519099694565062,21.47670087106838,10.193315703265451,21.95331210932848,13.06521752263649,23.069792286535293,50.093398230117934,0.0,0.0,21.284779284779198,53.23688652106185,15.840000000000002,0.0,21.355569853312847,49.25920448471322,6.840000000000001,0.0,21.26467283028687,53.73849266271378,15.840000000000002,0.0,21.47670087106838,48.56570910073991,6.840000000000001,0.0,21.95331210932848,57.038045391607135,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,23.24235787152863,0.008991980372239358,12.119679717898496,23.24235787152863,0.0,0.008991980372239358,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,16.474999999999998,0.0,0.006953767069852913,11.5,16.474999999999998,0.0,0.006953767069852913,4.5,4950000.0,0.0 
 06/03  01:00:00,16.7,0.0,0.0,0.0,0.0,0.0,22.41905115462248,12.119679717898496,20.86754640440371,11.396124162536218,20.93774705454769,10.294453578507923,20.84076149776954,11.519099694565062,21.00619130177362,10.193315703265451,21.498722982618247,13.06521752263649,22.41905115462248,52.10939847282559,0.0,0.0,20.86754640440371,54.62024411144239,15.840000000000002,0.0,20.93774705454769,50.54013602606872,6.840000000000001,0.0,20.84076149776954,55.15779412278309,15.840000000000002,0.0,21.00619130177362,49.9889626855919,6.840000000000001,0.0,21.498722982618247,58.647337690300894,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,22.576199284961998,0.008991980372239358,12.119679717898496,22.576199284961998,0.0,0.008991980372239358,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.007465076246158648,11.5,16.7,0.0,0.007465076246158648,4.5,1710000.0,0.0 
 06/03  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.850951119956665,12.110113111058833,20.604718936670718,11.3866120875777,20.657128845986342,10.285024671930552,20.576868464693295,11.509577996136306,20.695567682521403,10.183894523356619,21.182100887545587,13.055579512686837,21.850951119956665,53.90964850314687,0.0,0.0,20.604718936670718,55.475265384561276,15.840000000000002,0.0,20.657128845986342,51.38737861135584,6.840000000000001,0.0,20.576868464693295,56.025033096172876,15.840000000000002,0.0,20.695567682521403,50.920344356885195,6.840000000000001,0.0,21.182100887545587,59.75698091253856,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,21.98267129661706,0.008991980372239358,12.110113111058833,21.98267129661706,0.0,0.008991980372239358,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.007607299062564052,11.5,16.7,0.0,0.007607299062564052,4.5,1710000.0,0.0 
 06/03  03:00:00,16.0125,0.0,0.0,0.0,0.0,0.0,21.383009229563385,12.104371620009372,20.441492339933564,11.380903292510636,20.480915008101388,10.27936575285701,20.41413936280462,11.5038637945834,20.501671194895863,10.178240093425208,20.999681569915552,13.049795003498376,21.383009229563385,55.45367050187524,0.0,0.0,20.441492339933564,56.015577885948545,15.840000000000002,0.0,20.480915008101388,51.929132372440215,6.840000000000001,0.0,20.41413936280462,56.56909882388727,15.840000000000002,0.0,20.501671194895863,51.513133022449146,6.840000000000001,0.0,20.999681569915552,60.40730252721618,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,21.492243317249528,0.00899198037223936,12.104371620009372,21.492243317249528,0.0,0.00899198037223936,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,16.0125,0.0,0.007571335162349991,11.5,16.0125,0.0,0.007571335162349991,4.5,1710000.0,0.0 
 06/03  04:00:00,14.85,0.0,0.0,0.0,0.0,0.0,20.98055431693792,12.113940135531113,20.27406788653737,11.390417305084094,20.318773555801922,10.288796628343281,20.2483762766293,11.513386971131721,20.330600407175297,10.18766342581668,20.86657852771882,13.059435142471365,20.98055431693792,56.876264024453846,0.0,0.0,20.27406788653737,56.633661986335845,15.840000000000002,0.0,20.318773555801922,52.484803190335136,6.840000000000001,0.0,20.2483762766293,57.18753301999373,15.840000000000002,0.0,20.330600407175297,52.09298694937118,6.840000000000001,0.0,20.86657852771882,60.94218173582628,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,21.077355857512437,0.008991980372239358,12.113940135531113,21.077355857512437,0.0,0.008991980372239358,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,14.85,0.0,0.007517302579466464,11.5,14.85,0.0,0.007517302579466464,4.5,1710000.0,0.0 
 06/03  05:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,20.678171830933906,12.119679717898496,20.1521211265418,11.396124162536218,20.456688705521003,10.294453578507923,20.553788342184074,11.519099694565062,20.218250967732306,10.193315703265451,20.75973384058664,13.06521752263649,20.678171830933906,57.965478298687735,0.0,0.0,20.1521211265418,57.08365812331175,15.840000000000002,0.0,20.456688705521003,52.065107470985964,6.840000000000001,0.0,20.553788342184074,56.15706932976746,15.840000000000002,0.0,20.218250967732306,52.47557127882014,6.840000000000001,0.0,20.75973384058664,61.367390154618306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,20.725562837908072,0.00899198037223936,12.119679717898496,20.725562837908072,0.0,0.00899198037223936,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,14.0875,0.0,0.007536827553069214,11.5,14.0875,0.0,0.007536827553069214,4.5,1710000.0,0.0 
 06/03  06:00:00,14.9625,0.0,0.0,0.0,0.0,0.0,20.59212506893644,12.110113111058833,20.245461478132057,11.3866120875777,21.931887907238995,10.285024671930552,22.38780005183757,11.509577996136306,20.350937907948584,10.183894523356619,20.767069220080618,13.055579512686837,20.59212506893644,58.236685088155475,0.0,0.0,20.245461478132057,56.719856900074305,15.840000000000002,0.0,21.931887907238995,47.555548269480575,6.840000000000001,0.0,22.38780005183757,50.17937123815167,15.840000000000002,0.0,20.350937907948584,52.01492022754485,6.840000000000001,0.0,20.767069220080618,61.30110416645338,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.939306408104198,7.939306408104198,0.0,0.0,44.7087847331815,0.0,7.939306408104198,0.0,20.592229735354184,0.008991980372239358,12.110113111058833,20.592229735354184,0.0,0.008991980372239358,13.0,81.99987221935042,0.0,0.0,0.0,7.219999999999999,0.0,14.9625,0.0,0.0075583227298134225,11.5,14.9625,0.0,0.0075583227298134225,4.5,1710000.0,0.0 
 06/03  07:00:00,16.974999999999998,0.0,0.0,0.0,0.0,0.0,21.053688579677818,11.431325420705301,22.148873195475332,11.08606124432412,22.384623011446777,10.431604085424059,22.85249919381171,11.17935808066038,22.15882433294276,10.400138861975169,22.12950968903937,12.54012046722195,21.053688579677818,54.142492691231226,532.7216866010065,0.0,22.148873195475332,49.478228926388844,1024.748600379794,0.0,22.384623011446777,46.685353038778764,0.0,569.9124841052624,22.85249919381171,47.69717144994942,0.0,744.3691909137847,22.15882433294276,47.236008145969734,431.98374747837426,0.0,22.12950968903937,54.538845932134876,1200.1141082942133,0.0,0.0,5141.835918053259,2224.534813208685,0.0,1753.7349942891187,62.764370314712686,0.0,1113.8216033476217,1916.7665523839726,0.0,0.0,1734.1085861678307,1734.1085861678303,388.4773258035846,388.47732580358456,5141.835918053259,6427.294897566573,808.7814522303254,2224.534813208685,8.074792160944837,7.219999999999999,0.6200374080002571,3033.3162654390107,58.17728521349399,0.05528014381159282,8.074792160944837,0.6200374080002571,13.031658426032255,0.008184382653595916,10.699914941643385,12.999651962540218,0.3705044250126874,0.008184382653595916,13.0,81.9999919611025,0.0,0.0,0.02146364335959377,7.22,0.17733701119157771,11.500534421631297,0.31057230924622753,0.008091265229913814,11.5,16.974999999999998,0.31057230924622753,0.008091265229913814,4.5,6598695.749845007,1354960.257918031 
 06/03  08:00:00,19.175,0.0,0.0,0.0,0.0,0.0,21.67038086113817,11.234805474820586,22.20015393419092,11.113944443710443,23.50440704769876,11.056435198993203,23.263777546784507,11.149270863079863,22.200577706605657,11.076462811948467,22.200347216468877,11.981726928151772,21.67038086113817,51.44306949829154,432.53591118759016,0.0,22.20015393419092,49.40648836966119,285.30992935808433,0.0,23.50440704769876,45.48271085969824,0.0,733.2998762951913,23.263777546784507,46.42848860374995,0.0,779.7201067491226,22.200577706605657,49.283073499222276,91.14623019416359,0.0,22.200347216468877,52.32743483691077,662.8833501248982,0.0,0.0,2991.2640492898818,3268.712953520345,0.0,1023.7411847820849,0.0,0.0,778.3241727787922,1395.4426970752477,0.0,0.0,2700.883389387881,2434.17376867377,444.935674056668,444.93567405666795,2991.2640492898818,3739.080061612352,1006.3617750754688,3268.712953520345,8.316027670185367,7.22,0.7082948440981855,4275.074728595814,50.00976253524812,0.022455560304054822,8.316027670185367,0.7082948440981855,13.17408964989377,0.008494619042642348,11.255450132441142,12.995645598953379,0.3725298196688221,0.008494619042642348,13.0,81.99999981719762,0.0,0.0,0.022815888778082792,7.219999999999999,0.25009793137633773,11.500752821558672,0.31057230924622753,0.008498961954192997,11.5,19.175,0.31057230924622753,0.008839429698600697,4.5,7361550.575426826,1356133.5492678909 
