Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/03  09:00:00,21.375,11.0,5.0,11.0,5.0,20.0,23.147283122455665,11.94207766728803,22.942751799099746,12.623363335525415,23.899060087215016,12.133613237622214,23.896070599871084,12.541911777675065,22.22379753796409,12.331010044256836,23.17612716403489,13.248055500511477,23.147283122455665,49.27572021437653,1432.9543898401985,0.0,22.942751799099746,52.187325288302254,0.0,799.1331704256128,23.899060087215016,47.69953619518765,0.0,1626.7931352343053,23.896070599871084,49.02925329889884,0.0,1519.2418394517485,22.22379753796409,53.48901664752665,0.0,627.8252865019531,23.17612716403489,53.604071070349036,0.0,812.6058356767561,0.0,44.8678132072,5735.9647074136155,0.0,0.0,0.0,0.0,61.831178632324466,0.0,0.0,0.0,3629.1154263653953,3133.1963675741767,1982.5436306201257,1982.543630620126,44.8678132072,56.084766509,1493.3741338432849,5735.9647074136155,8.820105149799469,7.22,0.8530811874452066,7229.3388412569,47.77715776256136,0.0003147413901348129,8.820105149799469,0.8530811874452066,15.97657263096483,0.008577106888673545,11.388843422685568,12.993107618090587,0.5121657281308953,0.008577106888673545,13.0,81.9999999499818,0.0,0.0,0.09228031092834976,7.22,0.33813264199534876,11.500890640643375,0.31057230924622753,0.008442213801010451,11.5,21.375,0.31057230924622753,0.009075278299843528,4.5,39113309.37161884,1452046.539481179 
 06/03  10:00:00,23.574999999999996,11.0,5.0,11.0,5.0,20.0,24.49431884299171,13.542264925419564,23.88176848819944,14.142665050418806,23.898842978446957,12.626571116404048,23.89863291553214,13.535910476984833,23.141783855341124,13.400915813009458,23.897540783521233,14.85969386203814,24.49431884299171,50.46659824704649,882.9940218411525,0.0,23.88176848819944,54.43823311931858,0.0,1360.7441687690061,23.898842978446957,49.26157835593709,0.0,2062.8736944697466,23.89863291553214,52.28001979229437,0.0,2030.2603900322881,23.141783855341124,54.24304547597201,0.0,759.4817452757071,23.897540783521233,56.96779201438768,0.0,1840.4815820436247,0.0,0.0,9853.879618707182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4214.045169370312,3829.9561721792857,5521.208106751892,4813.390943621956,0.0,0.0,2371.342726513253,9853.879618707182,9.407620919118683,7.219999999999999,1.0709111568127228,12225.222345220434,47.69214822004596,0.0,9.407620919118683,1.0709111568127228,18.80380642734322,0.009198466529909338,12.426928422105506,12.99390560485874,0.7267544640088315,0.008823745267201854,13.0,81.99999995031114,0.0,0.0,0.24664650779248753,7.22,0.3906946091660916,11.500951259756157,0.31057230924622753,0.008399945727014838,11.5,23.574999999999996,0.31057230924622753,0.008890253741029955,4.5,53069737.88074805,1697656.8867130007 
 06/03  11:00:00,25.15,11.0,5.0,11.0,5.0,20.0,25.57052429400056,13.793846221573482,23.898034647603716,13.930082913762423,23.898662110033598,12.600742975786247,23.89822972934606,13.510622874126422,23.786070689455123,13.666802649246584,23.897801473185343,14.793246225488758,25.57052429400056,48.119119349350306,149.6713827440235,47.71801090402096,23.898034647603716,53.64116499707493,0.0,1830.3194969325127,23.898662110033598,49.17867203974532,0.0,1952.5886817596834,23.89822972934606,52.19518623131882,0.0,2120.524559020946,23.786070689455123,53.08657879940611,0.0,823.9456591151934,23.897801473185343,56.72304974718236,0.0,2246.848997602571,0.0,0.0,12085.518897531929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4365.101335397347,4324.854037582745,7461.577645995173,6277.552381205625,0.0,0.0,2889.266689160005,12085.518897531929,9.658420412148526,7.219999999999999,1.1826776047117653,14974.785586691934,47.69214822004596,0.0,9.658420412148526,1.1826776047117653,20.005712360997848,0.009357771402433721,12.68646134445791,12.99825471983298,0.8051193318131153,0.008774654455440956,13.0,81.99999995031114,0.0,0.0,0.3415116111694006,7.219999999999999,0.41552331518095975,11.500164470046471,0.31057230924622753,0.008212083364142513,11.5,25.15,0.31057230924622753,0.008263461005359862,4.5,56515417.03832933,1825973.1419936526 
 06/03  12:00:00,26.6,8.8,4.0,8.8,4.0,16.0,26.359730969185104,13.602819723060236,23.89832170468097,13.421750821729413,23.898915789943576,12.572699434142155,23.898422097257814,13.241447426316096,23.898345406408108,13.388639566294538,23.89806817736283,14.406184178532218,26.359730969185104,45.35658387866488,0.0,523.6304879469226,23.89832170468097,51.895105049229954,0.0,1943.785548202431,23.898915789943576,49.0874996381029,0.0,1530.439565572958,23.898422097257814,51.28679321263574,0.0,2079.57042275515,23.898345406408108,51.78282787187252,0.0,885.6807664446737,23.89806817736283,55.32228155005925,0.0,2182.7295534006494,0.0,0.0,12117.220028935757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4780.930445305664,4780.930445305665,7014.891117263424,6256.414617826627,0.0,0.0,2929.153790398673,12117.220028935757,9.443000506544294,7.219999999999999,1.300502581219845,15046.373819334432,47.69214822004596,0.0,9.443000506544294,1.300502581219845,20.297433320366352,0.009142348511235583,12.327610990553135,13.001498855632978,0.7731963248850802,0.008753558557091088,13.0,81.99999995031114,0.0,0.0,0.3187398461443356,7.219999999999999,0.4914450282670262,11.500039530411147,0.31057230924622753,0.007870472718508405,11.5,26.6,0.31057230924622753,0.007870472718508405,4.5,55359798.672841884,1768370.5028013794 
 06/03  13:00:00,28.262499999999996,4.4,2.0,4.4,2.0,8.0,26.97639183986019,13.157023958149653,23.898648361387092,12.659959888360413,23.8988447548844,12.211404049250808,23.89868437424919,12.592785732172977,23.898686159238597,12.62606812694504,23.89856483959421,13.74046950405283,26.97639183986019,42.489015551537186,0.0,930.0539189803812,23.898648361387092,49.379828970725214,0.0,1859.210088117062,23.8988447548844,47.94131444283414,0.0,1136.914435990679,23.89868437424919,49.16147194148083,0.0,1909.5891582574689,23.898686159238597,49.270564832794065,0.0,859.2604868279612,23.89856483959421,52.988056390381196,0.0,1770.5740729599588,0.0,0.0,10897.645480989242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5299.432340995451,5299.43234099545,5151.795542009051,5151.795542009052,0.0,0.0,2687.5250201488,10897.645480989242,8.931729286344883,7.22,1.5245148259970314,13585.170501138044,47.69214822004596,0.0,8.931729286344883,1.5245148259970314,19.81590354421322,0.008532749824243766,11.27843333064111,13.00733538516603,0.6764253831402662,0.008532749824243766,13.0,81.99999995031114,0.0,0.0,0.2394234206436861,7.22,0.716397170856346,11.500355459579016,0.31057230924622753,0.007075736173339481,11.5,28.262499999999996,0.31057230924622753,0.007075736173339481,4.5,50499873.3832333,1622244.4826383002 
 06/03  14:00:00,28.525,8.8,4.0,8.8,4.0,16.0,27.29940503845393,12.417052286339938,23.89854745430495,12.076129555748981,23.898693385101044,11.853365198387225,23.898564247769364,12.060974585427203,23.898470039883946,11.943006551942302,23.898251863295084,13.19236960703335,27.29940503845393,39.710744782334096,0.0,1454.0936703708676,23.89854745430495,47.51148638696955,0.0,2211.002247756693,23.898693385101044,46.81782559169294,0.0,1139.2065697238907,23.898564247769364,47.463919008507595,0.0,2214.2082431998015,23.898470039883946,47.09745708594835,0.0,1159.1070090908715,23.898251863295084,51.12277776374444,0.0,2266.345633782291,0.0,0.0,12733.612775344769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5374.930066220232,5374.930066220232,7262.587246275995,7262.5872462759935,0.0,0.0,3122.162052247283,12733.612775344769,9.650604551255688,7.219999999999999,1.2911282710569962,15855.774827592053,47.69214822004596,0.0,9.650604551255688,1.2911282710569962,21.2013211108787,0.00813690489855419,10.570551862295158,12.9914016152292,0.8065082404139512,0.00813690489855419,13.0,81.99999995031114,0.0,0.0,0.3779931142396909,7.219999999999999,0.540495692309517,11.500077723741917,0.31057230924622753,0.006293176856496652,11.5,28.525,0.31057230924622753,0.006293176856496652,4.5,54756237.60623456,1828597.9582986082 
 06/03  15:00:00,26.612500000000004,11.0,5.0,11.0,5.0,20.0,27.52268563884643,12.2941190036784,23.898531601235753,12.154149927425532,23.898609466784997,12.026627385410867,23.89852522625583,12.148361914664866,23.898445594642062,11.808824886158503,23.898150870181944,13.211213633214843,27.52268563884643,38.87784744322524,0.0,1615.2666997140113,23.898531601235753,47.75702514864483,0.0,2230.1262043277643,23.898609466784997,47.35750428259955,0.0,1093.1483419016686,23.89852522625583,47.738823207377365,0.0,2237.0314718647824,23.898445594642062,46.6811203103247,0.0,1371.1766868752738,23.898150870181944,51.186169257425924,0.0,2436.227933416355,0.0,0.0,13058.629543521121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4771.532097248084,4771.532097248084,7901.02795857173,7901.027958571731,0.0,0.0,3147.36378136343,13058.629543521121,9.862061020663369,7.219999999999999,1.200605924415389,16205.993324884552,47.69214822004596,0.0,9.862061020663369,1.200605924415389,21.595435486078273,0.008107463969377001,10.518024928429496,12.999485160157949,0.8411224093314055,0.008107463969377001,13.0,81.99999995031114,0.0,0.0,0.41693151657613625,7.219999999999999,0.4733667385408534,11.50063589041832,0.31057230924622753,0.00636460907207197,11.5,26.612500000000004,0.31057230924622753,0.00636460907207197,4.5,55731591.12916759,1896493.6986353942 
 06/03  16:00:00,24.5375,11.0,5.0,11.0,5.0,20.0,27.590516537541802,12.49976797733181,23.898395319063262,12.390966297645718,23.898493310854413,12.340978142307035,23.89843897204641,12.433746796205803,23.898411888010003,11.716476506199447,23.898093939866406,13.425220314303177,27.590516537541802,39.25110795753187,0.0,1565.7262013161553,23.898395319063262,48.50653905468592,0.0,2090.1182205743276,23.898493310854413,48.34733034498134,0.0,958.0371996353547,23.89843897204641,48.64321286258365,0.0,1997.0381967102808,23.898411888010003,46.39776798290472,0.0,1681.293882883846,23.898093939866406,51.90592477866687,0.0,2321.9697378348587,0.0,0.0,11755.11547040093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4116.336503220252,4116.336503220252,7520.864935036558,7520.864935036559,0.0,0.0,2801.8528308518444,11755.11547040093,9.899711277717543,7.22,1.0468524506580406,14556.968301252775,47.69214822004596,0.0,9.899711277717543,1.0468524506580406,21.46097148131302,0.008125874833087214,10.542179143211003,13.000588832968662,0.8123443503836405,0.008125874833087214,13.0,81.99999995031114,0.0,0.0,0.3930273791903124,7.22,0.31648603142512477,11.499939516973306,0.31057230924622753,0.006325771296918918,11.5,24.5375,0.31057230924622753,0.006325771296918918,4.5,52489218.57817734,1839416.7621300605 
 06/03  17:00:00,23.525,11.0,5.0,11.0,5.0,20.0,27.553680697662614,12.544825601625423,23.898439868023637,12.537541579033592,23.898532222170147,12.599985616518625,23.89848394216675,12.683366981619201,23.89856075367,11.448827221550516,23.898181169982827,13.656221589503902,27.553680697662614,39.452278393980606,0.0,1278.8971910224718,23.898439868023637,48.97613389301251,0.0,1824.473089155059,23.898532222170147,49.17747984477243,0.0,787.15462818883,23.89848394216675,49.44732511262035,0.0,1658.0470409542436,23.89856075367,45.58237860325594,0.0,1996.227073887164,23.898181169982827,52.69325069939006,0.0,2015.0186048466387,0.0,0.0,10677.03324627847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3797.303792806625,3797.303792806626,6447.161851875137,6447.161851875136,0.0,0.0,2545.1180010086227,10677.03324627847,9.322730087274321,7.22,1.238567859965282,13222.15124728709,47.69214822004596,0.0,9.322730087274321,1.2385678599652823,20.874848758982587,0.008100635282892874,10.49039588630605,13.00420960317915,0.7435822199447707,0.008100635282892874,13.0,81.99999995031114,0.0,0.0,0.33418585506253806,7.22,0.472731251601215,11.50033957307868,0.31057230924622753,0.006440363043405666,11.5,23.525,0.31057230924622753,0.006440363043405666,4.5,48021418.665389016,1719507.442368722 
 06/03  18:00:00,23.674999999999997,11.0,5.0,11.0,5.0,20.0,27.415063191853772,12.755037325136051,23.898576799011686,12.888526091812741,23.78780027376631,12.94801262954987,23.89856321902321,13.070275883898063,23.898870152338215,11.614125685997383,23.898176211348467,13.941208447660195,27.415063191853772,40.32716326824419,0.0,1016.5075255887132,23.898576799011686,50.117156853995645,0.0,1611.9528231525144,23.78780027376631,50.649968882330086,0.0,730.9366368921989,23.89856321902321,50.71669940525841,0.0,1478.481975070297,23.898870152338215,46.083806220892974,0.0,1978.8320820174263,23.898176211348467,53.67853357699172,0.0,1972.460031137131,0.0,0.0,9879.934380473882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3847.52517158923,3847.52517158923,5714.649260239461,5714.649260239465,0.0,0.0,2374.4468233517296,9879.934380473882,8.949343419060838,7.22,1.3625236245163408,12254.381203825611,47.69214822004596,0.0,8.949343419060838,1.3625236245163408,20.3752584960419,0.008252013597390322,10.754794406837068,13.005373349265042,0.6984712143807636,0.008252013597390322,13.0,81.99999995031114,0.0,0.0,0.28382879534658123,7.22,0.5756227945913752,11.500175024602411,0.31057230924622753,0.006835797346521042,11.5,23.674999999999997,0.31057230924622753,0.006835797346521042,4.5,47454289.76021001,1652771.467689165 
 06/03  19:00:00,22.15,5.5,2.5,5.5,2.5,10.0,27.151477964285863,12.607218335899434,23.701183517170477,12.599080845974697,22.702948644873942,11.687360163043254,23.651649499191787,12.786075346171357,23.898925905150968,10.514565287832427,23.874242438551427,13.895024465283619,27.151477964285863,40.55922959150928,0.0,572.4325865262103,23.701183517170477,49.76218946754258,0.0,863.7458532253215,22.702948644873942,49.78639704829166,0.0,655.4954688412083,23.651649499191787,50.526387290825454,0.0,808.7751559593432,23.898925905150968,42.85822056923281,0.0,1284.4271334726016,23.874242438551427,53.59464339442227,0.0,899.0312418140423,0.0,0.0,5277.674751194532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3365.585336181678,3365.5853361816767,1444.6710619209177,1444.6710619209168,0.0,0.0,1408.0490338551256,5277.674751194532,8.12342011713511,7.22,1.3907557211236101,6685.723785049658,47.69214822004596,0.0,8.12342011713511,1.3907557211236101,15.485063118533343,0.007482338585435101,9.301791594587815,13.017432858312846,0.4164733196126302,0.007482338585435101,13.0,81.99999995031114,0.0,0.0,0.08739630410457448,7.22,0.5084357600978573,11.50007874264368,0.31057230924622753,0.006825296254420535,11.5,22.15,0.31057230924622753,0.006825296254420535,4.5,29331371.52108004,1382954.2061452474 
 06/03  20:00:00,20.0375,0.0,0.0,0.0,0.0,0.0,26.04812348079301,11.440785600672282,22.47469663945955,10.856251784206908,22.201935636781833,9.473020613659944,22.447847909275943,11.034164707187552,22.79318852292863,9.07951112525582,22.870636380111826,12.663263453087492,26.04812348079301,40.079331738756146,0.0,952.0804596229887,22.47469663945955,47.77175351714064,0.0,681.4343180854805,22.201935636781833,44.292706804614056,0.0,279.1687762918457,22.447847909275943,48.42110802395685,0.0,629.2058256812644,22.79318852292863,41.590087411331844,0.0,715.1471633690169,22.870636380111826,52.54475533664048,0.0,787.6473536932558,0.0,434.32605999645045,3702.535960686292,0.0,78.47860092428071,342.1614142747263,88.25928117587664,14.598757484095245,0.0,0.0,0.0,2697.5218900552168,2697.5218900552172,713.8217433005163,713.8217433005163,434.32605999645045,542.907574995563,1090.5199807622384,3702.535960686292,7.9400436961117995,7.22,1.2261234567927761,4793.055941448531,46.97984943818665,0.002939823868072267,7.9400436961117995,1.2261234567927763,13.894274464570264,0.007073786989484962,8.484629075029012,12.99960486518422,0.3705044250126874,0.007073786989484962,13.0,81.9999999549261,0.0,0.0,0.05188702418141839,7.219999999999999,0.4283665812275635,11.500157134164557,0.31057230924622753,0.006741707131287671,11.5,20.0375,0.31057230924622753,0.006741707131287671,4.5,17211542.092047226,1354960.257918031 
 06/03  21:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,25.590958400458774,10.511662099196732,22.291953943982147,9.883710228390438,22.242422602849054,8.769692092751255,22.23184798560594,10.040688372644006,22.94768382202742,8.609557924343633,22.556711989713307,11.729560766420263,25.590958400458774,38.71285812822634,0.0,0.0,22.291953943982147,45.259333388110306,47.52,0.0,22.242422602849054,42.11391869931957,20.520000000000003,0.0,22.23184798560594,45.90572837377518,47.52,0.0,22.94768382202742,39.91516839576326,20.520000000000003,0.0,22.556711989713307,50.35918443995142,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.922424773873996,7.922424773873996,0.0,0.0,45.62513061352599,0.0,7.922424773873996,0.0,25.65539486127197,0.008129376404299796,10.527485206640627,25.65539486127197,0.0,0.008129376404299796,13.0,81.99999996303326,0.0,0.0,0.0,7.219999999999999,0.0,18.400000000000002,0.0,0.006594636805164592,11.5,18.400000000000002,0.0,0.006594636805164592,4.5,5760000.0,0.0 
 06/03  22:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,24.810608794575078,10.56070523386527,21.82810704737353,9.926312455025084,21.822820117840536,8.795064400131189,21.76551340553203,10.084716949885543,22.394776740950242,8.626760966773805,22.221593293503048,11.774512195540785,24.810608794575078,40.68994780529383,0.0,0.0,21.82810704737353,46.69230910498984,27.720000000000002,0.0,21.822820117840536,43.28107180801729,11.970000000000002,0.0,21.76551340553203,47.37125401906073,27.720000000000002,0.0,22.394776740950242,41.32698257969415,11.970000000000002,0.0,22.221593293503048,51.55143305499657,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.922424773873996,7.922424773873996,0.0,0.0,45.62513061352599,0.0,7.922424773873996,0.0,25.041823844535376,0.008146288248906862,10.558418131057113,25.041823844535376,0.0,0.008146288248906862,13.0,81.99999996303326,0.0,0.0,0.0,7.219999999999999,0.0,18.1125,0.0,0.006627212983851409,11.5,18.1125,0.0,0.006627212983851409,4.5,1710000.0,0.0 
 06/03  23:00:00,17.3,0.0,0.0,0.0,0.0,0.0,23.939608489921625,10.55952914803542,21.359919571691513,9.925282812284635,21.38564412901418,8.794447252145877,21.30346934396183,10.083653442537125,21.73896977041384,8.626344349744187,21.800755131833018,11.773431536511922,23.939608489921625,42.864823320483964,0.0,0.0,21.359919571691513,48.045086167089714,15.840000000000002,0.0,21.38564412901418,44.45179704670872,6.840000000000001,0.0,21.30346934396183,48.7258489695541,15.840000000000002,0.0,21.73896977041384,43.009948829874084,6.840000000000001,0.0,21.800755131833018,52.886036784617325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.922424773873996,7.922424773873996,0.0,0.0,45.62513061352599,0.0,7.922424773873996,0.0,24.148594160093765,0.008146953701375206,10.55962753399638,24.148594160093765,0.0,0.008146953701375206,13.0,81.99999996303326,0.0,0.0,0.0,7.219999999999999,0.0,17.3,0.0,0.006923352934456422,11.5,17.3,0.0,0.006923352934456422,4.5,1710000.0,0.0 
 06/03  24:00:00,17.3875,0.0,0.0,0.0,0.0,0.0,23.169016535691703,10.559551299617903,21.015342132964822,9.925302529285187,21.054541688846147,8.79445915027019,20.965265700300296,10.083673942400978,21.26207422940795,8.626352631591818,21.514180793798612,11.773451991674701,23.169016535691703,44.901735987418924,0.0,0.0,21.015342132964822,49.0709564257398,15.840000000000002,0.0,21.054541688846147,45.36342351662703,6.840000000000001,0.0,20.965265700300296,49.74728695168677,15.840000000000002,0.0,21.26207422940795,44.28281045882086,6.840000000000001,0.0,21.514180793798612,53.82083662774924,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.922424773873996,7.922424773873996,0.0,0.0,45.62513061352599,0.0,7.922424773873996,0.0,23.352011384082065,0.008146909677298394,10.559547468172687,23.352011384082065,0.0,0.008146909677298394,13.0,81.99999996303326,0.0,0.0,0.0,7.219999999999999,0.0,17.3875,0.0,0.007191902279162443,11.5,17.3875,0.0,0.007191902279162443,4.5,1710000.0,0.0 
 06/04  01:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.507384045367004,10.55955123296141,20.799333166482693,9.925302668006868,20.830682241502032,8.794458964611037,20.751371645247136,10.08367439305587,20.9501582141874,8.626352897773156,21.292147046245855,11.773451834442577,22.507384045367004,46.73770471282405,0.0,0.0,20.799333166482693,49.72730058004502,15.840000000000002,0.0,20.830682241502032,45.99214937734152,6.840000000000001,0.0,20.751371645247136,50.40636123255278,15.840000000000002,0.0,20.9501582141874,45.13899866523069,6.840000000000001,0.0,21.292147046245855,54.55787385811901,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.922424773873996,7.922424773873996,0.0,0.0,45.62513061352599,0.0,7.922424773873996,0.0,22.66159386749748,0.008146911785587789,10.559551390660307,22.66159386749748,0.0,0.008146911785587789,13.0,81.99999996303326,0.0,0.0,0.0,7.219999999999999,0.0,17.425,0.0,0.007273208957658569,11.5,17.425,0.0,0.007273208957658569,4.5,1710000.0,0.0 
 06/04  02:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,21.96391646379067,10.550044834375434,20.640278060062357,9.915843837693611,20.664672960191787,8.785085506924611,20.600288152476647,10.074203287410928,20.732823393624745,8.616991443383782,21.120845444808612,11.763853403744651,21.96391646379067,48.278446396661636,0.0,0.0,20.640278060062357,50.18471573173735,15.840000000000002,0.0,20.664672960191787,46.43503339241947,6.840000000000001,0.0,20.600288152476647,50.845206265035706,15.840000000000002,0.0,20.732823393624745,45.71732397827315,6.840000000000001,0.0,21.120845444808612,55.09933800079365,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.922424773873996,7.922424773873996,0.0,0.0,45.62513061352599,0.0,7.922424773873996,0.0,22.08923420461224,0.008146911697907185,10.550044834375434,22.08923420461224,0.0,0.008146911697907185,13.0,81.99999996303326,0.0,0.0,0.0,7.219999999999999,0.0,17.8875,0.0,0.007262858304834649,11.5,17.8875,0.0,0.007262858304834649,4.5,1710000.0,0.0 
 06/04  03:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,21.53392615966388,10.553847858241186,20.59691983140777,9.919627753548793,20.59610374358186,8.788835338194817,20.558097937783664,10.077992036998033,20.63482560856734,8.620736423546854,20.991329892720174,11.767693164951032,21.53392615966388,49.575936351380356,0.0,0.0,20.59691983140777,50.331770216102285,15.840000000000002,0.0,20.59610374358186,46.643507700656706,6.840000000000001,0.0,20.558097937783664,50.99058356148146,15.840000000000002,0.0,20.63482560856734,46.005797724539626,6.840000000000001,0.0,20.991329892720174,55.55361035210002,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.922424773873996,7.922424773873996,0.0,0.0,45.62513061352599,0.0,7.922424773873996,0.0,21.630199453543412,0.008146911701250547,10.553847858241186,21.630199453543412,0.0,0.008146911701250547,13.0,81.99999996303326,0.0,0.0,0.0,7.219999999999999,0.0,18.9875,0.0,0.007307480126091116,11.5,18.9875,0.0,0.007307480126091116,4.5,1710000.0,0.0 
 06/04  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.22548778629022,10.55955123296141,20.587061461204538,9.925302668006868,20.57036442835826,8.794458964611037,20.542974351377325,10.08367439305587,20.59224483762557,8.626352897773156,20.90134119929941,11.773451672596602,21.22548778629022,50.54054427286897,0.0,0.0,20.587061461204538,50.3815364438843,15.840000000000002,0.0,20.57036442835826,46.73536225548214,6.840000000000001,0.0,20.542974351377325,51.05758631612781,15.840000000000002,0.0,20.59224483762557,46.14425329827332,6.840000000000001,0.0,20.90134119929941,55.88304484246106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.922424773873996,7.922424773873996,0.0,0.0,45.62513061352599,0.0,7.922424773873996,0.0,21.291648949354354,0.008146911701131028,10.55955123296141,21.291648949354354,0.0,0.008146911701131028,13.0,81.99999996303326,0.0,0.0,0.0,7.219999999999999,0.0,19.4,0.0,0.007152768330389385,11.5,19.4,0.0,0.007152768330389385,4.5,1710000.0,0.0 
 06/04  05:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,21.040029238756876,10.55955123296141,20.579281220541233,9.925302668006868,20.670175020145866,8.794458964611037,20.698026927306433,10.08367439305587,20.592780125729895,8.626352897773156,20.844268128439555,11.773451672596602,21.040029238756876,51.1189439800424,0.0,0.0,20.579281220541233,50.40572526339301,15.840000000000002,0.0,20.670175020145866,46.45031433617076,6.840000000000001,0.0,20.698026927306433,50.57558763831133,15.840000000000002,0.0,20.592780125729895,46.14278248220086,6.840000000000001,0.0,20.844268128439555,56.07959684231088,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.922424773873996,7.922424773873996,0.0,0.0,45.62513061352599,0.0,7.922424773873996,0.0,21.068358596335994,0.008146911701135073,10.55955123296141,21.068358596335994,0.0,0.008146911701135073,13.0,81.99999996303326,0.0,0.0,0.0,7.219999999999999,0.0,19.0875,0.0,0.00717290217461348,11.5,19.0875,0.0,0.00717290217461348,4.5,1710000.0,0.0 
 06/04  06:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.056684004311506,10.55955123296141,20.71780270611801,9.925302668006868,21.657772029519293,8.794458964611037,21.8843238873337,10.08367439305587,20.807197176803072,8.626352897773156,20.861399783867057,11.773451672596602,21.056684004311506,51.06670680704177,0.0,0.0,20.71780270611801,49.977738239851114,15.840000000000002,0.0,21.657772029519293,43.73389863745841,6.840000000000001,0.0,21.8843238873337,47.04373239303318,15.840000000000002,0.0,20.807197176803072,45.53810976814881,6.840000000000001,0.0,20.861399783867057,56.02056027323508,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.922424773873996,7.922424773873996,0.0,0.0,45.62513061352599,0.0,7.922424773873996,0.0,21.04386463740576,0.008146911701134935,10.55955123296141,21.04386463740576,0.0,0.008146911701134935,13.0,81.99999996303326,0.0,0.0,0.0,7.219999999999999,0.0,18.9,0.0,0.0074241746532274795,11.5,18.9,0.0,0.0074241746532274795,4.5,1710000.0,0.0 
 06/04  07:00:00,20.65,0.0,0.0,0.0,0.0,0.0,21.486451256322884,10.149007305219746,22.177272824383206,9.963236596746583,22.244075306201477,9.501467107666706,22.38832130566943,10.064535010261512,22.184423958931013,9.473987128961664,22.139032339504613,11.40221452550055,21.486451256322884,48.399099791693885,328.44785797059103,0.0,22.177272824383206,45.82029005904671,555.5223119137117,0.0,22.244075306201477,44.24801526868849,0.0,464.6928863892716,22.38832130566943,45.54453433549388,0.0,698.7484074669803,22.184423958931013,44.33205294199495,220.817441900281,4.508945849822699,22.139032339504613,50.55994638154527,1140.4356055496714,0.0,0.0,4427.362359530564,3437.6247472701416,0.0,1287.1520980015073,158.0222804143982,9.574299662954335,899.8093478586984,1858.5046983583534,0.0,0.0,2897.032277669661,2897.0322776696617,414.3599607931309,414.359960793131,4427.362359530564,5534.202949413206,1042.4707195420297,3437.6247472701416,8.214688119397424,7.22,0.8228785177768174,4480.095466812172,56.54694205067816,0.04353789646275229,8.214688119397424,0.8228785177768174,13.100084230991058,0.00791673156825962,10.134327498573509,12.99954077448077,0.3705044250126874,0.00791673156825962,13.0,81.99999999658367,0.0,0.0,0.024558054337656024,7.219999999999999,0.30626201538159364,11.501014284917108,0.31057230924622753,0.007910383296443474,11.5,20.65,0.31057230924622753,0.007910383296443474,4.5,7615557.21045073,1354960.257918031 
 06/04  08:00:00,22.7,0.0,0.0,0.0,0.0,0.0,22.083624159255486,10.343565018355607,22.19974720732551,10.309993028654121,23.238148323947307,10.419758122674383,23.148431046087673,10.336802939498178,22.20003278715744,10.453697013655933,22.20002198312018,11.041248317931448,22.083624159255486,47.26986859907496,238.90765743451811,0.0,22.19974720732551,46.832581846296485,44.53289198980812,47.60983735953968,23.238148323947307,44.299460307649056,0.0,692.0954935810901,23.148431046087673,44.290845445295574,0.0,770.0885796048036,22.20003278715744,47.285186848394034,7.655774330373362,50.874189873208934,22.20002198312018,49.16892434459804,604.7877517643241,0.0,0.0,2517.710558492102,4182.032874363676,0.0,734.649143310873,0.0,0.0,643.3079820945538,1337.0489301737346,0.0,0.0,3548.8634152726877,3548.8634152726872,450.1617179735834,450.1617179735837,2517.710558492102,3147.138198115127,1193.7385619612196,4182.032874363676,8.359939414057772,7.22,0.8746819353893892,5375.771436324895,48.986453386608666,0.01831607743606154,8.359939414057772,0.8746819353893892,13.195625521637844,0.008260578303932708,10.764164105714217,13.000427819717375,0.3705044250126874,0.008260578303932708,13.0,81.99999999980005,0.0,0.0,0.02447901950877513,7.22,0.3356899364532657,11.500478916124335,0.31057230924622753,0.008312391371425285,11.5,22.7,0.31057230924622753,0.008312391371425285,4.5,8184144.077938236,1354960.257918031 
 06/04  09:00:00,25.425,11.0,5.0,11.0,5.0,20.0,23.583229114256852,11.416444380011054,23.351319230459676,12.192842489416009,23.896713012656278,11.815636121935551,23.895438688959455,12.053181723730974,22.43990152451402,12.003512127837546,23.24271895123138,12.604055079660998,23.583229114256852,46.35804490393686,1245.569463905268,0.0,23.351319230459676,49.492525880282,0.0,847.0075546774478,23.896713012656278,46.71873622152404,0.0,1588.8432247719218,23.895438688959455,47.48482117649167,0.0,1726.6758131855302,22.43990152451402,51.653601150123386,0.0,698.2323022290236,23.24271895123138,51.190096837350765,0.0,817.5106904361907,0.0,5.802225478514357,7180.074045243196,0.0,0.0,0.0,0.0,7.522073009551035,0.0,0.0,0.0,4816.800234196587,4417.322314863697,2253.825301120111,2253.8253011201105,5.802225478514357,7.252781848142945,1826.7829778030555,7180.074045243196,8.941969857412955,7.22,0.9898278747275218,9006.857023046252,47.076353446154144,0.00003976390153737465,8.941969857412955,0.9898278747275218,16.36859349611636,0.008447529841809747,11.085572960551216,12.993466647530791,0.5288591695979495,0.008447529841809747,13.0,81.99999999992693,0.0,0.0,0.10794676788974622,7.22,0.44626371918625907,11.500476964958862,0.31057230924622753,0.008408931577034377,11.5,25.425,0.31057230924622753,0.008918884493894504,4.5,40453439.96457406,1466351.3289652462 
 06/04  10:00:00,28.074999999999996,11.0,5.0,11.0,5.0,20.0,24.878576775776335,13.245139266219452,23.89823532766026,13.683627355554144,23.898834107999292,12.517848907719696,23.898654734662752,13.193348670522038,23.62045826622768,13.301998090340708,23.897619226701345,14.458979628611948,24.878576775776335,48.37383543795042,568.5142224047117,0.0,23.89823532766026,52.786662391704226,0.0,1775.7633058532595,23.898834107999292,48.91140880807507,0.0,2055.534184757783,23.898654734662752,51.12499318263929,0.0,2330.0782284579595,23.62045826622768,52.35802618932081,0.0,812.486403423406,23.897619226701345,55.51382912134336,0.0,1962.0954535198698,0.0,0.0,12304.422523368845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5550.941882045552,5256.3588453805005,6612.6926796021835,5923.783422825193,0.0,0.0,3013.0098602205444,12304.422523368845,9.695205978230273,7.22,1.1838823744388578,15317.432383589388,47.069917788432164,0.0,9.695205978230273,1.1838823744388578,19.58083341300986,0.009147697347150735,12.266805247556595,12.998256824299151,0.8030365014232639,0.008815469631879295,13.0,81.99999999992697,0.0,0.0,0.3005471602478831,7.219999999999999,0.5108735930975328,11.499583274607861,0.31057230924622753,0.008366280011448563,11.5,28.074999999999996,0.31057230924622753,0.008742329737037015,4.5,55610953.15693653,1824923.619621558 
 06/04  11:00:00,29.5875,11.0,5.0,11.0,5.0,20.0,25.792938754575374,13.495977575073812,23.898066073283644,13.433186941421578,23.898625637096252,12.478428500293113,23.898197466843417,13.167575411341227,23.89778671504272,13.386294770598616,23.897853523529225,14.533294262967651,25.792938754575374,46.57438201968724,15.06354698949508,253.50880653497916,23.898066073283644,51.93392232140457,0.0,2192.112143546931,23.898625637096252,48.78540657843944,0.0,1985.061171991285,23.898197466843417,51.04008063446898,0.0,2465.278624365831,23.89778671504272,51.77604263746525,0.0,1009.8678463163201,23.897853523529225,55.778478910201606,0.0,2323.511668623072,0.0,0.0,14744.44892401735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5727.230032473088,5727.230032473087,8709.718498941726,7618.864155723257,0.0,0.0,3643.7989821051533,14744.44892401735,9.858940176851778,7.22,1.333931766744096,18388.247906122506,47.069917788432164,0.0,9.858940176851778,1.333931766744096,20.71627174213077,0.009241351747123955,12.411715923493773,13.00013535485346,0.8945979818810958,0.008757354443618274,13.0,81.99999999992697,0.0,0.0,0.40954517826290315,7.220000000000001,0.5819234533802586,11.500361846997524,0.31057230924622753,0.00792143028373931,11.5,29.5875,0.31057230924622753,0.00792143028373931,4.5,59559974.111553326,2015047.7339884466 
 06/04  12:00:00,30.375,8.8,4.0,8.8,4.0,16.0,26.393731249691452,13.259420967576462,23.898371907656664,13.007255313173015,23.89889224612981,12.400201660064132,23.898421967096663,12.881775410311313,23.89841334060854,12.957318580236553,23.89808612524467,14.183783558009525,26.393731249691452,44.26113626434341,0.0,787.9501228883528,23.898371907656664,50.50817660103745,0.0,2275.499694704416,23.89889224612981,48.53448078555175,0.0,1631.164625983787,23.898421967096663,50.09447680244287,0.0,2439.5215206574053,23.89841334060854,50.34332539734494,0.0,1069.3336845844533,23.89808612524467,54.53093344770442,0.0,2247.464629231987,0.0,0.0,14476.357464186505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5971.32888081706,5971.32888081706,8131.5034208037405,7612.106059401011,0.0,0.0,3605.044336254303,14476.357464186505,9.569839040071159,7.219999999999999,1.4702896623671204,18081.401800440806,47.069917788432164,0.0,9.569839040071159,1.4702896623671204,20.98501511397443,0.008972069137589366,11.953715116438651,12.999765060324155,0.8667359957142106,0.008734736343779373,13.0,81.99999999992697,0.0,0.0,0.3790164698318992,7.219999999999999,0.698727346874259,11.500051578932494,0.31057230924622753,0.007426502399682486,11.5,30.375,0.31057230924622753,0.007426502399682486,4.5,58131833.07369134,1950986.4074093385 
 06/04  13:00:00,29.5375,4.4,2.0,4.4,2.0,8.0,26.86389862407186,12.856846519527416,23.89884105257945,12.425703446887791,23.89897023187117,12.085713110864948,23.898827038484132,12.33997698842057,23.898844167990056,12.346520566296551,23.898642067483316,13.567500576846314,26.86389862407186,41.936162814690775,0.0,1006.6314644439244,23.89884105257945,48.61996284435257,0.0,1977.4209362684182,23.89897023187117,47.542219113833035,0.0,1201.289620576128,23.898827038484132,48.34675062148143,0.0,2145.488355671936,23.898844167990056,48.368076130749195,0.0,975.3568880479916,23.898642067483316,52.39250141003727,0.0,1810.463577575595,0.0,0.0,11976.780513636508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5704.153760731393,5704.153760731393,5864.630563268135,5864.630563268137,0.0,0.0,2971.5918217228214,11976.780513636508,9.123263570577501,7.22,1.5010217358606868,14948.372335359329,47.069917788432164,0.0,9.123263570577501,1.5010217358606868,20.262634045442372,0.008590483849890437,11.299674428120312,13.006422795455508,0.7281057204715952,0.008590483849890437,13.0,81.99999999992697,0.0,0.0,0.2728925906648707,7.22,0.7221751409296877,11.500008617482811,0.31057230924622753,0.00720983161641899,11.5,29.5375,0.31057230924622753,0.00720983161641899,4.5,51574308.317332275,1695641.3898706932 
 06/04  14:00:00,29.5875,8.8,4.0,8.8,4.0,16.0,27.064327777611588,12.465092858605676,23.898869672569255,12.368958462689019,23.898944122788635,12.146121751465184,23.89884871102036,12.262970637906184,23.898845087680666,12.225217474626115,23.89852063643631,13.333334524179927,27.064327777611588,40.38753598612861,0.0,1328.2199505855178,23.898869672569255,48.43568715883505,0.0,2178.821579388043,23.898944122788635,47.730495224759714,0.0,1202.0481837232646,23.89884871102036,48.09905167145607,0.0,2411.069289480348,23.898845087680666,47.979492246439584,0.0,1160.9165068568802,23.89852063643631,51.59454557002493,0.0,2271.9220735394815,0.0,0.0,13478.297565537876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5718.372462459023,5718.372462459023,7474.091545608868,7474.091545608868,0.0,0.0,3333.089906092492,13478.297565537876,9.347847511116456,7.219999999999999,1.5109656302901124,16811.387471630365,47.069917788432164,0.0,9.347847511116456,1.5109656302901127,21.226908967239766,0.008469267783240034,11.089003525832988,12.993919397988282,0.8276383202968061,0.008469267783240034,13.0,81.99999999992697,0.0,0.0,0.36372608206319645,7.22,0.755278110094136,11.501254429977271,0.31057230924622753,0.007096686920733568,11.5,29.5875,0.31057230924622753,0.007096686920733568,4.5,55758625.88199181,1869404.995662698 
 06/04  15:00:00,29.625,11.0,5.0,11.0,5.0,20.0,27.112457590771818,12.78104919356088,23.89870197810624,12.819747210300548,23.898778465750286,12.64013995905864,23.898714261092792,12.702248550020279,23.898670778270038,12.55029199590793,23.898394249503863,13.750247154930896,27.112457590771818,41.11866628590367,0.0,1392.5751610005518,23.89870197810624,49.89240180559902,0.0,2303.8781681498417,23.898778465750286,49.308565761305346,0.0,1202.3505935622247,23.898714261092792,49.509700076540916,0.0,2516.2830473978315,23.898670778270038,49.017459424033305,0.0,1364.4335113335717,23.898394249503863,53.01782081973243,0.0,2422.311437385601,0.0,0.0,14324.330828499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5732.108587166063,5732.1085871660625,8290.330902209105,8290.330902209103,0.0,0.0,3540.6874242275876,14324.330828499,9.525225681613058,7.22,1.4826818118508,17865.018252726586,47.069917788432164,0.0,9.525225681613058,1.4826818118508,21.6125492437451,0.008651926848738296,11.405889189936412,12.999643314080545,0.8802005164943704,0.008651926848738296,13.0,81.99999999992697,0.0,0.0,0.3911530446694887,7.22,0.7165983013883095,11.500281173556024,0.31057230924622753,0.007247256015354855,11.5,29.625,0.31057230924622753,0.007247256015354855,4.5,57491719.74954723,1981159.4241939168 
 06/04  16:00:00,29.4,11.0,5.0,11.0,5.0,20.0,27.15674243677585,13.243302517564624,23.898424242863022,13.182518947307532,23.89847829647152,13.029141216192171,23.898428433635047,13.076632126085155,23.898373168635842,12.751384238380126,23.898177823130197,14.191740524539474,27.15674243677585,42.27000528383634,0.0,1302.3701902505982,23.898424242863022,51.08912339455061,0.0,2193.9622035190528,23.89847829647152,50.579313039932,0.0,1104.7198129771823,23.898428433635047,50.7367928094664,0.0,2347.9073989961403,23.898373168635842,49.66788071535596,0.0,1420.806585229114,23.898177823130197,54.558008176847615,0.0,2305.8883485416827,0.0,0.0,13791.83531792825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5658.68877316014,5658.68877316014,7720.988170203047,7720.988170203048,0.0,0.0,3402.813793174674,13791.83531792825,9.322966488485342,7.22,1.5668036269829015,17194.649111102925,47.069917788432164,0.0,9.322966488485342,1.5668036269829015,21.3811336599477,0.008727782807559894,11.526735877374866,13.000636320885404,0.8406667330687718,0.008727782807559894,13.0,81.99999999992697,0.0,0.0,0.3561584397262004,7.22,0.7739381743461796,11.500217422145493,0.31057230924622753,0.00702573201654662,11.5,29.4,0.31057230924622753,0.00702573201654662,4.5,55187472.7152557,1895876.1732290774 
 06/04  17:00:00,28.7125,11.0,5.0,11.0,5.0,20.0,27.260710467003126,13.346300190988726,23.898206292640232,13.131441345135602,23.898230744441605,12.957692470223549,23.89817953929611,13.013938683043445,23.898166364141716,12.560054959865173,23.89797570391695,14.307316131247696,27.260710467003126,42.296194991225995,0.0,900.9310591812209,23.898206292640232,50.919720640733615,0.0,1806.7612565651475,23.898230744441605,50.34443843174609,0.0,903.174657729668,23.89817953929611,50.53016832747185,0.0,1928.2136336725105,23.898166364141716,49.04966004731075,0.0,1158.1934936299967,23.89797570391695,54.96820162128779,0.0,1978.7763494823516,0.0,0.0,11358.98507248058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5436.8361879278555,5436.836187927855,5617.621733847067,5617.621733847067,0.0,0.0,2805.4815496809624,11358.98507248058,9.115748868208648,7.22,1.4560791417367385,14164.466622161544,47.069917788432164,0.0,9.115748868208648,1.4560791417367385,20.246283243850456,0.008393409724832929,10.92969585303179,13.01001702417575,0.697885045941322,0.008393409724832929,13.0,81.99999999992697,0.0,0.0,0.2722652423581804,7.219999999999999,0.6460530120428959,11.500086254705664,0.31057230924622753,0.006565434797780841,11.5,28.7125,0.31057230924622753,0.006565434797780841,4.5,49091765.890501484,1652445.2967517106 
 06/04  18:00:00,27.3,11.0,5.0,11.0,5.0,20.0,27.237906245755156,13.222602475379691,23.898258340175634,12.97891465749484,23.89174153646271,12.796252990815866,23.898254457161826,12.856168877723132,23.898240065403453,12.302301457566804,23.89784890842194,14.17687408601635,27.237906245755156,42.01208171870762,0.0,627.9540764612079,23.898258340175634,50.413929097239176,0.0,1571.0666034389155,23.89174153646271,49.83401605365966,0.0,774.2725138565329,23.898254457161826,50.01043881807003,0.0,1654.5348868620313,23.898240065403453,48.22508541023247,0.0,1018.7050561856306,23.89784890842194,54.50626035411409,0.0,1915.5337475477904,0.0,0.0,9808.414392171497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4989.853371500506,4989.853371500506,4503.644782624715,4503.644782624716,0.0,0.0,2421.362528608247,9808.414392171497,9.16776053696693,7.219999999999999,1.2008673568447568,12229.776920779746,47.069917788432164,0.0,9.16776053696693,1.200867356844757,19.41085991370696,0.008147851913808119,10.484713005736753,13.01002170325296,0.6225962282861941,0.008147851913808119,13.0,81.99999999992697,0.0,0.0,0.22899241679495594,7.219999999999999,0.37996299559869895,11.500143678846456,0.31057230924622753,0.006480279323211095,11.5,27.3,0.31057230924622753,0.006480279323211095,4.5,47379270.45984344,1557568.2999351602 
 06/04  19:00:00,26.325000000000003,5.5,2.5,5.5,2.5,10.0,26.990300719283645,12.654661680782795,23.760821761872986,12.229261599651636,22.96876615119796,11.119757112556702,23.844742990489557,12.141321540390441,23.229888657065292,10.755454592662545,23.842694242249387,13.79162859609113,26.990300719283645,41.07546423606145,0.0,381.3617354232306,23.760821761872986,48.397793251388336,0.0,869.1255263431399,22.96876615119796,47.18940352333928,0.0,674.4995093291991,23.844742990489557,47.87695708065291,0.0,861.992759704662,23.229888657065292,45.33249566063114,0.0,763.465214572563,23.842694242249387,53.33743104195231,0.0,877.8390791857281,0.0,0.0,6066.315446742056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4683.1487878527105,4683.1487878527105,836.2336885929724,836.2336885929725,0.0,0.0,1600.0107075113629,6066.315446742056,8.076163870799343,7.22,1.6883102408466506,7666.32615425342,47.069917788432164,0.0,8.076163870799343,1.6883102408466508,14.198282306425556,0.007145852758569441,8.566890306614013,13.002715019256325,0.37544002737773385,0.007145852758569441,13.0,81.99999999992697,0.0,0.0,0.059258275436410775,7.22,0.7705491070808559,11.500632578284018,0.31057230924622753,0.006640348827804033,11.5,26.325000000000003,0.31057230924622753,0.006640348827804033,4.5,30271057.292434625,1357842.4380360811 
 06/04  20:00:00,25.0375,0.0,0.0,0.0,0.0,0.0,25.9273731745357,11.228300097778831,22.662716234186068,10.594422709443197,22.217391490390206,9.306584400763803,22.774817889012756,10.63492443075234,22.245205244372134,9.176202805174015,22.80351283411965,12.51974939021183,25.9273731745357,39.802585169041706,0.0,908.4499352671407,22.662716234186068,46.40654843030211,0.0,775.0462876739477,22.217391490390206,43.74297932012163,0.0,413.5599464943756,22.774817889012756,46.2156480527149,0.0,742.2751595298823,22.245205244372134,43.28259563128023,0.0,493.6273956899886,22.80351283411965,52.26414882591764,0.0,782.3412604156181,0.0,344.58722226962414,5293.515772208657,0.0,0.0,208.9545060195527,0.0,195.3327912569955,0.0,0.0,0.0,4278.695339980244,4278.695339980245,707.0407601499123,707.0407601499119,344.58722226962414,430.7340278370301,1429.6062560039677,5293.515772208657,8.123524430327048,7.22,1.398806386509961,6723.122028212625,46.5412938755033,0.0023108209299785173,8.123524430327048,1.398806386509961,13.876424726542936,0.007226717436982953,8.736752698414197,12.999970896283678,0.3705044250126874,0.007226717436982953,13.0,81.99999999993258,0.0,0.0,0.04951502457936292,7.22,0.6188994726677177,11.500676942694149,0.31057230924622753,0.006936261272926708,11.5,25.0375,0.31057230924622753,0.006936261272926708,4.5,18590537.428691234,1354960.257918031 
 06/04  21:00:00,22.7125,0.0,0.0,0.0,0.0,0.0,25.699447994202018,10.538222978311595,22.672047728305444,9.858727826862047,22.62800606624188,8.922550342660475,22.71443405696222,9.918681385646027,22.74553961411686,8.862242430873025,22.55654575283101,11.723571254177681,25.699447994202018,38.531699751772436,0.0,0.0,22.672047728305444,44.15204454119297,47.52,0.0,22.62800606624188,41.56592109865156,20.520000000000003,0.0,22.71443405696222,44.21588390382925,47.52,0.0,22.74553961411686,41.103125934919476,20.520000000000003,0.0,22.55654575283101,50.33972615697078,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.135557965724399,8.135557965724399,0.0,0.0,45.694539497854436,0.0,8.135557965724399,0.0,25.711475707259442,0.0081635276620793,10.53826282103038,25.711475707259442,0.0,0.0081635276620793,13.0,81.99999999994212,0.0,0.0,0.0,7.219999999999999,0.0,22.7125,0.0,0.008228150507577092,11.5,22.7125,0.0,0.008228150507577092,4.5,5760000.0,0.0 
 06/04  22:00:00,19.949999999999996,0.0,0.0,0.0,0.0,0.0,25.14642928382097,10.581663468273739,22.255362953052813,9.899981544083472,22.29041384936135,8.947313302426723,22.282566641356766,9.959537811395998,22.383260000796813,8.884310648585256,22.28923860152703,11.770289855859524,25.14642928382097,39.93724142557112,0.0,0.0,22.255362953052813,45.41255203618248,27.720000000000002,0.0,22.29041384936135,42.50039988514598,11.970000000000002,0.0,22.282566641356766,45.518858915853556,27.720000000000002,0.0,22.383260000796813,42.08178525486902,11.970000000000002,0.0,22.28923860152703,51.32479944682593,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.135557965724399,8.135557965724399,0.0,0.0,45.694539497854436,0.0,8.135557965724399,0.0,25.326168745364363,0.008178555968382137,10.580764071552103,25.326168745364363,0.0,0.008178555968382137,13.0,81.99999999994212,0.0,0.0,0.0,7.219999999999999,0.0,19.949999999999996,0.0,0.010057827876710553,11.5,19.949999999999996,0.0,0.010057827876710553,4.5,1710000.0,0.0 
 06/04  23:00:00,17.8375,0.0,0.0,0.0,0.0,0.0,24.401371099447864,10.577117835589062,21.680063555463484,9.89551133005076,21.77389057236262,8.943298186740046,21.69998501564255,9.955076492085713,21.83114583701846,8.880367365813772,21.911072547648903,11.7656268942231,24.401371099447864,41.74180815413795,0.0,0.0,21.680063555463484,47.01896722459469,15.840000000000002,0.0,21.77389057236262,43.84748766920419,6.840000000000001,0.0,21.69998501564255,47.149695334134215,15.840000000000002,0.0,21.83114583701846,43.50915003261228,6.840000000000001,0.0,21.911072547648903,52.50368856054759,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.135557965724399,8.135557965724399,0.0,0.0,45.694539497854436,0.0,8.135557965724399,0.0,24.591401770658727,0.008178670880030364,10.577160531212442,24.591401770658727,0.0,0.008178670880030364,13.0,81.99999999994212,0.0,0.0,0.0,7.219999999999999,0.0,17.8375,0.0,0.0106426640014377,11.5,17.8375,0.0,0.0106426640014377,4.5,1710000.0,0.0 
