Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/04  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,23.641796633387997,10.57141612040122,21.250459432738886,9.889839390862528,21.35438103189981,8.937659607527626,21.260300193741887,9.949401293823845,21.38795330673846,8.874729762586279,21.63558352680595,11.759872448468874,23.641796633387997,43.67363183008951,0.0,0.0,21.250459432738886,48.2532363258475,15.840000000000002,0.0,21.35438103189981,44.97006647325152,6.840000000000001,0.0,21.260300193741887,48.41713429463897,15.840000000000002,0.0,21.38795330673846,44.687256122317805,6.840000000000001,0.0,21.63558352680595,53.37454933911694,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.135557965724399,8.135557965724399,0.0,0.0,45.694539497854436,0.0,8.135557965724399,0.0,23.829816307597724,0.008178655551593993,10.571414323572322,23.829816307597724,0.0,0.008178655551593993,13.0,81.99999999994212,0.0,0.0,0.0,7.219999999999999,0.0,17.2,0.0,0.01036870200677071,11.5,17.2,0.0,0.01036870200677071,4.5,1710000.0,0.0 
 06/05  01:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,22.931426450888406,10.561879418956492,20.997788426350738,9.88035439009729,21.07909298001631,8.928246357998873,20.99986378159582,9.93991184643843,21.09842897961501,8.865321852338951,21.406341580355708,11.75024556556581,22.931426450888406,45.55827930641092,0.0,0.0,20.997788426350738,48.97584949918993,15.840000000000002,0.0,21.07909298001631,45.70641480190469,6.840000000000001,0.0,20.99986378159582,49.16554012901286,15.840000000000002,0.0,21.09842897961501,45.458435543413756,6.840000000000001,0.0,21.406341580355708,54.094265982227185,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.135557965724399,8.135557965724399,0.0,0.0,45.694539497854436,0.0,8.135557965724399,0.0,23.1004074543721,0.008178656413292585,10.561879418956492,23.1004074543721,0.0,0.008178656413292585,13.0,81.99999999994212,0.0,0.0,0.0,7.219999999999999,0.0,17.8875,0.0,0.010440523421995352,11.5,17.8875,0.0,0.010440523421995352,4.5,1710000.0,0.0 
 06/05  02:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.33262789204096,10.565694515381702,20.841493540753568,9.884148856477156,20.902398000347794,8.932011915646779,20.843622154398915,9.94370810929886,20.913394570495576,8.869085438722113,21.22605398501162,11.754096598009456,22.33262789204096,47.25586194120139,0.0,0.0,20.841493540753568,49.46162790255022,15.840000000000002,0.0,20.902398000347794,46.217385104266214,6.840000000000001,0.0,20.843622154398915,49.65302472884042,15.840000000000002,0.0,20.913394570495576,45.9901314651452,6.840000000000001,0.0,21.22605398501162,54.70945369398463,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.135557965724399,8.135557965724399,0.0,0.0,45.694539497854436,0.0,8.135557965724399,0.0,22.4702303732109,0.008178656374543403,10.565694515381702,22.4702303732109,0.0,0.008178656374543403,13.0,81.99999999994212,0.0,0.0,0.0,7.219999999999999,0.0,17.9875,0.0,0.010605875018097462,11.5,17.9875,0.0,0.010605875018097462,4.5,1710000.0,0.0 
 06/05  03:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,21.854739135273316,10.5714161715117,20.70858004281837,9.889839705757844,20.759004806507548,8.937659015312727,20.709353549939905,9.949401548773976,20.765355263942755,8.874729634098736,21.08700742410427,11.759872077669904,21.854739135273316,48.670257626293925,0.0,0.0,20.70858004281837,49.88689436222958,15.840000000000002,0.0,20.759004806507548,46.64468133344964,6.840000000000001,0.0,20.709353549939905,50.08411656931514,15.840000000000002,0.0,20.765355263942755,46.428560231282084,6.840000000000001,0.0,21.08700742410427,55.19941932713391,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.135557965724399,8.135557965724399,0.0,0.0,45.694539497854436,0.0,8.135557965724399,0.0,21.964443120442056,0.008178656376097486,10.5714161715117,21.964443120442056,0.0,0.008178656376097486,13.0,81.99999999994212,0.0,0.0,0.0,7.219999999999999,0.0,18.1125,0.0,0.0110975321584163,11.5,18.1125,0.0,0.0110975321584163,4.5,1710000.0,0.0 
 06/05  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.471912502185127,10.5714161715117,20.625843818821572,9.889839705757844,20.66122495167166,8.937659015312727,20.6216197352064,9.949401548773976,20.664828365701474,8.874729634098736,20.978450210545404,11.759872077669904,21.471912502185127,49.8226265157439,0.0,0.0,20.625843818821572,50.14190576631242,15.840000000000002,0.0,20.66122495167166,46.92649584924604,6.840000000000001,0.0,20.6216197352064,50.35565137971394,15.840000000000002,0.0,20.664828365701474,46.71696109243984,6.840000000000001,0.0,20.978450210545404,55.56883594116085,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.135557965724399,8.135557965724399,0.0,0.0,45.694539497854436,0.0,8.135557965724399,0.0,21.559582986657436,0.008178656376039733,10.5714161715117,21.559582986657436,0.0,0.008178656376039733,13.0,81.99999999994212,0.0,0.0,0.0,7.219999999999999,0.0,18.3,0.0,0.01138513185046712,11.5,18.3,0.0,0.01138513185046712,4.5,1710000.0,0.0 
 06/05  05:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,21.206387624997838,10.5714161715117,20.562831184172502,9.889839705757844,20.770375265577897,8.937659015312727,20.839720341437502,9.949401548773976,20.60427051302938,8.874729634098736,20.89965523774305,11.759872077669904,21.206387624997838,50.63952245055423,0.0,0.0,20.562831184172502,50.33704460950283,15.840000000000002,0.0,20.770375265577897,46.61549624537652,6.840000000000001,0.0,20.839720341437502,49.69271107070866,15.840000000000002,0.0,20.60427051302938,46.891611944585215,6.840000000000001,0.0,20.89965523774305,55.83870110654942,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.135557965724399,8.135557965724399,0.0,0.0,45.694539497854436,0.0,8.135557965724399,0.0,21.24937865356992,0.008178656376041756,10.5714161715117,21.24937865356992,0.0,0.008178656376041756,13.0,81.99999999994212,0.0,0.0,0.0,7.219999999999999,0.0,17.9875,0.0,0.011160160392626352,11.5,17.9875,0.0,0.011160160392626352,4.5,1710000.0,0.0 
 06/05  06:00:00,17.425,0.0,0.0,0.0,0.0,0.0,21.204159957991486,10.580945746633155,20.650602582090333,9.899317360466158,22.18002030397333,8.947065766425101,22.591343552085682,9.958883874192718,20.760547162646155,8.884131825840749,20.925630317604536,11.76949243793459,21.204159957991486,50.67855536526877,0.0,0.0,20.650602582090333,50.097455018014436,15.840000000000002,0.0,22.18002030397333,42.81189663967641,6.840000000000001,0.0,22.591343552085682,44.69778921754807,15.840000000000002,0.0,20.760547162646155,46.47226883478351,6.840000000000001,0.0,20.925630317604536,55.785069693801816,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.135557965724399,8.135557965724399,0.0,0.0,45.694539497854436,0.0,8.135557965724399,0.0,21.19302731734851,0.008178656376041687,10.580945746633155,21.19302731734851,0.0,0.008178656376041687,13.0,81.99999999994212,0.0,0.0,0.0,7.219999999999999,0.0,17.425,0.0,0.010757781449399852,11.5,17.425,0.0,0.010757781449399852,4.5,1710000.0,0.0 
 06/05  07:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.6266130938147,10.42216672869857,22.172276612789677,10.39043054232857,22.424660226715915,10.248553092378168,23.006739582015527,10.410437614728348,22.179325861959754,10.291427704363674,22.146518348082868,11.65189233578231,21.6266130938147,48.86451762664608,336.2022504913525,0.0,22.172276612789677,47.16602455984555,712.4172036645202,0.0,22.424660226715915,46.02349866078218,0.0,616.9009621341532,23.006739582015527,44.8965067845215,0.0,755.3544805934532,22.179325861959754,46.85511623289575,280.99053914627353,0.0,22.146518348082868,51.37228376101049,1054.3534529314531,0.0,0.0,4417.4603123441975,3386.6071109860723,0.0,1445.0511913846874,18.259061975867244,0.0,965.0003907136912,1774.9088251857136,0.0,0.0,2803.8626315547913,1811.326999400338,421.8903839378736,421.89038393787297,4417.4603123441975,5521.825390430248,1022.9332435378459,3386.6071109860723,8.281483015061081,7.22,0.7602032604502444,4409.540354523918,56.61842846964237,0.04315289114637907,8.281483015061081,0.7602032604502444,13.121042641258885,0.008521714496465998,11.196114015051418,13.000691799385416,0.3705044250126874,0.008521714496465998,13.0,81.99999999999439,0.0,0.0,0.021844960936108666,7.22,0.2648664770426686,11.500028054358069,0.31057230924622753,0.008610637119630919,11.5,17.2,0.31057230924622753,0.00987765732828699,4.5,7487201.851830248,1354960.257918031 
 06/05  08:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,22.10110649163839,10.964317878081182,22.199406814358785,10.939888136587927,23.033998899002448,11.11494271346852,23.031490142944655,10.930837648359878,22.20030716157225,11.143057514023736,22.199833547500084,11.474515646538082,22.10110649163839,49.21372143288403,224.95981366596607,0.0,22.199406814358785,48.84126491680888,290.1864931370137,0.0,23.033998899002448,46.97128148304508,0.0,678.7294179291727,23.031490142944655,46.408500727245915,0.0,761.603453605687,22.20030716157225,49.501909144329254,62.94711581933376,0.0,22.199833547500084,50.60301146721105,581.0371318514183,0.0,0.0,2907.406316221719,3025.3570293246544,0.0,1028.3731329071238,0.0,0.0,749.8538818864298,1313.6768791286681,0.0,0.0,2407.935200428481,1710.8983220481778,449.8570089882194,449.8570089882188,2907.406316221719,3634.2578952771487,955.2957205321198,3025.3570293246544,8.209881013511234,7.22,0.728815566942028,3980.652749856774,49.175724127046934,0.021235374856357812,8.209881013511234,0.728815566942028,13.195094152561595,0.008550165802517398,11.255233220600836,13.000801393601998,0.3705044250126874,0.008550165802517398,13.0,81.9999999999997,0.0,0.0,0.02305188142160004,7.22,0.22644469301101078,11.499723224793236,0.31057230924622753,0.008596132965335807,11.5,16.8875,0.31057230924622753,0.009485934779465332,4.5,7194270.9555733185,1354960.257918031 
 06/05  09:00:00,16.7,11.0,5.0,11.0,5.0,20.0,23.322640078102907,11.77375926145919,22.76394233090438,12.439368622395826,23.887181867326323,12.242573542896288,23.85300534201777,12.447881346533684,22.203845238432947,12.299105218127561,23.189595290998426,12.830602357544654,23.322640078102907,48.21920568206036,1287.205438579325,0.0,22.76394233090438,52.12655937120197,0.0,784.5426829402169,23.887181867326323,48.07976864779697,0.0,1227.9030556678977,23.85300534201777,48.85420877089101,0.0,1279.162937570256,22.203845238432947,53.44180890025941,0.0,613.9308221516815,23.189595290998426,52.1189827651955,0.0,813.199114788561,0.0,57.07228349781443,3921.440054295177,0.0,0.0,0.0,0.0,74.2045563145597,0.0,0.0,0.0,2364.3122629094587,1651.3986196154783,1424.2365708690977,1424.236570869099,57.07228349781443,71.34035437226802,1121.5440651479557,3921.440054295177,8.446844353600548,7.219999999999999,0.7612386845322022,5042.984119443133,47.25008435145736,0.00039404453839861657,8.446844353600548,0.7612386845322022,15.167719333059939,0.00864040361930071,11.416721993647393,12.99192693893972,0.4552378227842186,0.00864040361930071,13.0,81.99999999999991,0.0,0.0,0.06698886304001507,7.22,0.22243331492274757,11.499807348964584,0.31057230924622753,0.008598068837370767,11.5,16.7,0.31057230924622753,0.0095081380660602,4.5,37647308.62225966,1409064.7511673176 
 06/05  10:00:00,17.0125,11.0,5.0,11.0,5.0,20.0,24.37376883826981,13.535817965662252,23.816975776545814,14.242641340667852,23.898879166868404,12.877406912675028,23.89877168290564,13.7497903912526,22.887807466697424,13.389295236263045,23.89783214221429,14.63906285034859,24.37376883826981,50.81070948726258,1002.1090379714772,0.0,23.816975776545814,55.00860301983563,0.0,1072.2170668544184,23.898879166868404,50.078237096166596,0.0,1619.8888032899024,23.89877168290564,53.013899895248485,0.0,1713.773303285915,22.887807466697424,55.039902774497726,0.0,740.5955684109357,23.89783214221429,56.16519719987981,0.0,1807.1344653768024,0.0,0.0,6682.497996172775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2435.1562155755387,1750.395295269282,4144.687277064993,3636.2879305153383,0.0,0.0,1652.046801246942,6682.497996172775,8.947899841765459,7.22,0.9189622949193438,8334.544797419718,47.143009929007874,0.0,8.947899841765459,0.9189622949193438,17.935085140641426,0.00920181705168576,12.364855015137852,12.992229119914615,0.6301764923039128,0.008891128387020634,13.0,81.99999999999991,0.0,0.0,0.18227163015387376,7.219999999999999,0.2288900004005828,11.500063502643659,0.31057230924622753,0.008584010202951384,11.5,17.0125,0.31057230924622753,0.009458140934999831,4.5,50210154.838066265,1567348.973357496 
 06/05  11:00:00,18.574999999999996,11.0,5.0,11.0,5.0,20.0,25.178016711940536,14.049455672441455,23.89813149548022,14.466304574064988,23.89865420163135,12.868935088025681,23.898288776608013,13.913695905326893,23.385799649940072,13.68868286727922,23.89791196111483,14.84952010744872,25.178016711940536,50.07508717057014,531.4187263425893,0.0,23.89813149548022,55.53709333219163,0.0,1464.3396297148902,23.89865420163135,50.0510569738559,0.0,1623.1922773277995,23.898288776608013,53.58172018743308,0.0,1750.7744497003762,23.385799649940072,54.46001108038631,0.0,778.0079163323417,23.89791196111483,56.928462624383656,0.0,2178.834967824545,0.0,0.0,9249.486070688878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3126.8877709928674,2247.4621406558376,5914.5130077209415,4792.690219794186,0.0,0.0,2178.854397027123,9249.486070688878,9.262039266140436,7.22,1.079394220880157,11428.340467716,47.143009929007874,0.0,9.262039266140436,1.079394220880157,19.030109602679108,0.00950589684973972,12.860969628752025,12.994799951393073,0.7015633049323591,0.008872922966033411,13.0,81.99999999999991,0.0,0.0,0.2637934558495981,7.22,0.2944467532478158,11.500141694853259,0.31057230924622753,0.008556358695618368,11.5,18.574999999999996,0.31057230924622753,0.00967898836710533,4.5,53693626.0178384,1656704.5178728958 
 06/05  12:00:00,20.4625,8.8,4.0,8.8,4.0,16.0,25.862338251395798,13.956989129659002,23.89829664782294,13.964807353189697,23.8988689060046,12.861546585402335,23.89842113786343,13.6871609607789,23.60518009660291,13.540198287830478,23.898118887264026,14.58324880450687,25.862338251395798,47.79624529682843,77.86504635927031,31.93024658794093,23.89829664782294,53.762148671179496,0.0,1579.6527543249722,23.8988689060046,50.026211096448606,0.0,1300.6376199845552,23.89842113786343,52.7987686487777,0.0,1723.9063888197707,23.60518009660291,53.22826687830803,0.0,793.7265618732742,23.898118887264026,55.95857997722143,0.0,2088.605073333781,0.0,0.0,10073.215170404073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4078.964666880448,2849.2702761839455,5697.697946575594,4687.07621662814,0.0,0.0,2371.0345689882543,10073.215170404073,9.178831147795432,7.22,1.2266504594005279,12444.24973939233,47.143009929007874,0.0,9.178831147795432,1.2266504594005279,19.159986285569495,0.009463080368779823,12.793136008296011,13.003542704717537,0.6730993939356822,0.008868157314164616,13.0,81.99999999999991,0.0,0.0,0.2527831093967149,7.219999999999999,0.3863242579171605,11.500074340915686,0.31057230924622753,0.00853439261929768,11.5,20.4625,0.31057230924622753,0.010104157508030242,4.5,53132133.195166335,1617890.7788966163 
 06/05  13:00:00,20.4125,4.4,2.0,4.4,2.0,8.0,26.382661446750653,13.573952462552288,23.898940252703262,13.331848296204479,23.899140305547586,12.677751474362642,23.8989329290714,13.153792715912191,23.559829941311435,12.981154042255627,23.898757035919967,14.061190633529073,26.382661446750653,45.209559431504886,0.0,274.02683650436757,23.898940252703262,51.59087440611961,0.0,1366.1909641213767,23.899140305547586,49.42700115534351,0.0,956.9594219244022,23.8989329290714,50.994551377147936,0.0,1552.3869638154454,23.559829941311435,51.46222429589661,0.0,788.7282598795263,23.898757035919967,54.09878510597574,0.0,1669.6524314233884,0.0,0.0,8485.080333046424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4156.544196947369,2834.000234195986,3965.4300721805903,3469.5935879499393,0.0,0.0,2039.6775455347367,8485.080333046424,8.808841773312945,7.22,1.273746759091625,10524.757878581162,47.143009929007874,0.0,8.808841773312945,1.273746759091625,18.246195483671087,0.009229243972321267,12.417378943511498,13.018263655804597,0.5711077448748156,0.008885755973003716,13.0,81.99999999999991,0.0,0.0,0.17247232612884056,7.22,0.3943523732075796,11.500022161663217,0.31057230924622753,0.008540116952078267,11.5,20.4125,0.31057230924622753,0.010228408914034103,4.5,47817992.15934308,1503323.7989560883 
 06/05  14:00:00,20.375,8.8,4.0,8.8,4.0,16.0,26.61079807528489,13.2897184931321,23.898897577648203,13.357802774700405,23.899053705207713,12.973709184475887,23.89893030275862,13.205912824931879,23.860178432958968,13.051807661974326,23.898588533865574,13.960987389907658,26.61079807528489,43.780556302135146,0.0,466.1008220832009,23.898897577648203,51.67678365012087,0.0,1593.0304477322848,23.899053705207713,50.39687385394406,0.0,916.6988676167182,23.89893030275862,51.16717856061611,0.0,1734.9165139842462,23.860178432958968,50.77145567587312,0.0,885.3377954805869,23.898588533865574,53.74620817985012,0.0,2139.120046311824,0.0,0.0,9447.080185557803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3934.6685641004387,2820.8292325756247,5294.6776761780475,4710.718805789535,0.0,0.0,2238.24244766384,9447.080185557803,9.048738027771439,7.22,1.2326479247632247,11685.32263322164,47.143009929007874,0.0,9.048738027771439,1.2326479247632247,19.397942189007935,0.009182524084878222,12.3318227443147,12.983563817941278,0.6511567257549256,0.008827114729992164,13.0,81.99999999999991,0.0,0.0,0.23495452882646523,7.22,0.37181702394708527,11.499527514945711,0.31057230924622753,0.008535396822378173,11.5,20.375,0.31057230924622753,0.009957267696850342,4.5,51282002.78236957,1590300.2708502226 
 06/05  15:00:00,20.6,11.0,5.0,11.0,5.0,20.0,26.675429234707394,13.637682340841474,23.898467597686704,13.67637630892763,23.89861604879513,13.464517817158827,23.89854262603435,13.62527485258308,23.898242281297108,13.125580507812087,23.898237219192545,14.309829738931214,26.675429234707394,44.61503573059408,0.0,516.9500799864882,23.898467597686704,52.761117017530616,0.0,1760.9389624189316,23.89861604879513,52.03846254240196,0.0,867.6179664254656,23.89854262603435,52.58626513053444,0.0,1749.0823345119065,23.898242281297108,50.90024854723689,0.0,1257.179713337925,23.898237219192545,54.977203671075955,0.0,2285.8481427154056,0.0,0.0,10630.764280879148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3893.4833593199737,2891.4142474590853,6499.0553121133225,5572.225442213284,0.0,0.0,2490.5356854880847,10630.764280879148,9.277438211552731,7.219999999999999,1.2324191720431867,13121.299966367233,47.143009929007874,0.0,9.277438211552731,1.232419172043187,20.034244656787198,0.009336303557286298,12.574939126125958,12.993505281486597,0.7095700095673872,0.008819623086428176,13.0,81.99999999999991,0.0,0.0,0.29267351392036123,7.22,0.3670433567258916,11.500002593462039,0.31057230924622753,0.008528646571586244,11.5,20.6,0.31057230924622753,0.00980783675272158,4.5,53167949.50665306,1668191.3746705747 
 06/05  16:00:00,20.9125,11.0,5.0,11.0,5.0,20.0,26.75502490492166,13.786106475057343,23.898323134999384,13.770219816408495,23.898474578855105,13.740284504076536,23.89840796978541,13.865108028943597,23.89841123233862,12.790066503168513,23.898097739976873,14.552636625427102,26.75502490492166,44.836926394429426,0.0,620.1502597644749,23.898323134999384,53.084285576614384,0.0,1768.6555707378443,23.898474578855105,52.980846370114136,0.0,782.1776077345278,23.89840796978541,53.41265714322322,0.0,1622.9938118208793,23.89841123233862,49.79478768089347,0.0,1728.4429877021566,23.898097739976873,55.84729402969157,0.0,2184.8533265702845,0.0,0.0,10552.612139422186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3373.453003517404,2986.2316745998623,6913.671359105763,5817.447901936429,0.0,0.0,2478.1106660324167,10552.612139422186,9.317188755791616,7.22,1.2006379678891377,13030.722805454601,47.143009929007874,0.0,9.317188755791616,1.2006379678891377,20.213413480776563,0.00941966932465054,12.708579058982899,12.99900248749504,0.724795350008145,0.008820732420012469,13.0,81.99999999999991,0.0,0.0,0.31291242349561676,7.219999999999999,0.3138236089196408,11.500034050486015,0.31057230924622753,0.008497263750101134,11.5,20.9125,0.31057230924622753,0.008991570674462202,4.5,51316388.719841585,1690597.7473615524 
 06/05  17:00:00,20.0375,11.0,5.0,11.0,5.0,20.0,26.88394866864781,13.779833990640931,23.898433891944514,13.899214779737479,23.646634330713628,13.871336998175545,23.898506109861273,14.144161303430174,23.89850108893345,12.548377519672009,23.8981671826625,14.795503685650747,26.88394866864781,44.480185495958146,0.0,579.3952105289973,23.898433891944514,53.53123182905408,0.0,1539.034566730633,23.646634330713628,54.25099789312695,0.0,722.1805594393002,23.898506109861273,54.38939857515856,0.0,1326.9666224064508,23.89850108893345,49.01081927679534,0.0,2039.1189476093018,23.8981671826625,56.73013355881099,0.0,1902.0904403532247,0.0,0.0,8507.710929781819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2701.7661058132194,2701.7661058132194,5443.7144069735305,5165.13187727653,0.0,0.0,2040.999346488318,8507.710929781819,8.934739490382134,7.22,1.1841713955073916,10548.710276270136,47.143009929007874,0.0,8.934739490382134,1.1841713955073916,19.82585172615435,0.00894396477824937,11.929160637698217,13.006513882879554,0.6767514647133042,0.008781865306546241,13.0,81.99999999999991,0.0,0.0,0.24249928480272154,7.22,0.32014363101628096,11.500067770813034,0.31057230924622753,0.007574470104470877,11.5,20.0375,0.31057230924622753,0.007574470104470877,4.5,46059728.046578154,1622703.8432765023 
 06/05  18:00:00,18.400000000000002,11.0,5.0,11.0,5.0,20.0,26.8466024794026,13.7239935748463,23.898154457064233,13.869978580286144,23.28571951558371,13.42585764490762,23.898198731896635,14.228112704061381,23.897913408688495,11.808495017297846,23.89766682388483,14.713196088493165,26.8466024794026,44.41669346923142,0.0,452.57730405920483,23.898154457064233,53.430875968519274,0.0,1280.40609907936,23.28571951558371,53.86127319930449,0.0,697.2919243576871,23.898198731896635,54.686524967588085,0.0,1114.1119292541623,23.897913408688495,46.69205283780446,0.0,2071.4127804499103,23.89766682388483,56.43258894846533,0.0,1871.2687470809697,0.0,0.0,6976.998337819892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2178.4095335068114,2178.4095335068114,4561.860288822445,4561.860288822445,0.0,0.0,1718.2990242376895,6976.998337819892,8.812594762480103,7.22,1.048456182465497,8695.297362057581,47.143009929007874,0.0,8.812594762480103,1.0484561824654972,19.37096942881888,0.008236358973114723,10.700612110633996,13.008693951708544,0.6348363315166106,0.008236358973114723,13.0,81.99999999999991,0.0,0.0,0.22582168670444258,7.22,0.22135738919918407,11.50010531061521,0.31057230924622753,0.006284876279269465,11.5,18.400000000000002,0.31057230924622753,0.006284876279269465,4.5,44721876.98409261,1571435.5428139968 
 06/05  19:00:00,16.425,5.5,2.5,5.5,2.5,10.0,26.3912903911536,12.508552830517852,23.210861814666018,12.417539223017748,22.314053422696162,10.647844457446896,23.12431754605033,12.775176841183493,23.898458035772045,8.903223156633342,23.80509377781111,13.944085997369198,26.3912903911536,42.15239958394317,0.0,363.49266797244104,23.210861814666018,50.66489934973352,0.0,818.8984636819503,22.314053422696162,47.667030417199285,0.0,539.2403765930401,23.12431754605033,52.14137858098459,0.0,768.99963096378,23.898458035772045,38.51931632313375,0.0,1375.5704894981204,23.80509377781111,53.99467570918309,0.0,862.824070292481,0.0,67.28942001659104,3342.7715434995625,0.0,0.0,89.20120796084808,0.0,0.0,0.0,0.0,0.0,1552.4386848531192,1552.4386848531192,1441.1653252965227,1441.1653252965223,67.28942001659104,84.1117750207388,1014.0399703711844,3342.7715434995625,8.078858673588451,7.22,0.9212783871778403,4356.811513870747,46.993954801895896,0.00045808306503002024,8.078858673588451,0.9212783871778403,15.455433971893013,0.006507881260628803,7.240600552605631,13.018038972913526,0.4215354199165955,0.006507881260628803,13.0,81.99999999999991,0.0,0.0,0.087569603943882,7.22,0.12514841409396138,11.500138050333739,0.31057230924622753,0.005432321969990315,11.5,16.425,0.31057230924622753,0.005432321969990315,4.5,27484628.406296805,1386119.9799271945 
 06/05  20:00:00,14.85,0.0,0.0,0.0,0.0,0.0,25.183282058191686,10.190747002883615,22.241111914791134,9.229479450054281,22.200818479918773,6.914584245812027,22.231875822003822,9.544039296330922,22.733194031336815,6.264841531796721,22.69985298816889,11.857155836607722,25.183282058191686,38.83859121846916,0.0,691.2021082826313,22.241111914791134,43.524947564559625,0.0,341.29373662479685,22.200818479918773,37.265195157433475,0.0,98.02967221495226,22.231875822003822,44.4859171533546,0.0,276.0355413574847,22.733194031336815,34.44460531668133,0.0,678.1990667544244,22.69985298816889,50.36525611645051,0.0,773.446519604506,0.0,1239.1289838019206,1987.7543017207822,0.0,397.6911506903033,521.427004244945,422.7840579239203,45.36721474312836,0.0,0.0,0.0,1055.3473572057574,1055.3473572057574,662.3976320194306,662.3976320194306,1239.1289838019206,1548.9112297524007,763.9614217504794,1987.7543017207822,7.7108100190545565,7.22,0.970215030944027,2751.7157234712618,45.08373279579697,0.007940163439131832,7.7108100190545565,0.970215030944027,13.760458503332062,0.005642936968887095,5.21274445644291,13.000150339404449,0.3705044250126874,0.005642936968887095,13.0,81.99999999999993,0.0,0.0,0.02806369359354601,7.22,0.08674471502816394,11.500207169357534,0.31057230924622753,0.005147467486518086,11.5,14.85,0.31057230924622753,0.005147467486518086,4.5,15805140.702630278,1354960.257918031 
 06/05  21:00:00,13.712500000000002,0.0,0.0,0.0,0.0,0.0,24.506154387493446,8.863513938697631,21.734309983038482,7.773606833601844,21.746677988785486,5.767500323306345,21.683129227030825,8.062613623763431,22.59477824150425,5.465630453331106,22.349565547272697,10.607838201330912,24.506154387493446,36.972757988643096,0.0,0.0,21.734309983038482,40.6013909315071,47.52,0.0,21.746677988785486,35.342696429777995,20.520000000000003,0.0,21.683129227030825,41.53884177885665,47.52,0.0,22.59477824150425,32.86622743590852,20.520000000000003,0.0,22.349565547272697,47.337954477466695,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632730154138455,7.632730154138455,0.0,0.0,43.275133651602516,0.0,7.632730154138455,0.0,24.636495732895536,0.00726721370419923,8.863543765523097,24.636495732895536,0.0,0.00726721370419923,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.0,0.005143473610456693,11.5,13.712500000000002,0.0,0.005143473610456693,4.5,5760000.0,0.0 
 06/05  22:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,23.570403470930525,8.920672168382833,21.06179227084807,7.82961125870692,21.1344387579517,5.80577946852679,21.014185435339968,8.120050335267177,21.804194465265816,5.492519316130784,21.96360322674317,10.658708665245998,23.570403470930525,39.26334941302872,0.0,0.0,21.06179227084807,42.47056422743431,27.720000000000002,0.0,21.1344387579517,36.790628268434475,11.970000000000002,0.0,21.014185435339968,43.44566562883928,27.720000000000002,0.0,21.804194465265816,34.55544394300894,11.970000000000002,0.0,21.96360322674317,48.63174028092484,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632730154138455,7.632730154138455,0.0,0.0,43.275133651602516,0.0,7.632730154138455,0.0,23.823340161641415,0.007294679627059332,8.918850432855233,23.823340161641415,0.0,0.007294679627059332,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.00528869537206938,11.5,12.9875,0.0,0.00528869537206938,4.5,1710000.0,0.0 
 06/05  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,22.62461003064412,8.919185836017467,20.589397300969615,7.828154960716246,20.653163461800933,5.8047833702610525,20.555076051957442,8.118556959668778,21.04449883359828,5.491819295199043,21.497814978053974,10.65738566422226,22.62461003064412,41.569573594490585,0.0,0.0,20.589397300969615,43.716420335703404,15.840000000000002,0.0,20.653163461800933,37.8915746917989,6.840000000000001,0.0,20.555076051957442,44.68391880481053,15.840000000000002,0.0,21.04449883359828,36.196903007353384,6.840000000000001,0.0,21.497814978053974,50.0297089027373,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632730154138455,7.632730154138455,0.0,0.0,43.275133651602516,0.0,7.632730154138455,0.0,22.850535068726213,0.007294889641042427,8.919271867976091,22.850535068726213,0.0,0.007294889641042427,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.00536680881590805,11.5,12.8,0.0,0.00536680881590805,4.5,1710000.0,0.0 
 06/05  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,21.804647761207313,8.91921938275089,20.315215214129786,7.828187668976822,20.373863277591482,5.804805818732584,20.285751041522403,8.11859050935746,20.59673176438146,5.4918349420394375,21.18487118719047,10.657415374324373,21.804647761207313,43.69654962558854,0.0,0.0,20.315215214129786,44.46233527351846,15.840000000000002,0.0,20.373863277591482,38.549918419801884,6.840000000000001,0.0,20.285751041522403,45.43294499709624,15.840000000000002,0.0,20.59673176438146,37.20706163276065,6.840000000000001,0.0,21.18487118719047,50.998448284799956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632730154138455,7.632730154138455,0.0,0.0,43.275133651602516,0.0,7.632730154138455,0.0,21.996941134113868,0.007294861626598058,8.919215813873844,21.996941134113868,0.0,0.007294861626598058,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.00536680881590805,11.5,12.8,0.0,0.00536680881590805,4.5,1710000.0,0.0 
 06/06  01:00:00,12.8,0.0,0.0,0.0,0.0,0.0,21.118849328292548,8.909826487314373,20.121431612093268,7.818876517966178,20.17338604981131,5.795645077256217,20.09275263217163,8.10925757312838,20.302154071092403,5.48269743507976,20.954715032803705,10.647891437615026,21.118849328292548,45.54075607020901,0.0,0.0,20.121431612093268,44.96957555506107,15.840000000000002,0.0,20.17338604981131,39.00563947151938,6.840000000000001,0.0,20.09275263217163,45.94915792961721,15.840000000000002,0.0,20.302154071092403,37.86531506645814,6.840000000000001,0.0,20.954715032803705,51.69151760764541,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632730154138455,7.632730154138455,0.0,0.0,43.275133651602516,0.0,7.632730154138455,0.0,21.27802453380718,0.007294863201449317,8.909826585059585,21.27802453380718,0.0,0.007294863201449317,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.005489073910826368,11.5,12.8,0.0,0.005489073910826368,4.5,1710000.0,0.0 
 06/06  02:00:00,12.425,0.0,0.0,0.0,0.0,0.0,20.608652777646483,8.904189206143064,19.96759350796293,7.8132884229363935,20.0167151818887,5.790147204660467,19.9396902498201,8.103656281809924,20.091172441899687,5.477213390589353,20.77757430609596,10.642175816776069,20.608652777646483,46.97385427778288,0.0,0.0,19.96759350796293,45.3827139266259,15.840000000000002,0.0,20.0167151818887,39.37072343032442,6.840000000000001,0.0,19.9396902498201,46.369159310275606,15.840000000000002,0.0,20.091172441899687,38.34795042059917,6.840000000000001,0.0,20.77757430609596,52.23804860494492,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632730154138455,7.632730154138455,0.0,0.0,43.275133651602516,0.0,7.632730154138455,0.0,20.71946900259641,0.007294863130630824,8.904189206143064,20.71946900259641,0.0,0.007294863130630824,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.005715025578225603,11.5,12.425,0.0,0.005715025578225603,4.5,1710000.0,0.0 
 06/06  03:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,20.19507155909728,8.904189206143064,19.81747570698165,7.8132884229363935,19.872440475832786,5.790147204660467,19.792355620485512,8.103656281809924,19.915444622689193,5.477213390589353,20.631550699066267,10.642175816776069,20.19507155909728,48.18872967566632,0.0,0.0,19.81747570698165,45.80706181646394,15.840000000000002,0.0,19.872440475832786,39.72430878067685,6.840000000000001,0.0,19.792355620485512,46.794740401165654,15.840000000000002,0.0,19.915444622689193,38.767609603724054,6.840000000000001,0.0,20.631550699066267,52.710056770736315,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632730154138455,7.632730154138455,0.0,0.0,43.275133651602516,0.0,7.632730154138455,0.0,20.29451118449959,0.007294863133471085,8.904189206143064,20.29451118449959,0.0,0.007294863133471085,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,11.5125,0.0,0.005977508484899749,11.5,11.5125,0.0,0.005977508484899749,4.5,1710000.0,0.0 
 06/06  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.81798087183677,8.904189206143064,19.68846271839721,7.8132884229363935,19.74791427299505,5.790147204660467,19.666749421541578,8.103656281809924,19.77333673578607,5.477213390589353,20.520591861959904,10.642175816776069,19.81798087183677,49.32736215311227,0.0,0.0,19.68846271839721,46.17519837602835,15.840000000000002,0.0,19.74791427299505,40.032291918813435,6.840000000000001,0.0,19.666749421541578,47.16091054143719,15.840000000000002,0.0,19.77333673578607,39.11068651498183,6.840000000000001,0.0,20.520591861959904,53.07188822718163,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632730154138455,7.632730154138455,0.0,0.0,43.275133651602516,0.0,7.632730154138455,0.0,19.909509531869542,0.007294863133365543,8.904189206143064,19.909509531869542,0.0,0.007294863133365543,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.006072921679781713,11.5,11.1,0.0,0.006072921679781713,4.5,1710000.0,0.0 
 06/06  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.513933317912922,8.91358400120538,19.63115656184958,7.822601319069868,19.93954241154521,5.799309719183576,20.035888570987186,8.112991138451445,19.711554552864,5.486352770094138,20.443835104834076,10.651701352558721,19.513933317912922,50.29882769610148,0.0,0.0,19.63115656184958,46.36919015655688,15.840000000000002,0.0,19.93954241154521,39.58912772081616,6.840000000000001,0.0,20.035888570987186,46.13703052712324,15.840000000000002,0.0,19.711554552864,39.28580942891088,6.840000000000001,0.0,20.443835104834076,53.35772025669047,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632730154138455,7.632730154138455,0.0,0.0,43.275133651602516,0.0,7.632730154138455,0.0,19.563877966993047,0.007294863133369238,8.91358400120538,19.563877966993047,0.0,0.007294863133369238,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.006335113510883553,11.5,11.1,0.0,0.006335113510883553,4.5,1710000.0,0.0 
 06/06  06:00:00,12.162500000000001,0.0,0.0,0.0,0.0,0.0,19.440382923406002,8.919219261707097,19.761191396938795,7.828187627351155,21.408015508731385,5.804805772369904,21.84875639673014,8.11859054310219,19.871295162160123,5.491834730646863,20.45688528958646,10.657415476550842,19.440382923406002,50.54834722018775,0.0,0.0,19.761191396938795,46.014357807445535,15.840000000000002,0.0,21.408015508731385,36.19738629044944,6.840000000000001,0.0,21.84875639673014,41.300936286714744,15.840000000000002,0.0,19.871295162160123,38.913768774160744,6.840000000000001,0.0,20.45688528958646,53.33508042901359,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632730154138455,7.632730154138455,0.0,0.0,43.275133651602516,0.0,7.632730154138455,0.0,19.437647369438103,0.007294863133369128,8.919219261707097,19.437647369438103,0.0,0.007294863133369128,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,12.162500000000001,0.0,0.006857347723423666,11.5,12.162500000000001,0.0,0.006857347723423666,4.5,1710000.0,0.0 
 06/06  07:00:00,14.55,0.0,0.0,0.0,0.0,0.0,20.085524326919263,8.474000206128892,22.110358879941657,8.34582487930287,22.340516815804794,7.688973865238264,22.65778089344892,8.52362242862763,22.125336384093146,7.659599635382881,22.019696636202966,10.43301125510715,20.085524326919263,47.13092625878711,852.5316133944661,0.0,22.110358879941657,41.262224745311286,1490.7304233389418,0.0,22.340516815804794,38.93974494375541,0.0,523.5998575339406,22.65778089344892,40.3853978936386,0.0,727.634989123755,22.125336384093146,39.39314055850383,646.5702494497903,0.0,22.019696636202966,47.7563198085809,1679.8197030204888,0.0,0.0,6506.646380546794,1406.1169491594871,0.0,2218.32167497689,104.6059298966679,0.0,1326.53095765185,2388.012072453381,0.0,0.0,965.7312530743761,965.7312530743766,326.32508921863456,326.3250892186346,6506.646380546794,8133.307975683493,660.1646696096133,1406.1169491594871,7.7322590094865555,7.219999999999999,0.6510088666396061,2066.2816187691005,61.51243136103204,0.08134492057167803,7.7322590094865555,0.6510088666396061,12.867169488226192,0.007638445101872117,9.586925574118364,12.99975395076829,0.3705044250126874,0.007638445101872117,13.0,82.0,0.0,0.0,0.0211511983767271,7.219999999999999,0.10550199095541224,11.499630044037342,0.31057230924622753,0.007749213055160754,11.5,14.549999999999999,0.31057230924622753,0.007749213055160754,4.5,6116670.859621468,1354960.257918031 
 06/06  08:00:00,18.35,0.0,0.0,0.0,0.0,0.0,20.93593241618154,9.479272142444195,22.199024553129533,9.690804915253995,23.434028982762218,10.153434647750732,23.163822827871684,9.717858429925064,22.199242173142956,10.238949092489808,22.199516403306514,10.468244323419825,20.93593241618154,47.85817871576026,692.2831555114147,0.0,22.199024553129533,44.94251653963576,441.18068012813836,0.0,23.434028982762218,43.00259896195034,0.0,712.1551510840802,23.163822827871684,42.45777510158275,0.0,770.7531448525853,22.199242173142956,46.62772224176428,160.83886228267997,0.0,22.199516403306514,47.32978149162196,822.1478117320812,0.0,0.0,3311.4761557573383,3173.862085672035,0.0,1179.692647012028,0.0,0.0,847.6611724823955,1555.171465148882,0.0,0.0,2706.3606710401264,2174.517858804225,382.36693444386435,382.3669344438643,3311.4761557573383,4139.345194696673,988.2877118467875,3173.862085672035,8.180615830701164,7.219999999999999,0.7759376014693666,4162.149797518822,52.079387283139084,0.02667490235554473,8.180615830701164,0.7759376014693666,13.014247939319244,0.008378326912887047,10.9593255424315,12.998864256731956,0.37113957854167373,0.008378326912887047,13.0,82.0,0.0,0.0,0.020464122821574962,7.219999999999999,0.2532501495738625,11.500238546941036,0.31057230924622753,0.008557248995737256,11.5,18.35,0.31057230924622753,0.009236172265570077,4.5,7361855.425639625,1355326.3129416204 
 06/06  09:00:00,22.062499999999996,11.0,5.0,11.0,5.0,20.0,22.691887581913058,11.095920011939501,22.929067984015212,11.786079601869677,23.899258582649477,11.740662722511491,23.88440442064124,11.774464170125139,22.230922623535978,11.896468252985855,23.09632789344576,12.11232976649835,22.691887581913058,47.89396492936568,1671.664126921585,0.0,22.929067984015212,49.43262037235081,0.0,796.956160650674,23.899258582649477,46.48044758396454,0.0,1620.0287365682525,23.88440442064124,46.65745534463194,0.0,1617.5441005483917,22.230922623535978,51.95693168352635,0.0,619.5100120246025,23.09632789344576,50.00331334728408,0.0,804.8604064349047,0.0,49.06550164594347,7065.405556686923,0.0,0.0,0.0,0.0,70.05817180131926,0.0,0.0,0.0,4991.320642122865,3360.994425521519,1968.3602747937707,1968.3602747937707,49.06550164594347,61.33187705742933,1768.1093187158976,7065.405556686923,8.941926410462639,7.219999999999999,0.9738633657639523,8833.514875402821,49.152564215206546,0.00035899838789109996,8.941926410462639,0.9738633657639525,15.902466966555735,0.008443379972116671,11.072868715254373,12.99850750220881,0.5207762403849281,0.008443379972116671,13.0,82.0,0.0,0.0,0.09508710571139628,7.219999999999999,0.4768382531318272,11.500588559536311,0.31057230924622753,0.008531266126420356,11.5,22.062499999999996,0.31057230924622753,0.010612456319729287,4.5,40220688.52555749,1459215.132159302 
 06/06  10:00:00,24.3625,11.0,5.0,11.0,5.0,20.0,24.31984319148495,13.123382207687959,23.890017381669963,13.781134560601329,23.899023132936765,12.54285079612433,23.898935456044835,13.26762654176386,23.203375412497664,13.247741378791178,23.897976681834372,14.329069969444003,24.31984319148495,49.62048928037102,1011.1703845180346,0.0,23.890017381669963,53.1523387027043,0.0,1414.942820741229,23.899023132936765,48.991701873708216,0.0,2067.314038629914,23.898935456044835,51.37433829083231,0.0,2150.2420975775044,23.203375412497664,53.5021141823576,0.0,763.8839553853051,23.897976681834372,55.053274864390204,0.0,1801.2360197603336,0.0,0.0,11869.654481280002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6261.003850997432,4097.394941336344,5412.298207355028,4897.376248929534,0.0,0.0,2828.742079464919,11869.654481280002,9.492532808869766,7.219999999999999,1.2420578176993882,14698.39656074492,49.0500909622514,0.0,9.492532808869766,1.2420578176993882,18.79810265947735,0.009112119330750696,12.207336198648512,12.996153223514048,0.7394763452317108,0.008847139584242922,13.0,82.0,0.0,0.0,0.242189854820989,7.220000000000001,0.6047156636905175,11.501366605039125,0.31057230924622753,0.008513426456365969,11.5,24.3625,0.31057230924622753,0.011275376119288078,4.5,54894883.4190963,1718704.5265792008 
 06/06  11:00:00,26.749999999999996,11.0,5.0,11.0,5.0,20.0,25.587757409422736,13.655296261642851,23.8984245929516,13.794507171145534,23.898852489592674,12.578808092926044,23.898538480734132,13.395379533307315,23.82955854182768,13.617918827556448,23.898302293687113,14.640751341878968,25.587757409422736,47.63914261883324,151.84408561713553,94.22353971415214,23.8984245929516,53.16910196353486,0.0,1906.348234525234,23.898852489592674,49.10735706866863,0.0,1965.2984147370266,23.898538480734132,51.80355325570415,0.0,2229.3352057376887,23.82955854182768,52.7793087340438,0.0,853.3231159584325,23.898302293687113,56.16533263282667,0.0,2247.4664185676543,0.0,0.0,15312.618090141346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7128.014835390941,4858.847860190502,7886.779882650371,6577.540582780255,0.0,0.0,3688.6812007529065,15312.618090141346,9.7107599499477,7.22,1.4659351710785102,19001.29929089425,49.0500909622514,0.0,9.7107599499477,1.4659351710785105,20.172554897645497,0.009445029345808424,12.73925518358509,12.999262372548701,0.8253216239686147,0.008817368341560255,13.0,82.0,0.0,0.0,0.3639599118915464,7.219999999999999,0.6899002396467018,11.501444705907648,0.31057230924622753,0.008481280900856088,11.5,26.749999999999996,0.31057230924622753,0.011377980325957384,4.5,59693509.49288024,1865568.580180353 
 06/06  12:00:00,28.487499999999997,8.8,4.0,8.8,4.0,16.0,26.434145326246643,13.489438310879626,23.898289989052373,13.276862704186767,23.898879334306027,12.51070970652589,23.898389161259924,13.107537319534103,23.898340238699046,13.256817725054262,23.898079921723067,14.339569215475109,26.434145326246643,44.826596824403246,0.0,710.1435586958378,23.898289989052373,51.40704061181299,0.0,2108.125385903584,23.898879334306027,48.888215114105975,0.0,1630.94108543538,23.898389161259924,50.84025471029166,0.0,2263.726054518098,23.898340238699046,51.3396415240025,0.0,962.1293221171148,23.898079921723067,55.08403058689043,0.0,2204.3556698180846,0.0,0.0,16246.148534692631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7640.587175435788,5412.114544751642,8243.853883544562,6977.563524600596,0.0,0.0,3976.047266753214,16246.148534692631,9.700079395152066,7.219999999999999,1.5628401620393677,20222.195801445843,49.0500909622514,0.0,9.700079395152066,1.5628401620393677,20.685310541404284,0.009403564377433567,12.667326448174512,13.000436461859175,0.8222350059590176,0.008793305493693346,13.0,82.0,0.0,0.0,0.3825849783271955,7.219999999999999,0.7385926901220143,11.500218197558539,0.31057230924622753,0.008453023643037181,11.5,28.487499999999997,0.31057230924622753,0.011297777384401143,4.5,59460228.50775348,1858615.9913248587 
 06/06  13:00:00,29.9625,4.4,2.0,4.4,2.0,8.0,27.122892265193066,13.068565539926666,23.898930528616617,12.694646384748468,23.89920937913937,12.337019054011495,23.898972525827972,12.636366385901383,23.89896798032115,12.672595411594239,23.898737700283473,13.769413017788468,27.122892265193066,41.88128325458352,0.0,1161.2599612126533,23.898930528616617,49.48420903569628,0.0,1998.1401225312402,23.89920937913937,48.33276604663521,0.0,1206.0910219784428,23.898972525827972,49.29467522343263,0.0,2050.75487104111,23.89896798032115,49.41256155148386,0.0,919.6394859063653,23.898737700283473,53.08355540869972,0.0,1802.8837177608405,0.0,0.0,15271.599162322336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8410.021618945979,5885.821763775033,6437.491635554979,5777.880523256576,0.0,0.0,3789.0330392484675,15271.599162322336,9.399184368244743,7.219999999999999,1.6720686555191855,19060.632201570807,49.0500909622514,0.0,9.399184368244743,1.6720686555191857,20.26554594818721,0.009181429874270806,12.299008324683728,13.00557149975992,0.7159585680588848,0.00881640455835675,13.0,82.0,0.0,0.0,0.2892227849994535,7.219999999999999,0.8181713446015559,11.501004638115383,0.31057230924622753,0.008448632213377038,11.5,29.9625,0.31057230924622753,0.011670894170005377,4.5,54656011.42200403,1677176.3998303437 
 06/06  14:00:00,30.9125,8.8,4.0,8.8,4.0,16.0,27.5083275943606,12.820097386566584,23.89885142486099,12.699861756352322,23.89896574954384,12.55389095501051,23.898872544876244,12.694793456530174,23.89879447979373,12.61623535778231,23.898559724793078,13.652563882128835,27.5083275943606,40.277592260242095,0.0,1758.4937480786102,23.89885142486099,49.499543157232466,0.0,2349.5513212441556,23.89896574954384,49.02782907545593,0.0,1195.9868532182816,23.898872544876244,49.483197011296674,0.0,2331.6382283232424,23.89879447979373,49.228478148797045,0.0,1211.737374960047,23.898559724793078,52.67926557558613,0.0,2299.444380573846,0.0,0.0,17817.558831287723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8784.901591173906,6190.181450357935,8716.69447891093,7905.679237738695,0.0,0.0,4484.831640962516,17817.558831287723,9.711174309861663,7.219999999999999,1.7065359367223858,22302.390472250238,49.0500909622514,0.0,9.711174309861663,1.7065359367223858,21.56844039529172,0.009106332918971755,12.170385906333275,12.994001297268223,0.8419568845069811,0.008724776603749235,13.0,82.0,0.0,0.0,0.4102722027792385,7.219999999999999,0.8559385481419559,11.499014824833695,0.31057230924622753,0.008439364952591217,11.5,30.9125,0.31057230924622753,0.011751654407813785,4.5,60114016.51827218,1898576.7555226325 
 06/06  15:00:00,31.475,11.0,5.0,11.0,5.0,20.0,27.714284466885523,13.050589784004739,23.898430223727367,12.898716860283464,23.898531364726722,12.8453110194588,23.89845385278208,12.937829748086264,23.898359351826805,12.583828115214581,23.898194588924618,13.938476934394377,27.714284466885523,40.40062555379303,0.0,2063.934666098321,23.898430223727367,50.14954985687551,0.0,2523.064288194315,23.898531364726722,49.97437321047168,0.0,1170.462230808077,23.89845385278208,50.27815855102156,0.0,2423.994869436614,23.898359351826805,49.12521746977046,0.0,1583.0742656648617,23.898194588924618,53.668882206557946,0.0,2474.7694443386235,0.0,0.0,19508.09124855603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8803.537827073571,6366.623685014425,10357.158411154076,9140.68677212701,0.0,0.0,4968.155694717737,19508.09124855603,9.915766175644201,7.219999999999999,1.726499473627929,24476.246943273763,49.0500909622514,0.0,9.915766175644201,1.7264994736279293,22.18097257738095,0.00922219346534328,12.350000822819835,13.000335796495845,0.9129852392334137,0.008694917292766944,13.0,82.0,0.0,0.0,0.5038757764997762,7.219999999999999,0.8536989788109322,11.500566141838359,0.31057230924622753,0.008430771892145979,11.5,31.475,0.31057230924622753,0.011541610550667842,4.5,62933113.56655778,2059327.3442300586 
