Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/06  16:00:00,32.0125,11.0,5.0,11.0,5.0,20.0,27.792001454870864,13.129294897935395,23.898307714275116,12.934550534118408,23.898402694269517,12.96612171176294,23.898330186383312,13.022113633801782,23.8985079496632,12.364487165009573,23.89806635877565,14.123541614006141,27.792001454870864,40.425165192536994,0.0,2197.6404743612147,23.898307714275116,50.26758780517504,0.0,2524.729723658974,23.898402694269517,50.371316177951456,0.0,1103.7579301073206,23.898330186383312,50.556377879089375,0.0,2353.003701149124,23.8985079496632,48.42206801716961,0.0,1984.6597729281154,23.89806635877565,54.31728742182888,0.0,2381.097424866488,0.0,0.0,19832.70401851836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8629.154927887992,6532.739503936733,10829.05026507803,9448.529201991772,0.0,0.0,5088.298780968806,19832.70401851836,9.96457312950595,7.219999999999999,1.7242716776354972,24921.002799487167,49.0500909622514,0.0,9.96457312950595,1.7242716776354972,22.343288640587076,0.009279623247315068,12.4373204392231,13.000162877662559,0.9282786802178142,0.008690498767944851,13.0,82.0,0.0,0.0,0.5308736402575711,7.219999999999999,0.8292508183382016,11.500026711240656,0.31057230924622753,0.008412021007171127,11.5,32.0125,0.31057230924622753,0.011088197676757113,4.5,61601484.750643186,2097229.965522577 
 06/06  17:00:00,30.825,11.0,5.0,11.0,5.0,20.0,27.844259002228743,13.145971329321682,23.89846246217646,13.059320324122897,23.898529310249668,13.159630184535116,23.898477383220406,13.192441627930489,23.898667667202393,12.28622643474125,23.89820099212437,14.355324210498267,27.844259002228743,40.346170947028,0.0,1970.5726082694064,23.89846246217646,50.67955452064781,0.0,2263.811932597733,23.898529310249668,51.012952793147555,0.0,954.9617394678219,23.898477383220406,51.122531263419226,0.0,2055.784793610041,23.898667667202393,48.17268148179834,0.0,2218.464777935357,23.89820099212437,55.1393344457841,0.0,2092.1181812987293,0.0,0.0,18345.62779865383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8394.564233728552,6156.935748682591,9528.921371570388,8393.20915218419,0.0,0.0,4621.109303245521,18345.62779865383,9.780352573942722,7.219999999999999,1.7095137297371792,22966.73710189935,49.0500909622514,0.0,9.780352573942722,1.7095137297371794,21.938321060836987,0.009255936829815037,12.38931574626823,12.999399545570812,0.8597001244456557,0.00873256143993903,13.0,82.0,0.0,0.0,0.45502744173632714,7.22,0.8106027386100165,11.499679398039074,0.31057230924622753,0.008440078173776636,11.5,30.825,0.31057230924622753,0.011296520928979644,4.5,56144766.37640597,1935983.0341625728 
 06/06  18:00:00,29.3125,11.0,5.0,11.0,5.0,20.0,27.797154082728458,13.359196767344287,23.89848761885967,13.316367407179452,23.898515929733847,13.43347569964607,23.89846505038429,13.4543840485159,23.89875639768738,12.36913901855404,23.898095188939593,14.587049050353833,27.797154082728458,41.02489818283865,0.0,1669.8374971409194,23.89848761885967,51.53790554510519,0.0,1986.2349210144205,23.898515929733847,51.932985392058725,0.0,846.8371153603919,23.89846505038429,52.00392647328479,0.0,1840.3836043315177,23.89875639768738,48.43603204336925,0.0,2127.509448338304,23.898095188939593,55.97165856210453,0.0,2055.3553544940596,0.0,0.0,16246.710083695923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7458.3496007891235,5669.1517916845305,8390.493060844588,7358.856719781693,0.0,0.0,4010.153329366398,16246.710083695923,9.604347250465928,7.219999999999999,1.6246478551490977,20256.86341306232,49.0500909622514,0.0,9.604347250465928,1.6246478551490977,21.44151346208978,0.009293180631279575,12.443703548128273,13.002939596251784,0.7943180105713115,0.00877890676331688,13.0,82.0,0.0,0.0,0.39081571496478273,7.22,0.7131881381739507,11.50034025015615,0.31057230924622753,0.00844688356927146,11.5,29.3125,0.31057230924622753,0.010730881420286512,4.5,53738450.267864615,1807197.3276654992 
 06/06  19:00:00,27.525,5.5,2.5,5.5,2.5,10.0,27.69487832739455,13.404008873121526,23.899329941059925,13.437376544044294,23.14122823135178,13.17087635013337,23.893952848099335,13.573202817021384,23.899389577117827,12.389568498274915,23.89828082527262,14.741994904693119,27.69487832739455,41.39085009828608,0.0,936.9479878818827,23.899329941059925,51.94311237139715,0.0,1052.238718310687,23.14122823135178,53.43570032951613,0.0,685.5659813908646,23.893952848099335,52.42191274481394,0.0,964.6966826518857,23.899389577117827,48.49909876044959,0.0,1432.0000824233698,23.89828082527262,56.53397380551491,0.0,956.161372282666,0.0,0.0,9251.74597490703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6476.013357130472,5095.5811819532255,2245.416878987013,2193.5734836544284,0.0,0.0,2304.8937013224777,9251.74597490703,8.623601405617372,7.22,1.569628209779694,11556.639676229508,49.0500909622514,0.0,8.623601405617372,1.569628209779694,16.732966000168762,0.008931908058278114,11.840018935589582,13.031692507711561,0.4624650510950665,0.008892793024246823,13.0,82.0,0.0,0.0,0.09862318662684638,7.220000000000001,0.6136884497554034,11.500107647070651,0.31057230924622753,0.008462131925017088,11.5,27.525,0.31057230924622753,0.010224320906735182,4.5,32756956.219761144,1415313.4815799752 
 06/06  20:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,26.855098657255006,13.151109276695495,23.03527949765629,12.758059753333738,22.244846591405313,12.094318742145147,23.003749775805588,12.877838251894037,23.10449265459605,11.838291069112108,23.007267804037554,14.120130194059326,26.855098657255006,42.76724961448515,0.0,1133.7730391497082,23.03527949765629,52.34423119673008,0.0,806.6331750513309,22.244846591405313,52.58036869083234,0.0,473.3499289961547,23.003749775805588,52.857447463947544,0.0,761.3521906686118,23.10449265459605,49.06979802895128,0.0,755.0184845541049,23.007267804037554,57.30279808667402,0.0,799.9193188251327,0.0,113.41013450394519,7166.688580138873,0.0,0.0,152.76966649423025,0.0,0.0,0.0,0.0,0.0,6039.717863230981,4615.325332963141,761.1687011297422,761.1687011297427,113.41013450394519,141.76266812993146,1826.8978486616493,7166.688580138873,8.33738403675677,7.22,1.5294767301742895,8993.586428800521,48.71723113197851,0.0008107695343692093,8.33738403675677,1.5294767301742895,14.017436498878215,0.008701088473801081,11.454190153231622,13.000254639379998,0.3705044250126874,0.008701088473801081,13.0,82.0,0.0,0.0,0.036974648272300244,7.219999999999999,0.5735369701499985,11.500005390562077,0.31057230924622753,0.008486617952444497,11.5,26.012500000000003,0.31057230924622753,0.010304924607579936,4.5,20139617.440554447,1354960.257918031 
 06/06  21:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,26.63131736469303,12.649999015630828,23.188575862293064,12.215200270909113,22.91863204950738,11.650038912070723,23.124065887293135,12.313197853836524,23.650000902672986,11.549413248049415,22.775169104958778,13.504686901592915,26.63131736469303,41.93522701343191,0.0,0.0,23.188575862293064,50.047682984623606,47.52,0.0,22.91863204950738,49.010768860478336,20.520000000000003,0.0,23.124065887293135,50.5680419797291,47.52,0.0,23.650000902672986,46.587334314658186,20.520000000000003,0.0,22.775169104958778,55.835799638605515,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.321695061504329,8.321695061504329,0.0,0.0,48.125405498713185,0.0,8.321695061504329,0.0,26.63912224622739,0.009427835370852861,12.659499578777417,26.63912224622739,0.0,0.009427835370852861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.2875,0.0,0.011522271781625971,11.5,26.2875,0.0,0.011522271781625971,4.5,5760000.0,0.0 
 06/06  22:00:00,27.0125,0.0,0.0,0.0,0.0,0.0,26.10866760831896,12.688885010660261,23.0654041515337,12.248200625025333,22.890430368523898,11.674982796445075,23.006011565676204,12.347427404105957,23.466421223984288,11.569026160558579,22.527510601381273,13.543791451414771,26.10866760831896,43.36126610919786,0.0,0.0,23.0654041515337,50.52993236811842,27.720000000000002,0.0,22.890430368523898,49.17272895436677,11.970000000000002,0.0,23.006011565676204,51.04402059299597,27.720000000000002,0.0,23.466421223984288,47.16018877576939,11.970000000000002,0.0,22.527510601381273,56.82781759500375,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.321695061504329,8.321695061504329,0.0,0.0,48.125405498713185,0.0,8.321695061504329,0.0,26.278973707891584,0.00943929732638187,12.687520063505598,26.278973707891584,0.0,0.00943929732638187,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.0125,0.0,0.011722615156776375,11.5,27.0125,0.0,0.011722615156776375,4.5,1710000.0,0.0 
 06/06  23:00:00,26.8875,0.0,0.0,0.0,0.0,0.0,25.502301800268793,12.703710866782057,22.785045770972996,12.26310821802395,22.66220337564853,11.690011091375158,22.72486044986681,12.362317728218521,23.01143039877632,11.584172381078485,22.19894827344459,13.55871649985477,25.502301800268793,44.99024963277773,0.0,0.0,22.785045770972996,51.44510434322548,15.840000000000002,0.0,22.66220337564853,49.90717516916288,6.840000000000001,0.0,22.72486044986681,51.97125777731879,15.840000000000002,0.0,23.01143039877632,48.5220540782353,6.840000000000001,0.0,22.19894827344459,58.029659076108466,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.321695061504329,8.321695061504329,0.0,0.0,48.125405498713185,0.0,8.321695061504329,0.0,25.64364111510924,0.009439752062394103,12.703769735163636,25.64364111510924,0.0,0.009439752062394103,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.011479177292306098,11.5,26.8875,0.0,0.011479177292306098,4.5,1710000.0,0.0 
 06/06  24:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,24.997887894310786,12.709543388853094,22.53578656646003,12.26891815556983,22.448492204579814,11.695791297746403,22.479761440330655,12.368132754892828,22.651221361940447,11.589944897500658,21.99456946404353,13.564588360735701,24.997887894310786,46.37801144380123,0.0,0.0,22.53578656646003,52.249192073620264,15.840000000000002,0.0,22.448492204579814,50.57854312557031,6.840000000000001,0.0,22.479761440330655,52.77061443283449,15.840000000000002,0.0,22.651221361940447,49.61156837109303,6.840000000000001,0.0,21.99456946404353,58.779257523264846,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.321695061504329,8.321695061504329,0.0,0.0,48.125405498713185,0.0,8.321695061504329,0.0,25.11634092971232,0.009439722047408615,12.709541106190496,25.11634092971232,0.0,0.009439722047408615,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.011739943020886316,11.5,26.012500000000003,0.0,0.011739943020886316,4.5,1710000.0,0.0 
 06/07  01:00:00,24.5375,0.0,0.0,0.0,0.0,0.0,24.55290963981041,12.6998438744306,22.264396642530315,12.259252302748035,22.209919978590264,11.686169330545816,22.21108777256391,12.358459542212014,22.32585337404291,11.580331221762709,21.834033492569787,13.554823385509287,24.55290963981041,47.59631784662871,0.0,0.0,22.264396642530315,53.08494982598359,15.840000000000002,0.0,22.209919978590264,51.28550892098181,6.840000000000001,0.0,22.21108777256391,53.6062114023146,15.840000000000002,0.0,22.32585337404291,50.56993570016798,6.840000000000001,0.0,21.834033492569787,59.32017327939741,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.321695061504329,8.321695061504329,0.0,0.0,48.125405498713185,0.0,8.321695061504329,0.0,24.661354424213563,0.009439723483673567,12.699843991105519,24.661354424213563,0.0,0.009439723483673567,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.5375,0.0,0.011880016481139009,11.5,24.5375,0.0,0.011880016481139009,4.5,1710000.0,0.0 
 06/07  02:00:00,23.9,0.0,0.0,0.0,0.0,0.0,24.126359737186164,12.694022598676362,22.020405718221834,12.25345105301063,21.9854712472186,11.680394468593901,21.96909495454883,12.352653929170806,22.051365805945462,11.574561187444498,21.694356368094038,13.548962460039501,24.126359737186164,48.809812553005315,0.0,0.0,22.020405718221834,53.859105627463926,15.840000000000002,0.0,21.9854712472186,51.97189374874631,6.840000000000001,0.0,21.96909495454883,54.38169196428433,15.840000000000002,0.0,22.051365805945462,51.4025144696368,6.840000000000001,0.0,21.694356368094038,59.80582455965593,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.321695061504329,8.321695061504329,0.0,0.0,48.125405498713185,0.0,8.321695061504329,0.0,24.232102283498975,0.0094397234239674,12.694022598676362,24.232102283498975,0.0,0.0094397234239674,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.012118800098767127,11.5,23.9,0.0,0.012118800098767127,4.5,1710000.0,0.0 
 06/07  03:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,23.721317024207252,12.694022598676362,21.88487561934726,12.25345105301063,21.8451498016607,11.680394468593901,21.83692656311073,12.352653929170806,21.882590818548152,11.574561187444498,21.57218384679775,13.548962460039501,23.721317024207252,50.012433526111636,0.0,0.0,21.88487561934726,54.30612588021657,15.840000000000002,0.0,21.8451498016607,52.4187204482049,6.840000000000001,0.0,21.83692656311073,54.821956728278664,15.840000000000002,0.0,21.882590818548152,51.93426060784714,6.840000000000001,0.0,21.57218384679775,60.25438879849027,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.321695061504329,8.321695061504329,0.0,0.0,48.125405498713185,0.0,8.321695061504329,0.0,23.818408407073342,0.00943972342624339,12.694022598676362,23.818408407073342,0.0,0.00943972342624339,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.2125,0.0,0.012252758751518853,11.5,24.2125,0.0,0.012252758751518853,4.5,1710000.0,0.0 
 06/07  04:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,23.37245634342157,12.694022598676362,21.776596463599184,12.25345105301063,21.739353768587204,11.680394468593901,21.73903478602147,12.352653929170806,21.760611602873034,11.574561187444498,21.47370457066305,13.548962460039501,23.37245634342157,51.07491550076233,0.0,0.0,21.776596463599184,54.666592935232536,15.840000000000002,0.0,21.739353768587204,52.75870277480102,6.840000000000001,0.0,21.73903478602147,55.15093849489672,15.840000000000002,0.0,21.760611602873034,52.32271010171735,6.840000000000001,0.0,21.47370457066305,60.61871611385321,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.321695061504329,8.321695061504329,0.0,0.0,48.125405498713185,0.0,8.321695061504329,0.0,23.453738813300035,0.009439723426162044,12.694022598676362,23.453738813300035,0.0,0.009439723426162044,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.012819031363570729,11.5,23.7125,0.0,0.012819031363570729,4.5,1710000.0,0.0 
 06/07  05:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,23.09718631122832,12.703723981536813,21.656391733007744,12.263118987384052,21.738029664047332,11.69001858622843,21.7921116527973,12.36232913224817,21.65934583968846,11.584177050775793,21.396166777609835,13.558729885655227,23.09718631122832,51.96415752321973,0.0,0.0,21.656391733007744,55.10466274812119,15.840000000000002,0.0,21.738029664047332,52.797322457098815,6.840000000000001,0.0,21.7921116527973,55.00964490879202,15.840000000000002,0.0,21.65934583968846,52.68097105378376,6.840000000000001,0.0,21.396166777609835,60.946096591512706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.321695061504329,8.321695061504329,0.0,0.0,48.125405498713185,0.0,8.321695061504329,0.0,23.154685939276256,0.009439723426164797,12.703723981536813,23.154685939276256,0.0,0.009439723426164797,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.01345988506046724,11.5,22.9875,0.0,0.01345988506046724,4.5,1710000.0,0.0 
 06/07  06:00:00,23.1125,0.0,0.0,0.0,0.0,0.0,22.976402436550536,12.70954302710121,21.723841006242964,12.268917937108432,22.333149539620965,11.695791491324355,22.524168009000903,12.368132289315428,21.80934564072323,11.589944503496834,21.38609423290226,13.564588460623263,22.976402436550536,52.36493206571956,0.0,0.0,21.723841006242964,54.899048722119716,15.840000000000002,0.0,22.333149539620965,50.93791810081298,6.840000000000001,0.0,22.524168009000903,52.63158447610829,15.840000000000002,0.0,21.80934564072323,52.22077867865448,6.840000000000001,0.0,21.38609423290226,61.0069622042907,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.321695061504329,8.321695061504329,0.0,0.0,48.125405498713185,0.0,8.321695061504329,0.0,22.991828720801593,0.009439723426164708,12.70954302710121,22.991828720801593,0.0,0.009439723426164708,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.1125,0.0,0.013911963518167193,11.5,23.1125,0.0,0.013911963518167193,4.5,1710000.0,0.0 
 06/07  07:00:00,24.3625,0.0,0.0,0.0,0.0,0.0,22.83569530543359,12.345784546662792,22.199250131993825,12.022745042143868,22.201813827697144,11.632401708634664,22.222796251793675,12.097924971268615,22.19901678718474,11.585281830665375,22.189960467583276,13.146101556290063,22.83569530543359,51.56846961222628,0.0,169.28773536554564,22.199250131993825,52.47307654629192,133.0380444481439,20.462450684545228,22.201813827697144,51.128357584516536,0.0,148.92377671641714,22.222796251793675,52.65789073662433,0.0,337.55394431474224,22.19901678718474,50.97784600548677,26.38269913358029,28.253944375725126,22.189960467583276,56.52507699483817,667.7836899601349,26.492668741954873,0.0,3665.8512955700235,9413.94138617262,0.0,846.9160062480233,472.23248120630774,359.5300144007192,683.5186889649947,1364.9660943141066,0.0,0.0,8621.275746443316,4120.618326310327,504.31069063433756,504.3106906343375,3665.8512955700235,4582.314119462529,2284.962837992458,9413.94138617262,8.67069999258559,7.219999999999999,1.5473159624324235,11698.904224165079,51.26272105033924,0.02897898750255763,8.67069999258559,1.5473159624324235,13.33820074378062,0.008746717611515294,11.56864999720234,13.000042269072729,0.3705044250126874,0.008746717611515294,13.0,82.0,0.0,0.0,0.024773411407226918,7.219999999999999,0.8759178172706255,11.501091911924416,0.31057230924622753,0.008644628356834,11.5,24.3625,0.31057230924622753,0.014389932782544052,4.5,12741327.533662561,1354960.257918031 
 06/07  08:00:00,25.375,0.0,0.0,0.0,0.0,0.0,22.884735256757025,11.948542862438224,22.19987551659256,11.698292819976462,22.20083112242012,11.531457836308318,22.20016390817677,11.737092412129348,22.200010034713337,11.523267755851974,22.20104733447058,12.475026392295366,22.884735256757025,50.08699333959986,0.0,184.00403218598694,22.19987551659256,51.35788335582057,0.0,64.38555097416321,22.20083112242012,50.791000788192534,0.0,179.60122303728104,22.20016390817677,51.48892517111905,0.0,361.1027111825671,22.200010034713337,50.76600369071966,0.0,96.17231322180794,22.20104733447058,54.05305992734009,520.7794838387632,0.0,0.0,3181.437878917539,10215.251275330349,0.0,673.975173151919,443.1300929857858,338.03176471624306,590.9327633649006,1253.27777082432,0.0,0.0,9357.134839553988,4449.281946151154,504.7766139107902,504.77661391079096,3181.437878917539,3976.7973486469236,2475.6568654261846,10215.251275330349,8.74694813215033,7.22,1.5954844843878928,12690.908140756535,45.50634163405739,0.020867295679159282,8.74694813215033,1.5954844843878928,13.3397120889807,0.008704524012469154,11.496624293675854,13.000295775972065,0.3705044250126874,0.008704524012469154,13.0,82.00000000000001,0.0,0.0,0.025001282442993353,7.22,0.9597764644313457,11.500642196665664,0.31057230924622753,0.008643425311465022,11.5,25.375,0.31057230924622753,0.014908536369401718,4.5,13464532.058549196,1354960.257918031 
 06/07  09:00:00,24.85,11.0,5.0,11.0,5.0,20.0,23.902783401510156,12.242970691018927,23.06304442872922,12.849873491120716,22.60803253392287,12.550996095231344,23.4595070855287,12.910029626230267,22.3233252638067,12.488538203592757,23.16999297773116,13.47201456949433,23.902783401510156,48.02613351746737,920.749226233261,0.0,23.06304442872922,52.579687399991116,0.0,809.1821731426976,22.60803253392287,52.998115906389735,0.0,651.3761700040312,23.4595070855287,51.535615140622674,0.0,837.4999900014844,22.3233252638067,53.70667974708103,0.0,684.2554169599637,23.16999297773116,54.408451123203506,0.0,812.4888917765111,0.0,12.708383592526092,10302.915861334783,0.0,0.0,0.0,0.0,13.1986936172203,0.0,0.0,0.0,9316.152061163291,4282.478617380541,602.7840386076591,602.7840386076589,12.708383592526092,15.885479490657614,2485.721286987209,10302.915861334783,8.719432879305806,7.219999999999999,1.6392806661590116,12788.637148321992,44.612450456904675,0.00008132504156231426,8.719432879305806,1.6392806661590116,13.579126597972703,0.00872685312750971,11.534665146435962,12.991936060517373,0.37419421863934166,0.00872685312750971,13.0,82.0,0.0,0.0,0.029411350574639283,7.219999999999999,0.9576170724505532,11.500022646612253,0.31057230924622753,0.00866025785585525,11.5,24.85,0.31057230924622753,0.0150859878509101,4.5,43313893.28334619,1357111.2671987219 
 06/07  10:00:00,24.0875,11.0,5.0,11.0,5.0,20.0,24.739469833774756,13.916832109558705,23.88656738473653,14.22744553951988,23.763692820214644,13.623523475808447,23.898495350512764,13.959989687988987,23.423808856510224,13.482561855201338,23.897612817627156,14.952643610787248,24.739469833774756,50.9607217881604,840.9180110468026,0.0,23.88656738473653,54.72295106135067,0.0,1311.0854250306445,23.763692820214644,53.008193271220655,0.0,788.6357197011266,23.898495350512764,53.74244519148397,0.0,1736.4712829906427,23.423808856510224,53.611238890814306,0.0,781.3576634285699,23.897612817627156,57.31055860663831,0.0,1759.2915020562257,0.0,0.0,13720.44682036854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9670.73265698838,4043.308306378242,3727.388690136125,3100.389087564391,0.0,0.0,3239.492034705056,13720.44682036854,9.061605925776139,7.22,1.7739114808069372,16959.938855073597,44.611375253792126,0.0,9.061605925776139,1.7739114808069372,17.47320727226724,0.009341129363669286,12.54847952888172,12.98353882732027,0.5744623898883033,0.008926532009253637,13.0,82.00000000000001,0.0,0.0,0.1638622903208476,7.22,1.0048095067789902,11.501235385341047,0.31057230924622753,0.008707425993421492,11.5,24.0875,0.31057230924622753,0.015891101622296212,4.5,56654148.63905972,1509986.8495926727 
 06/07  11:00:00,21.8375,11.0,5.0,11.0,5.0,20.0,25.32469504638531,14.306245615461957,23.89830891359082,14.325330137162078,23.898383673949528,13.8227677536263,23.89831407288105,13.908830911513604,23.77260480812268,13.811915967691737,23.89784525081196,14.975927070375675,25.32469504638531,50.47165727744848,571.76491012941,0.0,23.89830891359082,55.03122928088898,0.0,1451.4647648768157,23.898383673949528,53.26577865206687,0.0,833.7521171577512,23.89831407288105,53.56471495577716,0.0,1756.610245409073,23.77260480812268,53.63245395519389,0.0,806.7672384047835,23.89784525081196,57.394533010510564,0.0,2151.680764540715,0.0,0.0,13340.512125319055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7963.184002836904,3313.5354279090584,4994.944140892809,3924.0968876816046,0.0,0.0,3105.231599493172,13340.512125319055,9.14304861531776,7.22,1.653730557020424,16445.743724812226,44.611375253792126,0.0,9.14304861531776,1.653730557020424,18.432539093976644,0.009606600838924437,12.973021986744431,12.997772322191496,0.6278265171939381,0.0089307897532518,13.0,82.00000000000001,0.0,0.0,0.21981562062958482,7.22,0.809973926149128,11.501048940726669,0.31057230924622753,0.008707658617450941,11.5,21.8375,0.31057230924622753,0.01464315757255662,4.5,57462994.70830126,1562731.5582978586 
 06/07  12:00:00,20.6,8.8,4.0,8.8,4.0,16.0,25.664497179181403,14.231878555888459,23.898485968620626,14.201694090028667,23.898524456098347,13.711876225066902,23.89847106224756,13.803247834127689,23.68789027047418,13.635471232884528,23.89813474013156,14.698119452413577,25.664497179181403,49.225485545713724,341.6309560160771,0.0,23.898485968620626,54.592187986758056,0.0,1338.8233852534352,23.898524456098347,52.88306156449477,0.0,778.0483377977827,23.89847106224756,53.1984422547868,0.0,1635.6479375841939,23.68789027047418,53.2925700541927,0.0,799.9687064430269,23.89813474013156,56.375056875416504,0.0,2018.3972734754789,0.0,0.0,11862.462471383606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7023.874939877452,2913.110028319109,4468.027126400999,3558.429373184903,0.0,0.0,2754.80338135723,11862.462471383606,8.999809732256455,7.22,1.589660680026242,14617.265852740837,44.611375253792126,0.0,8.999809732256455,1.589660680026242,18.193625408002365,0.009542991541909691,12.873077166382032,13.002802039865001,0.5903542928627781,0.008932715631868454,13.0,82.00000000000001,0.0,0.0,0.1955080868379949,7.22,0.7046171060267831,11.500295562372552,0.31057230924622753,0.008707655262318408,11.5,20.6,0.31057230924622753,0.013955246386514936,4.5,54752209.135059804,1522440.1966215074 
 06/07  13:00:00,21.975,4.4,2.0,4.4,2.0,8.0,25.807259614875406,13.816710230201886,23.89887876226503,13.627449741883662,23.896184015722387,13.143995670699782,23.898861713487253,13.223395233766956,23.647894649345755,13.03800571368905,23.898768227970777,14.205893092587234,25.807259614875406,47.51614980429291,136.0497997760317,0.0,23.89887876226503,52.59624782512714,0.0,1232.6187741530025,23.896184015722387,50.97133271865956,0.0,749.9635423903391,23.898861713487253,51.228357304856395,0.0,1592.4834571940892,23.647894649345755,51.3812182391886,0.0,795.6877150066157,23.898768227970777,54.608577949199585,0.0,1576.785297896692,0.0,0.0,11940.994489200648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8092.23306619442,3358.2670736358323,3436.911425397563,2869.5173997066,0.0,0.0,2795.7614457077702,11940.994489200648,8.8761786636211,7.22,1.7193244200256947,14736.755934908415,44.611375253792126,0.0,8.8761786636211,1.7193244200256947,17.507418372286686,0.009359151924306926,12.580714005321617,13.01354298948954,0.5355421636813756,0.00893935985424536,13.0,82.00000000000001,0.0,0.0,0.14935009484793382,7.219999999999999,0.8238201894288676,11.500100865370536,0.31057230924622753,0.008708437902983021,11.5,21.975,0.31057230924622753,0.014751576351948298,4.5,50917214.442928195,1470714.5443378857 
 06/07  14:00:00,23.487499999999997,8.8,4.0,8.8,4.0,16.0,25.956159598339486,13.431395122823798,23.898857620386302,13.537882132431935,23.898964584709947,13.191810080770656,23.898918133878233,13.225474955167721,23.867957705871163,13.14852146567774,23.898577149574635,14.110127757519768,25.956159598339486,45.928022799655324,30.04920447078166,2.7786999590853156,23.898857620386302,52.28696415827305,0.0,1491.899618023162,23.898964584709947,51.12020646535461,0.0,830.84383696275,23.898918133878233,51.23265843913465,0.0,1785.990909466885,23.867957705871163,51.07052569616458,0.0,823.6561560364355,23.898577149574635,54.26894317263264,0.0,2046.1643835979578,0.0,0.0,14647.224643050893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9474.21974655977,3851.076476107401,4805.098888178288,4123.955675987559,0.0,0.0,3436.5968239960357,14647.224643050893,9.1300033250053,7.22,1.8288996830873558,18083.821467046928,44.611375253792126,0.0,9.1300033250053,1.8288996830873563,18.760038897987883,0.009315283359857023,12.510299200026367,12.98267073028979,0.6249097820823826,0.008883381094485302,13.0,82.00000000000001,0.0,0.0,0.21201333966000058,7.219999999999999,0.9838349753143083,11.500062546160944,0.31057230924622753,0.008719923337300834,11.5,23.487499999999997,0.31057230924622753,0.01589814014485895,4.5,56113765.85583352,1559433.5243292397 
 06/07  15:00:00,23.9,11.0,5.0,11.0,5.0,20.0,26.142273419421787,13.78036545199744,23.89846284562017,13.858181899465608,23.89853319723077,13.581937068487923,23.89849321405533,13.607615454354239,23.898419802687528,13.47517114923153,23.89823293375288,14.459889897406526,26.142273419421787,46.469366615271085,7.764891474156684,58.63274999506666,23.89846284562017,53.3886364114596,0.0,1646.3819837965207,23.89853319723077,52.43769850133757,0.0,864.4312821588449,23.89849321405533,52.52560182661102,0.0,1864.6228018273082,23.898419802687528,52.07412524185666,0.0,966.738576171583,23.89823293375288,55.513704435994285,0.0,2193.2545933936685,0.0,0.0,15935.197363913794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9697.448008218757,3984.3306546086355,5845.299344934652,4864.841225388349,0.0,0.0,3747.999706435725,15935.197363913794,9.265637627449635,7.219999999999999,1.858352315112508,19683.19707034952,44.611375253792126,0.0,9.265637627449635,1.858352315112508,19.386137695931122,0.009449380507506737,12.724729063914094,12.992096166883186,0.6748471766283435,0.008874807539899625,13.0,82.00000000000001,0.0,0.0,0.2606163630794228,7.22,1.0092331744879315,11.500026706529134,0.31057230924622753,0.008715217809331847,11.5,23.9,0.31057230924622753,0.016008291117411793,4.5,58223036.10441635,1620547.7939111101 
 06/07  16:00:00,24.9625,11.0,5.0,11.0,5.0,20.0,26.286510585100295,13.93789130087411,23.89824806232804,13.875414560931196,23.89832586924279,13.63571346983347,23.89827370665506,13.668346772043284,23.89813617970584,13.273093175442188,23.89808599064486,14.687116692295705,26.286510585100295,46.549090308243564,0.0,232.70692948179385,23.89824806232804,53.44887778046764,0.0,1761.2249998822078,23.89832586924279,52.62178609684523,0.0,896.9305520218918,23.89827370665506,52.733840815219246,0.0,1937.5095857474298,23.89813617970584,51.39392865826501,0.0,1198.7940515098435,23.89808599064486,56.33451214130202,0.0,2111.1394017514976,0.0,0.0,17250.38328973039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10197.495307828704,4326.765619605752,6628.300574928492,5386.30331447087,0.0,0.0,4097.916565603571,17250.38328973039,9.336949515760562,7.219999999999999,1.9432725467475715,21348.29985533396,44.611375253792126,0.0,9.336949515760562,1.9432725467475715,19.78999023651851,0.009568320900021741,12.903194771016164,12.997194631933397,0.7082251840526834,0.00887416926956509,13.0,82.00000000000001,0.0,0.0,0.29852990492059706,7.22,1.0658733693151596,11.501604449950644,0.31057230924622753,0.008706035249172833,11.5,24.9625,0.31057230924622753,0.01620029969469472,4.5,57806819.88751026,1666498.8734455116 
 06/07  17:00:00,25.6,11.0,5.0,11.0,5.0,20.0,26.503347665099234,13.908435537106168,23.898374271595692,13.881910517576252,23.89846205939191,13.714555040491094,23.89841769873359,13.748091091886531,23.898317395916642,13.055861581023137,23.898190147988245,14.925818711813239,26.503347665099234,45.869668236302886,0.0,288.95493136734694,23.898374271595692,53.47099936602507,0.0,1673.785481240201,23.89846205939191,52.892275684464764,0.0,817.6070456903409,23.89841769873359,53.007935709805224,0.0,1759.9580237754908,23.898317395916642,50.668282714972136,0.0,1369.5849636176538,23.898190147988245,57.20883545478841,0.0,1858.3936727813204,0.0,0.0,16725.355130683045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10282.243374954243,4530.7506221778185,5980.038381385519,4923.545888382361,0.0,0.0,3990.0828115475297,16725.355130683045,9.251346353139516,7.219999999999999,1.9640748911717516,20715.437942230576,44.611375253792126,0.0,9.251346353139516,1.9640748911717516,19.531375369007737,0.009514321918691365,12.812298932371588,13.005773025975268,0.6705721576432274,0.008890099297696966,13.0,82.00000000000001,0.0,0.0,0.2661624583595375,7.219999999999999,1.0733977879954053,11.500034991415987,0.31057230924622753,0.00868865765673827,11.5,25.6,0.31057230924622753,0.01603071899126006,4.5,53785868.13308273,1614616.5990974247 
 06/07  18:00:00,26.2875,11.0,5.0,11.0,5.0,20.0,26.68348670384674,14.038322041145522,23.89839615904854,14.013883884651007,23.86868860839912,13.913001035916412,23.898429458172227,13.957029622685857,23.898657297489684,12.980231585889161,23.898045493537907,15.12067801928755,26.68348670384674,45.76975131662245,0.0,335.90941211860445,23.89839615904854,53.93127845383701,0.0,1566.9354058730858,23.86868860839912,53.67551757307191,0.0,745.1971850119776,23.898429458172227,53.732689900257455,0.0,1585.1783663631109,23.898657297489684,50.41706669138408,0.0,1421.705761543639,23.898045493537907,57.93099703808478,0.0,1858.4303250803696,0.0,0.0,16358.043482261204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10289.431113876522,4749.0799773542985,5605.961939976683,4612.256001112098,0.0,0.0,3923.886108597701,16358.043482261204,9.18613370427342,7.22,1.9849183979606773,20281.929590858905,44.611375253792126,0.0,9.18613370427342,1.9849183979606777,19.343689541222155,0.009502285938296495,12.802977023222326,13.00561293440025,0.6435603024149908,0.008890739162701538,13.0,82.00000000000001,0.0,0.0,0.24823603571296393,7.219999999999999,1.0702516200953638,11.500104362415701,0.31057230924622753,0.00865858332014012,11.5,26.2875,0.31057230924622753,0.01573111170982898,4.5,53533496.5925886,1581381.90210101 
 06/07  19:00:00,25.6375,5.5,2.5,5.5,2.5,10.0,26.687055545211958,14.040660561715695,23.754650046841263,14.047578314013734,22.874876382592173,13.429326956298716,23.797217294228737,14.052871827783926,23.827412023964616,12.932666279503623,23.824840889479667,15.25812106927268,26.687055545211958,45.76711667492681,0.0,251.18496067200863,23.754650046841263,54.519508219773115,0.0,875.0302731030351,22.874876382592173,55.22712134335088,0.0,669.5597272411391,23.797217294228737,54.398733508215564,0.0,844.3054216073564,23.827412023964616,50.4768051925199,0.0,872.7029547725117,23.824840889479667,58.70431710914193,0.0,868.8821764007769,0.0,0.0,11220.515304296969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9809.838916401048,4537.509138631871,864.8451255708434,864.8451255708427,0.0,0.0,2705.3845585483314,11220.515304296969,8.577639541250797,7.22,1.970098964512649,13925.8998628453,44.611375253792126,0.0,8.577639541250797,1.970098964512649,14.249354775022926,0.0089514128165865,11.923307135446507,13.005015231189237,0.37922782414271516,0.0089514128165865,13.0,82.00000000000001,0.0,0.0,0.03943984024122673,7.22,1.0141592044883576,11.500111232862862,0.31057230924622753,0.008650228054319451,11.5,25.6375,0.31057230924622753,0.015380614076635917,4.5,34511935.74949853,1360104.5737510193 
 06/07  20:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,25.747557065301848,13.66961247749471,22.639329490817307,13.305479556543752,22.207482469098718,12.443701367482848,22.69022024787649,13.365747754360367,22.489056434142693,12.332675098042856,22.820068436709565,14.664203322074163,25.747557065301848,47.22679028006877,0.0,837.1152618048103,22.639329490817307,55.57018142364869,0.0,775.368691053062,22.207482469098718,53.9259697599095,0.0,374.70658683590364,22.69022024787649,55.617219203378475,0.0,737.9714042151116,22.489056434142693,52.61928529187813,0.0,635.3689310970028,22.820068436709565,60.03314785146939,0.0,785.5622440663576,0.0,288.36685843440296,10350.633796309212,0.0,0.0,249.0528443958754,0.0,74.06060702728085,0.0,0.0,0.0,9218.690663632528,4110.805081398488,693.5507055125321,693.5507055125316,288.36685843440296,360.4585730430037,2487.0547421017345,10350.633796309212,8.5162233205619,7.219999999999999,1.9043094511393444,12837.688538410945,44.25623833465481,0.0018211857641133263,8.5162233205619,1.9043094511393444,13.837936043638507,0.008903540053336944,11.849140482901408,12.999809012000254,0.3705044250126874,0.008903540053336944,13.0,82.0,0.0,0.0,0.03241136792507653,7.219999999999999,0.9483696911150531,11.500015607396426,0.31057230924622753,0.008666762926234438,11.5,24.3125,0.31057230924622753,0.015187228374336146,4.5,22861965.891110383,1354960.257918031 
 06/07  21:00:00,23.525,0.0,0.0,0.0,0.0,0.0,25.52600731876441,13.25501434021615,22.6735432090062,12.750476632313266,22.588587955375296,12.041689070383008,22.65609278538747,12.816467758100226,22.928033764355675,11.980243447192004,22.537095708700328,14.088368717423142,25.52600731876441,46.575451102292945,0.0,0.0,22.6735432090062,53.48009094454038,47.52,0.0,22.588587955375296,51.30859903841159,20.520000000000003,0.0,22.65609278538747,53.76842949988666,47.52,0.0,22.928033764355675,50.06297669705384,20.520000000000003,0.0,22.537095708700328,58.83935725825706,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,25.541557356264345,0.00977563506641605,13.26103551831905,25.541557356264345,0.0,0.00977563506641605,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.015420905579644853,11.5,23.525,0.0,0.015420905579644853,4.5,5760000.0,0.0 
 06/07  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,25.040659346463997,13.27394233363798,22.42382034207842,12.77137480111622,22.36319884888851,12.05726109431911,22.383769764669182,12.837311872949375,22.679215451322584,11.994505518536574,22.273378335711328,14.110718908990828,25.040659346463997,48.00140106378865,0.0,0.0,22.42382034207842,54.37195008869344,27.720000000000002,0.0,22.36319884888851,52.07015946793656,11.970000000000002,0.0,22.383769764669182,54.74065380812586,27.720000000000002,0.0,22.679215451322584,50.87011635444106,11.970000000000002,0.0,22.273378335711328,59.87924723133959,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,25.197697234994692,0.00977976135760884,13.273249246997528,25.197697234994692,0.0,0.00977976135760884,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.015559742656421655,11.5,23.3,0.0,0.015559742656421655,4.5,1710000.0,0.0 
 06/07  23:00:00,23.3,0.0,0.0,0.0,0.0,0.0,24.44547892780457,13.273639224161219,22.096751130041678,12.771025586505433,22.0564314074321,12.057034254161703,22.046517540434927,12.836963951245757,22.254290447918777,11.994308975420783,21.927509509202224,14.110337490171027,24.44547892780457,49.73710316740557,0.0,0.0,22.096751130041678,55.462884218555836,15.840000000000002,0.0,22.0564314074321,53.050402515074076,6.840000000000001,0.0,22.046517540434927,55.873910359529866,15.840000000000002,0.0,22.254290447918777,52.19894152514518,6.840000000000001,0.0,21.927509509202224,61.1516076595015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,24.588673241176203,0.009780033052606408,13.27366823006067,24.588673241176203,0.0,0.009780033052606408,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.015322512429985856,11.5,23.3,0.0,0.015322512429985856,4.5,1710000.0,0.0 
 06/07  24:00:00,23.3,0.0,0.0,0.0,0.0,0.0,23.92485327186408,13.273644308558474,21.883164576500935,12.771031677745666,21.84512411425572,12.057038234022425,21.830432926324896,12.836969853829604,21.961836213297715,11.994312530357838,21.71100992042383,14.110344096316444,23.92485327186408,51.314210109271045,0.0,0.0,21.883164576500935,56.1899829922627,15.840000000000002,0.0,21.84512411425572,53.73863039100169,6.840000000000001,0.0,21.830432926324896,56.61529668223034,15.840000000000002,0.0,21.961836213297715,53.137163417089965,6.840000000000001,0.0,21.71100992042383,61.96539767686058,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,24.04686848103393,0.00978001685908107,13.273643223418237,24.04686848103393,0.0,0.00978001685908107,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.01541739039672103,11.5,23.3,0.0,0.01541739039672103,4.5,1710000.0,0.0 
 06/08  01:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,23.499631863746675,13.283360720563508,21.918794265190105,12.780709195907406,21.865513723441325,12.066661551667133,21.86816590991982,12.84665273713141,21.93266233690992,12.003930907887984,21.845458870635557,14.120124415995907,23.499631863746675,52.67755088752225,0.0,0.0,21.918794265190105,56.10323384120726,15.840000000000002,0.0,21.865513723441325,53.70556950041961,6.840000000000001,0.0,21.86816590991982,56.520581696698585,15.840000000000002,0.0,21.93266233690992,53.26515333864774,6.840000000000001,0.0,21.845458870635557,61.49750019269093,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,23.596223537214875,0.00978001760516224,13.283360722778003,23.596223537214875,0.0,0.00978001760516224,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.015240759951236475,11.5,22.6125,0.0,0.015240759951236475,4.5,4950000.0,0.0 
 06/08  02:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,23.152875187385224,13.289188810821589,21.850333037049037,12.786513987032924,21.802577405209963,12.072433839150014,21.804962494413957,12.852460781445199,21.840836718271454,12.00970033801774,21.86725512816659,14.125990851268856,23.152875187385224,53.81220843666215,0.0,0.0,21.850333037049037,56.35967824875309,15.840000000000002,0.0,21.802577405209963,53.93293453815239,6.840000000000001,0.0,21.804962494413957,56.76077530958054,15.840000000000002,0.0,21.840836718271454,53.5850185946787,6.840000000000001,0.0,21.86725512816659,61.43868199950407,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,23.235728437685452,0.00978001757480515,13.289188810821589,23.235728437685452,0.0,0.00978001757480515,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.015082283451580197,11.5,21.8875,0.0,0.015082283451580197,4.5,4950000.0,0.0 
 06/08  03:00:00,22.0125,0.0,0.0,0.0,0.0,0.0,22.842494297757273,13.298896241255608,21.783292724427874,12.796183336060134,21.741792322569957,12.082048518494677,21.748067706531682,12.862134793439534,21.763531880675306,12.019310274154774,21.81072376859411,14.135762713624764,22.842494297757273,54.86743095443037,0.0,0.0,21.783292724427874,56.62676943757477,15.840000000000002,0.0,21.741792322569957,54.167909572996464,6.840000000000001,0.0,21.748067706531682,56.994503262889836,15.840000000000002,0.0,21.763531880675306,53.872752701775326,6.840000000000001,0.0,21.81072376859411,61.690283590894055,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,22.916471636867776,0.009780017575945063,13.298896241255608,22.916471636867776,0.0,0.009780017575945063,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,22.0125,0.0,0.015059422805231652,11.5,22.0125,0.0,0.015059422805231652,4.5,4950000.0,0.0 
 06/08  04:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,22.576629078938957,13.31441799523044,21.727076172518004,12.81164371870657,21.69143506613049,12.097421621149733,21.69856347484979,12.877603150902976,21.70372843802621,12.034675882786662,21.749212646035474,14.151387182690442,22.576629078938957,55.815831353190184,0.0,0.0,21.727076172518004,56.87929485165378,15.840000000000002,0.0,21.69143506613049,54.390026528467125,6.840000000000001,0.0,21.69856347484979,57.225233907717175,15.840000000000002,0.0,21.70372843802621,54.12487611474048,6.840000000000001,0.0,21.749212646035474,61.985330612225155,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,22.638399362944565,0.009780017575904819,13.31441799523044,22.638399362944565,0.0,0.009780017575904819,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.015056864036586796,11.5,21.8875,0.0,0.015056864036586796,4.5,4950000.0,0.0 
 06/08  05:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,22.387494854542265,13.320235438649162,21.66830859988911,12.817438388294136,21.82252403062467,12.103183489967526,21.94468251483648,12.88340061040189,21.657218147331754,12.040434921059461,21.697736570306397,14.15724313657433,22.387494854542265,56.48201764141464,0.0,0.0,21.66830859988911,57.105629112026456,15.840000000000002,0.0,21.82252403062467,53.98052599964296,6.840000000000001,0.0,21.94468251483648,56.403276930337015,15.840000000000002,0.0,21.657218147331754,54.29957905009534,6.840000000000001,0.0,21.697736570306397,62.204248023026196,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,22.4175726763597,0.009780017575906172,13.320235438649162,22.4175726763597,0.0,0.009780017575906172,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.01471969317241496,11.5,21.324999999999996,0.0,0.01471969317241496,4.5,4950000.0,0.0 
 06/08  06:00:00,22.1625,0.0,0.0,0.0,0.0,0.0,22.4515257771265,13.329925926822462,21.846635146787204,12.827090188885311,23.26309509706772,12.112781268070918,23.740561224857274,12.89305784436887,21.882046155886464,12.050027761558333,21.73921620524978,14.166997516402642,22.4515257771265,56.29824512010295,0.0,0.0,21.846635146787204,56.523596646400506,15.840000000000002,0.0,23.26309509706772,49.519622316057045,6.840000000000001,0.0,23.740561224857274,50.64707465842363,15.840000000000002,0.0,21.882046155886464,53.594048698961814,6.840000000000001,0.0,21.73921620524978,62.08610197036439,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,22.429824058670313,0.009780017575906136,13.329925926822462,22.429824058670313,0.0,0.009780017575906136,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,22.1625,0.0,0.015507222197821026,11.5,22.1625,0.0,0.015507222197821026,4.5,4950000.0,0.0 
 06/08  07:00:00,24.175,0.0,0.0,0.0,0.0,0.0,22.764129409565758,13.335738629873443,22.334602064512417,12.832879811744572,25.536787551168427,12.118538155096811,25.60610224910524,12.898850410254349,22.419380247914418,12.055781808469174,21.941659223148946,14.172848557656334,22.764129409565758,55.262723049530464,0.0,0.0,22.334602064512417,54.890527944858405,15.84,0.0,25.536787551168427,43.244617753275776,6.840000000000001,0.0,25.60610224910524,45.3056965257574,15.84,0.0,22.419380247914418,51.890171566251865,6.840000000000001,0.0,21.941659223148946,61.34710635175753,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,22.717555210514107,0.00978001757590614,13.335738629873441,22.717555210514107,0.0,0.00978001757590614,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,24.174999999999997,0.0,0.01654877979375994,11.5,24.174999999999997,0.0,0.01654877979375994,4.5,4950000.0,0.0 
 06/08  08:00:00,26.749999999999996,0.0,0.0,0.0,0.0,0.0,23.415773552291625,13.345420020624196,23.076153426288656,12.842523050710366,27.867241384094285,12.128127154827368,26.73788968094672,12.908498503337508,23.193062386204232,12.065366301507693,22.247380813237477,14.182594085227315,23.415773552291625,53.16376365339107,0.0,0.0,23.076153426288656,52.511258106684465,15.840000000000002,0.0,27.867241384094285,37.715414957947125,6.840000000000001,0.0,26.73788968094672,42.38732027798691,15.840000000000002,0.0,23.193062386204232,49.54567131661395,6.840000000000001,0.0,22.247380813237477,60.252874021212726,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,23.30352262466171,0.00978001757590614,13.345420020624196,23.30352262466171,0.0,0.00978001757590614,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,26.749999999999996,0.0,0.017184924540143028,11.5,26.749999999999996,0.0,0.017184924540143028,4.5,4950000.0,0.0 
 06/08  09:00:00,28.487499999999997,0.0,0.0,0.0,0.0,0.0,24.358458251074477,13.351227157991227,23.84417056364792,12.848307270485318,29.50535654568342,12.133878724548746,26.86534838854022,12.9142859912978,23.947572232143337,12.071115221771628,22.583999513107972,14.188439775766792,24.358458251074477,50.25739668318768,0.0,0.0,23.84417056364792,50.1517062190089,15.840000000000002,0.0,29.50535654568342,34.29537434562374,6.840000000000001,0.0,26.86534838854022,42.084178509054794,15.840000000000002,0.0,23.947572232143337,47.3594048056342,6.840000000000001,0.0,22.583999513107972,59.05457233904481,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,24.189744405298796,0.00978001757590614,13.351227157991227,24.189744405298796,0.0,0.00978001757590614,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,28.487499999999997,0.0,0.018116208359224752,11.5,28.487499999999997,0.0,0.018116208359224752,4.5,4950000.0,0.0 
