Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/08  10:00:00,29.2125,0.0,0.0,0.0,0.0,0.0,25.46601336341171,13.351227157991227,24.530969304411105,12.848307270485318,30.371516041950525,12.133878724548746,26.560584425118627,12.9142859912978,24.614590096534823,12.071115221771628,22.890519452993622,14.188439775766792,25.46601336341171,47.045355302250115,0.0,0.0,24.530969304411105,48.126613491218876,15.840000000000002,0.0,30.371516041950525,32.624230837628325,6.840000000000001,0.0,26.560584425118627,42.846007815371664,15.840000000000002,0.0,24.614590096534823,45.50268598091182,6.840000000000001,0.0,22.890519452993622,57.966559038457135,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,25.18129512591182,0.00978001757590614,13.351227157991227,25.18129512591182,0.0,0.00978001757590614,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,29.2125,0.0,0.018574802393291824,11.5,29.2125,0.0,0.018574802393291824,4.5,4950000.0,0.0 
 06/08  11:00:00,30.15,0.0,0.0,0.0,0.0,0.0,26.676186491876066,13.360900332968823,25.135040035700978,12.857942036542115,30.10225397877875,12.143459427637334,26.464887251905253,12.923925682052596,25.292758040000525,12.080690808777083,23.191228424425635,14.198177053955881,26.676186491876066,43.825441640738575,0.0,0.0,25.135040035700978,46.45128348771785,15.840000000000002,0.0,30.10225397877875,33.15359934007401,6.840000000000001,0.0,26.464887251905253,43.11492653486299,15.840000000000002,0.0,25.292758040000525,43.72723462310854,6.840000000000001,0.0,23.191228424425635,56.957290373129865,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,26.47478887430616,0.00978001757590614,13.360900332968823,26.47478887430616,0.0,0.00978001757590614,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,30.15,0.0,0.01851336038684706,11.5,30.15,0.0,0.01851336038684706,4.5,4950000.0,0.0 
 06/08  12:00:00,30.9125,0.0,0.0,0.0,0.0,0.0,27.787884947932813,13.357031493595061,25.729652466108035,12.854088588168633,29.494713975510717,12.139627561123651,26.64675606892481,12.920070162715689,25.93956279726775,12.07686099009351,23.461370896374145,14.194282587087294,27.787884947932813,41.047340073531544,0.0,0.0,25.729652466108035,44.8266677129759,15.840000000000002,0.0,29.494713975510717,34.3244966740284,6.840000000000001,0.0,26.64675606892481,42.644955682394766,15.840000000000002,0.0,25.93956279726775,42.06922217971508,6.840000000000001,0.0,23.461370896374145,56.021374872362415,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,27.52923321774242,0.009780017575906148,13.357031493595061,27.52923321774242,0.0,0.009780017575906148,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,30.9125,0.0,0.018440909449734505,11.5,30.9125,0.0,0.018440909449734505,4.5,4950000.0,0.0 
 06/08  13:00:00,32.475,0.0,0.0,0.0,0.0,0.0,28.78419083359131,13.351227157991227,26.170197545488723,12.848307270485318,28.663364781092827,12.133878724548746,26.917798259953592,12.9142859912978,26.510552864191595,12.071115221771628,23.68406448571635,14.188439775766792,28.78419083359131,38.72141352478608,0.0,0.0,26.170197545488723,43.656028231845504,15.840000000000002,0.0,28.663364781092827,36.00023899424737,6.840000000000001,0.0,26.917798259953592,41.95488525590608,15.840000000000002,0.0,26.510552864191595,40.658724833076604,6.840000000000001,0.0,23.68406448571635,55.25341494128823,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,28.541009146335096,0.009780017575906153,13.351227157991227,28.541009146335096,0.0,0.009780017575906153,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,32.475,0.0,0.018527406547579228,11.5,32.475,0.0,0.018527406547579228,4.5,4950000.0,0.0 
 06/08  14:00:00,30.862499999999997,0.0,0.0,0.0,0.0,0.0,29.636558766412314,13.351227157991227,26.432654582060213,12.848307270485318,27.881741849456684,12.133878724548746,26.872640137115898,12.9142859912978,27.110204942790684,12.071115221771628,23.869935861401203,14.188439775766792,29.636558766412314,36.859284610353555,0.0,0.0,26.432654582060213,42.98368268108029,15.840000000000002,0.0,27.881741849456684,37.67638986980846,6.840000000000001,0.0,26.872640137115898,42.067174250142074,15.840000000000002,0.0,27.110204942790684,39.24951549912864,6.840000000000001,0.0,23.869935861401203,54.6387377018238,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,29.44665024359752,0.00978001757590616,13.351227157991227,29.44665024359752,0.0,0.00978001757590616,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,30.862499999999997,0.0,0.016309480535945473,11.5,30.862499999999997,0.0,0.016309480535945473,4.5,4950000.0,0.0 
 06/08  15:00:00,26.275,0.0,0.0,0.0,0.0,0.0,30.166065563413998,13.351227157991227,25.803882191786393,12.848307270485318,26.74185172412743,12.133878724548746,26.084389887653412,12.9142859912978,26.6971219122344,12.071115221771628,23.953776993098458,14.188439775766792,30.166065563413998,35.75253263922519,0.0,0.0,25.803882191786393,44.61883161036291,15.840000000000002,0.0,26.74185172412743,40.28259574406711,6.840000000000001,0.0,26.084389887653412,44.07338063144651,15.840000000000002,0.0,26.6971219122344,40.22195645262644,6.840000000000001,0.0,23.953776993098458,54.36384870717221,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,30.118883518465935,0.009780017575906163,13.351227157991227,30.118883518465935,0.0,0.009780017575906163,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,26.275,0.0,0.0159161323676299,11.5,26.275,0.0,0.0159161323676299,4.5,4950000.0,0.0 
 06/08  16:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,29.972515473735363,13.360900332968823,24.968884937474883,12.857942036542115,25.728507699577186,12.143459427637334,25.28884520191904,12.923925682052596,25.744197522441077,12.080690808777083,23.84844262338975,14.198177053955881,29.972515473735363,36.1761704337556,0.0,0.0,24.968884937474883,46.9137179927167,15.840000000000002,0.0,25.728507699577186,42.787494429955835,6.840000000000001,0.0,25.28884520191904,46.22705024586479,15.840000000000002,0.0,25.744197522441077,42.57049496523663,6.840000000000001,0.0,23.84844262338975,54.74403654141774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,30.096699721485123,0.00978001757590617,13.360900332968823,30.096699721485123,0.0,0.00978001757590617,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.016084209972972368,11.5,23.7125,0.0,0.016084209972972368,4.5,4950000.0,0.0 
 06/08  17:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,29.236453829874293,13.366702515486274,24.552383838382905,12.863721063979241,25.223650697387832,12.149206190603472,24.954685723816848,12.929708068645432,25.38723316115037,12.086434496505928,23.661247406940795,14.204017643241139,29.236453829874293,37.75821823812121,0.0,0.0,24.552383838382905,48.11113855024345,15.840000000000002,0.0,25.223650697387832,44.103702494125784,6.840000000000001,0.0,24.954685723816848,47.172106002665046,15.840000000000002,0.0,25.38723316115037,43.495776113125025,6.840000000000001,0.0,23.661247406940795,55.38519816224996,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,29.43862299116222,0.009780017575906168,13.366702515486274,29.43862299116222,0.0,0.009780017575906168,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,23.987499999999997,0.0,0.016106689607276736,11.5,23.987499999999997,0.0,0.016106689607276736,4.5,4950000.0,0.0 
 06/08  18:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,28.392425560202092,13.366702515486274,24.107490873245144,12.863721063979241,24.622983391916957,12.149206190603472,24.446048436441945,12.929708068645432,24.79145084826337,12.086434496505928,23.466604548150247,14.204017643241139,28.392425560202092,39.650266932893956,0.0,0.0,24.107490873245144,49.412534662707635,15.840000000000002,0.0,24.622983391916957,45.7152488992648,6.840000000000001,0.0,24.446048436441945,48.63071518115651,15.840000000000002,0.0,24.79145084826337,45.07153486886693,6.840000000000001,0.0,23.466604548150247,56.03890076503876,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,28.605839465497368,0.009780017575906174,13.366702515486274,28.605839465497368,0.0,0.009780017575906174,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.015468185107291768,11.5,24.0875,0.0,0.015468185107291768,4.5,4950000.0,0.0 
 06/08  19:00:00,21.4625,0.0,0.0,0.0,0.0,0.0,27.51523868505644,13.376367112987474,23.490919055001424,12.873347525623638,23.861742967087487,12.158778110445752,23.71257789188004,12.939339080242942,23.97088801957164,12.09600170269188,23.221948281319825,14.213745868329443,27.51523868505644,41.75770662143492,0.0,0.0,23.490919055001424,51.31419802697447,15.840000000000002,0.0,23.861742967087487,47.88158935059338,6.840000000000001,0.0,23.71257789188004,50.85391024642125,15.840000000000002,0.0,23.97088801957164,47.37276786745866,6.840000000000001,0.0,23.221948281319825,56.90890205083036,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,27.74016955300052,0.009780017575906177,13.376367112987474,27.74016955300052,0.0,0.009780017575906177,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,21.4625,0.0,0.014091696794413584,11.5,21.4625,0.0,0.014091696794413584,4.5,4950000.0,0.0 
 06/08  20:00:00,18.9375,0.0,0.0,0.0,0.0,0.0,26.565470051958847,13.382163954797035,22.81968110798403,12.879121464012103,23.10485513179642,12.164519771325747,22.956322957176212,12.945116004279319,23.169696712330662,12.101740334159405,22.944899998227793,14.219581175280075,26.565470051958847,44.169483264013415,0.0,0.0,22.81968110798403,53.45837915746863,15.840000000000002,0.0,23.10485513179642,50.13525309368372,6.840000000000001,0.0,22.956322957176212,53.24802897168557,15.840000000000002,0.0,23.169696712330662,49.73338955109211,6.840000000000001,0.0,22.944899998227793,57.892632397940375,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,26.810593427091106,0.009780017575906177,13.382163954797035,26.810593427091106,0.0,0.009780017575906177,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.012609312912826095,11.5,18.9375,0.0,0.012609312912826095,4.5,4950000.0,0.0 
 06/08  21:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,25.562590325153707,13.3918200192514,22.293813474502258,12.888739294453496,22.50610546368788,12.17408321297752,22.3778461441966,12.954738734069549,22.54264317286334,12.111299199520571,22.659330659696252,14.229301049813047,25.562590325153707,46.89815643822406,0.0,0.0,22.293813474502258,55.22672116084881,15.840000000000002,0.0,22.50610546368788,52.01950269433486,6.840000000000001,0.0,22.3778461441966,55.183324232201926,15.840000000000002,0.0,22.54264317286334,51.6901401177242,6.840000000000001,0.0,22.659330659696252,58.94075335540872,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,25.813233008075443,0.009780017575906182,13.3918200192514,25.813233008075443,0.0,0.009780017575906182,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.011854386755374457,11.5,17.9875,0.0,0.011854386755374457,4.5,4950000.0,0.0 
 06/08  22:00:00,16.425,0.0,0.0,0.0,0.0,0.0,24.599740226346,13.397611861099739,21.84800946822013,12.89450816817328,22.018966175157182,12.179819652328526,21.906383242421335,12.960510635221189,22.039417208989548,12.117032902357108,22.394562387219924,14.235131105728707,24.599740226346,49.68453550740781,0.0,0.0,21.84800946822013,56.76980785515948,15.840000000000002,0.0,22.018966175157182,53.60509657886255,6.840000000000001,0.0,21.906383242421335,56.812904653561745,15.840000000000002,0.0,22.039417208989548,53.31743194036267,6.840000000000001,0.0,22.394562387219924,59.918875560125635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,24.832470771918416,0.009780017575906182,13.397611861099739,24.832470771918416,0.0,0.009780017575906182,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,16.425,0.0,0.01146658636424694,11.5,16.425,0.0,0.01146658636424694,4.5,4950000.0,0.0 
 06/08  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,23.725103157753704,13.397611861099739,21.450786954935758,12.89450816817328,21.603222057353307,12.179819652328526,21.496751607582883,12.960510635221189,21.614675489467405,12.117032902357108,22.151501767669544,14.235131105728707,23.725103157753704,52.36019462085876,0.0,0.0,21.450786954935758,58.16477869143667,15.840000000000002,0.0,21.603222057353307,54.98288900597601,6.840000000000001,0.0,21.496751607582883,58.2524863553197,15.840000000000002,0.0,21.614675489467405,54.71766205463683,6.840000000000001,0.0,22.151501767669544,60.811948728792665,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,23.93598007369025,0.009780017575906186,13.397611861099739,23.93598007369025,0.0,0.009780017575906186,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.011303946565404852,11.5,15.6,0.0,0.011303946565404852,4.5,4950000.0,0.0 
 06/08  24:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,22.94053362048275,13.397611861099739,21.19790495041564,12.89450816817328,21.315705957666605,12.179819652328526,21.232872147824622,12.960510635221189,21.32213979422655,12.117032902357108,21.917919307183755,14.235131105728707,22.94053362048275,54.89881733172944,0.0,0.0,21.19790495041564,59.073084000371196,15.840000000000002,0.0,21.315705957666605,55.95916184973258,6.840000000000001,0.0,21.232872147824622,59.2017399779499,15.840000000000002,0.0,21.32213979422655,55.70625577595215,6.840000000000001,0.0,21.917919307183755,61.684244563279506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,23.12639903348503,0.009780017575906191,13.397611861099739,23.12639903348503,0.0,0.009780017575906191,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.011315895368108519,11.5,15.912500000000001,0.0,0.011315895368108519,4.5,4950000.0,0.0 
 06/09  01:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,22.280012732053606,13.397611861099739,21.045492893875444,12.89450816817328,21.127606771161005,12.179819652328526,21.071038833167947,12.960510635221189,21.131236066246853,12.117032902357108,21.71742197700558,14.235131105728707,22.280012732053606,57.1434561452803,0.0,0.0,21.045492893875444,59.62835585536787,15.840000000000002,0.0,21.127606771161005,56.60851437315283,6.840000000000001,0.0,21.071038833167947,59.79264284862994,15.840000000000002,0.0,21.131236066246853,56.362334993892745,6.840000000000001,0.0,21.71742197700558,62.44417619961192,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,22.43208520890069,0.009780017575906191,13.397611861099739,22.43208520890069,0.0,0.009780017575906191,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.0,0.011295316131302496,11.5,16.474999999999998,0.0,0.011295316131302496,4.5,4950000.0,0.0 
 06/09  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,21.7574253352993,13.387958042675724,20.94164890684219,12.8848926184132,20.99940726470055,12.170258242726824,20.96110221206216,12.950890076334082,21.00146485008786,12.107476057471146,21.556351621005938,14.22541356720089,21.7574253352993,58.955482586449435,0.0,0.0,20.94164890684219,59.97236684267109,15.840000000000002,0.0,20.99940726470055,57.02011469228398,6.840000000000001,0.0,20.96110221206216,60.160044694182176,15.840000000000002,0.0,21.00146485008786,56.777613975132084,6.840000000000001,0.0,21.556351621005938,63.02257307408388,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,21.875885089418592,0.009780017575906191,13.387958042675724,21.875885089418592,0.0,0.009780017575906191,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011593079457209561,11.5,16.7,0.0,0.011593079457209561,4.5,4950000.0,0.0 
 06/09  03:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,21.356652687899143,13.382163954797035,20.863914585387214,12.879121464012103,20.9070554370724,12.164519771325747,20.879667579245698,12.945116004279319,20.90822080021472,12.101740334159405,21.43035354087712,14.219581175280075,21.356652687899143,60.39586358007881,0.0,0.0,20.863914585387214,60.237022067276975,15.840000000000002,0.0,20.9070554370724,57.32312530578308,6.840000000000001,0.0,20.879667579245698,60.43924287922002,15.840000000000002,0.0,20.90822080021472,57.08246367306784,6.840000000000001,0.0,21.43035354087712,63.486664612442254,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,21.44470828340563,0.00978001757590619,13.382163954797035,21.44470828340563,0.0,0.00978001757590619,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.011707145101340952,11.5,17.0125,0.0,0.011707145101340952,4.5,4950000.0,0.0 
 06/09  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.085396830952845,13.382163954797035,20.81022546851053,12.879121464012103,20.843008897108632,12.164519771325747,20.822630313207974,12.945116004279319,20.843673195847646,12.101740334159405,21.337496323380837,14.219581175280075,21.085396830952845,61.40898667567617,0.0,0.0,20.81022546851053,60.4363875699458,15.840000000000002,0.0,20.843008897108632,57.54944440106899,6.840000000000001,0.0,20.822630313207974,60.65174847828645,15.840000000000002,0.0,20.843673195847646,57.30959676179987,6.840000000000001,0.0,21.337496323380837,63.84893302912294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,21.144907832141595,0.009780017575906193,13.382163954797035,21.144907832141595,0.0,0.009780017575906193,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011658918396915314,11.5,17.2,0.0,0.011658918396915314,4.5,4950000.0,0.0 
 06/09  05:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,20.88276594912569,13.382163954797035,20.8159347680674,12.879121464012103,20.87083637538735,12.164519771325747,20.876455927776057,12.945116004279319,20.85290461516345,12.101740334159405,21.269087544851672,14.219581175280075,20.88276594912569,62.1784427699433,0.0,0.0,20.8159347680674,60.41521889979328,15.840000000000002,0.0,20.87083637538735,57.45126193705682,6.840000000000001,0.0,20.876455927776057,60.45174919788426,15.840000000000002,0.0,20.85290461516345,57.277171176394475,6.840000000000001,0.0,21.269087544851672,64.117315324222,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,20.926025988726543,0.009780017575906198,13.382163954797035,20.926025988726543,0.0,0.009780017575906198,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,17.8875,0.0,0.0119357072360875,11.5,17.8875,0.0,0.0119357072360875,4.5,4950000.0,0.0 
 06/09  06:00:00,18.675,0.0,0.0,0.0,0.0,0.0,20.784564945115303,13.382163954797035,20.96798242369946,12.879121464012103,21.13472025092076,12.164519771325747,21.179847119614493,12.945116004279319,21.067427778854842,12.101740334159405,21.240537526949183,14.219581175280075,20.784564945115303,62.55512329161329,0.0,0.0,20.96798242369946,59.85309107347535,15.840000000000002,0.0,21.13472025092076,56.52790623483202,6.840000000000001,0.0,21.179847119614493,59.335920930352415,15.840000000000002,0.0,21.067427778854842,56.52737861906503,6.840000000000001,0.0,21.240537526949183,64.22968334408424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,20.7962634237281,0.009780017575906198,13.382163954797035,20.7962634237281,0.0,0.009780017575906198,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.012395510625980377,11.5,18.675,0.0,0.012395510625980377,4.5,4950000.0,0.0 
 06/09  07:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,20.844762508224218,13.382163954797035,21.25790188124814,12.879121464012103,21.664963993359375,12.164519771325747,21.703093060118203,12.945116004279319,21.495876459160435,12.101740334159405,21.273539665615424,14.219581175280075,20.844762508224218,62.32400460842879,0.0,0.0,21.25790188124814,58.79775321504292,15.840000000000002,0.0,21.664963993359375,54.7237923079279,6.840000000000001,0.0,21.703093060118203,57.46688350769662,15.840000000000002,0.0,21.495876459160435,55.063080667834626,6.840000000000001,0.0,21.273539665615424,64.09983036519074,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,20.811786202798157,0.009780017575906198,13.382163954797035,20.811786202798157,0.0,0.009780017575906198,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.012827191140321478,11.5,19.2125,0.0,0.012827191140321478,4.5,4950000.0,0.0 
 06/09  08:00:00,20.15,0.0,0.0,0.0,0.0,0.0,21.128312910699215,13.3918200192514,21.73955282790949,12.888739294453496,22.543816032690874,12.17408321297752,22.50194739963864,12.954738734069549,22.17548060731109,12.111299199520571,21.391205993442544,14.229301049813047,21.128312910699215,61.28687527422385,0.0,0.0,21.73955282790949,57.126351917608,15.840000000000002,0.0,22.543816032690874,51.90600059657733,6.840000000000001,0.0,22.50194739963864,54.772754570044455,15.840000000000002,0.0,22.17548060731109,52.860031705513606,6.840000000000001,0.0,21.391205993442544,63.679337978165464,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,21.0349870791471,0.009780017575906196,13.3918200192514,21.0349870791471,0.0,0.009780017575906196,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,20.15,0.0,0.01331408497769324,11.5,20.15,0.0,0.01331408497769324,4.5,4950000.0,0.0 
 06/09  09:00:00,20.6,0.0,0.0,0.0,0.0,0.0,21.625593840331042,13.397611861099739,22.265195022497828,12.89450816817328,23.444544560957105,12.179819652328526,23.242569211461955,12.960510635221189,22.90953035714722,12.117032902357108,21.587803843026922,14.235131105728707,21.625593840331042,59.471475119677066,0.0,0.0,22.265195022497828,55.34405209064213,15.840000000000002,0.0,23.444544560957105,49.16824853493753,6.840000000000001,0.0,23.242569211461955,52.38591167967124,15.840000000000002,0.0,22.90953035714722,50.572640913212325,6.840000000000001,0.0,21.587803843026922,62.94134207628974,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,21.484354751141883,0.009780017575906196,13.397611861099739,21.484354751141883,0.0,0.009780017575906196,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.013513847174942438,11.5,20.6,0.0,0.013513847174942438,4.5,4950000.0,0.0 
 06/09  10:00:00,21.975,0.0,0.0,0.0,0.0,0.0,22.2588452837312,13.387958042675724,22.73130351016636,12.8848926184132,24.235833097220098,12.170258242726824,23.710804775679865,12.950890076334082,23.457837168786078,12.107476057471146,21.81492148834264,14.22541356720089,22.2588452837312,57.182206251859384,0.0,0.0,22.73130351016636,53.764762895318995,15.840000000000002,0.0,24.235833097220098,46.85141090261709,6.840000000000001,0.0,23.710804775679865,50.89342897388287,15.840000000000002,0.0,23.457837168786078,48.89184723681798,6.840000000000001,0.0,21.81492148834264,62.03443274287831,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,22.093572431474612,0.009780017575906198,13.387958042675724,22.093572431474612,0.0,0.009780017575906198,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,21.975,0.0,0.01386882956813756,11.5,21.975,0.0,0.01386882956813756,4.5,4950000.0,0.0 
 06/09  11:00:00,24.862500000000004,0.0,0.0,0.0,0.0,0.0,22.95730969886835,13.382163954797035,23.225712070580485,12.879121464012103,24.65344182407372,12.164519771325747,24.16808129718298,12.945116004279319,24.00328848564671,12.101740334159405,22.035551717998906,14.219581175280075,22.95730969886835,54.78793127346458,0.0,0.0,23.225712070580485,52.16032794682625,15.840000000000002,0.0,24.65344182407372,45.6754834264102,6.840000000000001,0.0,24.16808129718298,49.496804956466114,15.840000000000002,0.0,24.00328848564671,47.295855162346214,6.840000000000001,0.0,22.035551717998906,61.18146684276576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,22.775857288457075,0.009780017575906196,13.382163954797035,22.775857288457075,0.0,0.009780017575906196,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,24.862500000000004,0.0,0.015327598986710392,11.5,24.862500000000004,0.0,0.015327598986710392,4.5,4950000.0,0.0 
 06/09  12:00:00,26.475,0.0,0.0,0.0,0.0,0.0,23.72089067853395,13.382163954797035,23.80644941186503,12.879121464012103,25.15035546014542,12.164519771325747,24.81395593751649,12.945116004279319,24.68048896597481,12.101740334159405,22.26820737119626,14.219581175280075,23.72089067853395,52.32015935711803,0.0,0.0,23.80644941186503,50.36508545011514,15.840000000000002,0.0,25.15035546014542,44.34164198463239,6.840000000000001,0.0,24.81395593751649,47.61995564062974,15.840000000000002,0.0,24.68048896597481,45.41518460113913,6.840000000000001,0.0,22.26820737119626,60.32049629738648,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,23.52501353269708,0.009780017575906198,13.382163954797035,23.52501353269708,0.0,0.009780017575906198,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,26.475,0.0,0.01618706211846513,11.5,26.475,0.0,0.01618706211846513,4.5,4950000.0,0.0 
 06/09  13:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,24.539350723689196,13.372501753159783,24.15916321532848,12.869497425615425,25.404643660899595,12.154949715265184,25.18738024470791,12.935487096334468,25.118873750164518,12.092175243278511,22.521247179291066,14.209854985319708,24.539350723689196,49.78209704703706,0.0,0.0,24.15916321532848,49.27626781222759,15.840000000000002,0.0,25.404643660899595,43.647021058240384,6.840000000000001,0.0,25.18738024470791,46.540015976184804,15.840000000000002,0.0,25.118873750164518,44.21275904440591,6.840000000000001,0.0,22.521247179291066,59.362023968452995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,24.329477185350807,0.009780017575906196,13.372501753159783,24.329477185350807,0.0,0.009780017575906196,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.015174258018302194,11.5,26.012500000000003,0.0,0.015174258018302194,4.5,4950000.0,0.0 
 06/09  14:00:00,25.225,0.0,0.0,0.0,0.0,0.0,25.312686143013412,13.366702515486274,24.309286433698983,12.863721063979241,25.425077564491655,12.149206190603472,25.27312952390428,12.929708068645432,25.382937055474976,12.086434496505928,22.745900000968998,14.204017643241139,25.312686143013412,47.517542703460094,0.0,0.0,24.309286433698983,48.816044411742695,15.840000000000002,0.0,25.425077564491655,43.577503589079896,6.840000000000001,0.0,25.27312952390428,46.285318797224264,15.840000000000002,0.0,25.382937055474976,43.507461657538734,6.840000000000001,0.0,22.745900000968998,58.535563966687334,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,25.137717101580208,0.009780017575906198,13.366702515486274,25.137717101580208,0.0,0.009780017575906198,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.013966458000583956,11.5,25.225,0.0,0.013966458000583956,4.5,4950000.0,0.0 
 06/09  15:00:00,24.625,0.0,0.0,0.0,0.0,0.0,25.927272340134706,13.357031493595061,24.5696370531726,12.854088588168633,25.373656442422284,12.139627561123651,25.255273791964996,12.920070162715689,26.2436251558714,12.07686099009351,22.924638624207674,14.194282587087294,25.927272340134706,45.78651482337308,0.0,0.0,24.5696370531726,48.03129994586368,15.840000000000002,0.0,25.373656442422284,43.683343789251296,6.840000000000001,0.0,25.255273791964996,46.30531560564151,15.840000000000002,0.0,26.2436251558714,41.32852746096604,6.840000000000001,0.0,22.924638624207674,57.86832499985074,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,25.807923070833738,0.009780017575906196,13.357031493595061,25.807923070833738,0.0,0.009780017575906196,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.013572722537508028,11.5,24.625,0.0,0.013572722537508028,4.5,4950000.0,0.0 
 06/09  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,26.55437480520783,13.34154788859475,24.79745252927222,12.83866618602518,25.20730500807188,12.124292012464384,25.112483483525693,12.904639608076645,27.515965445970473,12.06153294818208,23.097017213745445,14.1786962806997,26.55437480520783,44.07745406928923,0.0,0.0,24.79745252927222,47.33339634302088,15.840000000000002,0.0,25.20730500807188,44.073456634074184,6.840000000000001,0.0,25.112483483525693,46.653670845742106,15.840000000000002,0.0,27.515965445970473,38.308717914490614,6.840000000000001,0.0,23.097017213745445,57.20980968680922,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,26.439866642701855,0.009780017575906198,13.34154788859475,26.439866642701855,0.0,0.009780017575906198,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.013552141751384965,11.5,24.4,0.0,0.013552141751384965,4.5,4950000.0,0.0 
 06/09  17:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,27.027128020796777,13.32605012901639,24.695412991722485,12.823229833022701,24.918034799268572,12.108942601788597,24.848189949425674,12.889195394405757,27.841120991610843,12.046191039705903,23.208201148978816,14.163096161132142,27.027128020796777,42.82362855247114,0.0,0.0,24.695412991722485,47.57512828666984,15.840000000000002,0.0,24.918034799268572,44.79498149459908,6.840000000000001,0.0,24.848189949425674,47.34738795525003,15.840000000000002,0.0,27.841120991610843,37.5437325990539,6.840000000000001,0.0,23.208201148978816,56.768879475395565,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,26.939172075260483,0.009780017575906198,13.32605012901639,26.939172075260483,0.0,0.009780017575906198,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.013246715728431734,11.5,23.7125,0.0,0.013246715728431734,4.5,4950000.0,0.0 
 06/09  18:00:00,21.925000000000004,0.0,0.0,0.0,0.0,0.0,27.10280026631849,13.320235438649162,24.218712976200415,12.817438388294136,24.413087330650555,12.103183489967526,24.34512224938352,12.88340061040189,27.170819412991996,12.040434921059461,23.215172227422833,14.15724313657433,27.10280026631849,42.61720909217942,0.0,0.0,24.218712976200415,48.93613539031915,15.840000000000002,0.0,24.413087330650555,46.15203114880924,6.840000000000001,0.0,24.34512224938352,48.77725390348067,15.840000000000002,0.0,27.170819412991996,39.036816555910626,6.840000000000001,0.0,23.215172227422833,56.723408104057974,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,27.121707971777592,0.009780017575906196,13.320235438649162,27.121707971777592,0.0,0.009780017575906196,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,21.925000000000004,0.0,0.01253164763579027,11.5,21.925000000000004,0.0,0.01253164763579027,4.5,4950000.0,0.0 
 06/09  19:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,26.687032564645357,13.320235438649162,23.50824838716369,12.817438388294136,23.674321588807196,12.103183489967526,23.598007366327643,12.88340061040189,25.547822993163294,12.040434921059461,23.083240836277003,14.15724313657433,26.687032564645357,43.67372381627729,0.0,0.0,23.50824838716369,51.07300615854244,15.840000000000002,0.0,23.674321588807196,48.246898683075415,6.840000000000001,0.0,23.598007366327643,51.01796411942948,15.840000000000002,0.0,25.547822993163294,42.97411386268076,6.840000000000001,0.0,23.083240836277003,57.178075049167035,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,26.774950886809954,0.009780017575906196,13.320235438649162,26.774950886809954,0.0,0.009780017575906196,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.012775067871217483,11.5,20.7875,0.0,0.012775067871217483,4.5,4950000.0,0.0 
 06/09  20:00:00,20.225,0.0,0.0,0.0,0.0,0.0,25.947847340731304,13.320235438649162,22.892331263093148,12.817438388294136,23.008212409413147,12.103183489967526,22.941547983433512,12.88340061040189,24.072560136716213,12.040434921059461,22.839933227162216,14.15724313657433,25.947847340731304,45.62345654851299,0.0,0.0,22.892331263093148,53.0084049081671,15.840000000000002,0.0,23.008212409413147,50.22498351392416,6.840000000000001,0.0,22.941547983433512,53.07980529517522,15.840000000000002,0.0,24.072560136716213,46.91804538099275,6.840000000000001,0.0,22.839933227162216,58.02692231936501,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,26.080668248110495,0.009780017575906196,13.320235438649162,26.080668248110495,0.0,0.009780017575906196,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.013380959030768325,11.5,20.225,0.0,0.013380959030768325,4.5,4950000.0,0.0 
 06/09  21:00:00,20.375,0.0,0.0,0.0,0.0,0.0,25.125399836140794,13.320235438649162,22.46004551062476,12.817438388294136,22.53697286377217,12.103183489967526,22.48814279441353,12.88340061040189,23.13579565511246,12.040434921059461,22.58505197315078,14.15724313657433,25.125399836140794,47.906139955306514,0.0,0.0,22.46004551062476,54.415512788990725,15.840000000000002,0.0,22.53697286377217,51.67891717223934,6.840000000000001,0.0,22.48814279441353,54.55796279473901,15.840000000000002,0.0,23.13579565511246,49.63411685574686,6.840000000000001,0.0,22.58505197315078,58.93099261397126,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,25.32737604020355,0.009780017575906198,13.320235438649162,25.32737604020355,0.0,0.009780017575906198,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.013865189523265594,11.5,20.375,0.0,0.013865189523265594,4.5,4950000.0,0.0 
 06/09  22:00:00,20.225,0.0,0.0,0.0,0.0,0.0,24.3689410168423,13.310538890424104,22.152631603721,12.807779861228045,22.197883248351282,12.093579645843125,22.16245148283145,12.873737421915257,22.537303440543266,12.030835793561415,22.364622654593056,14.147482387724708,24.3689410168423,50.087317725033884,0.0,0.0,22.152631603721,55.407844702981386,15.840000000000002,0.0,22.197883248351282,52.72226068980531,6.840000000000001,0.0,22.16245148283145,55.61462186121066,15.840000000000002,0.0,22.537303440543266,51.433134418299616,6.840000000000001,0.0,22.364622654593056,59.687816290779075,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,24.548204908237103,0.009780017575906196,13.310538890424104,24.548204908237103,0.0,0.009780017575906196,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.014034697741962716,11.5,20.225,0.0,0.014034697741962716,4.5,4950000.0,0.0 
 06/09  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.721803315490497,13.304719019423814,21.88784928257524,12.801982958380037,21.912811765345108,12.0878155887411,21.877160256726455,12.867937694451014,22.10494159961098,12.025074564158482,22.162822944305223,14.141623956711397,23.721803315490497,52.05131489804989,0.0,0.0,21.88784928257524,56.288102909185596,15.840000000000002,0.0,21.912811765345108,53.62586853170479,6.840000000000001,0.0,21.877160256726455,56.568786203294245,15.840000000000002,0.0,22.10494159961098,52.78291980934841,6.840000000000001,0.0,22.162822944305223,60.402597752372834,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,23.873591971322476,0.009780017575906198,13.304719019423814,23.873591971322476,0.0,0.009780017575906198,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.014401200975757122,11.5,20.0,0.0,0.014401200975757122,4.5,4950000.0,0.0 
 06/09  24:00:00,20.375,0.0,0.0,0.0,0.0,0.0,23.177710304701975,13.295013689105051,21.717739077181495,12.792316093223356,21.72133254274667,12.078203081096905,21.695039046612077,12.85826556518808,21.830142238052456,12.015466717619592,21.987027787530792,14.131854437264128,23.177710304701975,53.752958658699484,0.0,0.0,21.717739077181495,56.83976864730567,15.840000000000002,0.0,21.72133254274667,54.22208902979741,6.840000000000001,0.0,21.695039046612077,57.16518825543393,15.840000000000002,0.0,21.830142238052456,53.640676863443296,6.840000000000001,0.0,21.987027787530792,61.01459231214002,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,23.304247167101497,0.009780017575906196,13.295013689105051,23.304247167101497,0.0,0.009780017575906196,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.014299696540464594,11.5,20.375,0.0,0.014299696540464594,4.5,4950000.0,0.0 
 06/10  01:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,22.720133396006673,13.27947465335659,21.400019657456323,12.776838612608564,21.402773577903652,12.062812702807152,21.367550721151467,12.842780078710438,21.46441220241146,12.000083786262257,21.58450008452499,14.116212802678408,22.720133396006673,55.20666500765918,0.0,0.0,21.400019657456323,57.89784862530224,15.840000000000002,0.0,21.402773577903652,55.23413663717311,6.840000000000001,0.0,21.367550721151467,58.26440987547077,15.840000000000002,0.0,21.46441220241146,54.79905267289104,6.840000000000001,0.0,21.58450008452499,62.47224959301134,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,22.828327530815198,0.009780017575906196,13.27947465335659,22.828327530815198,0.0,0.009780017575906196,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.01468991951424695,11.5,20.9125,0.0,0.01468991951424695,4.5,1710000.0,0.0 
 06/10  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.34369335544708,13.273644541993928,21.22112952420615,12.77103165383756,21.21732604425545,12.057038443710091,21.184511083048616,12.836970147761308,21.252349864409446,11.99431185151483,21.317923419433217,14.110344397998865,22.34369335544708,56.4616422567839,0.0,0.0,21.22112952420615,58.513519003144545,15.840000000000002,0.0,21.21732604425545,55.844022381742846,6.840000000000001,0.0,21.184511083048616,58.89910929608843,15.840000000000002,0.0,21.252349864409446,55.49422729108811,6.840000000000001,0.0,21.317923419433217,63.4747412513829,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,22.42867693706086,0.009780017575906198,13.273644541993928,22.42867693706086,0.0,0.009780017575906198,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.0150546451782956,11.5,21.1,0.0,0.0150546451782956,4.5,1710000.0,0.0 
 06/10  03:00:00,22.1625,0.0,0.0,0.0,0.0,0.0,22.05811845898724,13.263921753154035,21.17696022943386,12.761347353786581,21.15742511080589,12.047408363651671,21.145494038414686,12.827280609258183,21.177334103650438,11.984687545396895,21.182992282208332,14.10055694971394,22.05811845898724,57.41525748038356,0.0,0.0,21.17696022943386,58.63500514106883,15.840000000000002,0.0,21.15742511080589,56.01398847968747,6.840000000000001,0.0,21.145494038414686,59.00278644800977,15.840000000000002,0.0,21.177334103650438,55.71467739168308,6.840000000000001,0.0,21.182992282208332,63.96154319472237,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,22.121327542650658,0.009780017575906196,13.263921753154035,22.121327542650658,0.0,0.009780017575906196,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,22.1625,0.0,0.015771235447604885,11.5,22.1625,0.0,0.015771235447604885,4.5,1710000.0,0.0 
 06/10  04:00:00,22.425,0.0,0.0,0.0,0.0,0.0,21.86095262395927,13.258086398009977,21.195797845333523,12.755535090057544,21.163280745607864,12.041628993048171,21.173432546878324,12.821465416245283,21.174607536110287,11.978910988106874,21.103984223743268,14.094682800167826,21.86095262395927,58.08775620991185,0.0,0.0,21.195797845333523,58.54490665450695,15.840000000000002,0.0,21.163280745607864,55.97252021699754,6.840000000000001,0.0,21.173432546878324,58.87917835839984,15.840000000000002,0.0,21.174607536110287,55.7027822856314,6.840000000000001,0.0,21.103984223743268,64.24804866885097,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,21.90210931432708,0.009780017575906198,13.258086398009977,21.90210931432708,0.0,0.009780017575906198,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.015833891148457225,11.5,22.425,0.0,0.015833891148457225,4.5,1710000.0,0.0 
 06/10  05:00:00,22.2,0.0,0.0,0.0,0.0,0.0,21.744202688180682,13.248354874742757,21.17766949726369,12.74584209101876,21.18452223573674,12.031990599661356,21.209739396438493,12.811767262640492,21.16802889554297,11.969277255690482,21.058903590045542,14.08488731445902,21.744202688180682,58.46617787973372,0.0,0.0,21.17766949726369,58.57287282669358,15.840000000000002,0.0,21.18452223573674,55.86439058190627,6.840000000000001,0.0,21.209739396438493,58.711403750002596,15.840000000000002,0.0,21.16802889554297,55.68995433512644,6.840000000000001,0.0,21.058903590045542,64.38526294869692,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,21.76551111857915,0.009780017575906198,13.248354874742757,21.76551111857915,0.0,0.009780017575906198,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.015622577480065378,11.5,22.2,0.0,0.015622577480065378,4.5,1710000.0,0.0 
 06/10  06:00:00,22.2,0.0,0.0,0.0,0.0,0.0,21.727455799054624,13.232774144947275,21.281601274686444,12.730322964812627,21.489983404527766,12.01655874994633,21.568096255029708,12.796239974313465,21.34504486431718,11.953853215381779,21.056059341521127,14.069203487333453,21.727455799054624,58.46652885675273,0.0,0.0,21.281601274686444,58.141568664677536,15.840000000000002,0.0,21.489983404527766,54.77307090303548,6.840000000000001,0.0,21.568096255029708,57.37835723311872,15.840000000000002,0.0,21.34504486431718,55.03298991568826,6.840000000000001,0.0,21.056059341521127,64.33104647890912,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.504922750662114,8.504922750662114,0.0,0.0,43.824503333137486,0.0,8.504922750662114,0.0,21.722114287237826,0.009780017575906196,13.232774144947275,21.722114287237826,0.0,0.009780017575906196,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.01597313710707876,11.5,22.2,0.0,0.01597313710707876,4.5,1710000.0,0.0 
 06/10  07:00:00,22.8875,0.0,0.0,0.0,0.0,0.0,21.932833504944277,12.746049668813367,22.198961641207944,12.391834794348842,22.197572106646675,11.896866418477886,22.200330498269302,12.448248018724549,22.19647948887384,11.865345148964636,22.16335643330086,13.581659129877295,21.932833504944277,55.93677224433844,157.25807381280936,2.8725897118225703,22.198961641207944,53.76594060085383,446.1333434505814,39.22984868506369,22.197572106646675,52.04322289555246,98.150491817485,9.328021158626692,22.200330498269302,53.96133948284727,178.07566114418313,24.587327255968045,22.19647948887384,51.93838979215509,147.41860379364903,11.481287401054496,22.16335643330086,58.25559434452454,956.93735466368,13.186659579005442,0.0,5355.365894600747,10534.567014224225,0.0,1141.1230274815236,709.8001736958743,848.6404242043611,821.2729000858499,1664.5943932450277,0.0,0.0,9754.583276315163,3662.3751824265764,445.43182019732393,445.4318201973238,5355.365894600747,6694.207368250933,2503.994361495032,10534.567014224225,8.735454058152982,7.22,1.6576770064844064,13038.561375719257,52.343747709182914,0.04358687934099501,8.735454058152982,1.6576770064844066,13.183074199698297,0.008899325333771455,11.801615126991567,13.000597541989615,0.3705044250126874,0.008899325333771455,13.0,82.0,0.0,0.0,0.021443221470404374,7.22,1.020898952487277,11.500682148230661,0.31057230924622753,0.008772822702100962,11.5,22.8875,0.31057230924622753,0.01654982005447286,4.5,13645001.937745024,1354960.257918031 
