Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/10  08:00:00,21.2375,0.0,0.0,0.0,0.0,0.0,22.172407795473642,12.258151709203077,22.20047698208222,11.961276941677383,22.199576422189043,11.731650517392454,22.200443524392433,11.997270637578007,22.200467349726306,11.721141023240882,22.200835473590033,12.82379128779289,22.172407795473642,53.38177904203165,85.54150126844024,0.0,22.20047698208222,52.255983891027874,166.72207656639296,0.0,22.199576422189043,51.47205610466017,0.0,59.629095507975876,22.200443524392433,52.38037060634978,0.0,91.55037978387867,22.200467349726306,51.43352648722288,6.466527319992508,13.91470481215947,22.200835473590033,55.30550731847987,707.0990273652176,0.0,0.0,4061.5594810663583,8171.737628424043,0.0,905.104155654412,563.0717828333999,607.5929817921922,679.7491032434737,1439.211296323309,0.0,0.0,7372.090285546867,3118.5105102617217,458.90027762178994,458.9002776217898,4061.5594810663583,5076.949351332947,1987.5256903410323,8171.737628424043,8.654473172641062,7.22,1.3528124331081297,10159.263318765075,47.20272356103861,0.027947579145666937,8.654473172641062,1.3528124331081297,13.219054006544082,0.008791965267125041,11.633940867377248,13.00094376110526,0.3705044250126874,0.008791965267125041,13.0,82.0,0.0,0.0,0.022483616240108528,7.220000000000001,0.7444705008215693,11.501219438256658,0.31057230924622753,0.008707277813115043,11.5,21.2375,0.31057230924622753,0.014137175723527996,4.5,11490598.993458312,1354960.257918031 
 06/10  09:00:00,18.9375,11.0,5.0,11.0,5.0,20.0,23.133392997156488,12.4810061673282,22.73358925588678,13.125035849736179,22.433162818894278,12.741000516449908,23.245055647923564,13.203582932085384,22.223488069521764,12.675101454112754,23.08112070508252,13.864459464679062,23.133392997156488,51.09942722085578,1149.0571868259901,0.0,22.73358925588678,54.62182398113025,0.0,782.3111076735656,22.433162818894278,54.23921022697172,0.0,639.149934330328,23.245055647923564,53.22168606712586,0.0,779.596193053583,22.223488069521764,54.70728417433469,0.0,645.6444617679563,23.08112070508252,56.12003548466548,0.0,805.108295817608,0.0,40.763998825776966,5476.278432476397,0.0,0.0,0.0,0.0,43.90745424681184,0.0,0.0,0.0,4678.855531367554,2370.882355811675,508.3254227918345,508.32542279183457,40.763998825776966,50.95499853222121,1427.256978077272,5476.278432476397,8.419850120466409,7.22,1.0867590723397218,6903.535410553668,46.122256619817435,0.0002719526892938981,8.419850120466409,1.0867590723397218,13.349361946908626,0.008734132631942811,11.547202326032416,13.000584314578175,0.3705044250126874,0.008734132631942811,13.0,82.0,0.0,0.0,0.025017342665276214,7.219999999999999,0.4527657841922362,11.500322734501562,0.31057230924622753,0.008650219167929515,11.5,18.9375,0.31057230924622753,0.011596458983611566,4.5,38993125.7678227,1354960.257918031 
 06/10  10:00:00,16.6125,11.0,5.0,11.0,5.0,20.0,24.03516635788747,14.127031483251166,23.753916119838323,14.614991017613676,23.445959528455052,13.679984841914637,23.89702832731644,14.403237156320058,22.994009121449373,13.487005151425333,23.883611728761217,15.288157293688823,24.03516635788747,53.88658763513172,1191.7145603381066,0.0,23.753916119838323,56.56222302445268,0.0,928.4911029705552,23.445959528455052,54.2314885494976,0.0,710.0952153791827,23.89702832731644,55.314119143670126,0.0,1317.212083055008,22.994009121449373,55.03712311061103,0.0,749.5838230755987,23.883611728761217,58.609663387709844,0.0,1610.5128049488424,0.0,0.0,5025.983380673731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2581.8434856243202,1624.6317975036322,2240.9980126700957,1889.400801012684,0.0,0.0,1329.4116289592505,5025.983380673731,8.408804509447974,7.22,1.0098079882496287,6355.395009632981,46.10973832959231,0.0,8.408804509447974,1.0098079882496287,15.906075606877014,0.009192600379581601,12.328133931889228,12.976364553953152,0.48511574053321177,0.008918415073396233,13.0,82.0,0.0,0.0,0.09891738231531721,7.22,0.24392049027780174,11.500366748515203,0.31057230924622753,0.00862039129196181,11.5,16.6125,0.31057230924622753,0.009842318491575578,4.5,48996547.97619457,1431671.8297750559 
 06/10  11:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,24.656597669760558,14.656404101425462,23.898225239152204,14.980710303775844,23.875338311816797,13.982872797927557,23.898121600950137,14.304111215780194,23.49582218138481,13.77799245637689,23.897896114833625,15.208442843900638,24.656597669760558,53.72575285949742,1003.9780094208136,0.0,23.898225239152204,57.410904890850865,0.0,1190.441160035722,23.875338311816797,53.89739536755427,0.0,787.1773169242445,23.898121600950137,54.95696687156052,0.0,1603.2404142653286,23.49582218138481,54.41478885559717,0.0,787.011890343602,23.897896114833625,58.26011909589941,0.0,2077.5804729829997,0.0,0.0,5756.304101235173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1526.2850959260647,1399.2495270982101,4045.093880592963,3130.25339209085,0.0,0.0,1465.8638704752557,5756.304101235173,8.625517851872063,7.22,0.9766658694105558,7222.167971710429,46.10973832959231,0.0,8.625517851872063,0.9766658694105558,17.550367025590376,0.0095563664750745,12.925049904579634,12.984480302766855,0.5791951745562022,0.00893137209908099,13.0,82.0,0.0,0.0,0.1771277846312069,7.22,0.1400796837373235,11.499979935151783,0.31057230924622753,0.008563057467708985,11.5,15.912500000000001,0.31057230924622753,0.008725224585533571,4.5,50887242.44506848,1511620.1622163882 
 06/10  12:00:00,16.1,8.8,4.0,8.8,4.0,16.0,25.03214715692921,14.43091722512639,23.89836771713487,14.601578303118956,23.89844935678731,13.712728860667296,23.89836673966198,13.912825289229755,23.664512050758056,13.631294901199347,23.898078962399953,14.835293086903762,25.03214715692921,51.776782170009014,736.5928720551979,0.0,23.89836771713487,56.024732403851516,0.0,1203.1159448517346,23.89844935678731,52.88676079462981,0.0,806.7118863005794,23.89836673966198,53.579728736992365,0.0,1622.0179465125223,23.664512050758056,53.353265775942,0.0,798.203089160904,23.898078962399953,56.87687366567661,0.0,1979.6848233859819,0.0,0.0,5637.116578307453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1457.9348166861776,1457.934816686177,3936.7000733525892,3190.5500738257188,0.0,0.0,1443.7526408951642,5637.116578307453,8.570992611892432,7.22,0.9951277177531794,7080.869219202617,46.10973832959231,0.0,8.570992611892432,0.9951277177531795,17.709322043722096,0.009439597950936589,12.740320889975926,13.003493206417732,0.5758319711257333,0.008926108540700197,13.0,82.0,0.0,0.0,0.17166070350189422,7.22,0.13686490398936532,11.500028470421292,0.31057230924622753,0.008433241089721287,11.5,16.1,0.31057230924622753,0.008433241089721287,4.5,49470879.803857535,1507875.432277652 
 06/10  13:00:00,16.1,4.4,2.0,4.4,2.0,8.0,25.25023487607457,13.955095627000595,23.898939203689885,14.013309179725763,23.78872172698287,13.163548913153495,23.898929465625557,13.360149762564628,23.477594315682616,13.059389044273953,23.89875544742505,14.30449228028695,25.25023487607457,49.55748510503945,488.4407324220906,0.0,23.898939203689885,53.93071880468733,0.0,978.199627167176,23.78872172698287,51.3652567821559,0.0,729.9267666636453,23.898929465625557,51.68627180420907,0.0,1407.5471947186056,23.477594315682616,51.982011230954996,0.0,782.0972452504348,23.89875544742505,54.95859288068606,0.0,1539.8475375025018,0.0,0.0,4186.3580568865955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1457.955938520472,1457.9559385204711,2429.6670208001538,2180.173590493663,0.0,0.0,1169.1584679756668,4186.3580568865955,8.210680813939975,7.22,1.0080337181690084,5355.516524862263,46.10973832959231,0.0,8.210680813939975,1.0080337181690084,16.56614622065281,0.009127238413905796,12.245078587362915,13.023019109981423,0.49203467073570206,0.008926431119764206,13.0,82.0,0.0,0.0,0.10579347842129662,7.22,0.13686490398936532,11.49991641664786,0.31057230924622753,0.00842782167729672,11.5,16.1,0.31057230924622753,0.00842782167729672,4.5,44371505.860987835,1435180.6665070653 
 06/10  14:00:00,15.787500000000001,8.8,4.0,8.8,4.0,16.0,25.437407733127383,13.604574313394414,23.89884310666577,13.951027282185969,23.893180507161972,13.27798354303874,23.8989006086134,13.394325853028853,23.73122177723609,13.163334410036413,23.898566447052865,14.204249751237237,25.437407733127383,47.900253825489656,418.08390469623646,0.0,23.89884310666577,53.71105118474894,0.0,1214.8586813720094,23.893180507161972,51.42678291116961,0.0,776.3452605825037,23.8989006086134,51.80031604088731,0.0,1634.4848188568155,23.73122177723609,51.5413936727095,0.0,804.4588797715858,23.898566447052865,54.601125394155986,0.0,2004.0262132233051,0.0,0.0,5276.322598557266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1358.927345180376,1358.9273451803756,3768.2898140392044,3333.092902350355,0.0,0.0,1373.6143738678893,5276.322598557266,8.542327004870982,7.22,0.9526206985106773,6649.9369724251555,46.10973832959231,0.0,8.542327004870982,0.9526206985106773,17.920878457546525,0.009166121326014446,12.324322517039018,12.977891162303997,0.5767871269823425,0.008867016929797009,13.0,82.0,0.0,0.0,0.16513885263680195,7.22,0.12526776339317724,11.500173714889229,0.31057230924622753,0.008467634016776044,11.5,15.787500000000001,0.31057230924622753,0.008467634016776044,4.5,47830190.68824141,1508790.6226393206 
 06/10  15:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,25.61076065480361,13.966793513421848,23.89853372907595,14.333084939118956,23.898568225151273,13.703569340917882,23.89853072410425,13.788190217866267,23.896146574418164,13.618074023892703,23.898231630546327,14.552643823396496,25.61076065480361,48.53993917016158,428.0826899035219,0.0,23.89853372907595,55.05916042742066,0.0,1295.2558428921259,23.898568225151273,52.85470821595163,0.0,812.5446219624357,23.89853072410425,53.14658572449456,0.0,1694.1210303481862,23.896146574418164,52.56889602576949,0.0,854.3270315639311,23.898231630546327,55.84763813889822,0.0,2157.699631670293,0.0,0.0,5957.994467112056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1397.8209285240519,1397.820928524052,4349.2615161981685,3815.6443631826787,0.0,0.0,1504.4519718791262,5957.994467112056,8.701946328772411,7.22,0.9590756351881512,7462.446438991182,46.10973832959231,0.0,8.701946328772411,0.9590756351881512,18.424353748184366,0.009203155674801303,12.40013806384458,12.996861075906539,0.6104496381574178,0.008857058641888687,13.0,82.0,0.0,0.0,0.19059589433148794,7.22,0.13508444474523826,11.501047714814746,0.31057230924622753,0.008293277614137225,11.5,15.912500000000001,0.31057230924622753,0.008293277614137225,4.5,49241886.04712176,1543526.5679840748 
 06/10  16:00:00,16.1,11.0,5.0,11.0,5.0,20.0,25.686720395140576,14.315676917283456,23.89858824567127,14.764214340716991,23.703748445275146,13.982351361081708,23.898579544702105,14.205704139662304,23.61260424563271,13.825389213313656,23.898157594354675,14.841654514002675,25.686720395140576,49.427491688602004,492.56572686982736,0.0,23.89858824567127,56.615724084219906,0.0,1069.2534138629808,23.703748445275146,54.45715559098414,0.0,725.334954779717,23.898579544702105,54.60743630432634,0.0,1361.199718989118,23.61260424563271,54.20136258837672,0.0,793.4400491258998,23.898157594354675,56.899164984217045,0.0,2014.0468251729123,0.0,0.0,4767.062645195774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1456.5365939031985,1456.5365939031979,3013.307377102794,2880.154183400106,0.0,0.0,1278.4016728760985,4767.062645195774,8.335683564097371,7.22,1.0202151657277077,6045.464318071872,46.10973832959231,0.0,8.335683564097371,1.0202151657277077,17.507558695795748,0.008974035395003393,12.037793266793027,13.014763430903205,0.5380763094748584,0.008877105071505017,13.0,82.0,0.0,0.0,0.13069088277565957,7.22,0.1558258505461982,11.500340752631608,0.31057230924622753,0.00794398509947928,11.5,16.1,0.31057230924622753,0.00794398509947928,4.5,46613844.16930433,1473032.2895111963 
 06/10  17:00:00,16.1,11.0,5.0,11.0,5.0,20.0,25.660605702707983,14.561274510471957,23.882395579896627,15.193044390790522,23.338200324089197,13.84695237715896,23.898413646870317,14.54502997735826,23.332766433701885,13.634943846195865,23.898121652947648,15.09645023647981,25.660605702707983,50.29643825693144,580.946437849545,0.0,23.882395579896627,58.25706789866277,0.0,876.1649355750233,23.338200324089197,55.18080040352339,0.0,700.0367684188998,23.898413646870317,55.81883938151336,0.0,1119.5159380686168,23.332766433701885,54.44343420086429,0.0,771.8791698405994,23.898121652947648,57.84076059478092,0.0,1681.7222749909524,0.0,0.0,3713.892017287619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1455.8457420029326,1455.8457420029315,1973.188048631659,1973.1880486316588,0.0,0.0,1081.048620092235,3713.892017287619,8.041814862076198,7.22,1.0782135512160615,4794.940637379854,46.10973832959231,0.0,8.041814862076198,1.0782135512160615,16.31344722006624,0.00864160156705711,11.489782300194223,13.01908315081821,0.46946108793561053,0.00864160156705711,13.0,82.0,0.0,0.0,0.09024697988736104,7.220000000000001,0.16976830182678537,11.500105294765355,0.31057230924622753,0.007655770500289358,11.5,16.1,0.31057230924622753,0.007655770500289358,4.5,42302080.72513141,1418394.7714687781 
 06/10  18:00:00,16.1,11.0,5.0,11.0,5.0,20.0,25.553881768358234,14.611511226906291,23.724837323344985,15.300267238405837,23.02898458303425,13.525178012686169,23.898471400526688,14.765975331587674,23.10626346926688,13.326336348821611,23.897984054370255,15.188841653016123,25.553881768358234,50.78026208816476,619.761850896823,0.0,23.724837323344985,59.21786647730315,0.0,863.4691173103197,23.02898458303425,55.0569948627779,0.0,679.4134226077,23.898471400526688,56.621361538007456,0.0,944.3789417475388,23.10626346926688,54.09429239259305,0.0,755.3224155182039,23.897984054370255,58.18566910328663,0.0,1642.6527704088862,0.0,0.0,3428.69269874276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1455.7244185722334,1455.724418572232,1708.2227876056736,1708.2227876056736,0.0,0.0,1028.1932580791315,3428.69269874276,7.962275701332007,7.219999999999999,1.1014810936691461,4456.885956821891,46.10973832959231,0.0,7.962275701332007,1.1014810936691461,15.876510327363977,0.008508344645898697,11.27381792972954,13.008501982613563,0.4498956454308543,0.008508344645898697,13.0,82.0,0.0,0.0,0.08064801620378256,7.220000000000001,0.17417693768463832,11.499681780610285,0.31057230924622753,0.007559622356423098,11.5,16.1,0.31057230924622753,0.007559622356423098,4.5,42119469.01862131,1404660.4192555174 
 06/10  19:00:00,16.1,5.5,2.5,5.5,2.5,10.0,24.98763904268535,14.117753716882426,22.62867808634286,14.12804992646806,22.25104136157273,12.081104660574292,22.916562801763913,13.997704250077255,22.266182478258486,11.870773964744554,23.565500487554953,14.91537107824003,24.98763904268535,50.8699664569198,109.28047707519909,0.0,22.62867808634286,58.671333415359,0.0,775.3289653488205,22.25104136157273,52.54193307551148,0.0,479.62688864199004,22.916562801763913,57.16524175610732,0.0,755.7688858222652,22.266182478258486,51.76798548485555,0.0,543.5510273049099,23.565500487554953,58.3259637467431,0.0,845.239267212979,0.0,250.53362285371549,2392.80388772154,0.0,0.0,146.69772998903483,0.0,148.6259951837454,0.0,0.0,0.0,1454.263659383691,1454.2636593836905,646.9238885484217,646.9238885484218,250.53362285371549,313.16702856714437,838.2189275222152,2392.80388772154,7.727058095184574,7.219999999999999,1.1250069315885725,3231.022815243755,45.74789903870091,0.001645188108616962,7.727058095184574,1.1250069315885725,13.716484480775605,0.007707452203559692,9.823071295442956,13.000017298064297,0.3705044250126874,0.007707452203559692,13.0,82.0,0.0,0.0,0.03888193583578113,7.219999999999999,0.19674434642372457,11.5011525438885,0.31057230924622753,0.007184730133303114,11.5,16.1,0.31057230924622753,0.007184730133303114,4.5,27009022.771322824,1354960.257918031 
 06/10  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,23.86644157587761,12.512814932310729,22.20196115195641,11.982435144891145,22.19944439886465,10.417283442428607,22.202463903560822,12.048094672498465,22.20053176461516,10.30052652650298,22.4475163717656,13.630470801759266,23.86644157587761,48.996700685988934,0.0,292.21580441795595,22.20196115195641,52.35591138436253,14.026899636858559,93.68241537289455,22.19944439886465,47.175004133396826,0.46877899712399085,64.98072009123203,22.202463903560822,52.5796538942228,1.0401020613068113,193.12899817889092,22.20053176461516,46.80336474300151,0.0,98.07210511220259,22.4475163717656,57.431658085097936,0.0,629.5415633764957,0.0,2336.7160543895384,2234.9652898700674,0.0,657.9342751999878,557.162570937187,506.570696332755,588.019273941646,124.7846327181607,0.0,0.0,1455.1572755205514,1455.1572755205507,580.2302299894045,580.2302299894045,2336.7160543895384,2920.8950679869226,809.5368266388484,2234.9652898700674,7.789657494839996,7.22,0.9379100281589275,3044.5021165089156,43.76757617211189,0.014567992900142246,7.789657494839996,0.9379100281589277,13.5398261882476,0.0077892689054462234,9.99448298337189,13.000039477190684,0.3705044250126874,0.0077892689054462234,13.0,82.0,0.0,0.0,0.034367257385782425,7.22,0.17887755674836092,11.500729009463198,0.31057230924622753,0.007470811906540028,11.5,16.1,0.31057230924622753,0.007470811906540028,4.5,15945645.775373086,1354960.257918031 
 06/10  21:00:00,14.725,0.0,0.0,0.0,0.0,0.0,23.26816787493165,11.656661256554099,21.589289518180962,11.187435237385442,21.69697875377525,10.256085499976855,21.62981217983754,11.260082642318388,21.73729242233714,10.227173194902557,22.15915711105875,12.79046816518231,23.26816787493165,48.00602150227123,0.0,0.0,21.589289518180962,51.53994536176912,47.52,0.0,21.69697875377525,48.12034601099987,20.520000000000003,0.0,21.62981217983754,51.66055736292142,47.52,0.0,21.73729242233714,47.90901381707221,20.520000000000003,0.0,22.15915711105875,55.322516394778575,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82186032240226,7.82186032240226,0.0,0.0,43.100866213518366,0.0,7.82186032240226,0.0,23.40504463857479,0.008728998374363467,11.700797457117584,23.40504463857479,0.0,0.008728998374363467,13.0,82.0,0.0,0.0,0.0,7.22,0.0,14.725,0.0,0.007640000789672296,11.5,14.725,0.0,0.007640000789672296,4.5,5760000.0,0.0 
 06/10  22:00:00,12.524999999999999,0.0,0.0,0.0,0.0,0.0,22.555281359544598,11.676225451150527,20.863098123751733,11.209402041059398,21.01850854132778,10.271294260471105,20.8867819210087,11.281549559821485,21.05033560831875,10.241177550630763,21.764874603390737,12.809675929993361,22.555281359544598,50.19054024370399,0.0,0.0,20.863098123751733,53.9661495720937,27.720000000000002,0.0,21.01850854132778,50.21510366085577,11.970000000000002,0.0,20.8867819210087,54.14632736129448,27.720000000000002,0.0,21.05033560831875,50.01633336265897,11.970000000000002,0.0,21.764874603390737,56.74371703956039,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82186032240226,7.82186032240226,0.0,0.0,43.100866213518366,0.0,7.82186032240226,0.0,22.74173835535298,0.008710139791375013,11.674441497502908,22.74173835535298,0.0,0.008710139791375013,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.524999999999999,0.0,0.00700841157823349,11.5,12.524999999999999,0.0,0.00700841157823349,4.5,1710000.0,0.0 
 06/10  23:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,21.81853656627475,11.67604999762918,20.402742901546276,11.209079253339702,20.522466130617683,10.270944213398309,20.41061301325652,11.281246549474718,20.54086289289165,10.240837090433102,21.32894955839701,12.809507548519825,21.81853656627475,52.49334723198555,0.0,0.0,20.402742901546276,55.51419186942384,15.840000000000002,0.0,20.522466130617683,51.76768936555315,6.840000000000001,0.0,20.41061301325652,55.75358943140947,15.840000000000002,0.0,20.54086289289165,51.60504327842289,6.840000000000001,0.0,21.32894955839701,58.2755099569479,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82186032240226,7.82186032240226,0.0,0.0,43.100866213518366,0.0,7.82186032240226,0.0,22.00064615608814,0.00871111754330444,11.676116386783912,22.00064615608814,0.0,0.00871111754330444,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.006838093949262265,11.5,12.0125,0.0,0.006838093949262265,4.5,1710000.0,0.0 
 06/10  24:00:00,12.8875,0.0,0.0,0.0,0.0,0.0,21.138506076542527,11.676046139605887,20.172063144957317,11.209082244435656,20.262866939701983,10.270956213826745,20.167800026907692,11.281248860272012,20.27348477342763,10.240849981065372,21.034564995057302,12.809503727891332,21.138506076542527,54.72433812946211,0.0,0.0,20.172063144957317,56.31076584592724,15.840000000000002,0.0,20.262866939701983,52.60375535798368,6.840000000000001,0.0,20.167800026907692,56.5959519657457,15.840000000000002,0.0,20.27348477342763,52.46354455582072,6.840000000000001,0.0,21.034564995057302,59.337571561693,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82186032240226,7.82186032240226,0.0,0.0,43.100866213518366,0.0,7.82186032240226,0.0,21.295477706966672,0.008711075177158573,11.676043840579641,21.295477706966672,0.0,0.008711075177158573,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.8875,0.0,0.007428824606947707,11.5,12.8875,0.0,0.007428824606947707,4.5,1710000.0,0.0 
 06/11  01:00:00,13.3,0.0,0.0,0.0,0.0,0.0,20.636189114401557,11.676046776225604,20.034497766344998,11.209082597395513,20.102094667511885,10.270955804428446,20.022649438037764,11.281249307048032,20.108231129668976,10.240849652044442,20.824967908975005,12.809504211461054,20.636189114401557,56.44024770720547,0.0,0.0,20.034497766344998,56.79216367863668,15.840000000000002,0.0,20.102094667511885,53.12933913771411,6.840000000000001,0.0,20.022649438037764,57.106608695495936,15.840000000000002,0.0,20.108231129668976,53.002371384622705,6.840000000000001,0.0,20.824967908975005,60.107136087964776,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82186032240226,7.82186032240226,0.0,0.0,43.100866213518366,0.0,7.82186032240226,0.0,20.747816681380193,0.008711076837376095,11.676046776225604,20.747816681380193,0.0,0.008711076837376095,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.007741461923729267,11.5,13.3,0.0,0.007741461923729267,4.5,1710000.0,0.0 
 06/11  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,20.239815832944604,11.676046776225604,19.931624084389632,11.209082597395513,19.985856006570046,10.270955804428446,19.914451460921327,11.281249307048032,19.98939668992527,10.240849652044442,20.667511464452286,12.809504078871734,20.239815832944604,57.83776205000762,0.0,0.0,19.931624084389632,57.155201423992885,15.840000000000002,0.0,19.985856006570046,53.51305470564254,6.840000000000001,0.0,19.914451460921327,57.49065296150727,15.840000000000002,0.0,19.98939668992527,53.39373097279861,6.840000000000001,0.0,20.667511464452286,60.692725523425004,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82186032240226,7.82186032240226,0.0,0.0,43.100866213518366,0.0,7.82186032240226,0.0,20.331275463408232,0.008711076776743164,11.676046776225604,20.331275463408232,0.0,0.008711076776743164,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.007741461923729267,11.5,13.3,0.0,0.007741461923729267,4.5,1710000.0,0.0 
 06/11  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,19.916162406240947,11.676046776225604,19.856177826874088,11.209082597395513,19.901087203466076,10.270955804428446,19.83519306234335,11.281249307048032,19.90312869827161,10.240849652044442,20.554034100610952,12.809504078871734,19.916162406240947,59.00790996459444,0.0,0.0,19.856177826874088,57.42312925233862,15.840000000000002,0.0,19.901087203466076,53.79487308728684,6.840000000000001,0.0,19.83519306234335,57.77384344113466,15.840000000000002,0.0,19.90312869827161,53.67989973431507,6.840000000000001,0.0,20.554034100610952,61.11871744033846,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82186032240226,7.82186032240226,0.0,0.0,43.100866213518366,0.0,7.82186032240226,0.0,19.991333278656448,0.008711076778834101,11.676046776225604,19.991333278656448,0.0,0.008711076778834101,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.007741461923729267,11.5,13.3,0.0,0.007741461923729267,4.5,1710000.0,0.0 
 06/11  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,19.656240800824417,11.676046776225604,19.796055008667306,11.209082597395513,19.834657439391354,10.270955804428446,19.773668486579556,11.281249307048032,19.835838948494462,10.240849652044442,20.480676399483,12.809504078871734,19.656240800824417,59.96688381407263,0.0,0.0,19.796055008667306,57.63766240592726,15.840000000000002,0.0,19.834657439391354,54.016900457225105,6.840000000000001,0.0,19.773668486579556,57.994762004913,15.840000000000002,0.0,19.835838948494462,53.904324130925964,6.840000000000001,0.0,20.480676399483,61.3959306231387,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82186032240226,7.82186032240226,0.0,0.0,43.100866213518366,0.0,7.82186032240226,0.0,19.71440762532082,0.008711076778765696,11.676046776225604,19.71440762532082,0.0,0.008711076778765696,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.007741461923729267,11.5,13.3,0.0,0.007741461923729267,4.5,1710000.0,0.0 
 06/11  05:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,19.466923226840237,11.676046776225604,19.765032479136785,11.209082597395513,19.89010506828514,10.270955804428446,19.884994976014063,11.281249307048032,19.81700601424252,10.240849652044442,20.42746340815867,12.809504078871734,19.466923226840237,60.676374453344984,0.0,0.0,19.765032479136785,57.74869654015281,15.840000000000002,0.0,19.89010506828514,53.83256882298029,6.840000000000001,0.0,19.884994976014063,57.598458216852876,15.840000000000002,0.0,19.81700601424252,53.96734509021271,6.840000000000001,0.0,20.42746340815867,61.59790636555307,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82186032240226,7.82186032240226,0.0,0.0,43.100866213518366,0.0,7.82186032240226,0.0,19.505554332907582,0.008711076778767817,11.676046776225604,19.505554332907582,0.0,0.008711076778767817,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.0075833522423243765,11.5,12.9875,0.0,0.0075833522423243765,4.5,1710000.0,0.0 
 06/11  06:00:00,14.55,0.0,0.0,0.0,0.0,0.0,19.415399856343967,11.68555400924743,19.926313268446556,11.218554700437227,20.639233609283075,10.280357854054936,20.816800658712726,11.290726713459843,20.031941285015943,10.250249078044519,20.425793159400968,12.819097349878554,19.415399856343967,60.90927603490229,0.0,0.0,19.926313268446556,57.21079823493664,15.840000000000002,0.0,20.639233609283075,51.44020255542501,6.840000000000001,0.0,20.816800658712726,54.423741218934424,15.840000000000002,0.0,20.031941285015943,53.287795942932576,6.840000000000001,0.0,20.425793159400968,61.64298452426338,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82186032240226,7.82186032240226,0.0,0.0,43.100866213518366,0.0,7.82186032240226,0.0,19.4141978352719,0.00871107677876776,11.68555400924743,19.4141978352719,0.0,0.00871107677876776,13.0,82.0,0.0,0.0,0.0,7.22,0.0,14.55,0.0,0.00806901192523865,11.5,14.55,0.0,0.00806901192523865,4.5,1710000.0,0.0 
 06/11  07:00:00,16.974999999999998,0.0,0.0,0.0,0.0,0.0,20.049821749182925,11.439974368932496,22.123438338768807,11.231216807898857,22.189700997122245,10.763891708377614,22.199419897808546,11.281581267355573,22.134177273534327,10.777318404537606,21.991363726581888,12.541948939201806,20.049821749182925,57.62599339844659,830.6150842382297,0.0,22.123438338768807,50.03500541714899,1314.495892086429,0.0,22.189700997122245,48.30296717556511,79.93984968825093,191.386731019164,22.199419897808546,49.96143198764495,143.30957961478703,361.2543202871795,22.134177273534327,48.511824094680044,547.7365657910561,0.0,21.991363726581888,55.01565283070852,1729.5653689187752,0.0,0.0,7406.66388709158,2112.3815183642523,0.0,2042.3913858463875,508.4828161467054,476.7243120328136,1228.2282776911259,2435.593550968765,0.0,0.0,1735.2396973634204,1735.2396973634202,324.60076836181514,324.60076836181474,7088.607502489372,8860.759378111714,788.4456251085271,2112.3815183642523,8.152575625354729,7.219999999999999,0.538328299606568,2900.8271434727794,60.100951987933435,0.08737369303444831,8.152575625354729,0.5383282996065681,12.86370913075027,0.008446050985726577,11.231034856911002,13.000642737037339,0.3705044250126874,0.008446050985726577,13.0,81.6780158902506,0.0,0.0,0.016923124248484016,7.219999999999999,0.16177476892314663,11.499949334138549,0.31057230924622753,0.008420163498635634,11.5,16.975,0.31057230924622753,0.008420163498635634,4.5,6480427.416111918,1354960.257918031 
 06/11  08:00:00,18.8,0.0,0.0,0.0,0.0,0.0,20.834421271427985,11.40152743265497,22.200053643102713,11.257582313803754,22.56889740020753,11.201645783272767,22.52798408443955,11.27692845936918,22.199863745979727,11.218254889792167,22.2010774221889,12.048507376023464,20.834421271427985,54.755323715106016,620.5209239773458,0.0,22.200053643102713,49.87995315211184,335.5587348257177,0.0,22.56889740020753,48.59910090313685,0.0,644.5007994215717,22.52798408443955,48.960247919943455,0.0,723.5857496451003,22.199863745979727,49.75082964244121,85.41903405542325,0.0,22.2010774221889,52.55586890838089,887.5791896650546,0.0,0.0,3250.507125621652,2902.1057505386216,0.0,1073.6171349910169,2.7425700315871033,0.0,772.2253127419986,1619.5863643028647,0.0,0.0,2410.2047031129223,2314.262106028911,369.32734670707896,369.32734670707896,3250.507125621652,4063.1339070270647,936.5551711562756,2902.1057505386216,8.331923505683118,7.22,0.62128244775732,3838.6609216948964,51.72223641787982,0.025825843386958636,8.331923505683118,0.62128244775732,12.982037233848173,0.008484014190950788,11.29760195411164,13.000680570643583,0.3705044250126874,0.008484014190950788,13.0,81.99920880634494,0.0,0.0,0.018998955267582114,7.22,0.22190845781165103,11.500439256385842,0.31057230924622753,0.008473345575902852,11.5,18.8,0.31057230924622753,0.008595820999038927,4.5,7032182.422960831,1354960.257918031 
 06/11  09:00:00,20.4625,11.0,5.0,11.0,5.0,20.0,22.514367918532198,11.962563912169763,22.92796592780284,12.557359218095662,23.868930449551428,12.23309879825991,23.832674598301022,12.507477444407922,22.266169918368664,12.296343534603992,23.05931404805931,13.159922402275177,22.514367918532198,51.27298456796027,1668.1206556786155,0.0,22.92796592780284,52.003081680963675,0.0,797.5343649276863,23.868930449551428,48.09878579172478,0.0,1231.8924351576088,23.832674598301022,49.09297476057971,0.0,1395.9316719827052,22.266169918368664,53.22225375148956,0.0,646.1422305316823,23.05931404805931,53.67031334241693,0.0,802.8391441596091,0.0,33.85744196140925,4925.460734349891,0.0,0.0,0.0,0.0,46.35238859949334,0.0,0.0,0.0,3392.007077910889,2844.173098019893,1417.33742853231,1417.3374285323098,33.85744196140925,42.321802451761556,1328.9896072863023,4925.460734349891,8.667291310540655,7.22,0.8064185696716275,6254.450341636193,49.33874712008681,0.0002486928757168008,8.667291310540655,0.8064185696716275,15.067676326526097,0.008542284044599006,11.398934455624742,12.995837295428055,0.46642171084009154,0.008542284044599006,13.0,81.9998227826867,0.0,0.0,0.06661074216573001,7.22,0.31668965127823057,11.500167820533328,0.31057230924622753,0.008422340955060186,11.5,20.4625,0.31057230924622753,0.009121677713902942,4.5,38444250.28171864,1417766.3599618752 
 06/11  10:00:00,22.1625,11.0,5.0,11.0,5.0,20.0,24.09619194419555,13.544848852576926,23.883562656374895,14.105506787270341,23.898910837745163,12.75351607874768,23.898754976661685,13.523915786201105,23.275882676252163,13.417262602981276,23.89302866344879,14.858496680937517,24.09619194419555,51.69424115301471,1187.3040331121626,0.0,23.883562656374895,54.301747775773265,0.0,1380.6432927814146,23.898910837745163,49.67322360376365,0.0,1845.6839771678815,23.898754976661685,52.23889091442908,0.0,2075.91920234784,23.275882676252163,53.861997227801595,0.0,769.4888094971072,23.89302866344879,56.97971717990306,0.0,1768.4818257106458,0.0,0.0,9175.176731722602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3970.746871830301,3383.6716568441875,5092.410691042795,4421.157683807667,0.0,0.0,2206.8005557167717,9175.176731722602,9.333162484710957,7.22,1.0313877032076215,11381.977287439375,49.28311219860876,0.0,9.333162484710957,1.0313877032076215,18.415740977695307,0.009151426101671035,12.426247507068762,12.99363543209385,0.7067248653318405,0.00878938841190996,13.0,81.99982358233471,0.0,0.0,0.226650891290594,7.219999999999999,0.37024680884999717,11.500234033374202,0.31057230924622753,0.008391912733853191,11.5,22.1625,0.31057230924622753,0.009141342794887614,4.5,52413438.21187813,1670073.7073499926 
 06/11  11:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,25.243022380038177,13.851452523746131,23.89807063060843,13.951205264730149,23.898649157206314,12.699802662733678,23.89824622598988,13.521047134250145,23.859511617496317,13.695018424497588,23.89782953185203,14.851343836022647,25.243022380038177,49.249337759686256,389.5572095424168,0.0,23.89807063060843,53.71437642992709,0.0,1829.7766269661622,23.898649157206314,49.499356948766376,0.0,1830.5381844411402,23.89824622598988,52.2305711912578,0.0,2150.2522048264445,23.859511617496317,52.949045295340625,0.0,857.7915489857112,23.89782953185203,56.93584981379244,0.0,2227.7842900481437,0.0,0.0,11757.724276573641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4208.046062771169,3684.5131430096444,7323.599174636278,6011.544546649606,0.0,0.0,2775.40212275464,11757.724276573641,9.66156945943141,7.22,1.1484701224693632,14533.126399328281,49.28311219860876,0.0,9.66156945943141,1.1484701224693636,19.748149344480353,0.009402814805956883,12.835776898077127,12.99780916311529,0.7975728945487338,0.008751448520934527,13.0,81.99982358233471,0.0,0.0,0.33413517015527733,7.220000000000001,0.3914775800209496,11.50022515888138,0.31057230924622753,0.008371488011050966,11.5,23.1125,0.31057230924622753,0.009039803252765863,4.5,56060190.40754482,1812130.2332113876 
 06/11  12:00:00,23.987499999999997,8.8,4.0,8.8,4.0,16.0,26.026438231962516,13.664768611125972,23.898352051849916,13.493488042283447,23.89890884712286,12.663540273399885,23.89844511793673,13.288248876337004,23.898418481016776,13.389123733749438,23.898082137902378,14.48707276387141,26.026438231962516,46.44396877422701,0.0,243.73121329673904,23.898352051849916,52.1378867483389,0.0,1909.8968909645646,23.89890884712286,49.381016517138576,0.0,1480.6678062873727,23.89844511793673,51.443478353409354,0.0,2080.280868435558,23.898418481016776,51.78393091635878,0.0,910.9917322587653,23.898082137902378,55.61227419508375,0.0,2161.332237702825,0.0,0.0,11602.174490269535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4176.081374729339,3959.142132736556,7127.74191550651,6006.8471856350725,0.0,0.0,2756.8853245029454,11602.174490269535,9.531740723475357,7.219999999999999,1.1973596175437407,14359.059814772481,49.28311219860876,0.0,9.531740723475357,1.1973596175437407,20.048777097298046,0.009315513771965335,12.695502818806036,13.001981911609594,0.7661465433794448,0.008735870764448993,13.0,81.99982358233471,0.0,0.0,0.3236440944152319,7.219999999999999,0.3852757899444663,11.500021048398226,0.31057230924622753,0.00834281173011717,11.5,23.987499999999997,0.31057230924622753,0.008619745269171114,4.5,54632700.290190645,1756327.1681672717 
 06/11  13:00:00,24.775,4.4,2.0,4.4,2.0,8.0,26.606819305226434,13.275427801678282,23.898900533833444,12.912638349768992,23.89910533805614,12.468578465065644,23.898928240746073,12.81264345480925,23.898928672530968,12.8213351499286,23.898720893409187,13.911333851360357,26.606819305226434,43.757459121623235,0.0,613.1603660364117,23.898900533833444,50.19697065288949,0.0,1743.939912453744,23.89910533805614,48.7532926756987,0.0,1093.7687233058514,23.898928240746073,49.86864524482213,0.0,1855.8505566520375,23.898928672530968,49.89768342179261,0.0,852.6275016622117,23.898720893409187,53.57581825158414,0.0,1744.4279496576974,0.0,0.0,9453.410065969438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4202.23529416276,4202.23529416276,4870.45368925866,4701.915246214218,0.0,0.0,2299.170687470019,9453.410065969438,9.002104746738565,7.22,1.2668456382007252,11752.580753439457,49.28311219860876,0.0,9.002104746738565,1.2668456382007252,19.381010010956267,0.008818182297969903,11.861901664362144,13.009497484018972,0.6545336243095843,0.00871634043611315,13.0,81.99982358233471,0.0,0.0,0.21529906959367268,7.219999999999999,0.44575617218088404,11.500289409628861,0.31057230924622753,0.007769875105446041,11.5,24.775,0.31057230924622753,0.007769875105446041,4.5,48836901.25499676,1594397.6080091149 
 06/11  14:00:00,25.375,8.8,4.0,8.8,4.0,16.0,26.96741908984469,12.949062377895226,23.89889537436234,12.883819279626078,23.898993519455587,12.637476052828006,23.89887699428628,12.7933505910875,23.898840904308365,12.716973003692814,23.898578240845048,13.76392354865181,26.96741908984469,41.9276802148703,0.0,1140.270255244589,23.89889537436234,50.1002454347871,0.0,2064.5610468482864,23.898993519455587,49.29789070680858,0.0,1149.2643694024416,23.89887699428628,49.804052100652584,0.0,2251.7926352083887,23.898840904308365,49.5549559594277,0.0,1141.9026817908737,23.898578240845048,53.06235172512383,0.0,2242.2067333388145,0.0,0.0,12330.555140251705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4638.63912845947,4398.070177339905,7533.245009790753,6898.062114849705,0.0,0.0,2950.8089359384862,12330.555140251705,9.543951067335117,7.219999999999999,1.265534964047194,15281.364076190193,49.28311219860876,0.0,9.543951067335117,1.2655349640471942,20.87901403345046,0.008980070110587261,12.130017926883811,12.988561290486508,0.793255081703536,0.008664106265077944,13.0,81.99982358233471,0.0,0.0,0.3467621001021043,7.22,0.44065748201061705,11.50060999338405,0.31057230924622753,0.008202705890603738,11.5,25.375,0.31057230924622753,0.008509803831217345,4.5,54091684.09807276,1804463.2000357592 
 06/11  15:00:00,25.6,11.0,5.0,11.0,5.0,20.0,27.169675651576537,13.221105968810456,23.898484327927633,13.17753233731121,23.89854029994214,12.95507074984118,23.898469893232864,13.053212944181569,23.898394010197492,12.804456270606881,23.898219714830734,14.081726527270307,27.169675651576537,42.176484293548874,0.0,1360.4251947061975,23.898484327927633,51.07251659488463,0.0,2187.229462052512,23.89854029994214,50.33483603602507,0.0,1159.242460428356,23.898469893232864,50.65917223388099,0.0,2387.371390140511,23.898394010197492,49.840872143338345,0.0,1373.8725596247132,23.898219714830734,54.17027357513522,0.0,2421.745340075926,0.0,0.0,14206.548589547583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4924.911674096615,4472.797978884792,9017.930408282857,7928.643466583659,0.0,0.0,3388.4620952055593,14206.548589547583,9.823156813654531,7.22,1.302094386472442,17595.010684753142,49.28311219860876,0.0,9.823156813654531,1.302094386472442,21.462654381967873,0.009149663531161865,12.410586960333488,12.999198298962597,0.8548407737406425,0.008644970816108944,13.0,81.99982358233471,0.0,0.0,0.425801314347869,7.220000000000001,0.4561779320027515,11.500034634177952,0.31057230924622753,0.008334465056757143,11.5,25.6,0.31057230924622753,0.008911610265248471,4.5,56721735.12438887,1925314.3477699256 
 06/11  16:00:00,25.6,11.0,5.0,11.0,5.0,20.0,27.25418248686328,13.408189825185481,23.898433996593504,13.354244390922693,23.8984948572146,13.156784865088627,23.898437259276953,13.231459333445583,23.898392918432346,12.820058908255554,23.898131566113324,14.310815679487675,27.25418248686328,42.48357174420185,0.0,1263.4995554722773,23.898433996593504,51.665183883618155,0.0,2035.3791061031134,23.8984948572146,51.00326654676938,0.0,1044.3302775536947,23.898437259276953,51.252794543764836,0.0,2189.8195524487573,23.898392918432346,49.891862481535604,0.0,1398.410884815549,23.898131566113324,54.980397280093555,0.0,2305.678576599066,0.0,0.0,13127.482276915473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4544.494647614863,4468.312590584149,8251.010927194675,7231.583748889918,0.0,0.0,3137.4688636875453,13127.482276915473,9.641547857048556,7.22,1.2934054103771573,16264.95114060302,49.28311219860876,0.0,9.641547857048556,1.2934054103771575,21.175732703233322,0.009179873529143123,12.450485354991606,13.00152186599394,0.8048981672575034,0.00867830335257538,13.0,81.99982358233471,0.0,0.0,0.38305405112175844,7.219999999999999,0.42268165155624116,11.500079590452478,0.31057230924622753,0.008265110857867613,11.5,25.6,0.31057230924622753,0.008362360967102085,4.5,53910357.9541572,1825515.5235483365 
 06/11  17:00:00,25.225,11.0,5.0,11.0,5.0,20.0,27.297306417515685,13.608558468773474,23.898532691229992,13.632227595197772,23.898583943160613,13.467737928082157,23.898540428282253,13.530950338349149,23.898579271202575,12.91158742077177,23.898260354613598,14.622514391316235,27.297306417515685,42.93386425634982,0.0,924.3201054794818,23.898532691229992,52.61009298389376,0.0,1732.9048050086785,23.898583943160613,52.04937426195682,0.0,865.0679027975169,23.898540428282253,52.26433544973606,0.0,1826.4244059374837,23.898579271202575,50.191355319025405,0.0,1358.081534376526,23.898260354613598,56.100496443984035,0.0,1984.7584650794797,0.0,0.0,10942.276015898282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4347.226163897589,4347.226163897591,6226.286147517766,5626.506492161487,0.0,0.0,2634.1970959803634,10942.276015898282,9.211097779792702,7.22,1.3111654455444444,13576.473111878646,49.28311219860876,0.0,9.211097779792702,1.3111654455444444,20.262531168893247,0.00907199242419228,12.267595786412311,13.008964813682287,0.6968988293287954,0.008731376162120018,13.0,81.99982358233471,0.0,0.0,0.2784731339411408,7.219999999999999,0.423147645906627,11.500001969234546,0.31057230924622753,0.00807531096492723,11.5,25.225,0.31057230924622753,0.00807531096492723,4.5,48339895.04448706,1650512.237143758 
 06/11  18:00:00,24.625,11.0,5.0,11.0,5.0,20.0,27.215450132502582,13.942043984428917,23.89853630483729,13.984206006368282,23.865795492152085,13.818169669517058,23.898530092490653,13.888453134497555,23.898625696473413,13.11700534737654,23.89814465425919,14.915483165888308,27.215450132502582,44.086590453580556,0.0,611.3034002879076,23.89853630483729,53.827891357277124,0.0,1495.5753676865106,23.865795492152085,53.35594790835074,0.0,751.7578283614965,23.898530092490653,53.49420790346601,0.0,1569.3410188873138,23.898625696473413,50.870795018300996,0.0,1180.240209903043,23.89814465425919,57.170534392286385,0.0,1926.4247778411004,0.0,0.0,9574.290394787395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4158.365390222393,4158.365390222395,5078.011538203814,4481.219244209553,0.0,0.0,2323.363755793358,9574.290394787395,8.94984003123255,7.22,1.3202602566904516,11897.65415058075,49.28311219860876,0.0,8.94984003123255,1.3202602566904516,19.377492627634687,0.009158193713147886,12.40919181171629,13.011065293636262,0.6213172597081591,0.008776691120693587,13.0,81.99982358233471,0.0,0.0,0.22330243386532822,7.22,0.3909557599377375,11.500054716402841,0.31057230924622753,0.008234852315688249,11.5,24.625,0.31057230924622753,0.008234852315688249,4.5,47134920.196506985,1556182.865938427 
 06/11  19:00:00,23.7125,5.5,2.5,5.5,2.5,10.0,26.917600749568514,13.981039360504955,23.612456816883544,13.926016677802561,22.813374340404412,13.144765341588071,23.72485428346949,13.905877699023913,23.477772207994235,12.794345250396146,23.84070985005624,15.026953736302195,26.917600749568514,44.97667926873064,0.0,351.71313637235767,23.612456816883544,54.55528384746774,0.0,853.8953633289767,22.813374340404412,54.41281253417846,0.0,665.3608397044023,23.72485428346949,54.11667178223665,0.0,823.9190714986448,23.477772207994235,51.085957069177844,0.0,783.5327771511409,23.84070985005624,57.781798792833115,0.0,879.8856057216237,0.0,0.0,5081.669538979508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3869.319470271398,3869.319470271398,787.1762468378819,787.1762468378819,0.0,0.0,1377.648230998497,5081.669538979508,8.137243762729858,7.22,1.3208601422892956,6459.317769978005,49.28311219860876,0.0,8.137243762729858,1.3208601422892956,14.080485210215656,0.008564006776511344,11.406789885013636,13.001473896964583,0.37234223668143956,0.008564006776511344,13.0,81.99982358233471,0.0,0.0,0.03830128717034282,7.220000000000001,0.36492038226500434,11.500006160553482,0.31057230924622753,0.008238976846873339,11.5,23.7125,0.31057230924622753,0.008238976846873339,4.5,29130697.98468948,1356024.1473386614 
 06/11  20:00:00,21.2375,0.0,0.0,0.0,0.0,0.0,25.7467100342508,13.052736790568906,22.445107756972988,12.257215733227683,22.20417225306898,10.867147991292683,22.516690017722993,12.350630055977858,22.28749412532892,10.703955836540702,22.80186716080088,13.923940545394444,25.7467100342508,45.37133827090118,0.0,887.7532338937024,22.445107756972988,52.529406468265336,0.0,653.0591505541743,22.20417225306898,48.682419502424395,0.0,314.44627667282117,22.516690017722993,52.61529103947973,0.0,654.2790204902619,22.28749412532892,47.89498552212917,0.0,498.2905618819221,22.80186716080088,57.29498555770859,0.0,783.2346687136724,0.0,544.7458694909033,4068.325387143454,0.0,105.2972813283392,307.5395062816095,69.27852786208378,194.51036652817527,0.0,0.0,0.0,3077.1338903433907,3077.13389034339,697.1387381126303,697.1387381126303,544.7458694909033,680.932336863629,1165.7943166047853,4068.325387143454,7.98891872391521,7.219999999999999,1.267971709205146,5234.11970374824,48.22382983028689,0.0037935801540751896,7.98891872391521,1.2679717092051461,13.85062865389937,0.0072832359892920475,8.991062663626344,13.000567849851212,0.3705044250126874,0.0072832359892920475,13.0,81.99984250742098,0.0,0.0,0.04773518211743336,7.219999999999999,0.3833718267270033,11.500903864058188,0.31057230924622753,0.006809175183175674,11.5,21.2375,0.31057230924622753,0.006809175183175674,4.5,17521825.43054673,1354960.257918031 
 06/11  21:00:00,17.5625,0.0,0.0,0.0,0.0,0.0,25.3442916076349,11.837018502091144,22.21899762858129,10.664999320136275,22.246375105312485,9.039144763252128,22.227614919735707,10.799346383230795,22.478860536425067,8.856181007011177,22.487079700767048,12.694732761587781,25.3442916076349,42.896086850929564,0.0,0.0,22.21899762858129,47.89861981848009,47.52,0.0,22.246375105312485,42.87776330040678,20.520000000000003,0.0,22.227614919735707,48.303763896824826,47.52,0.0,22.478860536425067,41.7566298612882,20.520000000000003,0.0,22.487079700767048,53.89052995689006,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.06756361232507,8.06756361232507,0.0,0.0,46.210448214888885,0.0,8.06756361232507,0.0,25.390761055010547,0.008862352562169619,11.93226595513905,25.390761055010547,0.0,0.008862352562169619,13.0,81.99987955418571,0.0,0.0,0.0,7.22,0.0,17.5625,0.0,0.006683078175422833,11.5,17.5625,0.0,0.006683078175422833,4.5,5760000.0,0.0 
 06/11  22:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,24.598379165726087,11.847293006421744,21.636041042683637,10.682745366207797,21.733882249948778,9.060633343150693,21.6420798747562,10.816467665956099,21.920145898939403,8.878073235381589,22.161297921794194,12.707710627113382,24.598379165726087,44.88220517441279,0.0,0.0,21.636041042683637,49.6947549958115,27.720000000000002,0.0,21.733882249948778,44.30588444567928,11.970000000000002,0.0,21.6420798747562,50.12099313126214,27.720000000000002,0.0,21.920145898939403,43.268525715319306,11.970000000000002,0.0,22.161297921794194,55.018749889238904,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.06756361232507,8.06756361232507,0.0,0.0,46.210448214888885,0.0,8.06756361232507,0.0,24.825864778323236,0.00880947605896049,11.84369711441513,24.825864778323236,0.0,0.00880947605896049,13.0,81.99987955418571,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.00695184126690644,11.5,15.787500000000001,0.0,0.00695184126690644,4.5,1710000.0,0.0 
