Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/11  23:00:00,14.85,0.0,0.0,0.0,0.0,0.0,23.695085380852717,11.84747747472821,21.08836125061775,10.682780129798378,21.203882778809742,9.060630343813143,21.082027224250993,10.81650786146155,21.320459169236354,8.878063127368968,21.7317117599842,12.707761845749397,23.695085380852717,47.38225064760368,0.0,0.0,21.08836125061775,51.38975545212771,15.840000000000002,0.0,21.203882778809742,45.76635362213865,6.840000000000001,0.0,21.082027224250993,51.8697116699512,15.840000000000002,0.0,21.320459169236354,44.88370351937114,6.840000000000001,0.0,21.7317117599842,56.47826321932543,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.06756361232507,8.06756361232507,0.0,0.0,46.210448214888885,0.0,8.06756361232507,0.0,23.917916147547075,0.00881178016408022,11.847603766821639,23.917916147547075,0.0,0.00881178016408022,13.0,81.99987955418571,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.006958208601054566,11.5,14.85,0.0,0.006958208601054566,4.5,1710000.0,0.0 
 06/11  24:00:00,14.4,0.0,0.0,0.0,0.0,0.0,22.849608693887433,11.847454390233349,20.69083343120917,10.682758728573013,20.79479059707576,9.060607210755826,20.686881107768073,10.81648665762141,20.863971910634195,8.87803997998301,21.428057821226567,12.707744374620416,22.849608693887433,49.86391759521499,0.0,0.0,20.69083343120917,52.6606029076947,15.840000000000002,0.0,20.79479059707576,46.93090972367723,6.840000000000001,0.0,20.686881107768073,53.1446374514447,15.840000000000002,0.0,20.863971910634195,46.15891428520412,6.840000000000001,0.0,21.428057821226567,57.53712217740505,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.06756361232507,8.06756361232507,0.0,0.0,46.210448214888885,0.0,8.06756361232507,0.0,23.05338198241673,0.008811689545469707,11.847450181798582,23.05338198241673,0.0,0.008811689545469707,13.0,81.99987955418571,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.007152120575498732,11.5,14.4,0.0,0.007152120575498732,4.5,1710000.0,0.0 
 06/12  01:00:00,14.775,0.0,0.0,0.0,0.0,0.0,22.097879368118356,11.847456182801341,20.481379894724185,10.68275995994995,20.545332934772695,9.060608835573136,20.469005924315983,10.816487338844592,20.583299579191515,8.878041221172866,21.185175966254356,12.707745033377481,22.097879368118356,52.19355728570395,0.0,0.0,20.481379894724185,53.344696060597386,15.840000000000002,0.0,20.545332934772695,47.65727035594546,6.840000000000001,0.0,20.469005924315983,53.86306855297855,15.840000000000002,0.0,20.583299579191515,46.96310019308759,6.840000000000001,0.0,21.185175966254356,58.400248366202014,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.06756361232507,8.06756361232507,0.0,0.0,46.210448214888885,0.0,8.06756361232507,0.0,22.275181402902696,0.008811692864072802,11.847456182801341,22.275181402902696,0.0,0.008811692864072802,13.0,81.99987955418571,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.007248239118402358,11.5,14.775,0.0,0.007248239118402358,4.5,1710000.0,0.0 
 06/12  02:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,21.464074699548803,11.847456182801341,20.29811499911549,10.68275995994995,20.35316039733795,9.060608835573136,20.27979551695227,10.816487338844592,20.374790064596212,8.878040968396403,20.995798647941147,12.707745033377481,21.464074699548803,54.25313603341691,0.0,0.0,20.29811499911549,53.95210749922597,15.840000000000002,0.0,20.35316039733795,48.22609498227655,6.840000000000001,0.0,20.27979551695227,54.49645298318222,15.840000000000002,0.0,20.374790064596212,47.57142501678169,6.840000000000001,0.0,20.995798647941147,59.08338531423692,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.06756361232507,8.06756361232507,0.0,0.0,46.210448214888885,0.0,8.06756361232507,0.0,21.611774506231754,0.008811692749357624,11.847456182801341,21.611774506231754,0.0,0.008811692749357624,13.0,81.99987955418571,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.007253026690843448,11.5,13.9375,0.0,0.007253026690843448,4.5,1710000.0,0.0 
 06/12  03:00:00,13.9875,0.0,0.0,0.0,0.0,0.0,20.93507362499117,11.847456182801341,20.13887702055342,10.68275995994995,20.189478491878315,9.060608835573136,20.115840710710497,10.816487338844592,20.201935493947524,8.878040968396403,20.843954866328467,12.707745033377481,20.93507362499117,56.042472274265904,0.0,0.0,20.13887702055342,54.48562946511551,15.840000000000002,0.0,20.189478491878315,48.71624333503224,6.840000000000001,0.0,20.115840710710497,55.051499637918525,15.840000000000002,0.0,20.201935493947524,48.082076600310224,6.840000000000001,0.0,20.843954866328467,59.63767806423764,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.06756361232507,8.06756361232507,0.0,0.0,46.210448214888885,0.0,8.06756361232507,0.0,21.056319127390037,0.008811692753119575,11.847456182801341,21.056319127390037,0.0,0.008811692753119575,13.0,81.99987955418571,0.0,0.0,0.0,7.22,0.0,13.9875,0.0,0.00707301985963831,11.5,13.9875,0.0,0.00707301985963831,4.5,1710000.0,0.0 
 06/12  04:00:00,13.400000000000002,0.0,0.0,0.0,0.0,0.0,20.535523178474484,11.847456182801341,20.023937237488767,10.68275995994995,20.068506708313585,9.060608835573136,19.998813502449675,10.816487338844592,20.075694616793974,8.878040968396403,20.717505202511084,12.707745033377481,20.535523178474484,57.43790586187964,0.0,0.0,20.023937237488767,54.874851618881586,15.840000000000002,0.0,20.068506708313585,49.08237736459037,6.840000000000001,0.0,19.998813502449675,55.451984883525895,15.840000000000002,0.0,20.075694616793974,48.4592123348256,6.840000000000001,0.0,20.717505202511084,60.10376599894074,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.06756361232507,8.06756361232507,0.0,0.0,46.210448214888885,0.0,8.06756361232507,0.0,20.62670029781517,0.00881169275300264,11.847456182801341,20.62670029781517,0.0,0.00881169275300264,13.0,81.99987955418571,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.007122398214583767,11.5,13.400000000000002,0.0,0.007122398214583767,4.5,1710000.0,0.0 
 06/12  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.223857902273693,11.856976049755028,19.924201431287365,10.692192675241424,20.174785425236053,9.069920263575447,20.25200022117924,10.825930612071092,19.98970580318154,8.887339418700238,20.613288573954634,12.717330563730501,20.223857902273693,58.59034120825852,0.0,0.0,19.924201431287365,55.24948988252153,15.840000000000002,0.0,20.174785425236053,48.79495744806046,6.840000000000001,0.0,20.25200022117924,54.63663725490402,15.840000000000002,0.0,19.98970580318154,48.74841415372688,6.840000000000001,0.0,20.613288573954634,60.52901467673729,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.06756361232507,8.06756361232507,0.0,0.0,46.210448214888885,0.0,8.06756361232507,0.0,20.277035858732532,0.008811692753006067,11.856976049755028,20.277035858732532,0.0,0.008811692753006067,13.0,81.99987955418571,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.007200731360046317,11.5,12.8,0.0,0.007200731360046317,4.5,1710000.0,0.0 
 06/12  06:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,20.11951969627122,11.862686580956352,20.03945650897242,10.697850872699219,21.46901503259732,9.075505555492878,21.952388688243367,10.831594619574794,20.149873188441134,8.892916630531142,20.6145786087355,12.72308013751529,20.11951969627122,58.99143479297271,0.0,0.0,20.03945650897242,54.87757199728124,15.840000000000002,0.0,21.46901503259732,45.097676393332904,6.840000000000001,0.0,21.952388688243367,49.25911944572185,15.840000000000002,0.0,20.149873188441134,48.28628606639507,6.840000000000001,0.0,20.6145786087355,60.54702316757136,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.06756361232507,8.06756361232507,0.0,0.0,46.210448214888885,0.0,8.06756361232507,0.0,20.12125465580608,0.008811692753006025,11.862686580956352,20.12125465580608,0.0,0.008811692753006025,13.0,81.99987955418571,0.0,0.0,0.0,7.22,0.0,13.4875,0.0,0.007409245692458828,11.5,13.4875,0.0,0.007409245692458828,4.5,1710000.0,0.0 
 06/12  07:00:00,15.649999999999999,0.0,0.0,0.0,0.0,0.0,20.646530861681402,10.97089854597315,22.13105070404911,10.51880885243122,22.298070437630056,9.606673326674326,22.733172460127903,10.619990845848552,22.14248662976119,9.55343750688207,22.108856637642525,12.260685499151979,20.646530861681402,53.8543562149768,654.7787605528669,0.0,22.13105070404911,47.69803500784874,1271.1665067016065,0.0,22.298070437630056,44.409682836306516,0.0,502.87679687012326,22.733172460127907,46.29363056422165,0.0,734.7692181727839,22.14248662976119,44.6765064063101,539.2644386189352,0.0,22.108856637642525,53.61730795906367,1443.8396183801187,0.0,0.0,5781.169791320601,1808.2133058706986,0.0,1998.2266697429845,123.41057192005046,0.0,1219.668313620353,2157.5378575953305,0.0,0.0,1313.5867520200045,1313.5867520200047,361.9655307071564,361.96553070715674,5781.169791320601,7226.462239150749,732.3807128672777,1808.2133058706986,7.978495656964048,7.22,0.5667582909708075,2540.5940187379765,59.20376154125986,0.06487059566716873,7.978495656964048,0.5667582909708075,12.962313106675246,0.00783124529462067,10.120872017310683,13.000473540196529,0.3705044250126874,0.00783124529462067,13.0,81.99999327413485,0.0,0.0,0.021595487016500877,7.219999999999999,0.14545992369656333,11.500211069228218,0.31057230924622753,0.007724654760437613,11.5,15.649999999999999,0.31057230924622753,0.007724654760437613,4.5,6283637.328052417,1354960.257918031 
 06/12  08:00:00,18.074999999999996,0.0,0.0,0.0,0.0,0.0,21.388163645903955,10.568384250109483,22.199732789691033,10.343256026609735,23.393586239197663,10.121129776076584,23.360519505615528,10.392479530258914,22.200369983711386,10.132265833885906,22.20059137017065,11.514818455311264,21.388163645903955,50.074811556785995,531.0976881844989,0.0,22.199732789691033,46.93526122436949,358.12538155832095,0.0,23.393586239197663,43.02229258265395,0.0,702.2750180109936,23.360519505615528,43.89140556584791,0.0,786.1038101992865,22.200369983711386,46.276295299563685,114.12012350298858,0.0,22.20059137017065,50.73907120438313,721.106205590864,0.0,0.0,3109.1420884769423,2634.2896236914753,0.0,1095.2904197071687,0.0,0.0,800.2198759920896,1452.103119143825,0.0,0.0,2081.7286226362817,2081.7286226362808,405.9897754283954,405.98977542839543,3109.1420884769423,3886.427610596178,885.4993927873054,2634.2896236914753,8.103045126168702,7.22,0.7102189606526219,3519.7890164787805,50.85615587221899,0.024008038315121077,8.103045126168702,0.7102189606526219,13.07922973312418,0.007898255708135191,10.252409607290014,13.00083724881003,0.3705044250126874,0.007898255708135191,13.0,81.99999993831815,0.0,0.0,0.023664943614767904,7.220000000000001,0.2217819455374109,11.500064552587242,0.31057230924622753,0.007863256743158705,11.5,18.074999999999996,0.31057230924622753,0.007863256743158705,4.5,6928491.665765962,1354960.257918031 
 06/12  09:00:00,19.5875,11.0,5.0,11.0,5.0,20.0,22.981040337346812,11.152442236204404,22.857113375507073,11.829861887673559,23.89861152577729,11.307228398163925,23.89608177297265,11.717052427873256,22.21686690053619,11.474417597062152,23.15681889461019,12.670042131441981,22.981040337346812,47.23954189270765,1515.0033273391093,0.0,22.857113375507073,49.79303923039769,0.0,791.3497537357459,23.89861152577729,45.168463122539194,0.0,1512.2776137503943,23.89608177297265,46.43565673683647,0.0,1632.1687000302013,22.21686690053619,50.5747261689061,0.0,613.9544547834663,23.15681889461019,51.67457231354621,0.0,810.3134686076379,0.0,53.20359989619023,4588.850001434582,0.0,0.0,0.0,0.0,74.34600296206108,0.0,0.0,0.0,2560.190357828868,2560.1903578288675,1941.540007142868,1941.540007142868,53.20359989619023,66.50449987023778,1258.689814683201,4588.850001434582,8.598461673467376,7.22,0.7922631308376797,5847.539816117783,48.261297369923184,0.00037876801125431446,8.598461673467376,0.7922631308376797,15.918134910847156,0.008022249647292473,10.481632396113184,12.995218666722145,0.5123854792857501,0.008022249647292473,13.0,81.99999998469666,0.0,0.0,0.10056977808925915,7.220000000000001,0.2706240888841936,11.501245985871755,0.31057230924622753,0.00785492491071349,11.5,19.5875,0.31057230924622753,0.00785492491071349,4.5,38212265.26383102,1451764.6319773225 
 06/12  10:00:00,21.0625,11.0,5.0,11.0,5.0,20.0,24.383855342734204,12.981877476597518,23.864548489360306,13.72196435794435,23.899106740181445,12.423636485897163,23.898917290585235,13.066730003363691,23.114184777393465,12.94901855806631,23.897716925743076,14.453171527931401,24.383855342734204,48.97565165815898,974.6402070149863,0.0,23.864548489360306,53.03149927384548,0.0,1263.7640784768794,23.899106740181445,48.61675119779723,0.0,1784.7053343287153,23.898917290585235,50.70895609672729,0.0,2090.5193541372873,23.114184777393465,52.75141721780728,0.0,756.8945154768597,23.897716925743076,55.49452295995591,0.0,1818.0044127055203,0.0,0.0,7773.6037627743535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3029.3658605365335,3029.3658605365335,4665.6840130180535,4409.840408300786,0.0,0.0,1902.6694261091343,7773.6037627743535,9.259061319844262,7.219999999999999,0.9053386875857167,9676.273188883488,48.13994106965081,0.0,9.259061319844262,0.9053386875857167,18.508361352556705,0.008808067656790186,11.866244162770027,12.993259713040544,0.6970394183498904,0.008669767848549751,13.0,81.99999998483202,0.0,0.0,0.20943964504703474,7.219999999999999,0.292461824765065,11.500127915997457,0.31057230924622753,0.008176864971965944,11.5,21.0625,0.31057230924622753,0.008176864971965944,4.5,51186205.113760784,1653680.943791529 
 06/12  11:00:00,20.6375,11.0,5.0,11.0,5.0,20.0,25.411271361344106,13.750679473924254,23.898216947948782,13.998989016560508,23.89870444854893,12.750891372990555,23.898344867949167,13.453847687951065,23.802177262735853,13.626493751965791,23.897947756467744,14.70298646222629,25.411271361344106,48.436315246883915,295.91084164338736,0.0,23.898216947948782,53.87987771945282,0.0,1684.9266755070792,23.89870444854893,49.66530071373048,0.0,1659.3296663780063,23.898344867949167,52.00193366624965,0.0,2141.221270480805,23.802177262735853,52.89554592687419,0.0,827.3676283919947,23.897947756467744,56.39265489774861,0.0,2235.7315777161557,0.0,0.0,9561.213503840678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2893.0110874866696,2893.01108748667,6407.553284233791,5705.148022365973,0.0,0.0,2265.3143241794105,9561.213503840678,9.427026996299956,7.22,1.0342160945361796,11826.52782802009,48.13994106965081,0.0,9.427026996299956,1.0342160945361796,19.65517837766845,0.009087170193536625,12.338293168272347,12.998494767625223,0.7669092358220029,0.008724265731540988,13.0,81.99999998483202,0.0,0.0,0.2885975475113606,7.22,0.30468381750910234,11.500152199268424,0.31057230924622753,0.007848789408434963,11.5,20.6375,0.31057230924622753,0.007848789408434963,4.5,54064288.600444414,1757669.2227043435 
 06/12  12:00:00,19.3125,8.8,4.0,8.8,4.0,16.0,26.088105006813493,13.741618788715044,23.89840745877022,13.710944410226432,23.898682502066073,12.76880360051717,23.898453784040797,13.317118694918893,23.898385088283817,13.456111670714023,23.898079192220205,14.431698467929372,26.088105006813493,46.50366309893823,0.0,133.8455128490532,23.89840745877022,52.88073834483573,0.0,1591.753978320972,23.898682502066073,49.72378782894155,0.0,1258.5572548932587,23.898453784040797,51.5404377676644,0.0,1929.689021909215,23.898385088283817,52.01075991111889,0.0,832.3542363748287,23.898079192220205,55.413443068095525,0.0,2144.2297918449094,0.0,0.0,7933.953194604198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2469.410594742716,2469.410594742717,5134.6408389665385,5086.8162747826145,0.0,0.0,1916.6964781568697,7933.953194604198,8.917898149748748,7.22,1.1155418514905873,9850.649672761068,48.13994106965081,0.0,8.917898149748748,1.1155418514905873,19.52227282913116,0.008674046267533167,11.651160100968749,13.005656528586918,0.6957718815947986,0.008647145370219258,13.0,81.99999998483202,0.0,0.0,0.2297762180697217,7.219999999999999,0.3383607297294969,11.501485259134116,0.31057230924622753,0.007039573043054911,11.5,19.3125,0.31057230924622753,0.007039573043054911,4.5,51424785.35233003,1648390.7195042204 
 06/12  13:00:00,18.9,4.4,2.0,4.4,2.0,8.0,26.43441780825423,13.187010799407608,23.8985696008489,12.730894207177375,23.898690460626785,11.963647451873763,23.898587546875977,12.405432089556864,23.752515281493,12.33384064055164,23.898448011215645,13.577068909406727,26.43441780825423,43.9545700894022,0.0,330.79368538968265,23.8985696008489,49.61368124693117,0.0,1419.0442407103876,23.898690460626785,47.16759505754565,0.0,950.2592973136777,23.898587546875977,48.563132088111075,0.0,1650.7727447480388,23.752515281493,48.76504557309011,0.0,802.7741593374279,23.898448011215645,52.43074562467755,0.0,1697.574878985795,0.0,0.0,6368.0388668634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2337.594400229451,2337.594400229452,3716.771957649193,3716.7719576491927,0.0,0.0,1600.776484422669,6368.0388668634,8.532823743357689,7.22,1.1569920668322977,7968.815351286068,48.13994106965081,0.0,8.532823743357689,1.1569920668322977,18.519440385072095,0.008164949876677728,10.75814517515115,13.015672665645855,0.5869109351908202,0.008164949876677728,13.0,81.99999998483202,0.0,0.0,0.18207596809232737,7.219999999999999,0.3585450112705795,11.501892399721523,0.31057230924622753,0.006749004376593171,11.5,18.9,0.31057230924622753,0.006749004376593171,4.5,46146043.90300676,1518843.8089095503 
 06/12  14:00:00,20.9625,8.8,4.0,8.8,4.0,16.0,26.638635559039933,12.425367777325064,23.89894666716968,12.457874100076648,23.899189468777166,12.098812311985906,23.899036331429585,12.283423664340956,23.89456973913316,12.140145190900942,23.898627814343136,13.249073358694707,26.638635559039933,41.303095137696516,0.0,672.9626519030307,23.89894666716968,48.72045841824114,0.0,1820.7946406120582,23.899189468777166,47.585435141675866,0.0,1004.4992486214594,23.899036331429585,48.165762926219806,0.0,1979.9046932941237,23.89456973913316,47.72538139216029,0.0,1058.1123782704817,23.898627814343136,51.31192092806527,0.0,2181.403944508674,0.0,0.0,8836.93039600565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2992.1046625542263,2992.1046625542263,5711.23457487461,5711.234574874611,0.0,0.0,2119.908841114133,8836.93039600565,9.081912942332387,7.22,1.132916120409539,10956.839237119782,48.13994106965081,0.0,9.081912942332387,1.132916120409539,20.101470397210967,0.008308656559799565,11.0076905469924,12.98021318976873,0.7210637959826649,0.008308656559799565,13.0,81.99999998483202,0.0,0.0,0.27548491879922427,7.219999999999999,0.38290510696777835,11.500878867671352,0.31057230924622753,0.007187495457270076,11.5,20.9625,0.31057230924622753,0.007187495457270076,4.5,50859542.68654525,1685592.5464524468 
 06/12  15:00:00,22.2,11.0,5.0,11.0,5.0,20.0,26.885646306373715,12.931957643403859,23.898726052662962,13.065256694722244,23.89883117787887,12.899274192184881,23.89877197712336,12.991042195546413,23.898648803222372,12.614095145474211,23.898466227720444,13.824491603851296,26.885646306373715,42.08349833012006,0.0,921.9871734701373,23.898726052662962,50.70066988598675,0.0,2010.0028305466326,23.89883117787887,50.15366353485259,0.0,1006.5713576147446,23.89877197712336,50.45568552261017,0.0,2071.8848195730206,23.898648803222372,49.22265239495565,0.0,1388.964085615415,23.898466227720444,53.27475488051746,0.0,2360.1015336232485,0.0,0.0,10474.108222239953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3384.4627336264302,3384.4627336264302,6843.962178932996,6843.9621789329985,0.0,0.0,2480.0741971207563,10474.108222239953,9.363973226164571,7.219999999999999,1.1653655252871793,12954.18241936071,48.13994106965081,0.0,9.363973226164571,1.1653655252871793,20.833362272128227,0.008568739124251008,11.451030205609193,12.99704475533445,0.7927997695541363,0.008568739124251008,13.0,81.99999998483202,0.0,0.0,0.31567134328169993,7.219999999999999,0.41018929893338174,11.500313590616269,0.31057230924622753,0.00734182856033228,11.5,22.2,0.31057230924622753,0.00734182856033228,4.5,53203683.04496111,1803272.1391881548 
 06/12  16:00:00,22.2,11.0,5.0,11.0,5.0,20.0,27.07364099752588,13.391828969791412,23.898284919503816,13.328230296293238,23.898362655012043,13.232642551253857,23.898314152219818,13.319147514630355,23.898383293245583,12.512788297906157,23.89807357183643,14.22867661767436,27.07364099752588,42.88988004956921,0.0,1053.0492885420563,23.898284919503816,51.5779039734059,0.0,1954.3093653562428,23.898362655012043,51.25677755853554,0.0,925.7194915638363,23.898314152219818,51.547200091873734,0.0,1938.6053606890573,23.898383293245583,48.89819484414626,0.0,1676.338788274773,23.89807357183643,54.688713827710004,0.0,2266.6803217749375,0.0,0.0,10471.272828962157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3380.0023450676986,3380.002345067698,6847.359858798652,6847.359858798652,0.0,0.0,2479.4749990268847,10471.272828962157,9.252862321111664,7.22,1.2376197162233642,12950.747827989042,48.13994106965081,0.0,9.252862321111664,1.2376197162233642,20.91735092383027,0.008496577535945937,11.328611817240292,13.001107326309654,0.7859095410775889,0.008496577535945937,13.0,81.99999998483202,0.0,0.0,0.3203292531997996,7.219999999999999,0.45022160043636855,11.500605489712209,0.31057230924622753,0.006634702525151961,11.5,22.2,0.31057230924622753,0.006634702525151961,4.5,51455375.59939594,1790653.2163102992 
 06/12  17:00:00,21.199999999999996,11.0,5.0,11.0,5.0,20.0,27.247386371521817,13.230149260586076,23.898024511499408,12.986373450266239,23.88577101542036,12.865949122158426,23.897992616510365,12.990206046056233,23.898141831020784,11.716106485414793,23.89772176504797,14.067658806012563,27.247386371521817,42.01114591160127,0.0,746.939755549497,23.898024511499408,50.44129993715909,0.0,1566.974572753701,23.88577101542036,50.08263795469584,0.0,760.3495122449232,23.897992616510365,50.454433781877285,0.0,1578.196211010376,23.898141831020784,46.40317119245729,0.0,1433.34853123143,23.89772176504797,54.1232177572563,0.0,1962.7106801824973,0.0,0.0,8360.59710414612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3059.488731334321,3059.488731334321,4979.5389873636295,4979.538987363628,0.0,0.0,2022.9484971458976,8360.59710414612,9.164988927501037,7.219999999999999,1.0246537277732544,10383.545601292019,48.13994106965081,0.0,9.164988927501037,1.0246537277732544,19.784292824043494,0.00783647516383579,10.131934166067204,13.014589644765337,0.6560849401659007,0.00783647516383579,13.0,81.99999998483202,0.0,0.0,0.2655499709664589,7.22,0.23850737318787166,11.500153819078925,0.31057230924622753,0.005776995505757386,11.5,21.199999999999996,0.31057230924622753,0.005776995505757386,4.5,45822980.465774745,1597685.2991235666 
 06/12  18:00:00,19.85,11.0,5.0,11.0,5.0,20.0,27.227683326298706,12.68814422122849,23.89804029332264,12.42818516920722,23.620837294240854,11.91691486530295,23.89797137436182,12.345954056002856,23.89804463558664,10.86523635868971,23.897453982895712,13.391626163321533,27.227683326298706,40.593764517370104,0.0,430.46731380850815,23.89804029332264,48.62836205644537,0.0,1255.812971350638,23.620837294240854,47.811860160405864,0.0,717.9800967310476,23.89797137436182,48.367342261896425,0.0,1313.4200809415265,23.89804463558664,43.85535111690423,0.0,1059.9193925268603,23.897453982895712,51.799715340063045,0.0,1895.966601882178,0.0,0.0,6518.185118531375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2631.1714978306413,2631.1714978306413,3615.366064862581,3615.3660648625805,0.0,0.0,1637.476492920391,6518.185118531375,8.82015565383247,7.22,0.9705990287342796,8155.661611451766,48.13994106965081,0.0,8.82015565383247,0.9705990287342796,18.581371729504482,0.00711289529299032,8.699496357431682,13.017554820421102,0.5631662559465249,0.00711289529299032,13.0,81.99999998483202,0.0,0.0,0.2353947775495935,7.22,0.20653129087142244,11.500080589482518,0.31057230924622753,0.0052575721167265384,11.5,19.85,0.31057230924622753,0.0052575721167265384,4.5,44284341.733653255,1496488.3715861673 
 06/12  19:00:00,18.712500000000002,5.5,2.5,5.5,2.5,10.0,26.68672973394939,11.413009134593874,23.247802444969054,10.865746495567649,22.485671702959337,8.996896526620182,23.373320063941637,10.887318433656736,23.267366690695415,8.475889155731855,23.809032939430825,12.481684455131745,26.68672973394939,38.53456157894948,0.0,340.1820542616272,23.247802444969054,45.62034585001509,0.0,821.9916167737931,22.485671702959337,42.18854989207417,0.0,617.3981539960629,23.373320063941637,45.33722811014937,0.0,787.6993616541513,23.267366690695415,38.82773613191238,0.0,764.7100890843802,23.809032939430825,49.063099520678065,0.0,865.6637282939998,0.0,18.37835603305328,3383.656681018475,0.0,0.0,23.152314028725137,0.0,0.0,0.0,0.0,0.0,2272.2751348529096,2272.2751348529096,755.1473968690624,755.1473968690624,18.37835603305328,22.9729450413166,1026.3724149635661,3383.656681018475,8.011723084946503,7.219999999999999,1.0202783231554196,4410.02909598204,48.12598218770462,0.00012961731544564847,8.011723084946503,1.0202783231554196,14.00611021508977,0.005739730568913413,5.601761668975004,13.000494570294574,0.3708252104434595,0.005739730568913413,13.0,81.99999998485663,0.0,0.0,0.031616078112871225,7.22,0.1796657406082794,11.500060006714445,0.31057230924622753,0.005151790107093586,11.5,18.712500000000002,0.31057230924622753,0.005151790107093586,4.5,27588817.996706884,1355144.9300112044 
 06/12  20:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,25.354759694616238,9.11456505311207,22.266799519673828,8.184388291935893,22.200283954437996,6.119596845198537,22.299669082845366,8.344998294366233,22.242613821964753,5.929191241585627,22.715732012991413,10.68497313944453,25.354759694616238,35.7573424678617,0.0,789.7674835108508,22.266799519673828,40.462086149205504,0.0,446.8356271433022,22.200283954437996,35.25677428894055,0.0,187.95226428683586,22.299669082845366,40.81764449490125,0.0,472.87346366731333,22.242613821964753,34.69652996236199,0.0,411.5070425636356,22.715732012991413,46.54701478585789,0.0,773.5833578296799,0.0,1018.9990236395513,2872.9300375372536,0.0,293.86070069054585,431.2686302987544,231.02682892552517,275.13162121246864,0.0,0.0,0.0,1925.2974801578205,1925.2974801578205,672.1379803420623,672.1379803420623,1018.9990236395513,1273.748779549439,928.5947953381792,2872.9300375372536,7.837268964304393,7.219999999999999,1.1094392393008612,3801.524832875433,45.950449860273544,0.0066314061093391205,7.837268964304393,1.1094392393008619,13.786662505477121,0.005432193557382704,4.824364315779212,13.000161739362106,0.3705044250126874,0.005432193557382704,13.0,81.9999999880687,0.0,0.0,0.0284385754353047,7.219999999999999,0.1534994792765709,11.500051484776531,0.31057230924622753,0.005027222108783688,11.5,17.6125,0.31057230924622753,0.005027222108783688,4.5,16524690.840010164,1354960.257918031 
 06/12  21:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,24.790598716883938,7.7577594204574964,21.967708902910783,6.767592638111896,22.026635996182574,5.100022101209598,21.986894367322638,6.935008511280046,22.29433880093234,4.97635492766128,22.372877222039623,9.383077409222901,24.790598716883938,33.71785241065041,0.0,0.0,21.967708902910783,37.35933059685146,47.52,0.0,22.026635996182574,33.16690192918936,20.520000000000003,0.0,21.986894367322638,37.74727401330318,47.52,0.0,22.29433880093234,32.350093006377634,20.520000000000003,0.0,22.372877222039623,43.546774003102335,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.80381900974161,7.80381900974161,0.0,0.0,43.104871229501306,0.0,7.80381900974161,0.0,24.888858671308004,0.006699634931423582,7.841983219822704,24.888858671308004,0.0,0.006699634931423582,13.0,81.99999999231716,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.005025082940716029,11.5,16.5125,0.0,0.005025082940716029,4.5,5760000.0,0.0 
 06/12  22:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,23.975169625623614,7.775502230066485,21.426456860663635,6.788379545491011,21.53318637701543,5.11645047189634,21.447134360102872,6.955433255547963,21.74621474095936,4.991807340059553,22.035416903363544,9.399980372519906,23.975169625623614,35.45134017787085,0.0,0.0,21.426456860663635,38.67294306994681,27.720000000000002,0.0,21.53318637701543,34.22253547078013,11.970000000000002,0.0,21.447134360102872,39.06983901489207,27.720000000000002,0.0,21.74621474095936,33.48788501940537,11.970000000000002,0.0,22.035416903363544,44.503776718431155,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.80381900974161,7.80381900974161,0.0,0.0,43.104871229501306,0.0,7.80381900974161,0.0,24.20301392584272,0.006667172095575061,7.772204885571611,24.20301392584272,0.0,0.006667172095575061,13.0,81.99999999231716,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.005252201702087261,11.5,15.787500000000001,0.0,0.005252201702087261,4.5,1710000.0,0.0 
 06/12  23:00:00,15.225,0.0,0.0,0.0,0.0,0.0,23.121525341731164,7.775417776954433,20.944612728529883,6.788173999793425,21.06486536251452,5.116220149154479,20.96030076687623,6.955241080653335,21.196668843905925,4.991585202970653,21.60899605986141,9.39989131045132,23.121525341731164,37.32216105886279,0.0,0.0,20.944612728529883,39.83176537334168,15.840000000000002,0.0,21.06486536251452,35.218041154419595,6.840000000000001,0.0,20.96030076687623,40.25272633252594,15.840000000000002,0.0,21.196668843905925,34.63227133231008,6.840000000000001,0.0,21.60899605986141,45.67613383157874,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.80381900974161,7.80381900974161,0.0,0.0,43.104871229501306,0.0,7.80381900974161,0.0,23.326300650853195,0.006668703261359996,7.775537109720703,23.326300650853195,0.0,0.006668703261359996,13.0,81.99999999231716,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.005367226959814244,11.5,15.225,0.0,0.005367226959814244,4.5,1710000.0,0.0 
 06/12  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,22.367585102749494,7.775403853596495,20.630968021060173,6.788164726570732,20.727255414183634,5.116216938548925,20.641341798938313,6.955231282202596,20.80397620168806,4.991582524968027,21.321766647511822,9.399878629190304,22.367585102749494,39.06739456705738,0.0,0.0,20.630968021060173,40.607643248944726,15.840000000000002,0.0,20.727255414183634,35.956631813845135,6.840000000000001,0.0,20.641341798938313,41.05014734030381,15.840000000000002,0.0,20.80397620168806,35.47772099211534,6.840000000000001,0.0,21.321766647511822,46.48642955455838,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.80381900974161,7.80381900974161,0.0,0.0,43.104871229501306,0.0,7.80381900974161,0.0,22.546131570521275,0.0066686401178614905,7.775399707601796,22.546131570521275,0.0,0.0066686401178614905,13.0,81.99999999231716,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.005777680499780631,11.5,15.0,0.0,0.005777680499780631,4.5,1710000.0,0.0 
 06/13  01:00:00,13.9375,0.0,0.0,0.0,0.0,0.0,21.717657886262465,7.775404511256756,20.407333318390997,6.788165577702764,20.489233805362442,5.1162175019578,20.416396193080153,6.955232004815821,20.531034358672375,4.9915830334279825,21.10090662321167,9.399879567290968,21.717657886262465,40.64593639060635,0.0,0.0,20.407333318390997,41.17189251433479,15.840000000000002,0.0,20.489233805362442,36.48806463879826,6.840000000000001,0.0,20.416396193080153,41.623841062315876,15.840000000000002,0.0,20.531034358672375,36.07930332572952,6.840000000000001,0.0,21.10090662321167,47.12059564848722,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.80381900974161,7.80381900974161,0.0,0.0,43.104871229501306,0.0,7.80381900974161,0.0,21.871126426723656,0.006668642511527669,7.7754047687510965,21.871126426723656,0.0,0.006668642511527669,13.0,81.99999999231716,0.0,0.0,0.0,7.22,0.0,13.9375,0.0,0.006997310779315591,11.5,13.9375,0.0,0.006997310779315591,4.5,1710000.0,0.0 
 06/13  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.149014380571415,7.775404511256756,20.207044055409657,6.788165663053414,20.290553346872294,5.1162175019578,20.21728886273027,6.955231972676518,20.314503475225134,4.9915830334279825,20.92577740140294,9.399879567290968,21.149014380571415,42.086392626318855,0.0,0.0,20.207044055409657,41.68442572757646,15.840000000000002,0.0,20.290553346872294,36.93836680807786,6.840000000000001,0.0,20.21728886273027,42.138891962200624,15.840000000000002,0.0,20.314503475225134,36.56468349318355,6.840000000000001,0.0,20.92577740140294,47.630424238194784,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.80381900974161,7.80381900974161,0.0,0.0,43.104871229501306,0.0,7.80381900974161,0.0,21.285421063324435,0.00666864242636059,7.775404511256756,21.285421063324435,0.0,0.00666864242636059,13.0,81.99999999231716,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008080439710191067,11.5,13.3,0.0,0.008080439710191067,4.5,1710000.0,0.0 
 06/13  03:00:00,14.3625,0.0,0.0,0.0,0.0,0.0,20.674818856837767,7.775404511256756,20.11070274828257,6.788165663053414,20.177536599910262,5.1162175019578,20.118407001660014,6.955231972676518,20.19130102234175,4.9915830334279825,20.780520084523125,9.399879567290968,20.674818856837767,43.33104371741082,0.0,0.0,20.11070274828257,41.93346272620427,15.840000000000002,0.0,20.177536599910262,37.19725733147499,6.840000000000001,0.0,20.118407001660014,42.397292243717025,15.840000000000002,0.0,20.19130102234175,36.844088805588854,6.840000000000001,0.0,20.780520084523125,48.05803563293706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.80381900974161,7.80381900974161,0.0,0.0,43.104871229501306,0.0,7.80381900974161,0.0,20.779155504335,0.006668642429230194,7.775404511256756,20.779155504335,0.0,0.006668642429230194,13.0,81.99999999231716,0.0,0.0,0.0,7.22,0.0,14.3625,0.0,0.008624965057659481,11.5,14.3625,0.0,0.008624965057659481,4.5,1710000.0,0.0 
 06/13  04:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.32562640720008,7.775404511256756,20.08777085395993,6.788165663053414,20.132543450321414,5.1162175019578,20.089928660893523,6.955231972676518,20.140468965326114,4.9915830334279825,20.664930275309974,9.399879567290968,20.32562640720008,44.27440681681955,0.0,0.0,20.08777085395993,41.99302155537164,15.840000000000002,0.0,20.132543450321414,37.300935328080925,6.840000000000001,0.0,20.089928660893523,42.47208515078684,15.840000000000002,0.0,20.140468965326114,36.960118945438204,6.840000000000001,0.0,20.664930275309974,48.40138815711174,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.80381900974161,7.80381900974161,0.0,0.0,43.104871229501306,0.0,7.80381900974161,0.0,20.40470067412623,0.006668642429138439,7.775404511256756,20.40470067412623,0.0,0.006668642429138439,13.0,81.99999999231716,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.008331124074391641,11.5,15.375000000000002,0.0,0.008331124074391641,4.5,1710000.0,0.0 
 06/13  05:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,20.08175649737895,7.775404511256756,20.0964470812158,6.788165663053414,20.18523269180617,5.1162175019578,20.18464649300448,6.955231972676518,20.142468345802474,4.9915830334279825,20.58087171429726,9.399879567290968,20.08175649737895,44.94675621658004,0.0,0.0,20.0964470812158,41.970502518988695,15.840000000000002,0.0,20.18523269180617,37.18006451760645,6.840000000000001,0.0,20.18464649300448,42.22527389499561,15.840000000000002,0.0,20.142468345802474,36.95558106076837,6.840000000000001,0.0,20.58087171429726,48.65280555548893,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.80381900974161,7.80381900974161,0.0,0.0,43.104871229501306,0.0,7.80381900974161,0.0,20.128208706700086,0.0066686424291412146,7.775404511256756,20.128208706700086,0.0,0.0066686424291412146,13.0,81.99999999231716,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.008093052264955505,11.5,15.912500000000001,0.0,0.008093052264955505,4.5,1710000.0,0.0 
 06/13  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.020910187997174,7.775404511256756,20.222714093362818,6.788165663053414,20.791463418755797,5.1162175019578,20.93838862767854,6.955231972676518,20.32477858368669,4.9915830334279825,20.56549249698386,9.399879567290968,20.020910187997174,45.11621297168562,0.0,0.0,20.222714093362818,41.64412168616775,15.840000000000002,0.0,20.791463418755797,35.81878678285797,6.840000000000001,0.0,20.93838862767854,40.31152294528233,15.840000000000002,0.0,20.32477858368669,36.54177864139309,6.840000000000001,0.0,20.56549249698386,48.69895301667787,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.80381900974161,7.80381900974161,0.0,0.0,43.104871229501306,0.0,7.80381900974161,0.0,20.0187742109039,0.006668642429141138,7.775404511256756,20.0187742109039,0.0,0.006668642429141138,13.0,81.99999999231716,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.00847096601455457,11.5,16.1,0.0,0.00847096601455457,4.5,1710000.0,0.0 
 06/13  07:00:00,16.787499999999998,0.0,0.0,0.0,0.0,0.0,20.516895224058523,7.860957171156356,22.13640367837296,8.159020448395,22.185269918471345,8.158555234462579,22.19073075503341,8.21460139570662,22.148070983993165,8.269602811081585,22.085969232363343,9.677800515671413,20.516895224058526,44.0134452686362,660.4829942110094,0.0,22.13640367837296,40.69255051495248,1183.9934359709073,0.0,22.185269918471345,40.6536929464951,100.8038254720382,91.95520137913061,22.190730755033414,40.71313261013215,199.03778997509008,151.53151356269245,22.148070983993165,41.05006383903495,471.8397064345277,0.0,22.085969232363343,45.20670554553776,1538.985850271018,0.0,0.0,7341.970414348247,2639.745159247548,0.0,1916.0111049878128,628.4111010478423,741.4215754556928,1154.2628886702257,2256.6381331733432,0.0,0.0,2147.2757590906194,1677.716083126737,352.33531977561466,352.3353197756151,7024.133797557755,8780.167246947196,884.4227867508461,2639.745159247548,8.002039022270914,7.22,0.8025493974755888,3524.1679459983943,57.773349451432544,0.07815614356985053,8.002039022270914,0.8025493974755888,12.936956514513776,0.008179857180719938,10.780144695223361,13.00057289065886,0.3705044250126874,0.008179857180719938,13.0,81.64122789548449,0.0,0.0,0.019333311635884948,7.22,0.20114613203969783,11.500433439798268,0.31057230924622753,0.008482133262102514,11.5,16.787499999999998,0.31057230924622753,0.009081548961910362,4.5,7060296.890749609,1354960.257918031 
 06/13  08:00:00,18.574999999999996,0.0,0.0,0.0,0.0,0.0,21.139806240811605,9.568747061069049,22.1990948537715,9.89915442733139,22.481637241503698,10.520592555858494,22.38133823017059,9.86475037089354,22.199819150036667,10.60508844457125,22.199146160058266,10.170546841542834,21.139806240811605,47.55036037424438,491.7932304857485,0.0,22.1990948537715,45.570709045761205,317.49461281948993,0.0,22.481637241503698,46.687592847558896,0.0,595.7052939765365,22.38133823017059,44.957954897328634,0.0,692.8175253644893,22.199819150036667,47.76704075771399,83.15041271237868,0.0,22.199146160058266,46.39926464868667,838.2014086915042,0.0,0.0,3292.2804771004435,3976.315017596742,0.0,1055.6626083493288,45.09532259846786,18.456127401393577,769.7605782688477,1571.3812238665269,0.0,0.0,3447.819637464934,2248.786190315562,389.23824686000694,389.23824686000705,3292.2804771004435,4115.350596375554,1138.0571418193174,3976.315017596742,8.293719464515478,7.22,0.8820086132817613,5114.37215941606,50.69689574491235,0.025258356075516783,8.293719464515478,0.8820086132817613,13.034760479293698,0.008293789572482325,10.990814804222849,13.000741751590066,0.3705044250126874,0.008293789572482325,13.0,81.99796952660274,0.0,0.0,0.020710808550533696,7.22,0.32635588606243104,11.500447899712036,0.31057230924622753,0.008478235703297931,11.5,18.574999999999996,0.31057230924622753,0.010008859991096184,4.5,7996907.623820821,1354960.257918031 
 06/13  09:00:00,20.4625,11.0,5.0,11.0,5.0,20.0,22.67511438848245,11.1088917071387,22.932781571399108,11.889451178501782,23.859480369585555,11.991756653473452,23.812613561236546,11.87512397119965,22.267614086693747,12.025250253314717,23.07628166910623,11.957255765629348,22.67511438848245,47.98581354689371,1571.8336855057387,0.0,22.932781571399108,49.762924885326115,0.0,797.3322076435326,23.859480369585555,47.371748395276796,0.0,1110.0976850857294,23.812613561236546,47.16591608364223,0.0,1305.852549897968,22.267614086693747,52.278615765668796,0.0,649.7475990647129,23.07628166910623,49.5589698442471,0.0,803.1075875858694,0.0,32.475473122161276,6212.119050294499,0.0,0.0,0.0,0.0,42.66784327089951,0.0,0.0,0.0,4802.354930410444,2853.7316483991044,1253.9613082891913,1253.961308289191,32.475473122161276,40.5943414027016,1581.7634638117288,6212.119050294499,8.73380628891485,7.22,0.9758568967582933,7793.882514106228,48.89759437542068,0.00023521358706006363,8.73380628891485,0.9758568967582935,14.825743890754715,0.008405269658908088,11.188636920567859,12.994741099909279,0.44770370114873426,0.008405269658908088,13.0,81.99952558140964,0.0,0.0,0.06079522676980373,7.22,0.4610911775981216,11.500136357436,0.31057230924622753,0.008476603262437103,11.5,20.4625,0.31057230924622753,0.010964115845563307,4.5,39496435.81954513,1404096.3268675236 
 06/13  10:00:00,21.787499999999998,11.0,5.0,11.0,5.0,20.0,24.10683191253021,13.292191702381489,23.872862709621657,13.965274311057353,23.898790920562707,12.999913645961849,23.898765446860775,13.474654193378436,23.237116924284884,13.333512187463702,23.89498016093153,14.329187557586046,24.10683191253021,50.816214594600126,1196.6890897217784,0.0,23.872862709621657,53.84917154027123,0.0,1241.8071684750093,23.898790920562707,50.48368136084384,0.0,1320.1090718984856,23.898765446860775,52.07375792980194,0.0,1950.2454504284897,23.237116924284884,53.69284590446358,0.0,766.8211922320439,23.89498016093153,55.066529696905626,0.0,1734.2346694806508,0.0,0.0,9587.123496985687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5463.274101201667,3277.2192912943547,3935.3343820327427,3569.2917522498556,0.0,0.0,2287.2931028015228,9587.123496985687,9.174370243237465,7.22,1.1672289372275446,11874.41659978721,48.856610593953796,0.0,9.174370243237465,1.1672289372275446,17.785312714166853,0.008992263950594175,12.193497778088197,12.987938749546856,0.6327844807818055,0.008773095271645322,13.0,81.99952754361902,0.0,0.0,0.17327884816442152,7.22,0.5271818435138109,11.500260528864061,0.31057230924622753,0.008461344066580593,11.5,21.787499999999998,0.31057230924622753,0.011251949308548313,4.5,52730000.83995159,1571895.4635919896 
 06/13  11:00:00,22.2,11.0,5.0,11.0,5.0,20.0,25.066297382819442,13.975702969771186,23.8981810345514,14.165962897751456,23.898338593931236,13.11495705087933,23.89828038556901,13.630398084982579,23.830671720112914,13.742690616392332,23.898029933184123,14.783490629416253,25.066297382819442,50.16902529095756,622.6851545207664,0.0,23.8981810345514,54.46695436608201,0.0,1643.5113823513248,23.898338593931236,50.86421314902397,0.0,1319.5930084949023,23.89828038556901,52.60371176981411,0.0,2063.939540412987,23.830671720112914,53.20567688074762,0.0,837.8601800170993,23.898029933184123,56.686042194201946,0.0,2176.5465949996615,0.0,0.0,11945.304317022641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5578.2594395092465,3408.4611297682413,6099.675459496645,4981.872488188165,0.0,0.0,2799.9958417328194,11945.304317022641,9.415749270297677,7.219999999999999,1.2974140279302588,14745.300158755459,48.856610593953796,0.0,9.415749270297677,1.2974140279302588,19.114152116771745,0.009381225510192505,12.831711186367663,12.994776024613298,0.7208283449797881,0.008767942491372789,13.0,81.99952754361902,0.0,0.0,0.2728211234659634,7.219999999999999,0.5381773832365815,11.50022175715291,0.31057230924622753,0.008452147727480284,11.5,22.2,0.31057230924622753,0.011222000836102182,4.5,56158476.962276615,1684860.1632065405 
 06/13  12:00:00,22.575,8.8,4.0,8.8,4.0,16.0,25.72469983751924,13.862062191035845,23.898391028736526,13.775240852708349,23.898598274723838,13.00355417894136,23.89844681413089,13.401125793401004,23.898409741408337,13.48660511430803,23.89815160500317,14.566675153383953,25.72469983751924,47.89111988933141,120.12891275342554,11.731843202508571,23.898391028736526,53.10271238982203,0.0,1674.2044883387878,23.898598274723838,50.49430431190646,0.0,1170.2329622056918,23.89844681413089,51.82381900784886,0.0,2020.5455714999175,23.898409741408337,52.114116555396244,0.0,890.4261887696119,23.89815160500317,55.89851675434527,0.0,2094.5092541168146,0.0,0.0,12184.252992509477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5736.559154145212,3528.2503959320975,6120.137635399139,5049.06679214378,0.0,0.0,2859.3079174476493,12184.252992509477,9.33562571754198,7.219999999999999,1.37388011001658,15043.560909957127,48.856610593953796,0.0,9.33562571754198,1.37388011001658,19.377601442433644,0.00936767875081309,12.800547914644856,13.00247627327518,0.7038551169230329,0.008764704447646026,13.0,81.99952754361902,0.0,0.0,0.2731300338998364,7.219999999999999,0.5540088491108806,11.500169226104953,0.31057230924622753,0.008451878621133118,11.5,22.575,0.31057230924622753,0.011270892300102055,4.5,55067198.05158378,1659712.4311403024 
 06/13  13:00:00,22.425,4.4,2.0,4.4,2.0,8.0,26.162487988384264,13.482022669569956,23.8989891148401,13.257511159316456,23.899107031927226,12.728891018679452,23.898987625633865,12.950833052105425,23.885880802469075,12.952337743165563,23.89878026519702,14.06332514206581,26.162487988384264,45.526160945005174,0.0,169.40237770502654,23.8989891148401,51.340361800999204,0.0,1404.671887288213,23.899107031927226,49.59341121522208,0.0,931.093059637411,23.898987625633865,50.32106981158124,0.0,1769.7755772520416,23.885880802469075,50.365991230316,0.0,813.0493609043784,23.89878026519702,54.10597502043116,0.0,1663.1556525688843,0.0,0.0,10702.15045736422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6090.557676288405,3483.696760825261,4221.397290224674,3693.7802709933817,0.0,0.0,2532.6399864269606,10702.15045736422,8.98717814468896,7.22,1.4450165217696658,13234.790443791178,48.856610593953796,0.0,8.98717814468896,1.445016521769666,18.42740244724856,0.009144744125371213,12.433052180416748,13.016754703390939,0.5914548859982844,0.008791650044857666,13.0,81.99952754361902,0.0,0.0,0.18386038223537995,7.22,0.593191507741612,11.500538283180436,0.31057230924622753,0.008478189817818192,11.5,22.425,0.31057230924622753,0.011805973838892873,4.5,49770436.48164614,1523528.0952383191 
 06/13  14:00:00,20.825,8.8,4.0,8.8,4.0,16.0,26.390836868313695,13.25763966201574,23.898942928857682,13.363850670872422,23.899025745416523,12.982568852118892,23.898960264314812,13.090472209456962,23.898161324025672,13.056440214491783,23.898601237941993,13.996412853669709,26.390836868313695,44.25902781830774,0.0,353.1036288610667,23.898942928857682,51.697750074495296,0.0,1569.31322149972,23.899025745416523,50.4259796624826,0.0,939.2849900995957,23.898960264314812,50.78294035644085,0.0,1904.5596464611308,23.898161324025672,50.672002280730275,0.0,916.177925603261,23.898601237941993,53.87008898719809,0.0,2126.6148738933293,0.0,0.0,11322.539959979076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5549.050108403644,2973.5945471368404,5504.142633374199,4862.4467822296665,0.0,0.0,2642.284967487558,11322.539959979076,9.18258147310419,7.22,1.376385030522419,13964.824927466634,48.856610593953796,0.0,9.18258147310419,1.376385030522419,19.455125383674364,0.009109334740829719,12.384528127985702,12.986983368754867,0.6679596752626855,0.008728751867254872,13.0,81.99952754361902,0.0,0.0,0.24459768384220038,7.22,0.5396422045832112,11.500145832272803,0.31057230924622753,0.008504487533351826,11.5,20.825,0.31057230924622753,0.011792182043690919,4.5,52889748.73362969,1611248.9596657816 
