Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/13  15:00:00,21.375,11.0,5.0,11.0,5.0,20.0,26.510295452749958,13.627517423948792,23.898461623102882,13.714391475284998,23.898556664886073,13.388486671480809,23.898502774664415,13.475090102488071,23.898352155805163,13.211843574571581,23.8982464058034,14.34689629309756,26.510295452749958,45.02114806681384,0.0,443.56343204241875,23.898461623102882,52.89166507657475,0.0,1757.674833454536,23.898556664886073,51.78060116244359,0.0,947.2050552556938,23.898502774664415,52.07393056866648,0.0,1976.7399679690488,23.898352155805163,51.1872849571486,0.0,1155.2689981571937,23.8982464058034,55.10916762576698,0.0,2277.2869979022553,0.0,0.0,12612.862300005689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5588.134878531093,3147.4699674391486,6755.099361773268,5749.692162933492,0.0,0.0,2933.088587817376,12612.862300005689,9.382260389905507,7.219999999999999,1.3908839451792068,15545.950887823066,48.856610593953796,0.0,9.382260389905507,1.390883945179207,20.09305294763952,0.00926348499723258,12.632347115311829,12.993119861700967,0.7270842051869106,0.008716578581168095,13.0,81.99952754361902,0.0,0.0,0.30532984453403555,7.22,0.5418905587114441,11.501350448067168,0.31057230924622753,0.008488805608308954,11.5,21.375,0.31057230924622753,0.011604430519902263,4.5,54933036.242574334,1694294.1473156163 
 06/13  16:00:00,22.575,11.0,5.0,11.0,5.0,20.0,26.61346033674894,13.815172144006695,23.898355260499933,13.812218972217106,23.898425326693953,13.549938173344307,23.89836802595978,13.621431729147758,23.898304561478177,13.120203120562579,23.898118348369472,14.597746523514111,26.61346033674894,45.29754890359591,0.0,496.7546698823071,23.898355260499933,53.229375069377625,0.0,1747.3347461872922,23.898425326693953,52.32842415981718,0.0,908.3576432125556,23.89836802595978,52.57278389325653,0.0,1922.1957334588592,23.898304561478177,50.881775882132196,0.0,1256.6030242809652,23.898118348369472,56.01033041735465,0.0,2178.4769643232853,0.0,0.0,13107.199539564648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6005.576211532096,3530.4991025565687,6762.60375879492,5660.2086712436485,0.0,0.0,3064.8107921546944,13107.199539564648,9.363038478598211,7.22,1.4590373360082745,16172.010331719344,48.856610593953796,0.0,9.363038478598211,1.4590373360082747,20.072620569208205,0.009335184608622612,12.75216197978219,13.001692321262885,0.7184259462242663,0.008727274887454166,13.0,81.99952754361902,0.0,0.0,0.30484141413819066,7.22,0.5833134385943289,11.50016829393817,0.31057230924622753,0.008463027673388747,11.5,22.575,0.31057230924622753,0.01162258414647124,4.5,53656461.820854306,1680819.2699309806 
 06/13  17:00:00,22.8,11.0,5.0,11.0,5.0,20.0,26.781831836456124,13.91211609394416,23.898464352448453,13.973247704617899,23.898530463353403,13.755755520225609,23.898487775178644,13.819210837056419,23.898394730516863,13.073813793546135,23.898235682028503,14.873719252622994,26.781831836456124,45.13438409012416,0.0,422.63965972987717,23.898464352448453,53.78915207454325,0.0,1566.220708450716,23.898530463353403,53.03429900285909,0.0,789.497051040228,23.898487775178644,53.25369624181712,0.0,1672.3720992277713,23.898394730516863,50.72745800420701,0.0,1341.452587441458,23.898235682028503,57.01705430984788,0.0,1892.3430984241136,0.0,0.0,12121.382901144216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6102.208705733215,3602.121440233186,5644.151558394148,4753.763146427212,0.0,0.0,2849.510796543935,12121.382901144216,9.155408673321261,7.22,1.494065578384619,14970.893697688152,48.856610593953796,0.0,9.155408673321261,1.4940655783846193,19.48421062943544,0.0092982559807727,12.688781189887521,13.00797807240189,0.6513309344782829,0.008756567328524402,13.0,81.99952754361902,0.0,0.0,0.24979396083343763,7.219999999999999,0.5929499220337601,11.501131834278643,0.31057230924622753,0.008462450171180708,11.5,22.8,0.31057230924622753,0.011653931060398918,4.5,49223256.19701728,1590478.8501510997 
 06/13  18:00:00,22.425,11.0,5.0,11.0,5.0,20.0,26.827642305446968,14.080148129072313,23.89847362078733,14.199728608897855,23.752668357555184,13.971317007431722,23.898512201250615,14.116869104865781,23.89859927111791,12.940625377676469,23.89809267973491,15.099998422930001,26.827642305446968,45.50672081309995,0.0,386.23296742004277,23.89847362078733,54.585360559358236,0.0,1412.0383907435075,23.752668357555184,54.25762578331908,0.0,729.3281063404527,23.898512201250615,54.29318109576861,0.0,1437.87812029955,23.89859927111791,50.28676331065988,0.0,1532.2251593117435,23.89809267973491,57.853860377627946,0.0,1872.9132896347583,0.0,0.0,11627.666688535617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5942.408685091665,3482.6560300183173,5324.4786489455055,4435.960505081927,0.0,0.0,2734.20844454351,11627.666688535617,9.062720484285459,7.22,1.505138799629719,14361.875133079127,48.856610593953796,0.0,9.062720484285459,1.5051387996297192,19.24507105115124,0.009330382866012427,12.734869487834425,13.0053642818926,0.6270854527688129,0.008769152265880271,13.0,81.99952754361902,0.0,0.0,0.23478817430377968,7.22,0.5770015746831914,11.500009072909998,0.31057230924622753,0.008470478995655497,11.5,22.425,0.31057230924622753,0.011610473425312212,4.5,48790016.58635351,1562145.483914344 
 06/13  19:00:00,21.8875,5.5,2.5,5.5,2.5,10.0,26.607271726075297,14.034040004652649,23.520148939325587,14.202552297877054,22.631671414215088,13.433520439812302,23.582692021304617,14.217217247226197,23.89936061868984,12.765116656700641,23.82324489270019,15.252147375131592,26.607271726075297,45.96315630975254,0.0,307.8163333063794,23.520148939325587,55.85407350985219,0.0,845.7235336056744,22.631671414215088,56.06316602668826,0.0,652.380040793574,23.582692021304617,55.697458392340764,0.0,805.413572596221,23.89936061868984,49.70995551524495,0.0,1085.6186307765545,23.82324489270019,58.68751362262069,0.0,869.0304945564824,0.0,0.0,6952.327792102082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5410.244548092404,3308.522644451619,1085.6925659443937,1085.6925659443937,0.0,0.0,1740.765932650299,6952.327792102082,8.341445734148532,7.22,1.4772296839896502,8693.093724752382,48.856610593953796,0.0,8.341445734148532,1.4772296839896504,14.748011717385907,0.00883199493045276,11.912055772302645,13.012713197850442,0.39517091999504955,0.00883199493045276,13.0,81.99952754361902,0.0,0.0,0.04884420890530816,7.220000000000001,0.521289923965359,11.500071371084495,0.31057230924622753,0.008463408766331575,11.5,21.8875,0.31057230924622753,0.011146359327637967,4.5,30595334.633910313,1369572.0019639828 
 06/13  20:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,25.56683971366591,13.591656600597862,22.401770434770075,13.229057345860841,22.20164755219342,12.304258376861602,22.43235241969306,13.304505092643353,22.7717658135069,12.129132255567688,22.777719372467352,14.551324373899511,25.56683971366591,47.49385064603817,0.0,790.8928074130847,22.401770434770075,56.10101300065325,0.0,645.2018630279906,22.20164755219342,53.4553873738016,0.0,270.459562670017,22.43235241969306,56.27233153482242,0.0,620.4294502093288,22.7717658135069,51.040589541965716,0.0,703.6859973104815,22.777719372467352,59.750274143201686,0.0,781.8341350719038,0.0,469.8578094583634,5973.159176573576,0.0,110.63111864700141,352.5823265512603,97.51337475058408,26.54726852781954,0.0,0.0,0.0,4956.288769125602,3028.6558333274265,684.2842464066031,684.2842464066035,469.8578094583634,587.3222618229543,1536.769313516506,5973.159176573576,8.219807227018707,7.22,1.4245492892070768,7509.928490090082,47.8710930164856,0.0032516708717049495,8.219807227018707,1.4245492892070768,13.813880519290114,0.008714636902016603,11.712517175935545,12.999960840610752,0.3705044250126874,0.008714636902016603,13.0,81.99957507174827,0.0,0.0,0.03246830497939333,7.219999999999999,0.47563530764354145,11.50001256635871,0.31057230924622753,0.00847249498189363,11.5,21.0125,0.31057230924622753,0.010933212588085797,4.5,19000887.92702458,1354960.257918031 
 06/13  21:00:00,20.225,0.0,0.0,0.0,0.0,0.0,25.16190973047595,13.091189969365537,22.323083028036923,12.64350422386772,22.288263042712988,11.907606223106388,22.30133421733536,12.719319250981702,22.93560788418795,11.825339999508888,22.48228044010446,13.955041062831494,25.16190973047595,47.08862271737989,0.0,0.0,22.323083028036923,54.24788514534723,47.52,0.0,22.288263042712988,51.79322455520537,20.520000000000003,0.0,22.30133421733536,54.59052070456011,47.52,0.0,22.93560788418795,49.53042400244948,20.520000000000003,0.0,22.48228044010446,58.52686374819718,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21477932111413,8.21477932111413,0.0,0.0,46.118680342195184,0.0,8.21477932111413,0.0,25.21556920578385,0.009558288812618332,13.097958404141913,25.21556920578385,0.0,0.009558288812618332,13.0,81.99965936549346,0.0,0.0,0.0,7.220000000000001,0.0,20.225,0.0,0.010887251186313231,11.5,20.225,0.0,0.010887251186313231,4.5,5760000.0,0.0 
 06/13  22:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,24.51354280750547,13.11550924602998,21.91578422157784,12.666871207268874,21.915107674911823,11.924969370889686,21.883759659903426,12.742808488845359,22.447201262040984,11.840700297046576,22.167936725252822,13.979856875503616,24.51354280750547,49.02798441411326,0.0,0.0,21.91578422157784,55.69944474740218,27.720000000000002,0.0,21.915107674911823,53.04775998011077,11.970000000000002,0.0,21.883759659903426,56.087107358377814,27.720000000000002,0.0,22.447201262040984,51.07369736812533,11.970000000000002,0.0,22.167936725252822,59.75602534671907,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21477932111413,8.21477932111413,0.0,0.0,46.118680342195184,0.0,8.21477932111413,0.0,24.705059328315528,0.009562829166982298,13.114730044557914,24.705059328315528,0.0,0.009562829166982298,13.0,81.99965936549346,0.0,0.0,0.0,7.220000000000001,0.0,19.3125,0.0,0.010830176456426524,11.5,19.3125,0.0,0.010830176456426524,4.5,1710000.0,0.0 
 06/13  23:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.78413002666469,13.111330259820544,21.465421866055678,12.662727142965627,21.498702699529456,11.920985397779889,21.434898726449862,12.738659197572167,21.825672163369767,11.836765167070162,21.774562040594798,13.975641802914106,23.78413002666469,51.20647594111302,0.0,0.0,21.465421866055678,57.236772167063464,15.840000000000002,0.0,21.498702699529456,54.39955107585024,6.840000000000001,0.0,21.434898726449862,57.63008797910427,15.840000000000002,0.0,21.825672163369767,53.028188953552736,6.840000000000001,0.0,21.774562040594798,61.18847481926065,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21477932111413,8.21477932111413,0.0,0.0,46.118680342195184,0.0,8.21477932111413,0.0,23.961237323062686,0.009563128125904541,13.111362948802412,23.961237323062686,0.0,0.009563128125904541,13.0,81.99965936549346,0.0,0.0,0.0,7.220000000000001,0.0,18.525000000000002,0.0,0.011079623301471364,11.5,18.525000000000002,0.0,0.011079623301471364,4.5,1710000.0,0.0 
 06/13  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,23.119800576778754,13.105578141763395,21.154704279373583,12.65699490301273,21.19642293389408,11.915283808101709,21.127036141970866,12.732923576291956,21.387448540410702,11.831066703856992,21.51193547601893,13.969850403333052,23.119800576778754,53.27954000487897,0.0,0.0,21.154704279373583,58.31537810204972,15.840000000000002,0.0,21.19642293389408,55.39586914892104,6.840000000000001,0.0,21.127036141970866,58.70616684483606,15.840000000000002,0.0,21.387448540410702,54.447734424734975,6.840000000000001,0.0,21.51193547601893,62.155661755285394,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21477932111413,8.21477932111413,0.0,0.0,46.118680342195184,0.0,8.21477932111413,0.0,23.278889811931933,0.009563110307398766,13.105576789339144,23.278889811931933,0.0,0.009563110307398766,13.0,81.99965936549346,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.010978685709833187,11.5,18.3,0.0,0.010978685709833187,4.5,1710000.0,0.0 
 06/14  01:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.53543840178653,13.095975505339648,20.91315872212232,12.647426111706007,20.95037198963516,11.905771503896567,20.87910761189158,12.723349341329284,21.059956565871317,11.8215605272321,21.30832364849083,13.960182143528886,22.53543840178653,55.16482441950737,0.0,0.0,20.91315872212232,59.15007003384157,15.840000000000002,0.0,20.95037198963516,56.204054586600094,6.840000000000001,0.0,20.87910761189158,59.5700203001879,15.840000000000002,0.0,21.059956565871317,55.51753947388314,6.840000000000001,0.0,21.30832364849083,62.89623039809539,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21477932111413,8.21477932111413,0.0,0.0,46.118680342195184,0.0,8.21477932111413,0.0,22.673488921477336,0.009563111128347351,13.095975505339648,22.673488921477336,0.0,0.009563111128347351,13.0,81.99965936549346,0.0,0.0,0.0,7.220000000000001,0.0,17.9875,0.0,0.010867805855534351,11.5,17.9875,0.0,0.010867805855534351,4.5,1710000.0,0.0 
 06/14  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.035242347220365,13.09021229819944,20.71885366798277,12.641683100496806,20.752498466787944,11.900061967106152,20.680778859794692,12.717602743789206,20.814878053322136,11.81585499264668,21.14620684824976,13.954379411640122,22.035242347220365,56.84807810235439,0.0,0.0,20.71885366798277,59.83903582025174,15.840000000000002,0.0,20.752498466787944,56.871023552843766,6.840000000000001,0.0,20.680778859794692,60.27899771997228,15.840000000000002,0.0,20.814878053322136,56.339066139758316,6.840000000000001,0.0,21.14620684824976,63.50102457071259,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21477932111413,8.21477932111413,0.0,0.0,46.118680342195184,0.0,8.21477932111413,0.0,22.152899617676304,0.00956311109494401,13.090212283411697,22.152899617676304,0.0,0.00956311109494401,13.0,81.99965936549346,0.0,0.0,0.0,7.220000000000001,0.0,17.8,0.0,0.010891152750846976,11.5,17.8,0.0,0.010891152750846976,4.5,1710000.0,0.0 
 06/14  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.610788063109467,13.09021229819944,20.59356203144536,12.641683100496806,20.619987161785904,11.900061967106152,20.568671170060636,12.717602743789206,20.65550439007559,11.81585499264668,21.016053439007585,13.954379411640122,21.610788063109467,58.34058950927918,0.0,0.0,20.59356203144536,60.30271105955579,15.840000000000002,0.0,20.619987161785904,57.3370997782837,6.840000000000001,0.0,20.568671170060636,60.69680842945395,15.840000000000002,0.0,20.65550439007559,56.89458515343877,6.840000000000001,0.0,21.016053439007585,64.01068681092836,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21477932111413,8.21477932111413,0.0,0.0,46.118680342195184,0.0,8.21477932111413,0.0,21.709886326387203,0.009563111096198309,13.09021229819944,21.709886326387203,0.0,0.009563111096198309,13.0,81.99965936549346,0.0,0.0,0.0,7.220000000000001,0.0,17.8,0.0,0.011138631818402446,11.5,17.8,0.0,0.011138631818402446,4.5,1710000.0,0.0 
 06/14  04:00:00,17.425,0.0,0.0,0.0,0.0,0.0,21.257633020686495,13.09021229819944,20.504728995356672,12.641683100496806,20.52665497909192,11.900061967106152,20.48601363327783,12.717602743789206,20.545962850162606,11.81585499264668,20.914176624020755,13.954379411640122,21.257633020686495,59.616122474388504,0.0,0.0,20.504728995356672,60.63407971862057,15.840000000000002,0.0,20.52665497909192,57.66808367855099,6.840000000000001,0.0,20.48601363327783,61.007181729716244,15.840000000000002,0.0,20.545962850162606,57.280146348664985,6.840000000000001,0.0,20.914176624020755,64.41284369417605,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21477932111413,8.21477932111413,0.0,0.0,46.118680342195184,0.0,8.21477932111413,0.0,21.34007205339656,0.009563111096154023,13.09021229819944,21.34007205339656,0.0,0.009563111096154023,13.0,81.99965936549346,0.0,0.0,0.0,7.220000000000001,0.0,17.425,0.0,0.011019125659204319,11.5,17.425,0.0,0.011019125659204319,4.5,1710000.0,0.0 
 06/14  05:00:00,17.575,0.0,0.0,0.0,0.0,0.0,20.978751738844725,13.09021229819944,20.452702978637365,12.641683100496806,20.523638611783582,11.900061967106152,20.511934730368857,12.717602743789206,20.49737144381249,11.81585499264668,20.83567435706349,13.954379411640122,20.978751738844725,60.6453497953556,0.0,0.0,20.452702978637365,60.828983905330745,15.840000000000002,0.0,20.523638611783582,57.67914715356633,6.840000000000001,0.0,20.511934730368857,60.91053114192591,15.840000000000002,0.0,20.49737144381249,57.45205282125357,6.840000000000001,0.0,20.83567435706349,64.7246737462726,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21477932111413,8.21477932111413,0.0,0.0,46.118680342195184,0.0,8.21477932111413,0.0,21.036361050162647,0.00956311109615551,13.09021229819944,21.036361050162647,0.0,0.00956311109615551,13.0,81.99965936549346,0.0,0.0,0.0,7.220000000000001,0.0,17.575,0.0,0.011125886541885222,11.5,17.575,0.0,0.011125886541885222,4.5,1710000.0,0.0 
 06/14  06:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,20.85822436393183,13.09981704474926,20.566419985620634,12.651254135616838,20.963904310270806,11.909576905907658,21.030853935719662,12.727179502576284,20.69774954360752,11.825363432796939,20.806076565729665,13.96404996185047,20.85822436393183,61.13455187377248,0.0,0.0,20.566419985620634,60.441936150027814,15.840000000000002,0.0,20.963904310270806,56.1756633591019,6.840000000000001,0.0,21.030853935719662,59.036681621943416,15.840000000000002,0.0,20.69774954360752,56.78317842088754,6.840000000000001,0.0,20.806076565729665,64.88338134190643,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21477932111413,8.21477932111413,0.0,0.0,46.118680342195184,0.0,8.21477932111413,0.0,20.871618642132262,0.009563111096155468,13.09981704474926,20.871618642132262,0.0,0.009563111096155468,13.0,81.99965936549346,0.0,0.0,0.0,7.220000000000001,0.0,18.1125,0.0,0.011255038585991731,11.5,18.1125,0.0,0.011255038585991731,4.5,1710000.0,0.0 
 06/14  07:00:00,19.737500000000004,0.0,0.0,0.0,0.0,0.0,21.207144566670067,12.646545406943755,22.169562001500886,12.293473872005084,22.19814023393088,11.757748434257469,22.20685875669557,12.358466866310362,22.1788307661277,11.713999388401103,22.128322442080265,13.483895389624093,21.207144566670067,58.101603682709325,418.37071318825076,0.0,22.169562001500886,53.519865060647675,687.3335033289989,0.0,22.19814023393088,51.56584298158346,97.23169493670682,137.10206490331439,22.20685875669557,53.6228128460655,173.35844147383182,246.2455022717223,22.1788307661277,51.47841352540995,248.14504451753731,0.0,22.128322442080265,58.01733453875614,1277.208598544812,0.0,0.0,5701.365246517881,5584.136316801058,0.0,1418.561113122106,580.8768691137888,622.6139571229367,931.8225731251778,1994.0792379056322,0.0,0.0,5002.976693297702,2625.711980151593,397.73960940419306,397.7396094041937,5701.365246517881,7126.706558147351,1452.6229902494747,5584.136316801058,8.491231221205688,7.22,1.0464488999803576,7036.759307050532,56.415164872393966,0.057752959962789466,8.491231221205688,1.0464488999803578,13.05724022832061,0.008656642790106363,11.612906316839547,13.000765592585696,0.3705044250126874,0.008656642790106363,13.0,81.99998147208308,0.0,0.0,0.019652821313232916,7.220000000000001,0.48425663189845464,11.500086753286922,0.31057230924622753,0.008523187833629084,11.5,19.737500000000004,0.31057230924622753,0.011557882201910737,4.5,9311097.358456371,1354960.257918031 
 06/14  08:00:00,21.599999999999998,0.0,0.0,0.0,0.0,0.0,21.70328131293029,12.108750019982349,22.200215583392836,11.808974058398157,22.246434497361825,11.558480498919938,22.322067151007506,11.849895012360614,22.200630257241144,11.546788935977396,22.200922516435707,12.692831807042534,21.70328131293029,54.39953936194153,266.83020164501886,0.0,22.200215583392836,51.734215993907206,100.66244505786716,14.987651053701484,22.246434497361825,50.74194306500374,0.0,533.0814920411412,22.322067151007506,51.494699033178414,0.0,683.0933516494581,22.200630257241144,50.84327608140151,10.875626426443375,49.85953724245701,22.200922516435707,54.83280385566539,735.3919707635309,0.0,0.0,2915.232626403858,6605.187136698913,0.0,823.7631323125013,92.58422438800046,25.286950379197844,647.9460715254276,1467.1716884059597,0.0,0.0,5937.658862583672,3221.2382255700895,425.70473644980336,425.70473644980336,2915.232626403858,3644.040783004822,1667.8247196271823,6605.187136698913,8.614386329949198,7.22,1.1293770408451966,8273.011856326095,48.99914142288076,0.021200806779979254,8.614386329949198,1.1293770408451966,13.13166277529752,0.008584804460053755,11.48872977427427,13.001240261542957,0.3705044250126874,0.008584804460053755,13.0,81.99999961116592,0.0,0.0,0.021268026751435236,7.22,0.5791957529057967,11.501702349713959,0.31057230924622753,0.008501444673315295,11.5,21.599999999999998,0.31057230924622753,0.011969084000474136,4.5,10127860.817095783,1354960.257918031 
 06/14  09:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,23.13104244353443,12.338007086517813,23.201172597279736,12.896605202556689,23.751473651998758,12.530217353091938,23.80337286701424,12.820260619874349,22.471506883443592,12.501156441514555,23.135111577897185,13.595074789630333,23.13104244353443,50.629051911745975,1374.047247898889,0.0,23.201172597279736,52.29749915252319,0.0,819.8835563562648,23.751473651998758,49.392187945137984,0.0,943.8573837221229,23.80337286701424,50.192240828446614,0.0,1348.6199042060098,22.471506883443592,53.264411970979246,0.0,704.511671032007,23.135111577897185,54.95918585803848,0.0,809.3904147081162,0.0,5.160587556412796,8517.312287411187,0.0,0.0,0.0,0.0,3.5874406743239318,0.0,0.0,0.0,7047.864803173828,3757.083621331041,1213.323271016528,1213.323271016528,5.160587556412796,6.450734445515996,2080.1300785510166,8517.312287411187,8.799109959483783,7.22,1.284012638502119,10597.442365962204,47.77685761183166,0.00003605709715677192,8.799109959483783,1.2840126385021193,14.769599717791799,0.008647796506381297,11.587633949362697,12.994555039891736,0.43709878757146614,0.008647796506381297,13.0,81.99999987943019,0.0,0.0,0.05618938117421057,7.219999999999999,0.6971357588952669,11.500099520900024,0.31057230924622753,0.00850034425915736,11.5,23.262499999999996,0.31057230924622753,0.012701186922284995,4.5,41566840.15396722,1397064.9937569823 
 06/14  10:00:00,24.9625,11.0,5.0,11.0,5.0,20.0,24.471525287549003,13.833341623733636,23.896816926403744,14.153351220974049,23.898615520160693,13.145820371346776,23.898568342554963,13.599866363778654,23.614637494212474,13.542770620598864,23.897476149598624,15.024046872201831,24.471525287549003,51.50159651017749,971.4771278645296,0.0,23.896816926403744,54.42647593526555,0.0,1510.3098456742061,23.898615520160693,50.96607106275259,0.0,1307.0187948261623,23.898568342554963,52.49835835773557,0.0,2109.8647611760985,23.614637494212474,53.20636494292812,0.0,802.2911523210478,23.897476149598624,57.57403675647645,0.0,1825.3477023109194,0.0,0.0,13381.808669364975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8066.6003314029185,4304.265054754691,5067.161018204313,4238.25841634907,0.0,0.0,3184.4489729685474,13381.808669364975,9.313756954634254,7.219999999999999,1.5217359602337721,16566.25764233352,47.780998891400905,0.0,9.313756954634254,1.5217359602337721,18.41498731607452,0.009277780263141038,12.632467499840228,12.99213601674327,0.6784915118598855,0.008804548772724623,13.0,81.99999987948554,0.0,0.0,0.2246321754469747,7.219999999999999,0.8065903506680371,11.501321057449193,0.31057230924622753,0.008493553583956193,11.5,24.9625,0.31057230924622753,0.013296353727302222,4.5,56342347.5778529,1628326.9760306613 
 06/14  11:00:00,26.2875,11.0,5.0,11.0,5.0,20.0,25.336747984696398,13.977525147864018,23.898087260355513,13.916692521516287,23.898314073353323,13.106084055894199,23.8981944424273,13.47463768290677,23.897710742661538,13.61742947888404,23.89779287869837,14.895222565637589,25.336747984696398,49.37567182059375,355.59429505896605,0.0,23.898087260355513,53.59379390338203,0.0,1864.305481708883,23.898314073353323,50.83482344704865,0.0,1303.39131663251,23.8981944424273,52.07313476608657,0.0,2275.0031151007493,23.897710742661538,52.561653109902394,0.0,967.9396597344585,23.89779287869837,57.09735031786981,0.0,2224.4006384562094,0.0,0.0,16150.601694757515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8614.028013540124,4729.421844851911,7197.915257432456,5786.952560843684,0.0,0.0,3874.5392974191336,16150.601694757515,9.546391865514039,7.219999999999999,1.6557346560221524,20025.14099217665,47.780998891400905,0.0,9.546391865514039,1.6557346560221524,19.680292508458244,0.009485136896401061,12.966931641499507,12.995422686473084,0.773632455665058,0.008763112766958046,13.0,81.99999987948554,0.0,0.0,0.32751843339388614,7.219999999999999,0.8644439883657471,11.50022150062532,0.31057230924622753,0.008473389271541246,11.5,26.2875,0.31057230924622753,0.013432278042943946,4.5,60441945.99544402,1770306.8134798682 
 06/14  12:00:00,27.0125,8.8,4.0,8.8,4.0,16.0,25.892917471920033,13.679184066847121,23.898323499649123,13.43822685208751,23.898492678428376,12.866983581867363,23.898403160154906,13.170725368184268,23.898410730373197,13.211432275750198,23.898072387201623,14.516500521206527,25.892917471920033,46.855841343408876,0.0,173.92415531596998,23.898323499649123,51.95079672559399,0.0,1991.8224098816836,23.898492678428376,50.0455656151387,0.0,1285.9886069011482,23.898403160154906,51.050520944391984,0.0,2283.0964574086765,23.898410730373197,51.18681992609167,0.0,1022.4816235117974,23.898072387201623,55.718311716609044,0.0,2146.3526566423666,0.0,0.0,16707.70355656141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8825.556526532771,4961.003346670619,7492.348146798496,6194.382514060436,0.0,0.0,4035.270451532469,16707.70355656141,9.557422399959838,7.220000000000001,1.7052607560917372,20742.97400809388,47.780998891400905,0.0,9.557422399959838,1.7052607560917372,20.119763475593818,0.009393668822899827,12.821033053107492,13.000714793546276,0.7827864239842869,0.008736557698679582,13.0,81.99999987948554,0.0,0.0,0.34229621674446375,7.219999999999999,0.8855776360816991,11.500018865618317,0.31057230924622753,0.008458900507395787,11.5,27.0125,0.31057230924622753,0.013392191399543497,4.5,59731032.932245724,1785196.2801212482 
 06/14  13:00:00,27.8875,4.4,2.0,4.4,2.0,8.0,26.324035336743208,13.225939553869056,23.89896256228358,12.891780585882456,23.89910279087968,12.553856566435,23.89898874657885,12.723167635352375,23.89900765424293,12.71613131237254,23.89875440679451,13.94669034174282,26.324035336743208,44.347854134575755,0.0,476.7250716530234,23.89896256228358,50.12735476559052,0.0,1786.7519740736739,23.89910279087968,49.02707311444828,0.0,1045.4345611447243,23.89898874657885,49.57595534674843,0.0,2036.312017676351,23.89900765424293,49.55324827386459,0.0,937.5594736571279,23.89875440679451,53.698432508161424,0.0,1722.9650606565774,0.0,0.0,15428.123488243087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9412.7093999949,5244.170371664308,5573.013636198756,4910.502190794409,0.0,0.0,3751.868570273815,15428.123488243087,9.288594484974409,7.219999999999999,1.7793698304087275,19179.992058516902,47.780998891400905,0.0,9.288594484974409,1.7793698304087278,19.46486650398865,0.00915054207721922,12.417693579382732,13.007711119524132,0.6758644882849983,0.008762157958192763,13.0,81.99999987948554,0.0,0.0,0.24685783794106214,7.22,0.9509635419199742,11.501303463752087,0.31057230924622753,0.008463188130902112,11.5,27.8875,0.31057230924622753,0.013784526769849861,4.5,54565291.67255353,1621538.0652735261 
 06/14  14:00:00,29.3625,8.8,4.0,8.8,4.0,16.0,26.605058983998653,12.950183211976324,23.89880688547985,12.853208285417768,23.898911797121393,12.686751709121264,23.89884186366861,12.75419826517233,23.898779315367737,12.662344209052554,23.898553248941973,13.822849768482175,26.605058983998653,42.833808563922084,0.0,953.8022059082605,23.89880688547985,49.99939741890096,0.0,2245.39678902143,23.898911797121393,49.456890074497956,0.0,1153.6744926166114,23.89884186366861,49.67612553950859,0.0,2406.6939166587413,23.898779315367737,49.37761394081741,0.0,1257.2575401349718,23.898553248941973,53.26593049122364,0.0,2216.812234898257,0.0,0.0,18395.448948281904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9889.273357124895,5716.376150501112,8176.752438530235,7280.5839993903155,0.0,0.0,4562.466917287298,18395.448948281904,9.647189002347488,7.22,1.808324530977261,22957.9158655692,47.780998891400905,0.0,9.647189002347488,1.808324530977261,20.935761903369233,0.00909118929181867,12.314547153994837,12.99054259844091,0.8319986909028931,0.008664542437155037,13.0,81.99999987948554,0.0,0.0,0.3807086782893099,7.219999999999999,0.9996009898290081,11.500031781630145,0.31057230924622753,0.008440175173702213,11.5,29.3625,0.31057230924622753,0.0137670822234509,4.5,60467799.71935601,1879229.760830551 
 06/14  15:00:00,30.0,11.0,5.0,11.0,5.0,20.0,26.896697002052658,13.131819524377521,23.898428417655133,13.009149801261412,23.898507200530414,12.90974101886479,23.898452278930993,12.954652950109658,23.898330473758016,12.631303752258646,23.898191384475112,14.08680175464795,26.896697002052658,42.608440584544944,0.0,1296.435987539494,23.898428417655133,50.51331634999093,0.0,2451.932177479988,23.898507200530414,50.18562985690274,0.0,1184.9969445043512,23.898452278930993,50.33352538385755,0.0,2523.347606599301,23.898330473758016,49.2784772587068,0.0,1587.8155971693322,23.898191384475112,54.187976524967894,0.0,2410.909939920296,0.0,0.0,19630.26991366505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9423.857687456555,5911.025956612721,9850.885028729515,8590.260335427767,0.0,0.0,4918.726563266632,19630.26991366505,9.879592961678867,7.219999999999999,1.7613784076699652,24548.996476931687,47.780998891400905,0.0,9.879592961678867,1.7613784076699657,21.60684843193479,0.009178750337882131,12.448645610831829,13.000512152750176,0.9115545027818684,0.008631212703298238,13.0,81.99999987948554,0.0,0.0,0.47375696193781347,7.22,0.9382517157812237,11.500139467160556,0.31057230924622753,0.008405619768665603,11.5,30.0,0.31057230924622753,0.012889920653856907,4.5,62783484.48500322,2055555.9736649068 
 06/14  16:00:00,29.625,11.0,5.0,11.0,5.0,20.0,27.160014565407288,13.224160609730626,23.89835823172781,13.075534604001634,23.89841898571909,13.016259211800705,23.89836517990985,13.052754312086458,23.89856499214144,12.492582077853982,23.898080294138936,14.263796825939536,27.160014565407288,42.20880549811763,0.0,1516.24104463627,23.89835823172781,50.73325130828334,0.0,2382.2417652852832,23.89841898571909,50.536802814698206,0.0,1121.8093048229125,23.89836517990985,50.657732847493016,0.0,2407.8418661410715,23.89856499214144,48.831026667990535,0.0,1836.153359411562,23.898080294138936,54.813253997420894,0.0,2328.700113972336,0.0,0.0,19163.92666610678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8774.075259628007,5784.1176940530095,10001.834056963844,8651.733332282916,0.0,0.0,4775.47306082483,19163.92666610678,9.884094305720687,7.22,1.7163161985347055,23939.399726931613,47.780998891400905,0.0,9.884094305720687,1.7163161985347055,21.750990910644077,0.009224906062178975,12.518181154412677,12.999590909638354,0.904017191748089,0.008633197448762103,13.0,81.99999987948554,0.0,0.0,0.4822012808762736,7.219999999999999,0.8628580731616462,11.500050399145719,0.31057230924622753,0.008391786212342756,11.5,29.625,0.31057230924622753,0.012208612995894262,4.5,60407541.54844066,2036783.7078499552 
 06/14  17:00:00,29.775,11.0,5.0,11.0,5.0,20.0,27.356177706476807,13.310036335303973,23.89848823071063,13.26065169963077,23.898540359070225,13.23046037011147,23.898493664628635,13.258800248768463,23.898728574398497,12.510995824601686,23.898225626098938,14.509769365211554,27.356177706476807,41.960921697786766,0.0,1368.171911420206,23.89848823071063,51.350669580458245,0.0,2096.124129917539,23.898540359070225,51.24949312354645,0.0,968.6956644156877,23.898493664628635,51.3445284787948,0.0,2088.5783687066332,23.898728574398497,48.88961275332446,0.0,1848.688034953801,23.898225626098938,55.69301176691494,0.0,2037.07710276069,0.0,0.0,17347.520472599088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8513.795261321518,5827.7763154593,8410.367192087102,7359.6733931390945,0.0,0.0,4308.430541561666,17347.520472599088,9.650390977096007,7.22,1.7029275480707242,21655.951014160753,47.780998891400905,0.0,9.650390977096007,1.7029275480707247,21.265301346138102,0.009195641615494948,12.460928550979562,13.001548877285675,0.8108809000620404,0.008682333501194033,13.0,81.99999987948554,0.0,0.0,0.3917065128147624,7.22,0.8310809034212261,11.500004102405171,0.31057230924622753,0.008381466541205848,11.5,29.775,0.31057230924622753,0.01181030095735728,4.5,54914154.254564986,1837082.036929956 
 06/14  18:00:00,29.625,11.0,5.0,11.0,5.0,20.0,27.391358715019447,13.56898446816044,23.898487858925527,13.51620362848628,23.89852406833952,13.499829796164573,23.898475062468968,13.517994903561938,23.8988064473561,12.666941312739922,23.89811675610309,14.757526155821557,27.391358715019447,42.58790023412942,0.0,1137.600035268495,23.898487858925527,52.213863508659074,0.0,1867.0137014929635,23.89852406833952,52.15807641670051,0.0,859.5188331096567,23.898475062468968,52.219952491868014,0.0,1869.8603036381724,23.8988064473561,49.39281190857484,0.0,1632.3022288819375,23.89811675610309,56.591129607822914,0.0,1996.1618092493418,0.0,0.0,15798.87841523208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8153.968740524381,5775.755446758213,7226.086540843344,6287.276123029322,0.0,0.0,3908.674484123203,15798.87841523208,9.451934326580307,7.22,1.6884497432153691,19707.552899355283,47.780998891400905,0.0,9.451934326580307,1.6884497432153691,20.703465205712124,0.0092314070095986,12.513408185595072,13.006097573158238,0.7378210628038319,0.008727734611360024,13.0,81.99999987948554,0.0,0.0,0.3287108884256742,7.219999999999999,0.7900678135118351,11.50004867135176,0.31057230924622753,0.008373602191293697,11.5,29.625,0.31057230924622753,0.011409507554204506,4.5,53336548.07398476,1711929.8039687113 
 06/14  19:00:00,29.0875,5.5,2.5,5.5,2.5,10.0,27.336486985492712,13.693488905773595,23.89737537861114,13.62280600717212,23.228906253563096,13.264937197416986,23.899185952745555,13.619394163924202,23.87425584775615,12.738946660073184,23.886149577489583,14.921438239685946,27.336486985492712,43.07222764371478,0.0,584.7952597992255,23.89737537861114,52.58056455688425,0.0,1003.8009455396273,23.228906253563096,53.48023945306639,0.0,688.9991763981599,23.899185952745555,52.563165141985735,0.0,1002.1527816341418,23.87425584775615,49.69945474057264,0.0,914.4308109718953,23.886149577489583,57.23370075015225,0.0,912.8993363374668,0.0,0.0,9354.476071550478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7454.079861725924,5597.546635433947,1377.4881835073008,1377.4881835073008,0.0,0.0,2354.4744577408123,9354.476071550478,8.563519996496842,7.22,1.6597663963965597,11708.95052929129,47.780998891400905,0.0,8.563519996496842,1.6597663963965599,15.341911676084198,0.008750909670796548,11.712670591042688,13.067271233512198,0.4125471730217841,0.008750909670796548,13.0,81.99999987948554,0.0,0.0,0.06163900645640004,7.22,0.7132109047899244,11.500136469675903,0.31057230924622753,0.008359248200469545,11.5,29.0875,0.31057230924622753,0.010729203337684165,4.5,32984181.89125921,1381126.9310754966 
 06/14  20:00:00,27.525,0.0,0.0,0.0,0.0,0.0,26.441205750035593,13.279807342597204,23.030123786234704,12.832277954834675,22.266618590070877,12.109681860135872,23.066150894056406,12.86450935844615,22.63526167106673,11.958037398519494,22.944235188690783,14.238712730770146,26.441205750035593,44.19166847392202,0.0,1005.916919786373,23.030123786234704,52.6159959268289,0.0,806.1803353669895,22.266618590070877,52.562455505604724,0.0,496.3809478656833,23.066150894056406,52.61233046889391,0.0,765.9810225063487,22.63526167106673,50.88254023620345,0.0,693.9376067503272,22.944235188690783,57.966020326780566,0.0,794.8865337652672,0.0,123.03390182653432,7866.259000648214,0.0,0.0,131.14115509298637,0.0,26.0124831871456,0.0,0.0,0.0,6753.203644429676,5098.0133508356985,736.9908446465316,736.9908446465319,123.03390182653432,153.7923772831679,1996.9706972124595,7866.259000648214,8.392638616118338,7.22,1.5994656803834157,9863.229697860676,47.53317412951513,0.0008492131727691387,8.392638616118338,1.599465680383416,13.953501091554404,0.008606449363099289,11.465468915236457,13.000068327088234,0.3705044250126874,0.008606449363099289,13.0,81.99999988225382,0.0,0.0,0.035796983463372935,7.22,0.6435259203591246,11.500066424851607,0.31057230924622753,0.008374785865943367,11.5,27.525,0.31057230924622753,0.010487717046793183,4.5,20816305.94293052,1354960.257918031 
 06/14  21:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,26.28803528064218,12.788314121481331,23.12075815797857,12.308902783045015,22.8924813322425,11.688808199423159,23.096530649914918,12.354408309932014,23.178079304476803,11.612068722467926,22.715320486310432,13.66267736470984,26.28803528064218,43.18230914720111,0.0,0.0,23.12075815797857,50.563145292679046,47.52,0.0,22.8924813322425,49.2138102655286,20.520000000000003,0.0,23.096530649914918,50.78870266582976,47.52,0.0,23.178079304476803,48.129956645148646,20.520000000000003,0.0,22.715320486310432,56.61829429291646,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,26.285610109886143,0.00940014880350705,12.795031257549564,26.285610109886143,0.0,0.00940014880350705,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.0104791588773538,11.5,26.012500000000003,0.0,0.0104791588773538,4.5,5760000.0,0.0 
 06/14  22:00:00,25.9125,0.0,0.0,0.0,0.0,0.0,25.829494853451628,12.80869166002301,22.895194089444676,12.327169832410213,22.771081823733844,11.702951789731856,22.848310440918524,12.37247424853248,23.04061783880085,11.6244913468447,22.461799202399742,13.683349023665416,25.829494853451628,44.43065658490922,0.0,0.0,22.895194089444676,51.31937751460333,27.720000000000002,0.0,22.771081823733844,49.62152216961344,11.970000000000002,0.0,22.848310440918524,51.6190193515995,27.720000000000002,0.0,23.04061783880085,48.56605031778583,11.970000000000002,0.0,22.461799202399742,57.57588310371169,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,25.986287942138773,0.009404590120992479,12.807918280233372,25.986287942138773,0.0,0.009404590120992479,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,25.9125,0.0,0.010658218153089278,11.5,25.9125,0.0,0.010658218153089278,4.5,1710000.0,0.0 
 06/14  23:00:00,26.1,0.0,0.0,0.0,0.0,0.0,25.23940156397783,12.808353403962094,22.609075274169438,12.326879753300208,22.518538905664073,11.70275658792033,22.55197961855997,12.372188924313331,22.684660640817857,11.624335884087863,22.12685842531995,13.683004683898954,25.23940156397783,46.013350345011425,0.0,0.0,22.609075274169438,52.21577855609134,15.840000000000002,0.0,22.518538905664073,50.38685764683588,6.840000000000001,0.0,22.55197961855997,52.55351939455484,15.840000000000002,0.0,22.684660640817857,49.62358269084581,6.840000000000001,0.0,22.12685842531995,58.75857037682995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,25.380443224496922,0.009404882558846963,12.808385808985232,25.380443224496922,0.0,0.009404882558846963,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.010778823598595397,11.5,26.1,0.0,0.010778823598595397,4.5,1710000.0,0.0 
 06/14  24:00:00,25.4125,0.0,0.0,0.0,0.0,0.0,24.731839650145787,12.80835907901275,22.377822835278625,12.32688484073533,22.304214566810405,11.702760010298896,22.31751289280338,12.372193773570922,22.40121596446304,11.624337988865154,21.920025022486637,13.68301056517888,24.731839650145787,47.42642513585106,0.0,0.0,22.377822835278625,52.95479153273059,15.840000000000002,0.0,22.304214566810405,51.04782712800889,6.840000000000001,0.0,22.31751289280338,53.3080327182208,15.840000000000002,0.0,22.40121596446304,50.485250455081015,6.840000000000001,0.0,21.920025022486637,59.504218292282495,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,24.850708812389485,0.009404865129008908,12.808357851077556,24.850708812389485,0.0,0.009404865129008908,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,25.4125,0.0,0.010864664905411433,11.5,25.4125,0.0,0.010864664905411433,4.5,1710000.0,0.0 
 06/15  01:00:00,25.0,0.0,0.0,0.0,0.0,0.0,24.30768318692188,12.808359094570848,22.39692487531906,12.326885125848271,22.315082339746745,11.702760240087938,22.33842419123563,12.372193843090816,22.370751580919507,11.624337988865154,22.064755793368008,13.683010706288716,24.30768318692188,48.64491322201118,0.0,0.0,22.39692487531906,52.8928878535211,15.840000000000002,0.0,22.315082339746745,51.01372222487929,6.840000000000001,0.0,22.33842419123563,53.23983212186924,15.840000000000002,0.0,22.370751580919507,50.57828623940601,6.840000000000001,0.0,22.064755793368008,58.981432483690924,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,24.40601333690939,0.009404865932050484,12.808359159424318,24.40601333690939,0.0,0.009404865932050484,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.0106506517640432,11.5,25.0,0.0,0.0106506517640432,4.5,4950000.0,0.0 
 06/15  02:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,23.95076169305807,12.798750224669663,22.34534374943458,12.317312185992774,22.263480105646146,11.693234581446596,22.28984801008387,12.362617862836718,22.295134791741145,11.614819142847656,22.102368646155526,13.673335134003398,23.95076169305807,49.666463920031866,0.0,0.0,22.34534374943458,53.02570933796768,15.840000000000002,0.0,22.263480105646146,51.141996265952315,6.840000000000001,0.0,22.28984801008387,53.36382682908375,15.840000000000002,0.0,22.295134791741145,50.77960015933864,6.840000000000001,0.0,22.102368646155526,58.80877300746644,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,24.03561341556192,0.009404865899375758,12.798750224669663,24.03561341556192,0.0,0.009404865899375758,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.010563733331003185,11.5,24.3125,0.0,0.010563733331003185,4.5,4950000.0,0.0 
 06/15  03:00:00,23.525,0.0,0.0,0.0,0.0,0.0,23.630876529874833,12.792983164177192,22.21416859742897,12.311567181568824,22.147831831702824,11.687517549676123,22.1616748378295,12.356870643961896,22.165793451409748,11.609105936421008,22.045617567676445,13.667528134453663,23.630876529874833,50.61244579659695,0.0,0.0,22.21416859742897,53.43062853927675,15.840000000000002,0.0,22.147831831702824,51.484069627262734,6.840000000000001,0.0,22.1616748378295,53.76169105394122,15.840000000000002,0.0,22.165793451409748,51.16181242409365,6.840000000000001,0.0,22.045617567676445,58.990323000006235,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,23.70872485086264,0.009404865900602705,12.792983164177192,23.70872485086264,0.0,0.009404865900602705,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.010590032823828066,11.5,23.525,0.0,0.010590032823828066,4.5,4950000.0,0.0 
 06/15  04:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,23.32953448491341,12.802594207268076,22.081965479255405,12.321141672062636,22.021766002807407,11.69704525404955,22.02742278525744,12.366448662618946,22.0319706989077,11.618627155958691,21.97360058916231,13.677205776962161,23.32953448491341,51.5731369484713,0.0,0.0,22.081965479255405,53.89670922599873,15.840000000000002,0.0,22.021766002807407,51.91395839501738,6.840000000000001,0.0,22.02742278525744,54.23760905624992,15.840000000000002,0.0,22.0319706989077,51.61335556599889,6.840000000000001,0.0,21.97360058916231,59.2873715323407,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,23.403208657941622,0.009404865900559391,12.802594207268076,23.403208657941622,0.0,0.009404865900559391,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.010490115991950133,11.5,22.9875,0.0,0.010490115991950133,4.5,4950000.0,0.0 
 06/15  05:00:00,22.425,0.0,0.0,0.0,0.0,0.0,23.07329925866079,12.808359094570848,21.982616971296796,12.326885125848271,22.058608897965563,11.702760240087938,22.154745098588275,12.372193843090816,21.94865200084064,11.624337988865154,21.903194226917698,13.683010706288716,23.07329925866079,52.397321478386544,0.0,0.0,21.982616971296796,54.24454488807949,15.840000000000002,0.0,22.058608897965563,51.81872528367793,6.840000000000001,0.0,22.154745098588275,53.843646162904314,15.840000000000002,0.0,21.94865200084064,51.8957822814606,6.840000000000001,0.0,21.903194226917698,59.56510575382352,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,23.12228142935175,0.009404865900560843,12.808359094570848,23.12228142935175,0.0,0.009404865900560843,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.010741787978054156,11.5,22.425,0.0,0.010741787978054156,4.5,4950000.0,0.0 
 06/15  06:00:00,22.575,0.0,0.0,0.0,0.0,0.0,23.044716928242142,12.808359094570848,22.08917778749665,12.326885125848271,23.118362328541863,11.702760240087938,23.515969376832725,12.372193843090816,22.131966474320826,11.624337988865154,21.908390680808623,13.683010706288716,23.044716928242142,52.48783220788972,0.0,0.0,22.08917778749665,53.89379668064554,15.840000000000002,0.0,23.118362328541863,48.60859756564787,6.840000000000001,0.0,23.515969376832725,49.60054289861164,15.840000000000002,0.0,22.131966474320826,51.31993413511604,6.840000000000001,0.0,21.908390680808623,59.54624915622128,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,23.033599223098268,0.009404865900560794,12.808359094570848,23.033599223098268,0.0,0.009404865900560794,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.011177554721668412,11.5,22.575,0.0,0.011177554721668412,4.5,4950000.0,0.0 
 06/15  07:00:00,23.799999999999997,0.0,0.0,0.0,0.0,0.0,23.238581719662637,12.808359094570848,22.481819311888128,12.326885125848271,25.06217746574024,11.702760240087938,25.221033011804373,12.372193843090816,22.60901104867696,11.624337988865154,22.05858488193226,13.683010706288716,23.238581719662637,51.87693412301479,0.0,0.0,22.481819311888128,52.62304016127954,15.840000000000002,0.0,25.06217746574024,43.27011347684706,6.840000000000001,0.0,25.221033011804373,44.779294713993366,15.840000000000002,0.0,22.60901104867696,49.85427854505938,6.840000000000001,0.0,22.05858488193226,59.00353291942857,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,23.197229396189982,0.009404865900560805,12.808359094570848,23.197229396189982,0.0,0.009404865900560805,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,23.799999999999997,0.0,0.011571084693581611,11.5,23.799999999999997,0.0,0.011571084693581611,4.5,4950000.0,0.0 
