Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/15  08:00:00,25.15,0.0,0.0,0.0,0.0,0.0,23.70472487090808,12.817961807708329,23.0951290261565,12.336450972640653,27.262932973424242,11.712279108472927,26.407577801470815,12.381763584997536,23.275015373697755,11.633851757184981,22.315379622886535,13.692679709207182,23.70472487090808,50.47244183201273,0.0,0.0,23.0951290261565,50.73518137948751,15.840000000000002,0.0,27.262932973424242,38.01316601717494,6.840000000000001,0.0,26.407577801470815,41.752770969787974,15.840000000000002,0.0,23.275015373697755,47.91442263434327,6.840000000000001,0.0,22.315379622886535,58.124678442768946,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,23.622249785666035,0.009404865900560808,12.817961807708329,23.622249785666035,0.0,0.009404865900560808,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,25.15,0.0,0.012248536256132564,11.5,25.15,0.0,0.012248536256132564,4.5,4950000.0,0.0 
 06/15  09:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,24.411590052014645,12.823721690610236,23.755322668180355,12.342188854444801,29.03620300037019,11.717988693582008,26.69825061790353,12.387503432115793,23.94499490934014,11.639557999178367,22.61063087537504,13.698479382731195,24.411590052014645,48.39562623166172,0.0,0.0,23.755322668180355,48.77248911745836,15.840000000000002,0.0,29.03620300037019,34.28578635670395,6.840000000000001,0.0,26.69825061790353,41.05589973069318,15.840000000000002,0.0,23.94499490934014,46.03575675278529,6.840000000000001,0.0,22.61063087537504,57.11252260499856,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,24.298620599354674,0.009404865900560815,12.823721690610236,24.298620599354674,0.0,0.009404865900560815,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,26.2875,0.0,0.012553596359983436,11.5,26.2875,0.0,0.012553596359983436,4.5,4950000.0,0.0 
 06/15  10:00:00,27.7,0.0,0.0,0.0,0.0,0.0,25.26939301317607,12.81412115869848,24.394828610114203,12.332625040491521,30.02260394313587,11.708471995099409,26.38179337138927,12.377936187741291,24.540740838926723,11.630046754606678,22.880724079360128,13.68881254009656,25.26939301317607,45.952523493356196,0.0,0.0,24.394828610114203,46.905550621962334,15.840000000000002,0.0,30.02260394313587,32.362720819865686,6.840000000000001,0.0,26.38179337138927,41.803197034999506,15.840000000000002,0.0,24.540740838926723,44.39168897445273,6.840000000000001,0.0,22.880724079360128,56.14906270132533,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,25.053445325514538,0.009404865900560817,12.81412115869848,25.053445325514538,0.0,0.009404865900560817,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.012854192076369696,11.5,27.7,0.0,0.012854192076369696,4.5,4950000.0,0.0 
 06/15  11:00:00,28.987499999999997,0.0,0.0,0.0,0.0,0.0,26.22467283549907,12.808359094570848,24.96550209217757,12.326885125848271,30.052864482872266,11.702760240087938,26.11116506305331,12.372193843090816,25.035830460020385,11.624337988865154,23.12216127192617,13.683010706288716,26.22467283549907,43.406954003138814,0.0,0.0,24.96550209217757,45.31476283377733,15.840000000000002,0.0,30.052864482872266,32.29411902286176,6.840000000000001,0.0,26.11116506305331,42.45966681468457,15.840000000000002,0.0,25.035830460020385,43.08139980380774,6.840000000000001,0.0,23.12216127192617,55.313451348148185,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,25.980251689305774,0.009404865900560817,12.808359094570848,25.980251689305774,0.0,0.009404865900560817,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,28.987499999999997,0.0,0.01276502916486072,11.5,28.987499999999997,0.0,0.01276502916486072,4.5,4950000.0,0.0 
 06/15  12:00:00,29.775,0.0,0.0,0.0,0.0,0.0,27.16453842908591,12.808359094570848,25.383989441800047,12.326885125848271,29.1485344811221,11.702760240087938,26.034721065860627,12.372193843090816,25.395024351832767,11.624337988865154,23.33679318271951,13.683010706288716,27.16453842908591,41.070466041141685,0.0,0.0,25.383989441800047,44.19874605860934,15.840000000000002,0.0,29.1485344811221,34.02645518468073,6.840000000000001,0.0,26.034721065860627,42.65193035467125,15.840000000000002,0.0,25.395024351832767,42.169595450206174,6.840000000000001,0.0,23.33679318271951,54.600523392137795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,26.98004031899897,0.009404865900560817,12.808359094570848,26.98004031899897,0.0,0.009404865900560817,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,29.775,0.0,0.012519886082349854,11.5,29.775,0.0,0.012519886082349854,4.5,4950000.0,0.0 
 06/15  13:00:00,30.6875,0.0,0.0,0.0,0.0,0.0,28.0023561122131,12.798750224669663,25.73567690581608,12.317312185992774,27.969469058042097,11.693234581446596,26.089566527445122,12.362617862836718,25.7359355382782,11.614819142847656,23.49613109662982,13.673335134003398,28.0023561122131,39.081173309992856,0.0,0.0,25.73567690581608,43.258403452355566,15.840000000000002,0.0,27.969469058042097,36.41042086915677,6.840000000000001,0.0,26.089566527445122,42.48717870877401,15.840000000000002,0.0,25.7359355382782,41.29932720803256,6.840000000000001,0.0,23.49613109662982,54.04395737289976,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,27.841054293612693,0.009404865900560815,12.798750224669663,27.841054293612693,0.0,0.009404865900560815,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,30.6875,0.0,0.012819470120209649,11.5,30.6875,0.0,0.012819470120209649,4.5,4950000.0,0.0 
 06/15  14:00:00,31.475,0.0,0.0,0.0,0.0,0.0,28.723244834328618,12.792983164177192,26.057986506230115,12.311567181568824,27.273398022096096,11.687517549676123,26.218526416462336,12.356870643961896,26.47888052075035,11.609105936421008,23.62712753816477,13.667528134453663,28.723244834328618,37.46306172052203,0.0,0.0,26.057986506230115,42.424396948551916,15.840000000000002,0.0,27.273398022096096,37.90357664803865,6.840000000000001,0.0,26.218526416462336,42.14866794723374,15.840000000000002,0.0,26.47888052075035,39.51640830157413,6.840000000000001,0.0,23.62712753816477,53.59862984929895,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,28.562172064828523,0.009404865900560812,12.792983164177192,28.562172064828523,0.0,0.009404865900560812,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,31.475,0.0,0.012554422983638647,11.5,31.475,0.0,0.012554422983638647,4.5,4950000.0,0.0 
 06/15  15:00:00,31.7,0.0,0.0,0.0,0.0,0.0,29.474706372288473,12.783365485395736,26.357261666672336,12.301985863211822,26.89738222985661,11.677983957221928,26.318308052690703,12.347286142298023,27.962831396601963,11.599577822883889,23.774793839429687,13.657844114607148,29.474706372288473,35.84881702611459,0.0,0.0,26.357261666672336,41.65470995974449,15.840000000000002,0.0,26.89738222985661,38.723897422793044,6.840000000000001,0.0,26.318308052690703,41.874635266247665,15.840000000000002,0.0,27.962831396601963,36.21161151219026,6.840000000000001,0.0,23.774793839429687,53.09086218961388,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,29.3591776574285,0.009404865900560808,12.783365485395736,29.3591776574285,0.0,0.009404865900560808,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.012271687564553737,11.5,31.7,0.0,0.012271687564553737,4.5,4950000.0,0.0 
 06/15  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,30.17991093828165,12.777593270474462,26.57804276979196,12.29623578451436,26.647872387522263,11.672262027450143,26.350043719556886,12.341533851607325,29.673722337366232,11.593859639185608,23.934570957403686,13.652031882186394,30.17991093828165,34.41052347779861,0.0,0.0,26.57804276979196,41.10008059224083,15.840000000000002,0.0,26.647872387522263,39.28137128325784,6.840000000000001,0.0,26.350043719556886,41.780429327069385,15.840000000000002,0.0,29.673722337366232,32.77949140835536,6.840000000000001,0.0,23.934570957403686,52.56323350495874,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,30.08424620327876,0.009404865900560817,12.777593270474462,30.08424620327876,0.0,0.009404865900560817,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.011895028682020943,11.5,31.7,0.0,0.011895028682020943,4.5,4950000.0,0.0 
 06/15  17:00:00,31.325000000000003,0.0,0.0,0.0,0.0,0.0,30.596459594496388,12.767967104025946,26.54050270114648,12.28664598659862,26.376972125438815,11.662719663000743,26.248402396411734,12.33194086458478,30.709881837789133,11.58432305694459,24.060138647490792,13.64233901944308,30.596459594496388,33.57693117098108,0.0,0.0,26.54050270114648,41.16525409450858,15.840000000000002,0.0,26.376972125438815,39.888673066190776,6.840000000000001,0.0,26.248402396411734,42.005593947774614,15.840000000000002,0.0,30.709881837789133,30.859644797212113,6.840000000000001,0.0,24.060138647490792,52.135212629362556,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,30.539357462313813,0.00940486590056082,12.767967104025946,30.539357462313813,0.0,0.00940486590056082,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,31.325000000000003,0.0,0.011238348985493795,11.5,31.325000000000003,0.0,0.011238348985493795,4.5,4950000.0,0.0 
 06/15  18:00:00,30.7875,0.0,0.0,0.0,0.0,0.0,30.54875923741934,12.77181802791876,26.14392646991126,12.290482321332686,25.937878990291917,11.666537001715795,25.906188915291736,12.335778495435196,30.671914679112902,11.588138081003404,24.0877022919857,13.646216583712304,30.54875923741934,33.67735243736191,0.0,0.0,26.14392646991126,42.152344975175026,15.840000000000002,0.0,25.937878990291917,40.94879370101684,6.840000000000001,0.0,25.906188915291736,42.87627552788807,15.840000000000002,0.0,30.671914679112902,30.935915331582418,6.840000000000001,0.0,24.0877022919857,52.062085622101435,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,30.596539984134125,0.009404865900560824,12.77181802791876,30.596539984134125,0.0,0.009404865900560824,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,30.7875,0.0,0.010602019565735114,11.5,30.7875,0.0,0.010602019565735114,4.5,4950000.0,0.0 
 06/15  19:00:00,29.85,0.0,0.0,0.0,0.0,0.0,30.0399524609891,12.777593270474462,25.490002126245077,12.29623578451436,25.333530234671912,11.672262027450143,25.349828136900552,12.341533851607325,29.06452905671351,11.593859639185608,23.977661822436936,13.652031882186394,30.0399524609891,34.6883497634534,0.0,0.0,25.490002126245077,43.83543324619383,15.840000000000002,0.0,25.333530234671912,42.46062525295397,6.840000000000001,0.0,25.349828136900552,44.33325833581027,15.840000000000002,0.0,29.06452905671351,33.962303536856425,6.840000000000001,0.0,23.977661822436936,52.4273882994553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,30.137895244403808,0.009404865900560822,12.777593270474462,30.137895244403808,0.0,0.009404865900560822,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,29.85,0.0,0.009933441966026144,11.5,29.85,0.0,0.009933441966026144,4.5,4950000.0,0.0 
 06/15  20:00:00,28.7125,0.0,0.0,0.0,0.0,0.0,29.24843221231579,12.777593270474462,24.798034857065723,12.29623578451436,24.67184842710218,11.672262027450143,24.695061019932812,12.341533851607325,26.982461969451666,11.593859639185608,23.744778595547086,13.652031882186394,29.24843221231579,36.30692519414886,0.0,0.0,24.798034857065723,45.679034416275826,15.840000000000002,0.0,24.67184842710218,44.16896060004271,6.840000000000001,0.0,24.695061019932812,46.09793539277421,15.840000000000002,0.0,26.982461969451666,38.34006775285313,6.840000000000001,0.0,23.744778595547086,53.16713057278838,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,29.378022899208617,0.009404865900560826,12.777593270474462,29.378022899208617,0.0,0.009404865900560826,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,28.7125,0.0,0.009767025159948824,11.5,28.7125,0.0,0.009767025159948824,4.5,4950000.0,0.0 
 06/15  21:00:00,27.6125,0.0,0.0,0.0,0.0,0.0,28.344823366999062,12.787212958821419,24.21151312803312,12.305818712475439,24.10653621792764,11.681797837778422,24.122302431944533,12.351120340386666,25.39126412460424,11.603389397192739,23.459136925317164,13.661718177673965,28.344823366999062,38.28269267546635,0.0,0.0,24.21151312803312,47.33943203261598,15.840000000000002,0.0,24.10653621792764,45.717708741619006,6.840000000000001,0.0,24.122302431944533,47.735376386707465,15.840000000000002,0.0,25.39126412460424,42.13083438351277,6.840000000000001,0.0,23.459136925317164,54.124344406013925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,28.49360321121306,0.009404865900560829,12.787212958821419,28.49360321121306,0.0,0.009404865900560829,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,27.6125,0.0,0.009567208935131084,11.5,27.6125,0.0,0.009567208935131084,4.5,4950000.0,0.0 
 06/15  22:00:00,26.512500000000003,0.0,0.0,0.0,0.0,0.0,27.468817782735158,12.792983164177192,23.743991727472583,12.311567181568824,23.662379879605673,11.687517549676123,23.668878321554047,12.356870643961896,24.382385907066947,11.609105936421008,23.190768656862787,13.667528134453663,27.468817782735158,40.303357695090654,0.0,0.0,23.743991727472583,48.7054521138444,15.840000000000002,0.0,23.662379879605673,46.971906345986646,6.840000000000001,0.0,23.668878321554047,49.072117337525484,15.840000000000002,0.0,24.382385907066947,44.754754369712884,6.840000000000001,0.0,23.190768656862787,55.02907793365709,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,27.680288080365226,0.009404865900560829,12.792983164177192,27.680288080365226,0.0,0.009404865900560829,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,26.512500000000003,0.0,0.009597343768306992,11.5,26.512500000000003,0.0,0.009597343768306992,4.5,4950000.0,0.0 
 06/15  23:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,26.66535780315442,12.792983164177192,23.36999754101844,12.311567181568824,23.303652294857407,11.687517549676123,23.305070099038794,12.356870643961896,23.709770077289928,11.609105936421008,22.954447280886757,13.667528134453663,26.66535780315442,42.24858701230302,0.0,0.0,23.36999754101844,49.81533471905125,15.840000000000002,0.0,23.303652294857407,47.99878248666596,6.840000000000001,0.0,23.305070099038794,50.16019858758658,15.840000000000002,0.0,23.709770077289928,46.59694563500731,6.840000000000001,0.0,22.954447280886757,55.821358590559306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,26.8591722816778,0.009404865900560831,12.792983164177192,26.8591722816778,0.0,0.009404865900560831,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.00978142884091636,11.5,25.7875,0.0,0.00978142884091636,4.5,4950000.0,0.0 
 06/15  24:00:00,25.225,0.0,0.0,0.0,0.0,0.0,25.94430776076754,12.792983164177192,23.06887350900927,12.311567181568824,23.008344786722766,11.687517549676123,23.008610280907845,12.356870643961896,23.237221281004516,11.609105936421008,22.7473433971427,13.667528134453663,25.94430776076754,44.0847172499079,0.0,0.0,23.06887350900927,50.729856214635774,15.840000000000002,0.0,23.008344786722766,48.86321772447607,6.840000000000001,0.0,23.008610280907845,51.06710831167353,15.840000000000002,0.0,23.237221281004516,47.94299018334439,6.840000000000001,0.0,22.7473433971427,56.52625512574242,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,26.11613999978576,0.009404865900560829,12.792983164177192,26.11613999978576,0.0,0.009404865900560829,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.009741246989507159,11.5,25.225,0.0,0.009741246989507159,4.5,4950000.0,0.0 
 06/16  01:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,25.310739473379105,12.792983164177192,22.79640339040528,12.311567181568824,22.744434731512392,11.687517549676123,22.740001173123538,12.356870643961896,22.87368411341141,11.609105936421008,22.568425449645993,13.667528134453663,25.310739473379105,45.772696469753846,0.0,0.0,22.79640339040528,51.573916106533986,15.840000000000002,0.0,22.744434731512392,49.65078076325942,6.840000000000001,0.0,22.740001173123538,51.90501794073627,15.840000000000002,0.0,22.87368411341141,49.00884933746791,6.840000000000001,0.0,22.568425449645993,57.14331059282327,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,25.461645798484707,0.009404865900560829,12.792983164177192,25.461645798484707,0.0,0.009404865900560829,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.009779677873898555,11.5,24.3125,0.0,0.009779677873898555,4.5,4950000.0,0.0 
 06/16  02:00:00,23.525,0.0,0.0,0.0,0.0,0.0,24.74728786028558,12.792983164177192,22.542344549964355,12.311567181568824,22.50006657694984,11.687517549676123,22.488843126693784,12.356870643961896,22.573252698015693,11.609105936421008,22.41130391447159,13.667528134453663,24.74728786028558,47.33548498198127,0.0,0.0,22.542344549964355,52.37503469617547,15.840000000000002,0.0,22.50006657694984,50.39269216446325,6.840000000000001,0.0,22.488843126693784,52.70235058772276,15.840000000000002,0.0,22.573252698015693,49.9098546973704,6.840000000000001,0.0,22.41130391447159,57.69147566541176,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,24.882754811951223,0.009404865900560829,12.792983164177192,24.882754811951223,0.0,0.009404865900560829,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.009604877485281368,11.5,23.525,0.0,0.009604877485281368,4.5,4950000.0,0.0 
 06/16  03:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,24.2398609026833,12.792983164177192,22.310675784279702,12.311567181568824,22.27622163895271,11.687517549676123,22.259483174043332,12.356870643961896,22.31776690395911,11.609105936421008,22.271678228531563,13.667528134453663,24.2398609026833,48.79456298483386,0.0,0.0,22.310675784279702,53.11798820261445,15.840000000000002,0.0,22.27622163895271,51.083397885275474,6.840000000000001,0.0,22.259483174043332,53.44273863646001,15.840000000000002,0.0,22.31776690395911,50.690970269536656,6.840000000000001,0.0,22.271678228531563,58.183594397093756,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,24.361820692637178,0.009404865900560829,12.792983164177192,24.361820692637178,0.0,0.009404865900560829,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.009412119795801612,11.5,22.6125,0.0,0.009412119795801612,4.5,4950000.0,0.0 
 06/16  04:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,23.77697102225794,12.792983164177192,22.092598149313435,12.311567181568824,22.06623132265938,11.687517549676123,22.043650918666003,12.356870643961896,22.08986267988602,11.609105936421008,22.13523365321308,13.667528134453663,23.77697102225794,50.17003292800068,0.0,0.0,22.092598149313435,53.828024305000945,15.840000000000002,0.0,22.06623132265938,51.740935334844366,6.840000000000001,0.0,22.043650918666003,54.14998965183585,15.840000000000002,0.0,22.08986267988602,51.39928992381154,6.840000000000001,0.0,22.13523365321308,58.66909094795678,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,23.88923234230072,0.009404865900560831,12.792983164177192,23.88923234230072,0.0,0.009404865900560831,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.009403394487251308,11.5,21.8875,0.0,0.009403394487251308,4.5,4950000.0,0.0 
 06/16  05:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,23.373597789844688,12.792983164177192,21.92189473802777,12.311567181568824,22.012777857192663,11.687517549676123,22.057928390257253,12.356870643961896,21.93163511719211,11.609105936421008,22.0108774584838,13.667528134453663,23.373597789844688,51.40386527310444,0.0,0.0,21.92189473802777,54.39118365477996,15.840000000000002,0.0,22.012777857192663,51.91048447812939,6.840000000000001,0.0,22.057928390257253,54.105542603618844,15.840000000000002,0.0,21.93163511719211,51.897413158908144,6.840000000000001,0.0,22.0108774584838,59.11550077406701,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,23.461867035360992,0.009404865900560829,12.792983164177192,23.461867035360992,0.0,0.009404865900560829,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.009426574852203037,11.5,21.0125,0.0,0.009426574852203037,4.5,4950000.0,0.0 
 06/16  06:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,23.188176056495045,12.792983164177192,21.969759995182567,12.311567181568824,22.84787323314044,11.687517549676123,23.147463362484356,12.356870643961896,22.050225412546155,11.609105936421008,21.96148095505626,13.667528134453663,23.188176056495045,51.98193987934094,0.0,0.0,21.969759995182567,54.23288895552494,15.840000000000002,0.0,22.84787323314044,49.35536526367024,6.840000000000001,0.0,23.147463362484356,50.658564005209016,15.840000000000002,0.0,22.050225412546155,51.524098285671535,6.840000000000001,0.0,21.96148095505626,59.293799541669046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,23.198086459225827,0.009404865900560829,12.792983164177192,23.198086459225827,0.0,0.009404865900560829,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,21.287499999999998,0.0,0.00983873587568582,11.5,21.287499999999998,0.0,0.00983873587568582,4.5,4950000.0,0.0 
 06/16  07:00:00,23.074999999999996,0.0,0.0,0.0,0.0,0.0,23.282460879144573,12.792983164177192,22.372705812193395,12.311567181568824,24.71624078024788,11.687517549676123,24.843217023662095,12.356870643961896,22.52670521716808,11.609105936421008,22.05751591863747,13.667528134453663,23.282460879144573,51.687107126385385,0.0,0.0,22.372705812193395,52.920287688423144,15.840000000000002,0.0,24.71624078024788,44.128232818094254,6.840000000000001,0.0,24.843217023662095,45.7554019729885,15.840000000000002,0.0,22.52670521716808,50.053989724732034,6.840000000000001,0.0,22.05751591863747,58.947809196382124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,23.254035619072937,0.009404865900560829,12.792983164177192,23.254035619072937,0.0,0.009404865900560829,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,23.074999999999996,0.0,0.010646074518217365,11.5,23.074999999999996,0.0,0.010646074518217365,4.5,4950000.0,0.0 
 06/16  08:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,23.70838486980285,12.792983164177192,23.010562551829185,12.311567181568824,26.90115451524559,11.687517549676123,26.126120306456258,12.356870643961896,23.241242244059833,11.609105936421008,22.290605336862885,13.667528134453663,23.70838486980285,50.379019579513624,0.0,0.0,23.010562551829185,50.91266574091219,15.840000000000002,0.0,26.90115451524559,38.76500980077801,6.840000000000001,0.0,26.126120306456258,42.384448901770966,15.840000000000002,0.0,23.241242244059833,47.935005277937194,6.840000000000001,0.0,22.290605336862885,58.11719843578583,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,23.626544091135823,0.009404865900560831,12.792983164177192,23.626544091135823,0.0,0.009404865900560831,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,24.5875,0.0,0.011200123807915695,11.5,24.5875,0.0,0.011200123807915695,4.5,4950000.0,0.0 
 06/16  09:00:00,26.062500000000004,0.0,0.0,0.0,0.0,0.0,24.451644861241167,12.783365485395736,23.75523660773928,12.301985863211822,28.59635714018728,11.677983957221928,26.602876853063293,12.347286142298023,24.071132009237008,11.599577822883889,22.590582801332374,13.657844114607148,24.451644861241167,48.153049166800265,0.0,0.0,23.75523660773928,48.645443766909814,15.840000000000002,0.0,28.59635714018728,35.07706106895526,6.840000000000001,0.0,26.602876853063293,41.178113036932416,15.840000000000002,0.0,24.071132009237008,45.569884133637714,6.840000000000001,0.0,22.590582801332374,57.03126918194279,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,24.33151878064954,0.009404865900560831,12.783365485395736,24.33151878064954,0.0,0.009404865900560831,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,26.062500000000004,0.0,0.011816122713774206,11.5,26.062500000000004,0.0,0.011816122713774206,4.5,4950000.0,0.0 
 06/16  10:00:00,27.3875,0.0,0.0,0.0,0.0,0.0,25.348341330608832,12.777593270474462,24.465074219806244,12.29623578451436,29.648231282206652,11.672262027450143,26.492435156442227,12.341533851607325,24.782192239540798,11.593859639185608,22.885203815091348,13.652031882186394,25.348341330608832,45.62808013580704,0.0,0.0,24.465074219806244,46.596989332471715,15.840000000000002,0.0,29.648231282206652,32.988204512669824,6.840000000000001,0.0,26.492435156442227,41.431675990807975,15.840000000000002,0.0,24.782192239540798,43.65118722609616,6.840000000000001,0.0,22.885203815091348,55.999678431816164,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,25.12499153844506,0.009404865900560829,12.777593270474462,25.12499153844506,0.0,0.009404865900560829,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,27.3875,0.0,0.012470729798728701,11.5,27.3875,0.0,0.012470729798728701,4.5,4950000.0,0.0 
 06/16  11:00:00,28.487499999999997,0.0,0.0,0.0,0.0,0.0,26.318321357098537,12.777593270474462,25.029826081073004,12.29623578451436,29.809810419588064,11.672262027450143,26.256176996923138,12.341533851607325,25.273137126658717,11.593859639185608,23.14744112841235,13.652031882186394,26.318321357098537,43.080527872425954,0.0,0.0,25.029826081073004,45.0504098047831,15.840000000000002,0.0,29.809810419588064,32.68144560838465,6.840000000000001,0.0,26.256176996923138,42.01263386237646,15.840000000000002,0.0,25.273137126658717,42.39132839652157,6.840000000000001,0.0,23.14744112841235,55.11778329148373,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,26.074979418417904,0.009404865900560829,12.777593270474462,26.074979418417904,0.0,0.009404865900560829,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,28.487499999999997,0.0,0.012899274000450435,11.5,28.487499999999997,0.0,0.012899274000450435,4.5,4950000.0,0.0 
 06/16  12:00:00,29.5875,0.0,0.0,0.0,0.0,0.0,27.274316720224604,12.767967104025946,25.49636421511537,12.28664598659862,29.155709098513327,11.662719663000743,26.256544869478404,12.33194086458478,25.676241067021945,11.58432305694459,23.377952485669073,13.64233901944308,27.274316720224604,40.6993884778239,0.0,0.0,25.49636421511537,43.78905513753497,15.840000000000002,0.0,29.155709098513327,33.91918473540075,6.840000000000001,0.0,26.256544869478404,41.98521396137241,15.840000000000002,0.0,25.676241067021945,41.36211736582496,6.840000000000001,0.0,23.377952485669073,54.321174415987834,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,27.03895190419599,0.009404865900560829,12.767967104025946,27.03895190419599,0.0,0.009404865900560829,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,29.5875,0.0,0.012717256346934849,11.5,29.5875,0.0,0.012717256346934849,4.5,4950000.0,0.0 
 06/16  13:00:00,30.375,0.0,0.0,0.0,0.0,0.0,28.200295038335902,12.752555008265757,25.892061378938312,12.271292661824877,28.17752265721749,11.64744166672057,26.376940636040104,12.31658167657788,26.06026415033771,11.569054652343151,23.560296758309057,13.626820355712972,28.200295038335902,38.51806845150706,0.0,0.0,25.892061378938312,42.72994198130819,15.840000000000002,0.0,28.17752265721749,35.86208163373654,6.840000000000001,0.0,26.376940636040104,41.645938266682286,15.840000000000002,0.0,26.06026415033771,40.39146577263743,6.840000000000001,0.0,23.560296758309057,53.672636522011956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,27.97037232859751,0.009404865900560833,12.752555008265757,27.97037232859751,0.0,0.009404865900560833,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,30.375,0.0,0.01262615822030773,11.5,30.375,0.0,0.01262615822030773,4.5,4950000.0,0.0 
 06/16  14:00:00,30.9125,0.0,0.0,0.0,0.0,0.0,29.069858653837418,12.73712944508281,26.218269014470774,12.25592541544655,27.540301519367603,11.632150285258358,26.51974143171668,12.301209186742765,26.805959564762638,11.553772735862738,23.721320159324492,13.611287935775032,29.069858653837418,36.58576073678495,0.0,0.0,26.218269014470774,41.870894173326604,15.840000000000002,0.0,27.540301519367603,37.17930288905439,6.840000000000001,0.0,26.51974143171668,41.255012529158414,15.840000000000002,0.0,26.805959564762638,38.620627562292455,6.840000000000001,0.0,23.721320159324492,53.10080960252313,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,28.880446469187078,0.009404865900560838,12.73712944508281,28.880446469187078,0.0,0.009404865900560838,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,30.9125,0.0,0.012564361353319056,11.5,30.9125,0.0,0.012564361353319056,4.5,4950000.0,0.0 
 06/16  15:00:00,31.1,0.0,0.0,0.0,0.0,0.0,29.816245435326493,12.72168994496665,26.479660728486948,12.240544574534905,27.208331245077687,11.616845132925906,26.64422588883786,12.28582268965103,28.107329785451135,11.53847715968012,23.884927377879656,13.595741644662775,29.816245435326493,35.00813161967845,0.0,0.0,26.479660728486948,41.187958208188334,15.840000000000002,0.0,27.208331245077687,37.87011437040282,6.840000000000001,0.0,26.64422588883786,40.91207475509538,15.840000000000002,0.0,28.107329785451135,35.756874428955285,6.840000000000001,0.0,23.884927377879656,52.52754210155109,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,29.71608295506036,0.009404865900560846,12.72168994496665,29.71608295506036,0.0,0.009404865900560846,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,31.1,0.0,0.0119385701927972,11.5,31.1,0.0,0.0119385701927972,4.5,4950000.0,0.0 
 06/16  16:00:00,31.1,0.0,0.0,0.0,0.0,0.0,30.281561381561364,12.715897234130557,26.55168647821857,12.234773880427138,26.924228224924107,11.611102931770558,26.62293805665209,12.280049947197627,29.222782781908098,11.532738433943504,24.023078237981686,13.589908634125118,30.281561381561364,34.0711124914783,0.0,0.0,26.55168647821857,40.997660623139,15.840000000000002,0.0,26.924228224924107,38.492287713607496,6.840000000000001,0.0,26.62293805665209,40.94784669249782,15.840000000000002,0.0,29.222782781908098,33.4981014388448,6.840000000000001,0.0,24.023078237981686,52.07331888176115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,30.201098293495875,0.009404865900560859,12.715897234130557,30.201098293495875,0.0,0.009404865900560859,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,31.1,0.0,0.011425623034073025,11.5,31.1,0.0,0.011425623034073025,4.5,4950000.0,0.0 
 06/16  17:00:00,30.7875,0.0,0.0,0.0,0.0,0.0,30.450585042456908,12.706236621666163,26.43631972822618,12.225149997330773,26.574433104582567,11.60152650428548,26.42318843875244,12.270422628852353,29.965516319018104,11.523167856680555,24.094527184020578,13.5801815166819,30.450585042456908,33.721207697238796,0.0,0.0,26.43631972822618,41.25174491197334,15.840000000000002,0.0,26.574433104582567,39.268240472050465,6.840000000000001,0.0,26.42318843875244,41.40699018703279,15.840000000000002,0.0,29.965516319018104,32.072684608095216,6.840000000000001,0.0,24.094527184020578,51.817494342375795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,30.43730312176005,0.009404865900560862,12.706236621666163,30.43730312176005,0.0,0.009404865900560862,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,30.7875,0.0,0.011299740848189691,11.5,30.7875,0.0,0.011299740848189691,4.5,4950000.0,0.0 
 06/16  18:00:00,30.225,0.0,0.0,0.0,0.0,0.0,30.27253367240324,12.700438615250654,25.964149986769606,12.2193738301364,26.043334570287847,11.595779056501481,25.97780899519804,12.264644601498446,29.366645721845124,11.517423942579825,24.072392209802093,13.57434326609339,30.27253367240324,34.05445580035688,0.0,0.0,25.964149986769606,42.40440281823295,15.840000000000002,0.0,26.043334570287847,40.50469412296178,6.840000000000001,0.0,25.97780899519804,42.496193152628535,15.840000000000002,0.0,29.366645721845124,33.19273050289141,6.840000000000001,0.0,24.072392209802093,51.86671978787339,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,30.33295962875768,0.009404865900560864,12.700438615250654,30.33295962875768,0.0,0.009404865900560864,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,30.225,0.0,0.010871319834309133,11.5,30.225,0.0,0.010871319834309133,4.5,4950000.0,0.0 
 06/16  19:00:00,29.625,0.0,0.0,0.0,0.0,0.0,29.712788078085694,12.69076964404329,25.302259459812227,12.209741636124352,25.354242727177592,11.586194070454967,25.331687206112335,12.255008865788085,27.700897568818142,11.50784503812099,23.913333573628552,13.564607439778008,29.712788078085694,35.146051644416346,0.0,0.0,25.302259459812227,44.07521813512512,15.840000000000002,0.0,25.354242727177592,42.16810141188883,6.840000000000001,0.0,25.331687206112335,44.12960899215359,15.840000000000002,0.0,27.700897568818142,36.54737393733927,6.840000000000001,0.0,23.913333573628552,52.3318019580901,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,29.81525052288876,0.009404865900560869,12.69076964404329,29.81525052288876,0.0,0.009404865900560869,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,29.625,0.0,0.01056990833704382,11.5,29.625,0.0,0.01056990833704382,4.5,4950000.0,0.0 
 06/16  20:00:00,28.7125,0.0,0.0,0.0,0.0,0.0,28.912526805915903,12.684966412091665,24.65704196082026,12.203960416718697,24.658449108826066,11.580441516412948,24.65145200512654,12.249225586570969,26.06200693431399,11.502096105111976,23.65803282907452,13.558764003557737,28.912526805915903,36.79462849012842,0.0,0.0,24.65704196082026,45.786132052443634,15.840000000000002,0.0,24.658449108826066,43.93693016346777,6.840000000000001,0.0,24.65145200512654,45.93854536985468,15.840000000000002,0.0,26.06200693431399,40.222400907046875,6.840000000000001,0.0,23.65803282907452,53.12197764515056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,29.0418024893819,0.00940486590056088,12.684966412091665,29.0418024893819,0.0,0.00940486590056088,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,28.7125,0.0,0.01027991731522305,11.5,28.7125,0.0,0.01027991731522305,4.5,4950000.0,0.0 
 06/16  21:00:00,27.9875,0.0,0.0,0.0,0.0,0.0,28.04601870446604,12.684966412091665,24.134073584224733,12.203960416718697,24.103117189446763,11.580441516412948,24.103100952178096,12.249225586570969,24.877442816948243,11.502096105111976,23.379399342075644,13.558764003557737,28.04601870446604,38.69288411048684,0.0,0.0,24.134073584224733,47.24124095650338,15.840000000000002,0.0,24.103117189446763,45.421078873182786,6.840000000000001,0.0,24.103100952178096,47.47044775251547,15.840000000000002,0.0,24.877442816948243,43.144018658095995,6.840000000000001,0.0,23.379399342075644,54.02183624392453,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,28.247937253387583,0.00940486590056088,12.684966412091665,28.247937253387583,0.0,0.00940486590056088,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,27.9875,0.0,0.010248477677812161,11.5,27.9875,0.0,0.010248477677812161,4.5,4950000.0,0.0 
 06/16  22:00:00,27.8,0.0,0.0,0.0,0.0,0.0,27.236263025013145,12.684966412091665,23.77592179401092,12.203960416718697,23.722321342136382,11.580441516412948,23.736406411573128,12.249225586570969,24.157052258731866,11.502096105111976,23.13095779867858,13.558764003557737,27.236263025013145,40.56700484917409,0.0,0.0,23.77592179401092,48.26824716621637,15.840000000000002,0.0,23.722321342136382,46.472004223643964,6.840000000000001,0.0,23.736406411573128,48.52757611892079,15.840000000000002,0.0,24.157052258731866,45.04100659398334,6.840000000000001,0.0,23.13095779867858,54.83862232814093,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,27.4311432661055,0.009404865900560883,12.684966412091665,27.4311432661055,0.0,0.009404865900560883,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,27.8,0.0,0.010318924402504509,11.5,27.8,0.0,0.010318924402504509,4.5,4950000.0,0.0 
 06/16  23:00:00,27.1125,0.0,0.0,0.0,0.0,0.0,26.52234730329556,12.684966412091665,23.48274870408623,12.203960416718697,23.417846694261442,11.580441516412948,23.438090176593136,12.249225586570969,23.661520849630154,11.502096105111976,22.919803029634714,13.558764003557737,26.52234730329556,42.304353358257565,0.0,0.0,23.48274870408623,49.12835650782691,15.840000000000002,0.0,23.417846694261442,47.33259531333317,6.840000000000001,0.0,23.438090176593136,49.407895534437856,15.840000000000002,0.0,23.661520849630154,46.40195377565556,6.840000000000001,0.0,22.919803029634714,55.54376403707474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,26.691007586983595,0.009404865900560885,12.684966412091665,26.691007586983595,0.0,0.009404865900560885,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,27.1125,0.0,0.010197351610668919,11.5,27.1125,0.0,0.010197351610668919,4.5,4950000.0,0.0 
 06/16  24:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,25.900973261911616,12.684966412091665,23.181589231481205,12.203960416718697,23.122648578424986,11.580441516412948,23.132243874651184,12.249225586570969,23.259608791412184,11.502096105111976,22.739164655819202,13.558764003557737,25.900973261911616,43.885309716037725,0.0,0.0,23.181589231481205,50.0297787846706,15.840000000000002,0.0,23.122648578424986,48.18410492886851,6.840000000000001,0.0,23.132243874651184,50.32901386480046,15.840000000000002,0.0,23.259608791412184,47.540114723005374,6.840000000000001,0.0,22.739164655819202,56.15515446519498,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,26.04957944914322,0.009404865900560885,12.684966412091665,26.04957944914322,0.0,0.009404865900560885,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.010394607531611632,11.5,26.012500000000003,0.0,0.010394607531611632,4.5,4950000.0,0.0 
 06/17  01:00:00,25.225,0.0,0.0,0.0,0.0,0.0,25.32652342871737,12.6752888732534,22.6875295930789,12.194319486976283,22.65504807865146,11.570848022399991,22.633571606951378,12.239581219912807,22.732315839001444,11.49250832684849,22.274562905831665,13.549019530472313,25.32652342871737,45.37790472931596,0.0,0.0,22.6875295930789,51.517764611549296,15.840000000000002,0.0,22.65504807865146,49.53805713441945,6.840000000000001,0.0,22.633571606951378,51.84101760505862,15.840000000000002,0.0,22.732315839001444,49.05167870093093,6.840000000000001,0.0,22.274562905831665,57.728484196143405,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,25.468534828187416,0.009404865900560885,12.6752888732534,25.468534828187416,0.0,0.009404865900560885,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.010838752061192178,11.5,25.225,0.0,0.010838752061192178,4.5,1710000.0,0.0 
 06/17  02:00:00,24.625,0.0,0.0,0.0,0.0,0.0,24.782086108544068,12.66948047193249,22.34140286239515,12.188533121253995,22.31678300654595,11.565090333713812,22.28441349957615,12.23379298827189,22.360539504631717,11.486754158764779,21.961091637688284,13.543171262852262,24.782086108544068,46.85614064993722,0.0,0.0,22.34140286239515,52.591410735700904,15.840000000000002,0.0,22.31678300654595,50.54675803108116,6.840000000000001,0.0,22.28441349957615,52.93159746234913,15.840000000000002,0.0,22.360539504631717,50.151776027266365,6.840000000000001,0.0,21.961091637688284,58.81747573110021,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,24.913463150587532,0.009404865900560886,12.66948047193249,24.913463150587532,0.0,0.009404865900560886,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.011266498410418931,11.5,24.625,0.0,0.011266498410418931,4.5,1710000.0,0.0 
 06/17  03:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,24.290712920173544,12.66948047193249,22.09013427854507,12.188533121253995,22.06376255282117,11.565090333713812,22.031903554542986,12.23379298827189,22.088611053748313,11.486754158764779,21.770948521274086,13.543171262852262,24.290712920173544,48.2536050616601,0.0,0.0,22.09013427854507,53.40204485737911,15.840000000000002,0.0,22.06376255282117,51.33151103454557,6.840000000000001,0.0,22.031903554542986,53.7518947796614,15.840000000000002,0.0,22.088611053748313,50.98879467373777,6.840000000000001,0.0,21.770948521274086,59.50413454348696,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,24.408518113069334,0.009404865900560888,12.66948047193249,24.408518113069334,0.0,0.009404865900560888,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.011690014376018137,11.5,24.0875,0.0,0.011690014376018137,4.5,1710000.0,0.0 
 06/17  04:00:00,23.525,0.0,0.0,0.0,0.0,0.0,23.85064662080603,12.66948047193249,21.88407628511055,12.188533121253995,21.856607098642204,11.565090333713812,21.826162555648505,12.23379298827189,21.870738262768775,11.486754158764779,21.62368384182448,13.543171262852262,23.85064662080603,49.545166850678406,0.0,0.0,21.88407628511055,54.0774539074438,15.840000000000002,0.0,21.856607098642204,51.984335671236146,6.840000000000001,0.0,21.826162555648505,54.4309732110467,15.840000000000002,0.0,21.870738262768775,51.670908090889235,6.840000000000001,0.0,21.62368384182448,60.04221572732506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,23.956132844801395,0.009404865900560897,12.66948047193249,23.956132844801395,0.0,0.009404865900560897,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.012055076537234808,11.5,23.525,0.0,0.012055076537234808,4.5,1710000.0,0.0 
 06/17  05:00:00,23.3,0.0,0.0,0.0,0.0,0.0,23.48145902326271,12.679160358293196,21.74542066490104,12.19817631084246,21.82836565285553,11.574685818074775,21.89020484221198,12.243439369487579,21.7370081414779,11.49634381343529,21.50821036619113,13.552917715648682,23.48145902326271,50.690678407130825,0.0,0.0,21.74542066490104,54.57176639486472,15.840000000000002,0.0,21.82836565285553,52.10730816470648,6.840000000000001,0.0,21.89020484221198,54.25456610723713,15.840000000000002,0.0,21.7370081414779,52.127523073015844,6.840000000000001,0.0,21.50821036619113,60.50638396979211,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,23.562656609609636,0.009404865900560899,12.679160358293196,23.562656609609636,0.0,0.009404865900560899,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.01275288542087471,11.5,23.3,0.0,0.01275288542087471,4.5,1710000.0,0.0 
 06/17  06:00:00,23.3,0.0,0.0,0.0,0.0,0.0,23.22965806740195,12.694637694833036,21.764198800923083,12.213594989478777,22.0936787506036,11.5900284554771,22.228502992980225,12.258863619519952,21.820907039077703,11.511676997487953,21.455887305011927,13.568502255411921,23.22965806740195,51.51888147731202,0.0,0.0,21.764198800923083,54.56455786933965,15.840000000000002,0.0,22.0936787506036,51.322979975662705,6.840000000000001,0.0,22.228502992980225,53.19972039439402,15.840000000000002,0.0,21.820907039077703,51.91393591421675,6.840000000000001,0.0,21.455887305011927,60.76212706179899,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.365606561009928,8.365606561009928,0.0,0.0,46.98330185032439,0.0,8.365606561009928,0.0,23.28118649345121,0.009404865900560892,12.694637694833036,23.28118649345121,0.0,0.009404865900560892,13.0,81.99999988935417,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.013445703411865491,11.5,23.3,0.0,0.013445703411865491,4.5,1710000.0,0.0 
