Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/17  07:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,22.96446123968352,12.313725977430039,22.199291672188235,11.985064640752828,22.200043026481353,11.572407945393222,22.20536894119551,12.024688254968959,22.198755362068944,11.538110682079326,22.19301656620853,13.155841182647174,22.96446123968352,51.060789524006175,0.0,223.49110296692834,22.199291672188235,52.34263077232835,153.84914115226974,12.652699462024025,22.200043026481353,50.93128050780963,0.0,206.83957670831654,22.20536894119551,52.46034081776773,0.0,413.4003241950045,22.198755362068944,50.819765323287946,32.98347222282652,13.451410036306765,22.19301656620853,56.55032611535922,654.9014953355186,35.22718480018461,0.0,3628.7980843805117,7594.879890126174,0.0,875.4533050163537,414.13927135869176,282.3069649930905,704.8359183861082,1343.5317624219624,0.0,0.0,6805.191067889356,3549.699279702716,511.2567179285693,511.2567179285693,3628.7980843805117,4535.997605475639,1879.0882425562718,7594.879890126174,8.56190595447459,7.219999999999999,1.3495988943124484,9473.968132682447,50.933160463025246,0.028457973244694273,8.56190595447459,1.3495988943124484,13.356546458483981,0.0086901381521199,11.527535951387486,12.999991308506402,0.3705044250126874,0.0086901381521199,13.0,81.99999997532964,0.0,0.0,0.025209222595544457,7.219999999999999,0.6727938131479783,11.500198255838209,0.31057230924622753,0.008586947654801794,11.5,22.6125,0.31057230924622753,0.012742741414485871,4.5,11097789.06246571,1354960.257918031 
 06/17  08:00:00,22.8875,0.0,0.0,0.0,0.0,0.0,23.159203116144457,11.925645019989654,22.199956834810223,11.668484443928957,22.612844760697158,11.486387338720501,22.733653130813895,11.694970852592585,22.200490487417746,11.478697716626359,22.20032546788504,12.493668497086869,23.159203116144457,49.18924647089662,0.0,242.77513441414476,22.199956834810223,51.25647001129117,0.0,129.21729964425555,22.612844760697158,49.397800894456005,0.0,636.0031280026768,22.733653130813895,49.715474158990546,0.0,739.666163157098,22.200490487417746,50.61495418114367,0.0,112.41728333206882,22.20032546788504,54.12125363329257,420.3954693059651,0.0,0.0,2243.782378641299,7528.653204366286,0.0,609.0359551998565,14.535160848403637,0.0,574.6031751561917,1152.7999345665837,0.0,0.0,6724.595604198874,3635.613470395411,519.3219476571039,519.3219476571037,2243.782378641299,2804.727973301623,1868.0174184875652,7528.653204366286,8.593453011566643,7.22,1.3070535386104818,9396.670622853851,46.2147533814434,0.015023653344269503,8.593453011566643,1.3070535386104818,13.37858926146196,0.008628368451174475,11.436621333456742,13.000670359581592,0.3705044250126874,0.008628368451174475,13.0,81.99999999686683,0.0,0.0,0.025852363225450162,7.219999999999999,0.6622094331282242,11.501263284738613,0.31057230924622753,0.008564890327056372,11.5,22.8875,0.31057230924622753,0.012508123283498557,4.5,11006246.298988586,1354960.257918031 
 06/17  09:00:00,23.3,11.0,5.0,11.0,5.0,20.0,24.40317339181717,12.249597059382465,23.32397781034167,12.860522613613233,23.8647409713738,12.477281577582904,23.86183048689715,12.74128429581209,22.49475866469671,12.486181231811234,23.32363409226572,13.51944875506603,24.40317339181717,46.625436770061754,834.3579524018194,0.0,23.32397781034167,51.7901292731988,0.0,830.2229435669079,23.8647409713738,48.8925413781025,0.0,1090.0827871057381,23.86183048689715,49.76360850264807,0.0,1521.3873588449233,22.49475866469671,53.137496436032066,0.0,710.333602710112,23.32363409226572,54.07023336295176,0.0,824.8653855772397,0.0,0.0,8967.573283640239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6999.642932592309,3768.5176533418216,1697.2248178897328,1697.2248178897325,0.0,0.0,2174.2657415545073,8967.573283640239,8.80559964993303,7.219999999999999,1.348541514307244,11141.839025194746,45.17907453229064,0.0,8.80559964993303,1.348541514307244,15.675076749341983,0.008708603487850389,11.579777984735514,12.988171971065617,0.46454803878377604,0.008708603487850389,13.0,81.99999999860646,0.0,0.0,0.07752817767539151,7.219999999999999,0.6915119219316288,11.501222302642914,0.31057230924622753,0.00856026419948924,11.5,23.3,0.31057230924622753,0.012684949779407859,4.5,41983894.835791096,1415898.9797883646 
 06/17  10:00:00,21.2375,11.0,5.0,11.0,5.0,20.0,25.287504323831975,13.733259771026509,23.8978698683273,14.084060807113062,23.89861293142018,13.013622123994152,23.89859756530879,13.49349696636149,23.658243119481266,13.506645611033672,23.897935539737297,14.808297405210388,25.287504323831975,48.73567598187353,375.7880294938104,0.0,23.8978698683273,54.1790996080795,0.0,1513.9002548934764,23.89861293142018,50.52745156580716,0.0,1403.4977443361606,23.89859756530879,52.13571206135147,0.0,2168.1820654228713,23.658243119481266,52.94195213511725,0.0,806.559778696193,23.897935539737297,56.77744081553314,0.0,2020.0476818500097,0.0,0.0,11383.936402898089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5316.279738206881,3102.8024412416235,5875.129288078774,4969.889619981402,0.0,0.0,2661.9617267106846,11383.936402898089,9.348739020056216,7.22,1.2767719793751626,14045.898129608773,45.17907453229064,0.0,9.348739020056216,1.2767719793751626,19.19371710602706,0.009331256491995484,12.621361941123608,12.997397036840818,0.7105786341828438,0.008830155060021619,13.0,81.99999999860646,0.0,0.0,0.2623066065376455,7.22,0.5142618571091379,11.500826925525661,0.31057230924622753,0.008546045533275511,11.5,21.2375,0.31057230924622753,0.011371655693630496,4.5,54277686.89087945,1669987.0263494784 
 06/17  11:00:00,20.6875,11.0,5.0,11.0,5.0,20.0,25.84893494598139,13.902963583327129,23.89816838668652,13.973489592059963,23.898350968866986,12.988966804713252,23.89829603828933,13.483828469123873,23.898032911899122,13.63606702255639,23.897821410515423,14.728033019162387,25.84893494598139,47.66232255666817,32.004498778491325,47.25461719183659,23.89816838668652,53.790933344013254,0.0,1731.605411683201,23.898350968866986,50.446799751850655,0.0,1376.442870673147,23.89829603828933,52.103807758049186,0.0,2138.2058887324224,23.898032911899122,52.62400024441017,0.0,913.6442333941543,23.897821410515423,56.484599921107446,0.0,2302.816781011475,0.0,0.0,12380.04654242399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4921.876046429298,2926.0102150326466,7179.463891307758,5850.402615157529,0.0,0.0,2869.1713889813977,12380.04654242399,9.490315273299531,7.219999999999999,1.3007737589272583,15249.217931405386,45.17907453229064,0.0,9.490315273299531,1.3007737589272583,19.917448382941146,0.009494182087669199,12.898523347039053,12.998363797827436,0.7583600258912633,0.008799852063014726,13.0,81.99999999860646,0.0,0.0,0.32619893258739496,7.219999999999999,0.4733013682417351,11.500062680246174,0.31057230924622753,0.008537408366080385,11.5,20.6875,0.31057230924622753,0.011085228502970584,4.5,56469108.31688666,1743365.0183301563 
 06/17  12:00:00,21.1,8.8,4.0,8.8,4.0,16.0,26.162084779913865,13.796123730502435,23.898493621639425,13.738063487189622,23.898680950571126,13.007719873369272,23.89856142519595,13.418134596823666,23.898563174042884,13.462651634395009,23.89815622715621,14.44884985751194,26.162084779913865,46.46364061377719,0.0,154.57308889971137,23.898493621639425,52.9731971149752,0.0,1612.8960614773528,23.898680950571126,50.50773657626506,0.0,1112.490334130931,23.89856142519595,51.88038437854937,0.0,1877.0204562691756,23.898563174042884,52.03131377741489,0.0,844.1145694882294,23.89815622715621,55.474079182518956,0.0,2155.5688858402796,0.0,0.0,11311.834793372745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5045.759627823179,3057.2373913516813,5919.466419792449,4948.162923849036,0.0,0.0,2643.6681942386767,11311.834793372745,9.233108186977987,7.219999999999999,1.3403429701055973,13955.502987611422,45.17907453229064,0.0,9.233108186977987,1.3403429701055973,19.455347328335513,0.009381072307887501,12.724084988266071,13.00655619875641,0.6818241815209065,0.00881680199974488,13.0,81.99999999860646,0.0,0.0,0.26323806408435735,7.219999999999999,0.4851157134464523,11.500020408199257,0.31057230924622753,0.008525128242265092,11.5,21.1,0.31057230924622753,0.011063574000506046,4.5,54229784.315380454,1629461.1007475234 
 06/17  13:00:00,21.1,4.4,2.0,4.4,2.0,8.0,26.368472081346745,13.517394874270419,23.89894198355315,13.259037533611522,23.899111107643414,12.788472660800632,23.898997775445302,13.061927973686714,23.717876012812155,12.97655179656411,23.898798912387424,13.991867515570247,26.368472081346745,45.07759535212929,0.0,265.2302607518973,23.89894198355315,51.346377323610646,0.0,1447.58728474183,23.899111107643414,49.78746578223629,0.0,866.4683823407593,23.898997775445302,50.688116447983205,0.0,1600.996985531964,23.717876012812155,50.95861573372723,0.0,800.7139271825666,23.898798912387424,53.855263939993904,0.0,1681.3553250541324,0.0,0.0,9144.908269311321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4752.319071051323,3055.097854442595,4031.0043371380675,3547.6296308607825,0.0,0.0,2183.730424619007,9144.908269311321,8.857097291462535,7.22,1.3324240585921359,11328.63869393033,45.17907453229064,0.0,8.857097291462535,1.332424058592136,18.33399269988992,0.009176453226856276,12.393054293315814,13.015282732037026,0.575610031890109,0.008843769019806094,13.0,81.99999999860646,0.0,0.0,0.17544618787164915,7.219999999999999,0.454157559889593,11.50000934659274,0.31057230924622753,0.008510324859255779,11.5,21.1,0.31057230924622753,0.010676910655585691,4.5,48394861.45942709,1507618.077348673 
 06/17  14:00:00,21.787499999999998,8.8,4.0,8.8,4.0,16.0,26.54806542417944,13.23321298910012,23.89881629513003,13.20315760581545,23.898939816684006,12.959069350180295,23.89884682191888,13.090046413706668,23.89264610768489,12.934423182082563,23.898577281188906,13.931286030252402,26.54806542417944,43.780526434134224,0.0,580.4253179479283,23.89881629513003,51.15730065216071,0.0,1822.5250704741056,23.898939816684006,50.347636216770674,0.0,961.5457052026361,23.89884682191888,50.78066487325288,0.0,1947.6614495457634,23.89264610768489,50.28451760605968,0.0,1039.5496942037528,23.898577281188906,53.64269660086825,0.0,2163.220326664841,0.0,0.0,11384.507500459125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4914.540424131704,3273.179933859827,6268.134098123473,5527.211112676819,0.0,0.0,2670.878390720375,11384.507500459125,9.288637719102663,7.22,1.3131290099395723,14055.3858911795,45.17907453229064,0.0,9.288637719102663,1.3131290099395723,19.948790783744002,0.009168180688785364,12.389215385416916,12.97974078486003,0.7104446233536885,0.008754873972652292,13.0,81.99999999860646,0.0,0.0,0.2822408903803584,7.22,0.4690418846669006,11.50050157877749,0.31057230924622753,0.008488564291651846,11.5,21.787499999999998,0.31057230924622753,0.010583840382205558,4.5,52993116.020279236,1669870.3291608063 
 06/17  15:00:00,21.8875,11.0,5.0,11.0,5.0,20.0,26.792317335457078,13.474855236797328,23.898463031864452,13.441143126347438,23.898546282053722,13.285937806400444,23.898488785090564,13.375166894181092,23.898321665574255,12.944196540919954,23.898210201330357,14.245184934299886,26.792317335457078,43.841259954723746,0.0,802.2705133644868,23.898463031864452,51.958825265491434,0.0,1971.8134717270577,23.898546282053722,51.43537331424469,0.0,973.970062465565,23.898488785090564,51.735844620603004,0.0,2027.1818847157251,23.898321665574255,50.29937379425648,0.0,1352.4821066018524,23.898210201330357,54.747341489466194,0.0,2345.0243486713543,0.0,0.0,12461.637243760895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4563.262272052793,3302.086759100114,7641.32869735157,6577.236205001064,0.0,0.0,2907.7695875884706,12461.637243760895,9.542759014190512,7.22,1.2801063897038247,15369.406831349366,45.17907453229064,0.0,9.542759014190512,1.2801063897038247,20.65302082833725,0.009273994604516505,12.567058071605278,12.996945443738017,0.7773146235422792,0.008731939464861171,13.0,81.99999999860646,0.0,0.0,0.35078284421811884,7.22,0.43211164090951804,11.500099266392576,0.31057230924622753,0.0084641977984349,11.5,21.8875,0.31057230924622753,0.01007414984508845,4.5,54821324.976257,1775639.9260222437 
 06/17  16:00:00,21.0125,11.0,5.0,11.0,5.0,20.0,27.01268755620602,13.656389246414463,23.898464184953454,13.629967512608136,23.89849088308181,13.493623566379693,23.898442553776484,13.57379605344899,23.898428384849183,12.923407104759365,23.898118105220945,14.468747202050395,27.01268755620602,43.79197478960481,0.0,825.7407779392024,23.898464184953454,52.602100239531765,0.0,1791.1678019268404,23.89849088308181,52.13684623539199,0.0,888.2755694954747,23.898442553776484,52.41001279843843,0.0,1862.1019254738494,23.898428384849183,50.230744183753096,0.0,1352.391329713516,23.898118105220945,55.545213265446485,0.0,2243.6723439988423,0.0,0.0,11222.448595676306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3880.7918562315454,3021.1136682175966,7004.722949567598,5983.958329383171,0.0,0.0,2623.7243111951348,11222.448595676306,9.36705739909312,7.220000000000001,1.246630618611038,13846.17290687144,45.17907453229064,0.0,9.36705739909312,1.246630618611038,20.387870883289718,0.009311586980313553,12.627845476806241,13.006231584076723,0.7299325908474652,0.008757991433362613,13.0,81.99999999860646,0.0,0.0,0.31716008746707586,7.220000000000001,0.3645153728946633,11.500053406595539,0.31057230924622753,0.008461340457972642,11.5,21.0125,0.31057230924622753,0.009558761626577964,4.5,51891492.26796854,1699176.3839548142 
 06/17  17:00:00,19.5375,11.0,5.0,11.0,5.0,20.0,27.169316701078426,13.988796437566895,23.898730105647044,14.186944379262636,23.67475044957723,13.875952044428052,23.898708630548118,14.092779305851344,23.898696918780324,13.411961070792694,23.898296686930706,14.816994661051776,27.169316701078426,44.34098539246135,0.0,365.410305055711,23.898730105647044,54.54320096851348,0.0,1262.1217946430593,23.67475044957723,54.17997224162764,0.0,722.5728974526972,23.898708630548118,54.21089575637937,0.0,1332.8409957423014,23.898696918780324,51.86179439326192,0.0,942.1216867844369,23.898296686930706,56.80949756001621,0.0,1898.6454681879845,0.0,0.0,7452.72659848162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3110.046731358688,2550.93648093329,3956.9706121836584,3455.4305089347117,0.0,0.0,1822.4153349999476,7452.72659848162,8.666885777663161,7.22,1.2284337090926292,9275.141933481567,45.17907453229064,0.0,8.666885777663161,1.2284337090926292,18.38046995975858,0.009187439842170448,12.436010059959605,13.02501978622532,0.5545494935176468,0.0088290618631446,13.0,81.99999999860646,0.0,0.0,0.17175600905846888,7.219999999999999,0.2907752411078637,11.50006071723431,0.31057230924622753,0.008470447749458022,11.5,19.5375,0.31057230924622753,0.009184179268268563,4.5,45179175.7141268,1488345.0998077788 
 06/17  18:00:00,18.525000000000002,11.0,5.0,11.0,5.0,20.0,26.963602188019394,14.406796062767969,23.8985311783572,14.702741986984023,23.343639135948184,13.979907921088245,23.898538195529483,14.614350765424671,23.8982862130552,13.370841938967196,23.898134579434995,15.139037669230683,26.963602188019394,46.11171138619624,0.0,232.8187731131443,23.8985311783572,56.390742752203906,0.0,1126.420460123995,23.343639135948184,55.64176114368232,0.0,701.9512559965237,23.898538195529483,56.069913001021604,0.0,1158.2118233114322,23.8982862130552,51.72257260277621,0.0,1188.9475935662965,23.898134579434995,57.99940392957392,0.0,1827.7912761440016,0.0,0.0,7013.078399872214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2822.608772696779,2229.816094030205,3910.5959741251418,3250.0919364671345,0.0,0.0,1725.7926600985447,7013.078399872214,8.590720254604323,7.22,1.2202374462766228,8738.871059970757,45.17907453229064,0.0,8.590720254604323,1.2202374462766228,18.133633790491032,0.009312420377309661,12.64451769791132,13.00208949909713,0.5411397568734901,0.008828919267432686,13.0,81.99999999860646,0.0,0.0,0.17040335078787341,7.22,0.2642976862523316,11.500026754552806,0.31057230924622753,0.008490132196757344,11.5,18.525000000000002,0.31057230924622753,0.009246861001168687,4.5,44811118.73847496,1475673.5829518652 
 06/17  19:00:00,17.3,5.5,2.5,5.5,2.5,10.0,26.31839867915898,14.340629548117981,23.101884515469195,14.485251261071271,22.35391417701269,13.33501861644233,23.204316142504403,14.49047035971023,23.582916333414765,13.00492928687227,23.768140476110588,15.277323765739574,26.31839867915898,47.69271627429427,0.0,225.04768027769683,23.101884515469195,58.3407748067224,0.0,813.5626157425401,22.35391417701269,56.65324021452095,0.0,565.1146176396031,23.204316142504403,58.00067286795604,0.0,777.9991485679719,23.582916333414765,51.470913398809344,0.0,797.9284446976649,23.768140476110588,58.977895429218066,0.0,861.7661379738406,0.0,51.809183792072375,3201.608119305037,0.0,0.0,69.20917067439285,0.0,0.0,0.0,0.0,0.0,2079.8912737589653,1839.676453397698,735.015738907453,735.0157389074527,51.809183792072375,64.76147974009046,989.4097203893334,3201.608119305037,7.881579850798595,7.22,1.1500020003009694,4191.01783969437,45.07897563172074,0.0003346242939566231,7.881579850798595,1.1500020003009697,13.945618971672634,0.00880792226220298,11.810512518158955,12.999589307321138,0.37106449323029805,0.00880792226220298,13.0,81.99999999861699,0.0,0.0,0.03435493865047348,7.219999999999999,0.19406224027667834,11.499607085636175,0.31057230924622753,0.008487853146344287,11.5,17.3,0.31057230924622753,0.008794499186959091,4.5,27575415.35237055,1355282.9511733179 
 06/17  20:00:00,16.0125,0.0,0.0,0.0,0.0,0.0,24.99379596479751,13.621428833652777,22.226328980056003,13.189811242254654,22.20097245669205,12.088787896036209,22.243682963398573,13.273252915322317,22.29726539560689,12.00558205348215,22.642957387895045,14.48776434373302,24.99379596479751,49.2361837079403,0.0,668.6073129087063,22.226328980056003,56.57747659027166,0.0,322.9149122610982,22.20097245669205,52.71107673920659,0.0,129.95830499523908,22.243682963398573,56.82374326228622,0.0,349.05615688828055,22.29726539560689,52.10685179759075,0.0,468.9559874627712,22.642957387895045,59.99405206113017,0.0,770.998299116064,0.0,1378.3649851857735,2331.573717339861,0.0,418.0752328144411,492.69319624461707,353.89804831275245,225.58853654867934,0.0,0.0,0.0,1429.6285116696274,1429.6285116696272,650.4499639755,650.4499639754999,1378.3649851857735,1722.956231482217,827.0506889902199,2331.573717339861,7.7435036568486595,7.219999999999999,1.0611697385203396,3158.624406330081,43.51407972238491,0.008488753321721306,7.7435036568486595,1.0611697385203398,13.725227189979437,0.008533098109108975,11.336864296752841,13.000516908398062,0.3705044250126874,0.008533098109108975,13.0,81.999999998992,0.0,0.0,0.03230830572669709,7.22,0.1387429133251421,11.5002881653535,0.31057230924622753,0.00823791074559506,11.5,16.0125,0.31057230924622753,0.00823791074559506,4.5,16116441.41409299,1354960.257918031 
 06/17  21:00:00,15.6,0.0,0.0,0.0,0.0,0.0,24.371025894208547,12.901071276829686,21.824766384362817,12.367759232524717,21.886236342292722,11.473059935743949,21.840124600429476,12.455951087157551,22.28563179359629,11.410247383152047,22.296315559141682,13.728781111683652,24.371025894208547,48.757521759344435,0.0,0.0,21.824766384362817,54.91957805682742,47.52,0.0,21.886236342292722,51.57667953412718,20.520000000000003,0.0,21.840124600429476,55.18704284942573,47.52,0.0,22.28563179359629,50.12647484002469,20.520000000000003,0.0,22.296315559141682,58.32849976970617,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7320040651962625,7.7320040651962625,0.0,0.0,42.30596681143385,0.0,7.7320040651962625,0.0,24.492210095807085,0.009499104669769052,12.952317115072102,24.492210095807085,0.0,0.009499104669769052,13.0,81.9999999994264,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.007958321916716079,11.5,15.6,0.0,0.007958321916716079,4.5,5760000.0,0.0 
 06/17  22:00:00,15.6,0.0,0.0,0.0,0.0,0.0,23.543049046691724,12.924146865123092,21.278178724616637,12.39453042754403,21.373204616066115,11.497557295427857,21.286464384820505,12.482534650031104,21.6908930594724,11.434574420040406,21.951924260889065,13.753760389225794,23.543049046691724,51.32573101377252,0.0,0.0,21.278178724616637,56.888978544662265,27.720000000000002,0.0,21.373204616066115,53.30848936122267,11.970000000000002,0.0,21.286464384820505,57.18992719711886,27.720000000000002,0.0,21.6908930594724,52.065649872158076,11.970000000000002,0.0,21.951924260889065,59.665702761801995,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7320040651962625,7.7320040651962625,0.0,0.0,42.30596681143385,0.0,7.7320040651962625,0.0,23.76597094786438,0.009470265081850752,12.92219107356811,23.76597094786438,0.0,0.009470265081850752,13.0,81.9999999994264,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.007864842091842338,11.5,15.6,0.0,0.007864842091842338,4.5,1710000.0,0.0 
 06/17  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,22.73244531502823,12.920338929655935,20.84469100910121,12.39060345976718,20.946415528797548,11.493644604636861,20.850152950235536,12.47861201332463,21.14304770071878,11.43065960172564,21.5252513362585,13.749850200778639,22.73244531502823,53.88858041909759,0.0,0.0,20.84469100910121,58.406853705884146,15.840000000000002,0.0,20.946415528797548,54.707459829641124,6.840000000000001,0.0,20.850152950235536,58.72589340272056,15.840000000000002,0.0,21.14304770071878,53.82612604677199,6.840000000000001,0.0,21.5252513362585,61.22387617934975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7320040651962625,7.7320040651962625,0.0,0.0,42.30596681143385,0.0,7.7320040651962625,0.0,22.923324929386844,0.009471562353032361,12.920408444182181,22.923324929386844,0.0,0.009471562353032361,13.0,81.9999999994264,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.007866846450329434,11.5,15.6,0.0,0.007866846450329434,4.5,1710000.0,0.0 
 06/17  24:00:00,15.225,0.0,0.0,0.0,0.0,0.0,22.047932604423224,12.904944372523547,20.58224702299268,12.375277770222612,20.658352632415568,11.478430466867067,20.58847325284296,12.46327513615529,20.768338173448786,11.415453360048021,21.24836584858701,13.73435772211522,22.047932604423224,56.121185980518966,0.0,0.0,20.58224702299268,59.298433229688,15.840000000000002,0.0,20.658352632415568,55.6296892748418,6.840000000000001,0.0,20.58847325284296,59.619481834495566,15.840000000000002,0.0,20.768338173448786,55.024422197970424,6.840000000000001,0.0,21.24836584858701,62.20848506148566,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7320040651962625,7.7320040651962625,0.0,0.0,42.30596681143385,0.0,7.7320040651962625,0.0,22.20773687367099,0.009471510314693619,12.904941820179667,22.20773687367099,0.0,0.009471510314693619,13.0,81.9999999994264,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.00803153900124228,11.5,15.225,0.0,0.00803153900124228,4.5,1710000.0,0.0 
 06/18  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,21.473290459502454,12.899173282936829,20.4027134708953,12.369530588060476,20.471049785449086,11.472723767842158,20.40993020239295,12.457524021171338,20.532005681139484,11.409749743070357,21.042728548500087,13.728548348605111,21.473290459502454,58.104134617222705,0.0,0.0,20.4027134708953,59.936226613619006,15.840000000000002,0.0,20.471049785449086,56.25456462554631,6.840000000000001,0.0,20.40993020239295,60.25702148393883,15.840000000000002,0.0,20.532005681139484,55.81020019295424,6.840000000000001,0.0,21.042728548500087,62.97492660822433,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7320040651962625,7.7320040651962625,0.0,0.0,42.30596681143385,0.0,7.7320040651962625,0.0,21.608029741824794,0.009471512248701857,12.899173282936829,21.608029741824794,0.0,0.009471512248701857,13.0,81.9999999994264,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.008330423248080627,11.5,15.0,0.0,0.008330423248080627,4.5,1710000.0,0.0 
 06/18  02:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,20.991301234862533,12.899173282936829,20.251582201492013,12.369530530966616,20.318043066553926,11.472723767842158,20.25898614837103,12.457524021171338,20.353049617209223,11.409749743070357,20.88884112256337,13.728548348605111,20.991301234862533,59.847259206970236,0.0,0.0,20.251582201492013,60.49857277385428,15.840000000000002,0.0,20.318043066553926,56.78863624159709,6.840000000000001,0.0,20.25898614837103,60.821640476391636,15.840000000000002,0.0,20.353049617209223,56.43013443056725,6.840000000000001,0.0,20.88884112256337,63.57347319059793,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7320040651962625,7.7320040651962625,0.0,0.0,42.30596681143385,0.0,7.7320040651962625,0.0,21.101540144932038,0.009471512181004546,12.899173282936829,21.101540144932038,0.0,0.009471512181004546,13.0,81.9999999994264,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.008408828512894824,11.5,14.312499999999998,0.0,0.008408828512894824,4.5,1710000.0,0.0 
 06/18  03:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,20.62206045316335,12.918404960842242,20.103684806232586,12.388682215605373,20.17385955482207,11.491739598191367,20.11196134002806,12.476688860278216,20.194001492739474,11.428756173674374,20.76143288998494,13.74790652000458,20.62206045316335,61.29989718144613,0.0,0.0,20.103684806232586,61.13154877607859,15.840000000000002,0.0,20.17385955482207,57.369344667744954,6.840000000000001,0.0,20.11196134002806,61.45464188152387,15.840000000000002,0.0,20.194001492739474,57.05944868334413,6.840000000000001,0.0,20.76143288998494,64.15474071181592,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7320040651962625,7.7320040651962625,0.0,0.0,42.30596681143385,0.0,7.7320040651962625,0.0,20.70832489427143,0.00947151218325128,12.918404960842242,20.70832489427143,0.0,0.00947151218325128,13.0,81.9999999994264,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.00841047787871251,11.5,13.525000000000002,0.0,0.00841047787871251,4.5,1710000.0,0.0 
 06/18  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,20.283842300472276,12.910713932619807,19.98727528295504,12.381023195109472,20.05771817504643,11.484134867861354,19.996129477858705,12.469024584201913,20.069331044287978,11.421155262132967,20.648894619024322,13.740164974446813,20.283842300472276,62.561086110459584,0.0,0.0,19.98727528295504,61.54256724176266,15.840000000000002,0.0,20.05771817504643,57.753898884358705,6.840000000000001,0.0,19.996129477858705,61.865596120952304,15.840000000000002,0.0,20.069331044287978,57.4721730634805,6.840000000000001,0.0,20.648894619024322,64.5683963829796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7320040651962625,7.7320040651962625,0.0,0.0,42.30596681143385,0.0,7.7320040651962625,0.0,20.366361292619636,0.009471512183180559,12.910713932619807,20.366361292619636,0.0,0.009471512183180559,13.0,81.9999999994264,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008438777206785765,11.5,13.3,0.0,0.008438777206785765,4.5,1710000.0,0.0 
 06/18  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,19.98250310466714,12.918404960842242,19.91917206424923,12.388682215605373,20.01086916629981,11.491739598191367,19.96340126844669,12.476688860278216,20.00343995638221,11.428756173674374,20.55469440654835,13.74790652000458,19.98250310466714,63.77066495971614,0.0,0.0,19.91917206424923,61.833943154324174,15.840000000000002,0.0,20.01086916629981,57.95083726101639,6.840000000000001,0.0,19.96340126844669,62.0223799382731,15.840000000000002,0.0,20.00343995638221,57.736179750571935,6.840000000000001,0.0,20.55469440654835,64.97726958828743,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7320040651962625,7.7320040651962625,0.0,0.0,42.30596681143385,0.0,7.7320040651962625,0.0,20.05073324847222,0.009471512183182665,12.918404960842242,20.05073324847222,0.0,0.009471512183182665,13.0,81.9999999994264,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008618730917712284,11.5,13.3,0.0,0.008618730917712284,4.5,1710000.0,0.0 
 06/18  06:00:00,13.3,0.0,0.0,0.0,0.0,0.0,19.783960944471673,12.939539578835308,19.95059831082856,12.409728477869677,20.191703404127914,11.512637291627131,20.172645827228216,12.49774992147027,20.08912745234348,11.449643041779266,20.50607293329084,13.769179941616681,19.783960944471673,64.64918709665912,0.0,0.0,19.95059831082856,61.799138879283,15.840000000000002,0.0,20.191703404127914,57.386921726906436,6.840000000000001,0.0,20.172645827228216,61.31103315695947,15.840000000000002,0.0,20.08912745234348,57.51047913634028,6.840000000000001,0.0,20.50607293329084,65.26259234653013,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7320040651962625,7.7320040651962625,0.0,0.0,42.30596681143385,0.0,7.7320040651962625,0.0,19.82003309999265,0.009471512183182615,12.939539578835308,19.82003309999265,0.0,0.009471512183182615,13.0,81.9999999994264,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008533093820895676,11.5,13.3,0.0,0.008533093820895676,4.5,1710000.0,0.0 
 06/18  07:00:00,13.9875,0.0,0.0,0.0,0.0,0.0,20.173578340969367,12.496348014400782,22.11829202299573,12.173940297471944,22.15368986492632,11.57203378664687,22.148032774739885,12.24643648189171,22.133959684459555,11.544932805054732,22.00341957616503,13.394929566338442,20.173578340969367,61.3159375517049,772.2691004783146,0.0,22.118292022995732,53.275602822997215,1496.3850180375498,0.0,22.15368986492632,51.07803908058328,388.1946024654293,0.0,22.148032774739885,53.426690927552805,849.7097051256636,0.0,22.133959684459555,51.05017888722094,592.2231918840324,0.0,22.00341957616503,58.13461919922563,1760.953477189628,0.0,0.0,9252.377842998809,1422.0451465812862,0.0,2223.1251270171433,1005.9956223266374,1540.0722094199855,1272.6885496352263,2467.102433620704,0.0,0.0,990.7839779012188,788.9965791888401,335.1150616650567,335.115061665056,8906.017021936907,11132.521277421132,662.787737043525,1422.0451465812862,7.817256100819627,7.219999999999999,0.5647179819070467,2084.832883624811,59.79747924320137,0.10920914340572625,7.817256100819627,0.5647179819070467,12.891388523219309,0.008665899165504094,11.613655005125104,13.000471345924945,0.3705044250126874,0.008665899165504094,13.0,81.74281919924198,0.0,0.0,0.016681649567182183,7.219999999999999,0.08697377138100244,11.499929883597746,0.31057230924622753,0.008554254737281965,11.5,13.987499999999999,0.31057230924622753,0.008811846196209375,4.5,6072779.723795485,1354960.257918031 
 06/18  08:00:00,15.4625,0.0,0.0,0.0,0.0,0.0,20.623007296296596,12.065547583550037,22.200112283422232,11.79232412739671,22.20072802750965,11.5455528017792,22.19959297338324,11.835187463054556,22.200351113515524,11.53969523688585,22.200382464604683,12.6845022056683,20.623007296296596,57.96017164108377,671.9669087924217,0.0,22.200112283422232,51.67751808479382,739.9670381419442,0.0,22.20072802750965,50.838739117157914,45.82824104523763,0.0,22.19959297338324,51.82576619254573,222.38761978538855,0.0,22.200351113515524,50.82019904306243,216.13919965868394,0.0,22.200382464604683,54.80447830558468,1019.4694786945637,0.0,0.0,5518.234427306542,2158.7266269477104,0.0,1477.8350730844725,668.3758917141676,921.0734827337715,903.071980291026,1750.8459859363209,0.0,0.0,1678.728281756426,1257.2826327427126,361.3786316781405,361.37863167814066,5518.234427306542,6897.793034133177,795.2601981283354,2158.7266269477104,8.034892075692966,7.22,0.6308583184723636,2953.9868250760464,51.33025353286917,0.043136850248722436,8.034892075692966,0.6308583184723636,12.96119070725278,0.008593248389136192,11.497674112926969,13.000847814686779,0.3705044250126874,0.008593248389136192,13.0,81.9999376178007,0.0,0.0,0.018172497117035127,7.219999999999999,0.15552579941964326,11.500105962698616,0.31057230924622753,0.00851867656200312,11.5,15.4625,0.31057230924622753,0.009056672483241796,4.5,6548443.363754372,1354960.257918031 
 06/18  09:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,21.669156000193095,12.333658739567188,22.286348929179262,12.976314572401378,22.21078568735334,12.631047863761168,22.736605405414135,13.048353863981514,22.199252897933274,12.575885548407696,22.864809358228577,13.734336288612198,21.669156000193095,55.319322289078386,1618.8193006854744,0.0,22.286348929179262,55.597546970170676,0.0,717.4494517451247,22.21078568735334,54.59763326564878,0.0,552.8591496756827,22.736605405414135,54.33868027274287,0.0,740.6052840839012,22.199252897933274,54.43674018960786,0.0,482.5658971132537,22.864809358228577,56.38585978871455,0.0,787.5216482285633,0.0,240.0497620781304,2587.8557568543793,0.0,28.60490035755868,70.9541401227095,0.0,204.78628045536956,0.0,0.0,0.0,2007.0360586301367,1578.4645403510867,417.84279556602996,417.84279556602985,240.0497620781304,300.06220259766303,874.2804022288342,2587.8557568543793,8.100697333167972,7.22,0.7010482928162688,3462.1361590832134,48.78830848082866,0.0017392882322931338,8.100697333167972,0.7010482928162688,13.11018356668551,0.008567051940951698,11.457891801059334,13.000546907392351,0.3705044250126874,0.008567051940951698,13.0,81.99999656548447,0.0,0.0,0.020964169707406995,7.219999999999999,0.18800508401350377,11.500233370350546,0.31057230924622753,0.008492267864808657,11.5,16.474999999999998,0.31057230924622753,0.00903936025431522,4.5,36648924.45893816,1354960.257918031 
 06/18  10:00:00,17.0125,11.0,5.0,11.0,5.0,20.0,22.742620030248272,13.946801162582823,23.41622023978679,14.461231799673609,23.06434578828488,13.558529338495248,23.819357423256374,14.484831366122592,22.687123739599674,13.399736045701164,23.832639242701383,15.377371584997688,22.742620030248272,57.57860325611612,1669.0405874314242,0.0,23.41622023978679,57.15319721468514,0.0,839.3916763176062,23.06434578828488,55.05986974969204,0.0,683.3010729018492,23.819357423256374,55.86764023998861,0.0,1078.3794914068187,22.687123739599674,55.75174836069836,0.0,725.6588984399016,23.832639242701383,59.12877034404263,0.0,1334.290866941029,0.0,0.0,3455.7445566323668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2027.3159810402944,1748.5268184838246,1263.9945076363924,1143.1920583374776,0.0,0.0,1035.7196536296422,3455.7445566323668,8.173367441706947,7.22,0.8615496502523767,4491.464210262009,48.29899989502975,0.0,8.173367441706947,0.8615496502523767,14.607078585983288,0.008897907795162521,12.021057153232041,12.98598998065166,0.43480507899231424,0.008795718612399198,13.0,81.99999677848226,0.0,0.0,0.05687816904145694,7.22,0.18936438698004568,11.499609585041608,0.31057230924622753,0.00847171351227953,11.5,17.0125,0.31057230924622753,0.008827601636035137,4.5,47766875.39225735,1395691.0686796056 
 06/18  11:00:00,16.5125,11.0,5.0,11.0,5.0,20.0,23.664087139679083,14.792454319462609,23.883505215839765,15.279140543658603,23.437617744435272,13.98411185471155,23.89829457819239,14.731881459060224,23.038431258368945,13.74804127884111,23.89830775855222,15.54975120340298,23.664087139679083,57.52483070392074,1511.4370530636238,0.0,23.883505215839765,58.576186432480476,0.0,938.234488443712,23.437617744435272,55.341533620758575,0.0,709.1781578648353,23.89829457819239,56.49668806507928,0.0,1292.7501504220377,23.038431258368945,55.82957459090662,0.0,752.4739158915531,23.89830775855222,59.54950270850615,0.0,1894.3835714639117,0.0,0.0,4430.866217430608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1617.051961847412,1588.7999864639578,2618.909129799846,2058.9982597422622,0.0,0.0,1216.3171074488055,4430.866217430608,8.360475330196781,7.22,0.9262688197694106,5647.183324879414,48.29899989502975,0.0,8.360475330196781,0.9262688197694106,16.163458147295188,0.009287314424241275,12.665149229916706,12.983200116954096,0.5082801081303552,0.008851989825490163,13.0,81.99999677848226,0.0,0.0,0.1146209880296111,7.22,0.14943739393758787,11.500058947645933,0.31057230924622753,0.008437749703163253,11.5,16.5125,0.31057230924622753,0.008473814740325693,4.5,49879030.94448873,1448150.2806364084 
 06/18  12:00:00,15.4125,8.8,4.0,8.8,4.0,16.0,24.254513205912144,14.780042420221012,23.898463074125697,15.245615569337879,23.478285154799796,13.857741276493655,23.898395799167965,14.487944263755587,23.1082000198437,13.620027841770789,23.89808132337056,15.157752298274866,24.254513205912144,55.47846202517386,1150.2198580370377,0.0,23.898463074125697,58.39762379800736,0.0,950.4151871229085,23.478285154799796,54.75599227694354,0.0,710.6082654699742,23.898395799167965,55.61428214430239,0.0,1288.4289554912634,23.1082000198437,55.1345711822323,0.0,756.2128792378095,23.89808132337056,58.0705446880306,0.0,1837.440863593383,0.0,0.0,4322.659754279399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1328.6198321746306,1240.298422102386,2762.0307014452974,2138.4939121227862,0.0,0.0,1192.606130193684,4322.659754279399,8.28336324772365,7.22,0.969295732617397,5515.265884473083,48.29899989502975,0.0,8.28336324772365,0.9692957326173974,16.3669865955231,0.0093413240187548,12.762019843683822,13.00262962292934,0.504509385144976,0.008852111406515196,13.0,81.99999677848226,0.0,0.0,0.1203235486930486,7.22,0.11951981227776771,11.500307812881978,0.31057230924622753,0.00848453781443803,11.5,15.4125,0.31057230924622753,0.008597284411345484,4.5,48480093.48709541,1444991.6506221867 
 06/18  13:00:00,15.375000000000002,4.4,2.0,4.4,2.0,8.0,24.591400280394105,14.28863015337575,23.80499058998983,14.543613270648063,23.37969620549435,13.233591389794714,23.898836437059018,13.80223053793835,23.04630934479293,13.05135216787794,23.89882376308839,14.585634229620833,24.591400280394105,52.67431138888806,777.1458744522606,0.0,23.80499058998983,56.13479406511386,0.0,868.5100375447357,23.37969620549435,52.890864464085155,0.0,702.3855729759382,23.898836437059018,53.19894389289152,0.0,1204.1294403881484,23.04630934479293,53.32818581356072,0.0,749.9461326977785,23.89882376308839,55.967529082851634,0.0,1422.626634844681,0.0,0.0,4086.3156117370504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1901.5217223407808,1230.2726288415472,1924.2958636649737,1598.3907658332926,0.0,0.0,1148.5868056588697,4086.3156117370504,8.142666503971665,7.22,1.0550725823747331,5234.902417395921,48.29899989502975,0.0,8.142666503971665,1.0550725823747331,15.620724243085242,0.009133746835020148,12.420833542432781,13.018065002338545,0.4538324782265353,0.008849155798445784,13.0,81.99999677848226,0.0,0.0,0.08447654557547558,7.220000000000001,0.1779402665053824,11.500139481107704,0.31057230924622753,0.008528104856367293,11.5,15.375000000000002,0.31057230924622753,0.009384987069544088,4.5,44312879.67252335,1407340.995240048 
 06/18  14:00:00,16.599999999999998,8.8,4.0,8.8,4.0,16.0,24.957728396823565,13.806159467930433,23.897055749758067,14.213827298682947,23.791424580746384,13.307919255975895,23.898778797299524,13.575760291311365,23.592901563257943,13.15385188743899,23.89852416570794,14.399510501137282,24.957728396823565,49.93911121623793,684.0362654969208,0.0,23.897055749758067,54.63935393798353,0.0,1195.3577923221337,23.791424580746384,51.8419769385286,0.0,738.1429868073634,23.898778797299524,52.41565938132175,0.0,1599.045565013084,23.592901563257943,51.93986065677571,0.0,794.6239943658188,23.89852416570794,55.29565927341437,0.0,1926.8109244186476,0.0,0.0,6123.798136011244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2408.2437712674155,1619.5277275923477,3561.1396241232223,3007.9865682463032,0.0,0.0,1540.0824371562314,6123.798136011244,8.617461208809923,7.22,1.0463663163946615,7663.880573167476,48.29899989502975,0.0,8.617461208809923,1.0463663163946615,17.479880779085292,0.009196845554982127,12.508830803868047,12.968563798392298,0.5617166392345514,0.008806025595449003,13.0,81.99999677848226,0.0,0.0,0.15605453163579436,7.22,0.22658594138725202,11.500183832600548,0.31057230924622753,0.008514499097534238,11.5,16.599999999999998,0.31057230924622753,0.009521333521264538,4.5,48501505.3155435,1494573.6069284056 
 06/18  15:00:00,17.8875,11.0,5.0,11.0,5.0,20.0,25.354349576405617,14.032386695211638,23.898320198108127,14.26656165079565,23.89845616095999,13.748910982504135,23.89844644913017,13.816286570558459,23.896244184242356,13.444152944042091,23.89818571720339,14.668302025710027,25.354349576405617,49.494736993375426,526.8115146247296,0.0,23.898320198108127,54.822169026325604,0.0,1489.4871525530434,23.89845616095999,53.01080117581258,0.0,821.7052480730022,23.89844644913017,53.24346008766632,0.0,1754.7552944931526,23.896244184242356,51.97585745702038,0.0,1071.2731873617176,23.89818571720339,56.26626212600738,0.0,2128.37708948825,0.0,0.0,8029.654685678346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2703.064562268892,2027.6016349455265,5153.0606875569,4240.683964397523,0.0,0.0,1924.4608031121138,8029.654685678346,9.013402404835098,7.22,1.0670978722509423,9954.11548879046,48.29899989502975,0.0,9.013402404835098,1.0670978722509423,18.691367514537408,0.009342069917060814,12.747774335511766,12.985544033158925,0.6502899988674421,0.00878780448116812,13.0,81.99999677848226,0.0,0.0,0.22793262028859235,7.22,0.25350477162452406,11.500700930784493,0.31057230924622753,0.008477489482018017,11.5,17.8875,0.31057230924622753,0.009339750467445725,4.5,50899747.21237546,1589965.1170035193 
 06/18  16:00:00,18.675,11.0,5.0,11.0,5.0,20.0,25.741057653955146,14.110095708267004,23.89827006374926,14.195871235804105,23.898405701809004,13.865570438819526,23.89836158436813,13.933710815283455,23.898221846976934,13.163073792082379,23.898075102475502,14.851924770600228,25.741057653955146,48.61700195875214,237.07420615222145,0.0,23.89827006374926,54.571836614799075,0.0,1554.711077503448,23.898405701809004,53.414103899093206,0.0,799.723773182031,23.89836158436813,53.65121847010305,0.0,1694.347134397081,23.898221846976934,51.02537261819846,0.0,1348.1198411068958,23.898075102475502,56.936728746630386,0.0,2066.9237191949587,0.0,0.0,8713.22647924126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2806.3024712137494,2277.1643961119335,5653.081152232528,4611.087951168881,0.0,0.0,2068.9611335985346,8713.22647924126,9.097172377743375,7.219999999999999,1.1071509616194553,10782.187612839794,48.29899989502975,0.0,9.097172377743375,1.1071509616194553,19.08683736553809,0.009398951333679836,12.844943183087278,13.000273360387684,0.668857210327515,0.008781805018870744,13.0,81.99999677848226,0.0,0.0,0.25063326792011914,7.219999999999999,0.262384155190724,11.49925684801641,0.31057230924622753,0.008448779761234124,11.5,18.675,0.31057230924622753,0.00912425074145989,4.5,49679306.02009262,1612470.7918626014 
 06/18  17:00:00,18.525000000000002,11.0,5.0,11.0,5.0,20.0,26.13928186786553,14.158345877866196,23.898540854367145,14.36219271105909,23.729799556027107,14.006436947636189,23.89854753255617,14.187290063929062,23.898711681493708,13.152405376324708,23.898222229457122,15.091881411561133,26.13928186786553,47.632132199172005,161.62462707169425,0.0,23.898540854367145,55.16319745507659,0.0,1293.6367043019036,23.729799556027107,54.45632115576865,0.0,726.7934487246072,23.89854753255617,54.541833423940794,0.0,1395.4900954089303,23.898711681493708,50.988089260588765,0.0,1247.564482546779,23.898222229457122,57.823934703574295,0.0,1799.0446905186484,0.0,0.0,6808.392546390854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2316.0259401825597,2226.5394604300946,4144.889427810704,3545.9051887401465,0.0,0.0,1685.8264321868003,6808.392546390854,8.698512312210195,7.22,1.0985156392929838,8494.218978577655,48.29899989502975,0.0,8.698512312210195,1.0985156392929838,18.27312522573767,0.00920713760729984,12.534461910365918,13.018836295476884,0.5811295068344018,0.00880187580170514,13.0,81.99999677848226,0.0,0.0,0.1804008251989707,7.22,0.21990572478220402,11.50016862029527,0.31057230924622753,0.008327767246418916,11.5,18.525000000000002,0.31057230924622753,0.008442001131825161,4.5,44593242.495657094,1513652.795777521 
 06/18  18:00:00,17.6125,11.0,5.0,11.0,5.0,20.0,26.3218338320483,14.512231946347011,23.898652504768844,14.8750841227014,23.30005913246825,14.028004734506005,23.89861329391228,14.666174957634132,23.83372082389964,13.573523239742618,23.898091895086637,15.324325503764305,26.3218338320483,48.21419847592064,252.77324417529599,0.0,23.898652504768844,57.02278564650441,0.0,990.0725195887021,23.30005913246825,55.96355985295118,0.0,697.1309038970671,23.89861329391228,56.25888170636673,0.0,1092.8123170568977,23.83372082389964,52.61779158010242,0.0,861.839159014677,23.898091895086637,58.694364293468226,0.0,1754.52619603431,0.0,0.0,4658.592808892989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1935.5169316470474,1935.5169316470474,2391.7365433575733,2336.888768266069,0.0,0.0,1263.906715437493,4658.592808892989,8.198759881941315,7.22,1.1367278691298244,5922.499524330481,48.29899989502975,0.0,8.198759881941315,1.1367278691298244,16.890685935388422,0.00883268096665105,11.912666468244447,13.024590009494322,0.4886606655249342,0.008791161329158411,13.0,81.99999677848226,0.0,0.0,0.10430440709841798,7.219999999999999,0.2032673174958922,11.50014953504776,0.31057230924622753,0.007930918215414667,11.5,17.6125,0.31057230924622753,0.007930918215414667,4.5,43028947.57707366,1433135.2548082941 
 06/18  19:00:00,16.2,5.5,2.5,5.5,2.5,10.0,25.743371614673507,14.315952282356156,22.905415838613287,14.219382692378524,22.30896126675739,12.6095517849845,23.066792984734647,14.145234386853273,22.671833928104846,12.417850613434759,23.671853476162223,15.150938647032815,25.743371614673507,49.26216380841323,0.0,91.23254755358062,22.905415838613287,58.03156063746689,0.0,797.5423330057722,22.30896126675739,54.19945341665385,0.0,530.9733327324936,23.066792984734647,57.19050389220087,0.0,767.223194129281,22.671833928104846,52.335531529436444,0.0,723.1937285518059,23.671853476162223,58.83911212813149,0.0,853.8918013471774,0.0,72.52723685909336,2501.546265589973,0.0,0.0,99.70621251633695,0.0,0.0,0.0,0.0,0.0,1487.0009910617446,1487.000991061745,694.2517520967344,694.2517520967343,72.52723685909336,90.6590460738667,858.3181766083162,2501.546265589973,7.745105078866674,7.219999999999999,1.135203428569572,3359.8644421982885,48.1069833341776,0.0005093985814157056,7.745105078866674,1.135203428569572,13.84165324552756,0.007964251523437752,10.373166777783075,13.000244521721989,0.3705044250126874,0.007964251523437752,13.0,81.9989110974122,0.0,0.0,0.038592847258619535,7.219999999999999,0.17926366854528106,11.500278832560944,0.31057230924622753,0.007479555885699079,11.5,16.2,0.31057230924622753,0.007479555885699079,4.5,27089706.307664245,1354960.257918031 
 06/18  20:00:00,14.5375,0.0,0.0,0.0,0.0,0.0,24.468396537442175,12.76164090671297,22.20318354697414,12.083807307187554,22.20085509188289,10.4849108155864,22.21998998958732,12.17222764250016,22.201780043287506,10.349132325538182,22.54276915162551,13.831437628373703,24.468396537442175,48.03888560548833,0.0,505.038016336435,22.20318354697414,52.71987105541539,14.255520364629945,171.12680690734138,22.20085509188289,47.407879321663984,1.2451245599933145,78.99138813721703,22.21998998958732,52.967506774452815,6.642075398898896,213.7786697613703,22.201780043287506,46.97521148103805,0.0,212.66151929841635,22.54276915162551,57.851659238745015,0.0,721.0698036173542,0.0,1951.2454671382534,1795.9150814585996,0.0,580.6624234635817,543.7077112524945,492.57318324697667,473.3080015860894,41.182405289479945,0.0,0.0,959.9963259555635,959.9963259555632,617.8617014195362,617.8617014195362,1951.2454671382534,2439.0568339228166,729.4749984944125,1795.9150814585996,7.679823009799729,7.22,0.9299685351324797,2525.390079953012,45.331910086501516,0.012591183685298267,7.679823009799729,0.92996853513248,13.639750065715011,0.0074604572678381754,9.410432924877778,12.999964104531427,0.3705044250126874,0.0074604572678381754,13.0,81.99999805420399,0.0,0.0,0.03937548058029822,7.22,0.13230528917797188,11.501058133637624,0.31057230924622753,0.007056004056667387,11.5,14.5375,0.31057230924622753,0.007056004056667387,4.5,15648284.944528107,1354960.257918031 
