Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/18  21:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,23.825909477162046,11.665132113599508,21.58989805182054,10.917875295191525,21.69694822953239,9.608658923669982,21.613687687466822,11.025348581039124,21.874968501528624,9.513493314727912,22.216638646836252,12.795434338002366,23.825909477162046,46.44505792998791,0.0,0.0,21.58989805182054,50.622425087767,47.52,0.0,21.69694822953239,46.075844907704905,20.520000000000003,0.0,21.613687687466822,50.91113358363026,47.52,0.0,21.874968501528624,45.28604310826284,20.520000000000003,0.0,22.216638646836252,55.14702970157721,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.665661435836993,7.665661435836993,0.0,0.0,43.64897631313966,0.0,7.665661435836993,0.0,23.9688816536978,0.008727411002357986,11.73395309546328,23.9688816536978,0.0,0.008727411002357986,13.0,81.99999913768576,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.006751832819476463,11.5,13.525000000000002,0.0,0.006751832819476463,4.5,5760000.0,0.0 
 06/18  22:00:00,13.3,0.0,0.0,0.0,0.0,0.0,22.979629383052167,11.67885455920809,20.933665699778757,10.934290895421613,21.078045953831896,9.622018779226376,20.949146529565866,11.041270850580574,21.222151378046377,9.526316847255853,21.84117662410354,12.808404070086155,22.979629383052167,48.92585091336441,0.0,0.0,20.933665699778757,52.757957179368674,27.720000000000002,0.0,21.078045953831896,47.900031717944735,11.970000000000002,0.0,20.949146529565866,53.084084030734516,27.720000000000002,0.0,21.222151378046377,47.174231403833275,11.970000000000002,0.0,21.84117662410354,56.47533000600782,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.665661435836993,7.665661435836993,0.0,0.0,43.64897631313966,0.0,7.665661435836993,0.0,23.20452816065061,0.00869341603682235,11.676176027935167,23.20452816065061,0.0,0.00869341603682235,13.0,81.99999913768576,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.006834835481379475,11.5,13.3,0.0,0.006834835481379475,4.5,1710000.0,0.0 
 06/18  23:00:00,13.675,0.0,0.0,0.0,0.0,0.0,22.14725857086128,11.678806798627487,20.544136581915556,10.934143524318355,20.635946159953114,9.621850425235671,20.546718153035282,11.041136178394954,20.722926443911877,9.526150272352837,21.386474113632456,12.808346402415339,22.14725857086128,51.46107544459453,0.0,0.0,20.544136581915556,54.03564790833035,15.840000000000002,0.0,20.635946159953114,49.217838764575575,6.840000000000001,0.0,20.546718153035282,54.4127189932605,15.840000000000002,0.0,20.722926443911877,48.64106127841689,6.840000000000001,0.0,21.386474113632456,58.065955271861945,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.665661435836993,7.665661435836993,0.0,0.0,43.64897631313966,0.0,7.665661435836993,0.0,22.343947662918442,0.008695005284655308,11.678903434204106,22.343947662918442,0.0,0.008695005284655308,13.0,81.99999913768576,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.007118693233065412,11.5,13.675,0.0,0.007118693233065412,4.5,1710000.0,0.0 
 06/18  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,21.449744220718042,11.678795028894534,20.330924592142427,10.934135231565127,20.405772528559673,9.621846773393047,20.32979215411073,11.041127435437756,20.455586953808602,9.526147221350783,21.102930268937488,12.808335975969795,21.449744220718042,53.69957821609627,0.0,0.0,20.330924592142427,54.751243882255935,15.840000000000002,0.0,20.405772528559673,49.92137863651013,6.840000000000001,0.0,20.32979215411073,55.14588559048111,15.840000000000002,0.0,20.455586953808602,49.44901216929039,6.840000000000001,0.0,21.102930268937488,59.084274544942566,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.665661435836993,7.665661435836993,0.0,0.0,43.64897631313966,0.0,7.665661435836993,0.0,21.610577503384448,0.008694940074542756,11.678791694433615,21.610577503384448,0.0,0.008694940074542756,13.0,81.99999913768576,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.007605345690124583,11.5,13.9,0.0,0.007605345690124583,4.5,1710000.0,0.0 
 06/19  01:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,20.906252792950266,11.678795741860949,20.1964935174274,10.93413598332041,20.260295212730576,9.621847115886368,20.198473446294155,11.041128153537095,20.28913721183438,9.526147374009255,20.902768968194586,12.808336787032786,20.906252792950266,55.51953335885374,0.0,0.0,20.1964935174274,55.20794352381346,15.840000000000002,0.0,20.260295212730576,50.37192467970614,6.840000000000001,0.0,20.198473446294155,55.595185946844175,15.840000000000002,0.0,20.28913721183438,49.95977518836168,6.840000000000001,0.0,20.902768968194586,59.815467079103826,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.665661435836993,7.665661435836993,0.0,0.0,43.64897631313966,0.0,7.665661435836993,0.0,21.023964849925584,0.00869494253784245,11.678795891198813,21.023964849925584,0.0,0.00869494253784245,13.0,81.99999913768576,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.007996869409723543,11.5,14.2125,0.0,0.007996869409723543,4.5,1710000.0,0.0 
 06/19  02:00:00,15.837500000000002,0.0,0.0,0.0,0.0,0.0,20.52743149464129,11.678795741860949,20.162020940111177,10.934135850612877,20.20287216950392,9.621847115886368,20.160564571353973,11.041127980581964,20.219540258980825,9.526147374009255,20.755261683297018,12.808336673948585,20.52743149464129,56.82960849579413,0.0,0.0,20.162020940111177,55.3257182996426,15.840000000000002,0.0,20.20287216950392,50.550995956295736,6.840000000000001,0.0,20.160564571353973,55.72562974732473,15.840000000000002,0.0,20.219540258980825,50.17507006597985,6.840000000000001,0.0,20.755261683297018,60.360867118638524,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.665661435836993,7.665661435836993,0.0,0.0,43.64897631313966,0.0,7.665661435836993,0.0,20.61324893606745,0.008694942450448846,11.678795741860949,20.61324893606745,0.0,0.008694942450448846,13.0,81.99999913768576,0.0,0.0,0.0,7.22,0.0,15.837500000000002,0.0,0.008309321696025839,11.5,15.837500000000002,0.0,0.008309321696025839,4.5,1710000.0,0.0 
 06/19  03:00:00,16.7,0.0,0.0,0.0,0.0,0.0,20.24912140679098,11.678795741860949,20.176200773954122,10.934135850612877,20.196815786092646,9.621847115886368,20.169507138664233,11.041127980581964,20.20644138465005,9.526147374009255,20.65095830449522,12.808336673948585,20.24912140679098,57.81424638704804,0.0,0.0,20.176200773954122,55.277199344012345,15.840000000000002,0.0,20.196815786092646,50.56993565779101,6.840000000000001,0.0,20.169507138664233,55.694806355955734,15.840000000000002,0.0,20.20644138465005,50.215732938064846,6.840000000000001,0.0,20.65095830449522,60.749908824229784,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.665661435836993,7.665661435836993,0.0,0.0,43.64897631313966,0.0,7.665661435836993,0.0,20.30813707688282,0.008694942453385762,11.678795741860949,20.30813707688282,0.0,0.008694942453385762,13.0,81.99999913768576,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.008653025068364233,11.5,16.7,0.0,0.008653025068364233,4.5,1710000.0,0.0 
 06/19  04:00:00,16.7,0.0,0.0,0.0,0.0,0.0,20.076575371725212,11.678795741860949,20.16635835548235,10.934135850612877,20.185425104057963,9.621847115886368,20.160926987527233,11.041127980581964,20.19098127572206,9.526147374009255,20.582573255064865,12.808336673948585,20.076575371725212,58.434385229448765,0.0,0.0,20.16635835548235,55.31086702050352,15.840000000000002,0.0,20.185425104057963,50.60557560948059,6.840000000000001,0.0,20.160926987527233,55.724376289504626,15.840000000000002,0.0,20.19098127572206,50.263769095385726,6.840000000000001,0.0,20.582573255064865,61.00652549552909,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.665661435836993,7.665661435836993,0.0,0.0,43.64897631313966,0.0,7.665661435836993,0.0,20.111284458869665,0.008694942453292106,11.678795741860949,20.111284458869665,0.0,0.008694942453292106,13.0,81.99999913768576,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.008790360981965497,11.5,16.7,0.0,0.008790360981965497,4.5,1710000.0,0.0 
 06/19  05:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,19.974189463337247,11.678795741860949,20.181978364409943,10.934135850612877,20.22970685621776,9.621847115886368,20.222129293937932,11.041127980581964,20.21405388809048,9.526147374009255,20.541761890616936,12.808336673948585,19.974189463337247,58.80598434157653,0.0,0.0,20.181978364409943,55.25748251152022,15.840000000000002,0.0,20.22970685621776,50.467357358699104,6.840000000000001,0.0,20.222129293937932,55.51415567667334,15.840000000000002,0.0,20.21405388809048,50.19216262536675,6.840000000000001,0.0,20.541761890616936,61.16025206710262,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.665661435836993,7.665661435836993,0.0,0.0,43.64897631313966,0.0,7.665661435836993,0.0,19.994536368382022,0.008694942453294927,11.678795741860949,19.994536368382022,0.0,0.008694942453294927,13.0,81.99999913768576,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.008891122682840955,11.5,17.0125,0.0,0.008891122682840955,4.5,1710000.0,0.0 
 06/19  06:00:00,17.575,0.0,0.0,0.0,0.0,0.0,19.95210148035577,11.678795741860949,20.296612282711983,10.934135850612877,20.513321934804885,9.621847115886368,20.54220882946231,11.041127980581964,20.377395462223962,9.526147374009255,20.535748447508123,12.808336673948585,19.95210148035577,58.8864916728139,0.0,0.0,20.296612282711983,54.86747760507674,15.840000000000002,0.0,20.513321934804885,49.59289855480036,6.840000000000001,0.0,20.54220882946231,54.42979969728296,15.840000000000002,0.0,20.377395462223962,49.688509617164726,6.840000000000001,0.0,20.535748447508123,61.18294070395054,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.665661435836993,7.665661435836993,0.0,0.0,43.64897631313966,0.0,7.665661435836993,0.0,19.94602160093406,0.008694942453294847,11.678795741860949,19.94602160093406,0.0,0.008694942453294847,13.0,81.99999913768576,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.008845495473569066,11.5,17.575,0.0,0.008845495473569066,4.5,1710000.0,0.0 
 06/19  07:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,20.468059281414913,11.252499174880015,22.146413620920676,11.044653111843974,22.172750625831256,10.46938695330872,22.173027628710145,11.114123724213071,22.156647252525286,10.474445867774607,22.080721463766015,12.526583273290496,20.468059281414913,55.460522818239625,672.9638375935183,0.0,22.146413620920676,49.34494891319166,1149.7043420095615,0.0,22.172750625831256,47.41824585935022,188.19243808914348,5.830532006375165,22.173027628710145,49.49000321550031,396.4747565214737,5.079614896854457,22.156647252525286,47.48181095195075,463.75277911506515,0.0,22.080721463766015,54.653582323009815,1588.8720064326271,0.0,0.0,7759.21742365198,2870.8549686491224,0.0,1879.7684926362635,801.4150296441335,1084.1390637484553,1146.1214156680808,2302.3211210507366,0.0,0.0,2490.306923888082,2097.6318305703444,350.7985594839977,350.7985594839977,7499.815959442065,9374.769949302581,929.3088918164387,2870.8549686491224,8.306424176243548,7.219999999999999,0.6296859325963737,3800.163860465562,57.951525063983695,0.0841464168381614,8.306424176243548,0.6296859325963737,12.932989317764441,0.008457732661529858,11.266751965706653,13.000636701430514,0.3705044250126874,0.008457732661529858,13.0,81.72996419446427,0.0,0.0,0.0181490201241864,7.219999999999999,0.2324508054371872,11.500513554283495,0.31057230924622753,0.008454300387909572,11.5,18.1125,0.31057230924622753,0.008955569114523089,4.5,7068488.079940394,1354960.257918031 
 06/19  08:00:00,19.737500000000004,0.0,0.0,0.0,0.0,0.0,21.037126596847486,11.309830835808189,22.20034622513549,11.17543351987667,22.19915678124685,11.140284784129872,22.200340670161083,11.198684729395026,22.199080237263107,11.161597799257859,22.200749562863933,12.024176567336628,21.037126596847486,53.74532396542939,514.7133428311411,0.0,22.20034622513549,49.60795123146311,358.7299513472871,0.0,22.19915678124685,49.49626351993025,0.0,230.66321798427174,22.200340670161083,49.684549467485006,0.0,261.6933104676326,22.199080237263107,49.56648523012597,70.00080009113469,0.9718878091715624,22.200749562863933,52.47290003057499,908.94360289057,0.0,0.0,4129.932568954325,4149.720745290492,0.0,1096.765176683869,391.5809611006543,436.94843918114555,755.7146783607897,1640.8178749505632,0.0,0.0,3630.129473481358,2617.030430274075,384.1888630448278,384.1888630448278,4129.932568954325,5162.415711192905,1175.3112883803738,4149.720745290492,8.514529548950794,7.22,0.762026320004004,5325.032033670866,49.77394985620836,0.030810925382182008,8.514529548950794,0.762026320004004,13.021612852232586,0.008453472953654718,11.25927309117748,13.000955538224611,0.3705044250126874,0.008453472953654718,13.0,81.999136466113,0.0,0.0,0.01981101232165029,7.22,0.3422902045659719,11.500489762702337,0.31057230924622753,0.008452350806318442,11.5,19.737500000000004,0.31057230924622753,0.009745620782875402,4.5,8025808.473668264,1354960.257918031 
 06/19  09:00:00,21.599999999999998,11.0,5.0,11.0,5.0,20.0,22.45281198906195,11.989637725171761,22.961436753526883,12.630648423255288,23.663324030171992,12.39846938749636,23.68889601085852,12.622921205851402,22.287861314239215,12.370535848201001,23.016779510147963,13.225212556366149,22.45281198906195,51.55499425011938,1591.5709130235655,0.0,22.961436753526883,52.14844349298343,0.0,799.8612311777138,23.663324030171992,49.22311638823379,0.0,919.4241796617462,23.68889601085852,49.88687757838022,0.0,1106.2035141735498,22.287861314239215,53.41210516709884,0.0,652.6687623379728,23.016779510147963,54.03940615884238,0.0,799.0754038657162,0.0,34.130607652752,6176.445095390584,0.0,0.0,0.0,0.0,41.12578354439888,0.0,0.0,0.0,5071.100645963836,3215.109741637797,906.6998312693022,906.6998312693021,34.130607652752,42.663259565939995,1582.9214626818994,6176.445095390584,8.689265659828926,7.219999999999999,0.9994111057016148,7759.366558072483,48.18301333801169,0.00024172857657748655,8.689265659828926,0.9994111057016151,14.161694865336882,0.008543828884185856,11.41690054902028,13.000420294953738,0.41460809595171977,0.008543828884185856,13.0,81.99986114697658,0.0,0.0,0.04334005071038858,7.219999999999999,0.48619027232036793,11.500185937884785,0.31057230924622753,0.008456926870385524,11.5,21.599999999999998,0.31057230924622753,0.010826189623382554,4.5,39500605.046370074,1382422.9195138873 
 06/19  10:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,23.96499105757218,13.66756917836892,23.889631922921907,14.112764690117238,23.898766254810276,13.000998268923826,23.89871903620746,13.649981485268851,23.4029034415047,13.452506255876175,23.88506192515326,14.91178931758179,23.96499105757218,52.52091306889136,1289.5450209837813,0.0,23.889631922921907,54.30745982344891,0.0,1416.9744055419346,23.898766254810276,50.48530625700948,0.0,1501.454572226166,23.89871903620746,52.669447336296855,0.0,2009.1346281031845,23.4029034415047,53.574194260604585,0.0,779.1965643419301,23.88506192515326,57.20311420722383,0.0,1710.8889924343434,0.0,0.0,11133.274433928938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6341.7952863688715,3750.7742136566912,4611.819684539552,3931.6261113918154,0.0,0.0,2646.097685316312,11133.274433928938,9.26991593208401,7.22,1.2891936047226396,13779.37211924525,48.16128018802628,0.0,9.26991593208401,1.2891936047226396,18.01634694377077,0.009189748185480134,12.494086155886828,12.991162517451402,0.6678070465429413,0.008804662837894713,13.0,81.99986176235095,0.0,0.0,0.20424666599015645,7.219999999999999,0.6179274986058299,11.500100370764333,0.31057230924622753,0.008465679457193214,11.5,23.262499999999996,0.31057230924622753,0.011773244213210864,4.5,54180199.888163656,1618185.7804574417 
 06/19  11:00:00,23.2125,11.0,5.0,11.0,5.0,20.0,25.07879671577808,13.941820971385088,23.898089820460285,13.940193486740956,23.898611140445354,12.873081591031067,23.898199384098078,13.542435021611082,23.893704856155374,13.667569910547751,23.89781532420358,14.913677132533175,25.07879671577808,50.026896385840885,545.6783269463194,0.0,23.898089820460285,53.67569907449355,0.0,1843.0180892858543,23.898611140445354,50.06481819058891,0.0,1590.643974083926,23.898199384098078,52.30368378637701,0.0,2185.757990413418,23.893704856155374,52.74593291057491,0.0,918.6147070721349,23.89781532420358,57.1652298292222,0.0,2209.7723782872554,0.0,0.0,13622.499381872009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6193.40545925133,3733.6405193489973,7154.757578208549,5763.140499046211,0.0,0.0,3194.667016843291,13622.499381872009,9.604905626224276,7.219999999999999,1.3628766179164276,16817.166398715297,48.16128018802628,0.0,9.604905626224276,1.3628766179164276,19.56219993655589,0.009470358703397918,12.943456162595485,12.996627994123068,0.783903942533207,0.008767354786074205,13.0,81.99986176235095,0.0,0.0,0.32527643231293596,7.219999999999999,0.6017035842544699,11.500143025073378,0.31057230924622753,0.008463391559910532,11.5,23.2125,0.31057230924622753,0.011603401361144386,4.5,57742185.437746994,1787516.8342111446 
 06/19  12:00:00,23.799999999999997,8.8,4.0,8.8,4.0,16.0,25.84054742387992,13.70918785231201,23.89837972422275,13.545341592100257,23.898621996794077,12.804220052306317,23.89839471735612,13.251899464305982,23.89839680033876,13.29456733847196,23.89807358508715,14.534024549222192,25.84054742387992,47.09356571145362,26.11570594046134,124.15524761316374,23.89837972422275,52.31400705394826,0.0,1858.2258439233765,23.898621996794077,49.839457804446496,0.0,1339.9517920537755,23.89839471735612,51.32203978666934,0.0,2204.1923003499023,23.89839680033876,51.465677683126714,0.0,988.9372151106877,23.89807358508715,55.78143748042813,0.0,2143.730036196488,0.0,0.0,14407.1758179571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6900.520417565524,3925.7258448481216,7160.680984345952,5918.12558139113,0.0,0.0,3389.8800873160676,14407.1758179571,9.525998948491669,7.22,1.4901690400823453,17797.05590527317,48.16128018802628,0.0,9.525998948491669,1.4901690400823453,19.9385973014833,0.009390152417450073,12.815495525756472,13.00072008110422,0.7653301679734725,0.008746800500555409,13.0,81.99986176235095,0.0,0.0,0.3252635609780466,7.22,0.6783803799248666,11.500259782482292,0.31057230924622753,0.008477215308584023,11.5,23.799999999999997,0.31057230924622753,0.012274685208914877,4.5,57179710.774115525,1755168.4267528295 
 06/19  13:00:00,26.15,4.4,2.0,4.4,2.0,8.0,26.26422662379619,13.253831062272527,23.898887721809263,12.937388518280148,23.899080427018202,12.508554856310074,23.89893477467195,12.73203841280706,23.898954324373012,12.72097139074014,23.898741606519998,13.956165918354863,26.26422662379619,44.58606420713585,0.0,470.5285365060099,23.898887721809263,50.278723169614,0.0,1804.3559890822403,23.899080427018202,48.88167834644553,0.0,1114.1606787260719,23.89893477467195,49.605631787927905,0.0,2080.4733830864025,23.898954324373012,49.5698650908119,0.0,961.7782182729153,23.898741606519998,53.73173714068948,0.0,1727.7310419585767,0.0,0.0,15438.675848926232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9152.736041257656,4692.139588872924,5855.2405421850835,5092.077940757294,0.0,0.0,3700.2305762732835,15438.675848926232,9.31107344774357,7.22,1.761039578300204,19138.906425199515,48.16128018802628,0.0,9.31107344774357,1.761039578300204,19.578253827554654,0.009198031358752403,12.495345685642937,13.005421907775352,0.6900384425102561,0.008759535564331735,13.0,81.99986176235095,0.0,0.0,0.260464850811437,7.219999999999999,0.9307420386946488,11.500539592364396,0.31057230924622753,0.008508870731048206,11.5,26.15,0.31057230924622753,0.014203037800664411,4.5,54381545.32986674,1640550.9106972867 
 06/19  14:00:00,27.575,8.8,4.0,8.8,4.0,16.0,26.561311846701,12.944104676097663,23.898844233113543,12.874765611536706,23.898958543760784,12.672828678762647,23.898881335988616,12.76267213941614,23.898827828790488,12.670115234762259,23.898558585041048,13.822591600750272,26.561311846701,42.92728255216918,0.0,892.635732211992,23.898844233113543,50.07019091575955,0.0,2185.5947997955973,23.898958543760784,49.41199822926323,0.0,1162.1430447846128,23.898881335988616,49.70392429246802,0.0,2371.900849257635,23.898827828790488,49.4027843604776,0.0,1236.2232969730248,23.898558585041048,53.26505092901574,0.0,2225.93484515438,0.0,0.0,18937.79635108654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10525.427855256858,5159.16126428093,8041.640465337815,7123.034540380719,0.0,0.0,4619.783910739259,18937.79635108654,9.600161777209376,7.22,1.8980261806985577,23557.580261825802,48.16128018802628,0.0,9.600161777209376,1.8980261806985577,20.84272914238204,0.009116568691512332,12.356314719096494,12.992807677640824,0.8233967690145603,0.008674536960208586,13.0,81.99986176235095,0.0,0.0,0.3730088176985478,7.22,1.0912284965660968,11.500580844222412,0.31057230924622753,0.008527762894849956,11.5,27.575,0.31057230924622753,0.01537806146829047,4.5,60738552.591947004,1861117.6804277305 
 06/19  15:00:00,28.1125,11.0,5.0,11.0,5.0,20.0,26.879991115466325,13.188574669429766,23.898467882709518,13.109612509975872,23.898532882925714,12.95675301472059,23.89847352746531,13.018992659669784,23.89839238899701,12.737596045245562,23.898212673665206,14.109733050300932,26.879991115466325,42.80866717305708,0.0,1181.7607513379526,23.898467882709518,50.846274454668325,0.0,2312.225080176927,23.898532882925714,50.340331307608466,0.0,1165.6588199800733,23.89847352746531,50.54587726513177,0.0,2455.032033496688,23.89839238899701,49.62296434931632,0.0,1464.8642029211662,23.898212673665206,54.268690436922704,0.0,2401.5347685397464,0.0,0.0,20895.016020949686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11093.92527465161,5336.641502362056,9378.288695704658,8103.25443981658,0.0,0.0,5156.318844548646,20895.016020949686,9.726385192631886,7.22,1.9887961580772604,26051.33486549833,48.16128018802628,0.0,9.726385192631886,1.9887961580772608,21.40502234511089,0.00922819328897832,12.52918663053385,12.999723116108802,0.8791119176895584,0.00865397602129869,13.0,81.99986176235095,0.0,0.0,0.44601541022956975,7.219999999999999,1.1600689207182027,11.500404786969325,0.31057230924622753,0.008541073677699872,11.5,28.1125,0.31057230924622753,0.015890525528570225,4.5,63771353.79532768,1978874.125473362 
 06/19  16:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,27.09865635988737,13.32546360361017,23.898364580953782,13.198821552079226,23.898430606511138,13.083388826393437,23.89837284191809,13.12988445344148,23.898526382671285,12.647897224454166,23.89809800076968,14.314131092120787,27.09865635988737,42.64196675689655,0.0,1331.2668715494756,23.898364580953782,51.143654571440074,0.0,2258.9930746495256,23.898430606511138,50.75914517405991,0.0,1101.3862018339773,23.89837284191809,50.913811215057486,0.0,2351.695530375329,23.898526382671285,49.33152405493874,0.0,1621.5488979972915,23.89809800076968,54.99221869613566,0.0,2307.650398834293,0.0,0.0,21342.101771572794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11451.036609272824,5519.650651554014,9415.846902550631,8032.816503465174,0.0,0.0,5305.380358450297,21342.101771572794,9.685678800558847,7.22,2.0651871039760246,26647.48213002309,48.16128018802628,0.0,9.685678800558847,2.0651871039760246,21.474446287253066,0.009297305300091305,12.635524763791766,13.000129466959983,0.8648189042476038,0.008663757790498348,13.0,81.99986176235095,0.0,0.0,0.4475760836007608,7.22,1.2022379430007755,11.500068412969874,0.31057230924622753,0.00854146587236751,11.5,28.674999999999997,0.31057230924622753,0.01611316948026281,4.5,62546431.518687636,1947052.3414021027 
 06/19  17:00:00,28.9,11.0,5.0,11.0,5.0,20.0,27.301971551609377,13.50220512799688,23.898572628190408,13.478181436783313,23.898592128743534,13.363209229185038,23.898548429844006,13.397862034665247,23.898728400045204,12.92691511363495,23.898266972272268,14.601985812841827,27.301971551609377,42.62554299965097,0.0,1007.5563865937438,23.898572628190408,52.085052709477196,0.0,1868.9747880908137,23.898592128743534,51.695781392868604,0.0,923.4559666944888,23.898548429844006,51.8128610721226,0.0,1980.6673593860505,23.898728400045204,50.24269143682744,0.0,1258.367346878536,23.898266972272268,56.026128309411504,0.0,1995.1036406929943,0.0,0.0,18971.886047266667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11545.340393916882,5591.845776717816,6902.869212143418,5960.606886401261,0.0,0.0,4689.423546054675,18971.886047266667,9.373805362422091,7.22,2.1016094568985095,23661.309593321344,48.16128018802628,0.0,9.373805362422091,2.1016094568985095,20.464101177994728,0.009259064933488898,12.564036864139325,13.007922131399381,0.7202275839730256,0.00874073097933247,13.0,81.99986176235095,0.0,0.0,0.3118659597644766,7.22,1.2124862549643405,11.50139043020797,0.31057230924622753,0.008544253270584036,11.5,28.9,0.31057230924622753,0.016144172255559912,4.5,56499930.23233385,1684510.4883018313 
 06/19  18:00:00,28.2125,11.0,5.0,11.0,5.0,20.0,27.29938090977294,13.857990452693322,23.898483477216782,13.793154253728911,23.898528602188193,13.673957300827295,23.898483450889774,13.703070884458036,23.89843775834011,13.143589644033534,23.898132679913534,14.893389735925522,27.29938090977294,43.63090315715255,0.0,802.6663320272792,23.898483477216782,53.163566542868494,0.0,1676.561984108062,23.898528602188193,52.75289973998056,0.0,812.2500610054367,23.898483450889774,52.85304636008495,0.0,1754.4164762067549,23.89843775834011,50.95925813477534,0.0,1188.9631724444453,23.898132679913534,57.08916639479861,0.0,1940.535492203122,0.0,0.0,17599.49880292725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11063.668999506648,5368.189016994871,6042.332136293144,5104.108353548405,0.0,0.0,4306.38957353168,17599.49880292725,9.229990110327572,7.219999999999999,2.0883618731504097,21905.888376458926,48.16128018802628,0.0,9.229990110327572,2.0883618731504097,19.892717233981024,0.009339361994709179,12.687942033464623,13.007186635723905,0.6612138870867912,0.008777198888757203,13.0,81.99986176235095,0.0,0.0,0.2691117898706228,7.219999999999999,1.1556931770070369,11.500078481997528,0.31057230924622753,0.008547661317737492,11.5,28.2125,0.31057230924622753,0.01581821938306976,4.5,55027641.71075837,1603343.1434713793 
 06/19  19:00:00,27.1125,5.5,2.5,5.5,2.5,10.0,27.141836663742254,13.933543676111306,23.838545977811812,13.904305350073594,23.059646202998668,13.347575752738717,23.880557144420777,13.836970212236047,23.655026839758456,13.042673358398432,23.865424744232143,15.087340216505412,27.141836663742254,44.25179898795718,0.0,426.23037458212457,23.838545977811812,53.742261410536415,0.0,902.6003365708638,23.059646202998668,54.322643571283365,0.0,681.8197067216997,23.880557144420777,53.37237803011162,0.0,907.7165375685975,23.655026839758456,51.37250195443546,0.0,802.0174496223888,23.865424744232143,57.921231194039095,0.0,887.8911817367982,0.0,0.0,11787.40970005612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10284.89752498059,5010.031701159063,947.4311581030099,947.4311581030096,0.0,0.0,2866.0783544962887,11787.40970005612,8.611038781511546,7.22,2.0201198218343213,14653.488054552407,48.16128018802628,0.0,8.611038781511546,2.0201198218343213,14.44128779229363,0.008849051960897018,11.879890423180836,13.00721508720628,0.3826082741034521,0.008849051960897018,13.0,81.99986176235095,0.0,0.0,0.04307357624234134,7.22,1.0641800618100303,11.500081804097116,0.31057230924622753,0.00854899283225358,11.5,27.1125,0.31057230924622753,0.015282616386678952,4.5,35138502.120181255,1362152.7378789715 
 06/19  20:00:00,26.325000000000003,0.0,0.0,0.0,0.0,0.0,26.132173525933627,13.52470759356168,22.81945382240579,13.099773940833689,22.23113964308969,12.29836020464397,22.909681996739913,13.116546401415388,22.385358332301344,12.212865508261455,22.85483070912488,14.420389629522443,26.132173525933627,45.73016627142485,0.0,947.0829788096321,22.81945382240579,54.23323939095944,0.0,789.587502829665,22.23113964308969,53.336248284626436,0.0,451.2503455570097,22.909681996739913,53.99649587034763,0.0,754.3815285905325,22.385358332301344,52.53519112279482,0.0,598.7222611194597,22.85483070912488,58.97049238148892,0.0,788.0205775116843,0.0,211.29887436815432,10998.185973014379,0.0,0.0,174.01612348792798,0.0,102.7743830495597,0.0,0.0,0.0,9826.85568154681,4755.196902487388,719.956625627762,719.9566256277619,211.29887436815432,264.12359296019287,2668.152892988749,10998.185973014379,8.552919213588213,7.22,1.9678014424540675,13666.338866003127,47.628586093675686,0.001456244177313922,8.552919213588213,1.9678014424540675,13.90803688814317,0.008789910680591116,11.770445336751461,12.999944587107152,0.3705044250126874,0.008789910680591116,13.0,81.99986758573323,0.0,0.0,0.03384536118830547,7.22,1.0118616824297761,11.5000088431796,0.31057230924622753,0.008560013813056355,11.5,26.325000000000003,0.31057230924622753,0.015034234009623199,4.5,23571995.95194477,1354960.257918031 
 06/19  21:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,25.93164664416519,13.079691119956232,22.96898631638566,12.540159078179716,22.813630872768407,11.90098682380236,22.981952373066466,12.5765062231474,23.053389939939883,11.849315960284919,22.62502174698147,13.825151557632546,25.93164664416519,44.95085562495851,0.0,0.0,22.96898631638566,51.81150945348801,47.52,0.0,22.813630872768407,50.14680502488798,20.520000000000003,0.0,22.981952373066466,51.8940641366984,47.52,0.0,23.053389939939883,49.257445776988185,20.520000000000003,0.0,22.62502174698147,57.53429377433254,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.54467924511529,8.54467924511529,0.0,0.0,46.616089817916325,0.0,8.54467924511529,0.0,25.94020335067045,0.009593380791319363,13.085828713328164,25.94020335067045,0.0,0.009593380791319363,13.0,81.99988060128925,0.0,0.0,0.0,7.219999999999999,0.0,25.7875,0.0,0.01498576478050708,11.5,25.7875,0.0,0.01498576478050708,4.5,5760000.0,0.0 
 06/19  22:00:00,25.6,0.0,0.0,0.0,0.0,0.0,25.474108233648124,13.089183253872998,22.780863014757504,12.549510063340659,22.688213439910637,11.90494736673965,22.763157871017377,12.58551460732109,22.87079748809867,11.852318049697999,22.38149580557691,13.836449929381594,25.474108233648124,46.21760764182663,0.0,0.0,22.780863014757504,52.43669608339201,27.720000000000002,0.0,22.688213439910637,50.54133994167397,11.970000000000002,0.0,22.763157871017377,52.617374061664776,27.720000000000002,0.0,22.87079748809867,49.81203894147202,11.970000000000002,0.0,22.38149580557691,58.43644069961242,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.54467924511529,8.54467924511529,0.0,0.0,46.616089817916325,0.0,8.54467924511529,0.0,25.62347786701917,0.009597513264060066,13.088476758963905,25.62347786701917,0.0,0.009597513264060066,13.0,81.99988060128925,0.0,0.0,0.0,7.219999999999999,0.0,25.6,0.0,0.01498252239656863,11.5,25.6,0.0,0.01498252239656863,4.5,1710000.0,0.0 
 06/19  23:00:00,25.225,0.0,0.0,0.0,0.0,0.0,24.920793990089443,13.083088105706628,22.473569544647162,12.543443101838282,22.4131286124149,11.899035052021548,22.44072901084038,12.579453788603324,22.523641565113977,11.846430261734998,22.053264725221318,13.830278198905853,24.920793990089443,47.745756423700406,0.0,0.0,22.473569544647162,53.40216022636403,15.840000000000002,0.0,22.4131286124149,51.372532801925516,6.840000000000001,0.0,22.44072901084038,53.635575466603306,15.840000000000002,0.0,22.523641565113977,50.85201709649238,6.840000000000001,0.0,22.053264725221318,59.590757264782376,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.54467924511529,8.54467924511529,0.0,0.0,46.616089817916325,0.0,8.54467924511529,0.0,25.0529882762837,0.009597785366080688,13.083117741683786,25.0529882762837,0.0,0.009597785366080688,13.0,81.99988060128925,0.0,0.0,0.0,7.219999999999999,0.0,25.225,0.0,0.015045369887209491,11.5,25.225,0.0,0.015045369887209491,4.5,1710000.0,0.0 
 06/19  24:00:00,24.625,0.0,0.0,0.0,0.0,0.0,24.435301458470384,13.083093429237271,22.22301458745217,12.543448216747105,22.1771069468072,11.899037977023287,22.18119373902904,12.579458973042652,22.241090745660777,11.846432915369256,21.84875605038829,13.830284416409578,24.435301458470384,49.15085644480327,0.0,0.0,22.22301458745217,54.22221223884565,15.840000000000002,0.0,22.1771069468072,52.11566348518957,6.840000000000001,0.0,22.18119373902904,54.48918713473442,15.840000000000002,0.0,22.241090745660777,51.73317478762892,6.840000000000001,0.0,21.84875605038829,60.33885373268584,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.54467924511529,8.54467924511529,0.0,0.0,46.616089817916325,0.0,8.54467924511529,0.0,24.550766193182312,0.00959776914829603,13.083092222123945,24.550766193182312,0.0,0.00959776914829603,13.0,81.99988060128925,0.0,0.0,0.0,7.219999999999999,0.0,24.625,0.0,0.014988803607371409,11.5,24.625,0.0,0.014988803607371409,4.5,1710000.0,0.0 
 06/20  01:00:00,24.775,0.0,0.0,0.0,0.0,0.0,24.008091947181025,13.073444161488808,22.051104267927848,12.533840147134525,22.004736596884314,11.889478536302688,22.00522085553382,12.56984797610971,22.04127364999467,11.836877529762823,21.691380505510686,13.820577784915073,24.008091947181025,50.39406222963772,0.0,0.0,22.051104267927848,54.75821953605824,15.840000000000002,0.0,22.004736596884314,52.63258071739637,6.840000000000001,0.0,22.00522085553382,55.04163097268007,15.840000000000002,0.0,22.04127364999467,52.33343026964227,6.840000000000001,0.0,21.691380505510686,60.88331435686004,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.54467924511529,8.54467924511529,0.0,0.0,46.616089817916325,0.0,8.54467924511529,0.0,24.10946029577054,0.009597769895494898,13.073444161488808,24.10946029577054,0.0,0.009597769895494898,13.0,81.99988060128925,0.0,0.0,0.0,7.219999999999999,0.0,24.775,0.0,0.015033803794525648,11.5,24.775,0.0,0.015033803794525648,4.5,1710000.0,0.0 
 06/20  02:00:00,24.625,0.0,0.0,0.0,0.0,0.0,23.644674685420068,13.067652857404322,21.9408043915233,12.528073376076504,21.887683728927563,11.8837413526244,21.894326743708426,12.564079736648235,21.908438855265373,11.83114260106589,21.570508186822643,13.814752532904013,23.644674685420068,51.487972646548954,0.0,0.0,21.9408043915233,55.107091306204346,15.840000000000002,0.0,21.887683728927563,52.989847719521954,6.840000000000001,0.0,21.894326743708426,55.39444696335303,15.840000000000002,0.0,21.908438855265373,52.73932676886713,6.840000000000001,0.0,21.570508186822643,61.311877246141044,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.54467924511529,8.54467924511529,0.0,0.0,46.616089817916325,0.0,8.54467924511529,0.0,23.729023378657313,0.00959776986509234,13.067652857404322,23.729023378657313,0.0,0.00959776986509234,13.0,81.99988060128925,0.0,0.0,0.0,7.219999999999999,0.0,24.625,0.0,0.015004309049750555,11.5,24.625,0.0,0.015004309049750555,4.5,1710000.0,0.0 
 06/20  03:00:00,24.4,0.0,0.0,0.0,0.0,0.0,23.34372310272458,13.067652857404322,21.826704180678277,12.528073376076504,21.775532375189357,11.8837413526244,21.77992059582137,12.564079736648235,21.787207510444276,11.83114260106589,21.476902910990113,13.814752532904013,23.34372310272458,52.43066067984111,0.0,0.0,21.826704180678277,55.49223824565508,15.840000000000002,0.0,21.775532375189357,53.354005500159886,6.840000000000001,0.0,21.77992059582137,55.78278497259197,15.840000000000002,0.0,21.787207510444276,53.13115442560106,6.840000000000001,0.0,21.476902910990113,61.66420011604845,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.54467924511529,8.54467924511529,0.0,0.0,46.616089817916325,0.0,8.54467924511529,0.0,23.414245334016037,0.009597769866233966,13.067652857404322,23.414245334016037,0.0,0.009597769866233966,13.0,81.99988060128925,0.0,0.0,0.0,7.219999999999999,0.0,24.4,0.0,0.01532836910416959,11.5,24.4,0.0,0.01532836910416959,4.5,1710000.0,0.0 
 06/20  04:00:00,24.4,0.0,0.0,0.0,0.0,0.0,23.087929363437155,13.057994793074736,21.745438980388585,12.518456429909367,21.691289429149005,11.8741732261723,21.697804241888836,12.554459885460378,21.697892493262426,11.82157854397937,21.401057701340044,13.805037340360947,23.087929363437155,53.21357724437234,0.0,0.0,21.745438980388585,55.7331835965348,15.840000000000002,0.0,21.691289429149005,53.59553008626205,6.840000000000001,0.0,21.697804241888836,56.02800617788871,15.840000000000002,0.0,21.697892493262426,53.38819012433445,6.840000000000001,0.0,21.401057701340044,61.91222647496595,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.54467924511529,8.54467924511529,0.0,0.0,46.616089817916325,0.0,8.54467924511529,0.0,23.148001032042135,0.009597769866193664,13.057994793074736,23.148001032042135,0.0,0.009597769866193664,13.0,81.99988060128925,0.0,0.0,0.0,7.219999999999999,0.0,24.4,0.0,0.015186915406901364,11.5,24.4,0.0,0.015186915406901364,4.5,1710000.0,0.0 
 06/20  05:00:00,24.4,0.0,0.0,0.0,0.0,0.0,22.884706610592996,13.052198253648022,21.711781204272107,12.5126844273383,21.68796692402418,11.86843093165787,21.71439018428031,12.54868647682255,21.673194207696294,11.815838639690199,21.34191307186054,13.799206832538271,22.884706610592996,53.85166765623174,0.0,0.0,21.711781204272107,55.82678171860578,15.840000000000002,0.0,21.68796692402418,53.58627362001232,6.840000000000001,0.0,21.71439018428031,55.95038293582364,15.840000000000002,0.0,21.673194207696294,53.44863464369608,6.840000000000001,0.0,21.34191307186054,62.11351708064289,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.54467924511529,8.54467924511529,0.0,0.0,46.616089817916325,0.0,8.54467924511529,0.0,22.92757718894477,0.009597769866195016,13.052198253648022,22.92757718894477,0.0,0.009597769866195016,13.0,81.99988060128925,0.0,0.0,0.0,7.219999999999999,0.0,24.4,0.0,0.014965872829264787,11.5,24.4,0.0,0.014965872829264787,4.5,1710000.0,0.0 
 06/20  06:00:00,24.775,0.0,0.0,0.0,0.0,0.0,22.79214461827462,13.061858444013811,21.830475575257164,12.522303667093919,22.005504442878433,11.878000831413932,22.08414057618452,12.558308200416796,21.87689033916722,11.825404534323292,21.325882604454364,13.80892376545238,22.79214461827462,54.18863365720823,0.0,0.0,21.830475575257164,55.45873891746494,15.840000000000002,0.0,22.005504442878433,52.59241772962564,6.840000000000001,0.0,22.08414057618452,54.738501464152954,15.840000000000002,0.0,21.87689033916722,52.82176239981237,6.840000000000001,0.0,21.325882604454364,62.21386225420342,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.54467924511529,8.54467924511529,0.0,0.0,46.616089817916325,0.0,8.54467924511529,0.0,22.800485000760244,0.009597769866194974,13.061858444013811,22.800485000760244,0.0,0.009597769866194974,13.0,81.99988060128925,0.0,0.0,0.0,7.219999999999999,0.0,24.775,0.0,0.015304412171460275,11.5,24.775,0.0,0.015304412171460275,4.5,1710000.0,0.0 
 06/20  07:00:00,25.0,0.0,0.0,0.0,0.0,0.0,22.802871879326975,12.576652933069717,22.19981324926208,12.217791111582459,22.200145543751496,11.762878429187927,22.200832940771097,12.253664304771405,22.19930311540702,11.734833237495854,22.18409189717581,13.359033688890984,22.802871879326975,52.46535466004249,0.0,162.48250771077633,22.19981324926208,53.15075383279813,62.73016084145416,50.697447258632025,22.200145543751496,51.576713756477275,0.0,214.68970444772418,22.200832940771097,53.273034441410154,0.0,458.2426399247892,22.19930311540702,51.48377047736005,12.569828789016444,66.92447331230474,22.18409189717581,57.338666540384274,673.3545230389961,5.085157717688909,0.0,3417.5462431709093,10593.333782484884,0.0,746.4448947504011,406.34604275664407,237.2493640108106,631.0338005266847,1391.2881907414574,0.0,0.0,9737.932576713212,4333.743297723042,499.7810910583875,499.78109105838803,3417.5462431709093,4271.932803963637,2552.249826941797,10593.333782484884,8.70953539696267,7.219999999999999,1.6963392144612752,13145.58360942668,50.87434143818253,0.026684063746083897,8.70953539696267,1.6963392144612752,13.326536909910914,0.008743349336302754,11.660640290017067,13.000349053961642,0.3705044250126874,0.008743349336302754,13.0,81.99997108703582,0.0,0.0,0.024296215842875727,7.219999999999999,1.0081728667870435,11.500740206614266,0.31057230924622753,0.00862103834036641,11.5,25.0,0.31057230924622753,0.015519746245854301,4.5,13838518.937858533,1354960.257918031 
 06/20  08:00:00,25.375,0.0,0.0,0.0,0.0,0.0,23.043351668248647,12.074915628570302,22.199990122887627,11.81026404395572,22.217088001376116,11.608641472615918,22.35190564055419,11.836668109264327,22.199094716153535,11.600873571974509,22.201013511631853,12.625749895010703,23.043351668248647,50.025850946141304,0.0,240.11370095376196,22.199990122887627,51.73910503797724,0.0,241.1402515781482,22.217088001376116,51.000822574724694,0.0,485.60897687430344,22.35190564055419,51.35719359382448,0.0,705.2425544686685,22.199094716153535,51.03026771423001,0.0,200.97025762690032,22.201013511631853,54.59124450551541,460.52783453759633,0.0,0.0,2213.722012254714,10826.979836303042,0.0,497.23290605440076,138.1993362258872,5.5106953711986195,486.02133433891646,1192.986934193477,0.0,0.0,9940.04205495604,4455.185570048233,510.90957101099565,510.90957101099553,2213.722012254714,2767.1525153183925,2611.0580871969933,10826.979836303042,8.752612501358874,7.22,1.6848814274705057,13438.037923500033,45.966106358432434,0.014727178959919759,8.752612501358874,1.6848814274705057,13.356486632475336,0.008694890976998208,11.562506901831295,13.000851713781516,0.3705044250126874,0.008694890976998208,13.0,81.99999595218742,0.0,0.0,0.025088009485154862,7.22,1.0314380916004946,11.50014756783484,0.31057230924622753,0.008625338057217586,11.5,25.375,0.31057230924622753,0.01562702459564604,4.5,14028518.995127805,1354960.257918031 
 06/20  09:00:00,26.6,11.0,5.0,11.0,5.0,20.0,24.36652659315318,12.30419231953453,23.49543253137398,12.8230621787314,23.73252306082554,12.508412270521667,23.82477347885758,12.727197215007012,22.7524812261004,12.519212065892788,23.287233691923717,13.452684055636528,24.36652659315318,46.89566601133218,866.2734828350303,0.0,23.49543253137398,51.12723164325594,0.0,920.2170923866112,23.73252306082554,49.37469795772816,0.0,999.1564205233842,23.82477347885758,49.81780182705473,0.0,1504.1566718148192,22.7524812261004,52.42135037113226,0.0,729.8003567828034,23.287233691923717,53.948067825020544,0.0,822.085857758656,0.0,0.0,12633.373770810615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10589.643176839592,4851.041660183887,1681.2876734652973,1681.2876734652964,0.0,0.0,3050.3325407544307,12633.373770810615,8.914058957760819,7.219999999999999,1.7768680129700383,15683.706311565047,45.07814342840418,0.0,8.914058957760819,1.7768680129700387,15.579841645954515,0.008764227581297943,11.674734709441847,12.986320154340888,0.4625521336435089,0.008764227581297943,13.0,81.99999814797889,0.0,0.0,0.07587628189269302,7.219999999999999,1.1057729114290091,11.50094274774834,0.31057230924622753,0.00861611964327017,11.5,26.6,0.31057230924622753,0.015941719789507657,4.5,45531837.83577737,1415939.9796093646 
 06/20  10:00:00,27.8875,11.0,5.0,11.0,5.0,20.0,25.2986683734808,13.554266086778654,23.898564124834486,13.720217467462152,23.898544753370285,12.893799396795988,23.898569893780028,13.335271834156387,23.81262201834847,13.421147973713486,23.89779116939561,14.627547666009784,25.2986683734808,48.13926200367169,282.39069192905527,0.0,23.898564124834486,52.91127802306087,0.0,1861.6458153556382,23.898544753370285,50.13334403689278,0.0,1545.5263083703696,23.898569893780028,51.60068574688708,0.0,2352.2159256815094,23.81262201834847,52.15971529891969,0.0,901.0168408748286,23.89779116939561,56.120059716817785,0.0,2021.4865111552401,0.0,0.0,18176.215051611485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10932.510836740272,5264.055046218453,6923.817703645242,5852.987256886664,0.0,0.0,4441.191198914951,18176.215051611485,9.513723682359101,7.219999999999999,1.8892888484913013,22617.406250526437,45.07814342840418,0.0,9.513723682359101,1.8892888484913015,19.70817514598645,0.009343614573709516,12.631645151519086,12.997039549580396,0.7786989963148913,0.008806109236730322,13.0,81.99999814797889,0.0,0.0,0.3149946414825334,7.22,1.1415293198308434,11.499239348030255,0.31057230924622753,0.008586167082896631,11.5,27.8875,0.31057230924622753,0.01582223187639123,4.5,61357836.18527859,1781379.441333083 
 06/20  11:00:00,28.987499999999997,11.0,5.0,11.0,5.0,20.0,25.916071598354648,13.58587545995798,23.89807887247803,13.435625707882245,23.898555797763112,12.700861480771518,23.89817036782118,13.165424692711904,23.898146413377773,13.271199991564426,23.897807982388354,14.583557998541362,25.916071598354648,46.505978334534184,0.0,338.4254227406327,23.89807887247803,51.941997124822095,0.0,2230.192221967838,23.898555797763112,49.503217786340755,0.0,1667.0841723112699,23.89817036782118,51.03305906235352,0.0,2552.62623567229,23.898146413377773,51.387494184100255,0.0,1111.071071129183,23.897807982388354,55.96032800271157,0.0,2350.964098286361,0.0,0.0,21159.71910893374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11417.681064447259,5618.545970801995,9321.857957823058,7653.085815934139,0.0,0.0,5275.197826453211,21159.71910893374,9.74038680648371,7.219999999999999,2.0025909311368206,26434.91693538695,45.07814342840418,0.0,9.74038680648371,2.0025909311368206,20.80337059290657,0.009497417898997156,12.868883726759156,12.999736066236059,0.8888188276284525,0.008753630631249162,13.0,81.99999814797889,0.0,0.0,0.44196647975526826,7.219999999999999,1.1958584953395408,11.500748806842967,0.31057230924622753,0.008577425547442381,11.5,28.987499999999997,0.31057230924622753,0.015980300761910805,4.5,66035078.77931464,2001942.257542573 
 06/20  12:00:00,29.775,8.8,4.0,8.8,4.0,16.0,26.342176803184966,13.31597746001968,23.89839260455156,13.056787367657286,23.898739382053158,12.55615740991179,23.89844597555128,12.911792295268688,23.89846897418294,12.933385234260566,23.898096294106395,14.232545672741619,26.342176803184966,44.55878890686275,0.0,746.0009667027134,23.89839260455156,50.67179088931237,0.0,2293.8278879548047,23.898739382053158,49.03477452336261,0.0,1508.0517719819852,23.89844597555128,50.19275924019319,0.0,2494.215402358327,23.89846897418294,50.263842280305816,0.0,1123.1441557080525,23.898096294106395,54.703314656841,0.0,2259.2449030466996,0.0,0.0,21341.451966034765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11842.31207302931,5874.005884535756,9025.275294924591,7620.342266189085,0.0,0.0,5368.154092269428,21341.451966034765,9.683191933639527,7.219999999999999,2.0671084413259084,26709.60605830419,45.07814342840418,0.0,9.683191933639527,2.0671084413259084,20.974029547352337,0.009384294633199189,12.682909340131896,12.999769016891506,0.868108915067415,0.00874304069202513,13.0,81.99999814797889,0.0,0.0,0.4255564119331398,7.219999999999999,1.2453153581202054,11.500048592168426,0.31057230924622753,0.008573369323975028,11.5,29.775,0.31057230924622753,0.016192203519308217,4.5,65031136.51044102,1954004.4061745666 
