Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/20  13:00:00,30.6875,4.4,2.0,4.4,2.0,8.0,26.735465973842352,12.937163371049817,23.898987688136074,12.588552107104137,23.899140378636652,12.330685978422862,23.899010012240623,12.513164727762543,23.89903267191512,12.504595430121562,23.898774571521347,13.697533447781788,26.735465973842352,42.475188206449594,0.0,989.8884920958453,23.898987688136074,49.140149965929325,0.0,2112.2680990551808,23.899140378636652,48.312911983856786,0.0,1197.5476163431558,23.899010012240623,48.89710026503574,0.0,2248.7842138408782,23.89903267191512,48.86965779388892,0.0,1036.2532898910795,23.898774571521347,52.83544733448588,0.0,1816.3248563219015,0.0,0.0,19892.69580629054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12391.361219461396,6170.768850230023,6983.0577399937665,6202.919985259046,0.0,0.0,5027.366301292024,19892.69580629054,9.440197881214663,7.22,2.1376794269142323,24920.062107582562,45.07814342840418,0.0,9.440197881214663,2.1376794269142323,20.41802976003328,0.009195128486948909,12.35805274183894,13.003490258455518,0.7548937747322887,0.008785773237774606,13.0,81.99999814797889,0.0,0.0,0.3167715803316946,7.219999999999999,1.3102106269930234,11.500650001984457,0.31057230924622753,0.008579198269801849,11.5,30.6875,0.31057230924622753,0.016520084571993204,4.5,59602841.87399466,1737638.3632027102 
 06/20  14:00:00,31.787500000000005,8.8,4.0,8.8,4.0,16.0,26.993745234011417,12.73284710145959,23.898872699206517,12.638755878762925,23.898950479839048,12.519622201085623,23.898880442080255,12.593141335301574,23.89883020880363,12.51311390818309,23.898594125177354,13.620067680194763,26.993745234011417,41.274075411605466,0.0,1451.6580934209196,23.898872699206517,49.30147226067126,0.0,2454.8376734709955,23.898950479839048,48.91740440271906,0.0,1242.1853266752469,23.898880442080255,49.15413112550587,0.0,2554.6579380858593,23.89883020880363,48.89625482962744,0.0,1319.1429351675697,23.898594125177354,52.56796504407784,0.0,2294.603707106893,0.0,0.0,22612.678584211153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12932.443609964299,6508.137990016652,9255.124954854007,8292.940184512734,0.0,0.0,5854.903122507679,22612.678584211153,9.704930821658866,7.219999999999999,2.1711276218950983,28467.581706718833,45.07814342840418,0.0,9.704930821658866,2.1711276218950992,21.55130641856094,0.009137898131314473,12.24339563375382,12.9966749332038,0.8851242146854779,0.008707492675905381,13.0,81.99999814797889,0.0,0.0,0.4404463809369922,7.220000000000001,1.3524824895781835,11.562373950573434,0.31057230924622753,0.008616229745798556,11.5,31.787500000000005,0.31057230924622753,0.016816792151023635,4.5,65567962.41935101,1992832.533408516 
 06/20  15:00:00,32.2,11.0,5.0,11.0,5.0,20.0,27.210641987015798,12.978629920361792,23.89846785244806,12.855557699372495,23.898534138920255,12.779542092233827,23.898474704434467,12.82792058190086,23.89838696116492,12.544947474634544,23.898217626448698,13.934547001291442,27.210641987015798,41.41347208973383,0.0,1689.156487818891,23.89846785244806,50.00799965798992,0.0,2577.8520624733947,23.898534138920255,49.75947163545685,0.0,1235.765103783626,23.898474704434467,49.91758410611744,0.0,2622.1529182444738,23.89838696116492,48.99968996038282,0.0,1590.8714360104132,23.898217626448698,53.65523938303002,0.0,2464.3607014441604,0.0,0.0,24205.990947002858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13078.93958639182,6626.105548492807,10655.390314427344,9285.543476993505,0.0,0.0,6346.667599573104,24205.990947002858,9.848931158073233,7.22,2.196837236081382,30552.658546575964,45.07814342840418,0.0,9.848931158073233,2.196837236081382,22.03539095854794,0.009265630781903513,12.43592408230535,13.000599467470352,0.9413670599917703,0.008689189177243014,13.0,81.99999814797889,0.0,0.0,0.5219283788941483,7.22,1.3524824895781835,11.610715728334347,0.31057230924622753,0.008646889415347149,11.5,32.2,0.31057230924622753,0.016883575263357306,4.5,68400069.4696827,2130922.4811059623 
 06/20  16:00:00,31.887500000000003,11.0,5.0,11.0,5.0,20.0,27.39110239196815,13.161416394916081,23.8984442242798,13.02757906672738,23.898462404762334,12.945440445195432,23.898406305712797,12.97848842431624,23.89848203195468,12.634914298583427,23.898124549005406,14.165232678919216,27.39110239196815,41.470687165669574,0.0,1642.6229508579427,23.8984442242798,50.57438620018658,0.0,2359.6132362243493,23.898462404762334,50.303145558244076,0.0,1150.085266530501,23.898406305712797,50.412197966444786,0.0,2472.380790483937,23.89848203195468,49.28988902111321,0.0,1477.6550699310483,23.898124549005406,54.4642946913405,0.0,2348.1302488491942,0.0,0.0,21619.247956030755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11475.102438633796,6536.827670871467,9671.721117058225,8429.95342906594,0.0,0.0,5581.159431858722,21619.247956030755,9.739174848123708,7.219999999999999,2.047287752159684,27200.407387889474,45.07814342840418,0.0,9.739174848123708,2.0472877521596846,21.76213856862215,0.009289581410939829,12.45921180282197,12.99915610972595,0.8796282529699964,0.008730344638713063,13.0,81.99999814797889,0.0,0.0,0.4632034381164456,7.219999999999999,1.1814163861392726,11.500931846981139,0.31057230924622753,0.008530991794873866,11.5,31.887500000000003,0.31057230924622753,0.014834936698862653,4.5,63555994.2703666,1980274.0976796849 
 06/20  17:00:00,31.7,11.0,5.0,11.0,5.0,20.0,27.49825891561977,13.390074426527871,23.89850341672261,13.310241731119872,23.89853223275912,13.202350834645795,23.898485937795837,13.226274005831216,23.898510666166047,12.87441500851161,23.898249354317418,14.492753762084902,27.49825891561977,41.831853453885415,0.0,1318.201696693055,23.89850341672261,51.517353911256656,0.0,2039.5881805595782,23.89853223275912,51.15557285487724,0.0,1001.3618390621889,23.898485937795837,51.23568619307743,0.0,2162.7243150007207,23.898510666166047,50.0698500587896,0.0,1298.655952170925,23.898249354317418,55.63214658860878,0.0,2026.6543687794738,0.0,0.0,18031.185300082285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9884.024824612748,6453.678276222935,7686.254768029004,6742.519239095742,0.0,0.0,4581.883146605231,18031.185300082285,9.516114101818477,7.219999999999999,1.8730489329849298,22613.068446687514,45.07814342840418,0.0,9.516114101818477,1.8730489329849298,21.000782074316476,0.009279475660300327,12.446757478525003,13.004130001444029,0.7650283955097915,0.00879063752408125,13.0,81.99999814797889,0.0,0.0,0.3528291913546445,7.22,0.9822523540458503,11.500179860156567,0.31057230924622753,0.008466822452515194,11.5,31.7,0.31057230924622753,0.012845826853106835,4.5,55972997.318638854,1754990.381988293 
 06/20  18:00:00,30.6375,11.0,5.0,11.0,5.0,20.0,27.438749762034085,13.721573089330272,23.898474133267005,13.605596656171965,23.898515270784692,13.49650808161149,23.898469776243054,13.515543744094177,23.89850092224203,13.110316090654667,23.898111533796886,14.803210618698557,27.438749762034085,42.89440270343159,0.0,1004.3924349454828,23.898474133267005,52.51896749754937,0.0,1807.0735388815617,23.898515270784692,52.14699765423593,0.0,876.3812721926746,23.898469776243054,52.211842389296926,0.0,1901.6999844921966,23.89850092224203,50.848884026551104,0.0,1142.8807215674183,23.898111533796886,56.758345271303405,0.0,1973.6824519932652,0.0,0.0,15788.323811196178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8878.447446095008,6104.6635323486225,6468.328424661276,5603.959608163141,0.0,0.0,3948.357005495067,15788.323811196178,9.320487563558483,7.22,1.792338402552663,19736.680816691245,45.07814342840418,0.0,9.320487563558483,1.7923384025526634,20.287471393659523,0.009311664930734842,12.533518303027396,13.008260066522135,0.6908059234491765,0.008816244799776668,13.0,81.99999814797889,0.0,0.0,0.29033305410745636,7.219999999999999,0.8687384016188897,11.50018100513492,0.31057230924622753,0.00843574115451341,11.5,30.6375,0.31057230924622753,0.011976611378767115,4.5,53505811.69292695,1642766.4078245093 
 06/20  19:00:00,28.937499999999996,5.5,2.5,5.5,2.5,10.0,27.275677224467437,13.828532612713929,23.883472472915585,13.716327689798616,23.22567924976805,13.26245765154674,23.899183874813367,13.63029931134533,23.42033848622017,13.00389291083968,23.875391452585834,14.98023478496572,27.275677224467437,43.60730846796584,0.0,526.8895530165796,23.883472472915585,52.945837195517136,0.0,955.5243707305417,23.22567924976805,53.48218450214694,0.0,688.8749613745362,23.899183874813367,52.60049317035888,0.0,987.4193878320061,23.42033848622017,51.973277342701756,0.0,774.4530110125335,23.875391452585834,57.48825565759059,0.0,899.7997424008825,0.0,0.0,9613.516050703945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7965.742588426923,5557.635895724882,1132.7916669146646,1132.7916669146641,0.0,0.0,2410.3383092493286,9613.516050703945,8.547266188653753,7.22,1.7262205123429883,12023.854359953273,45.07814342840418,0.0,8.547266188653753,1.7262205123429883,14.882055561933633,0.00879554192467761,11.706753056991507,13.06744235887286,0.39615387653900785,0.00879554192467761,13.0,81.99999814797889,0.0,0.0,0.051475623349709156,7.22,0.7730982418263044,11.500117443039258,0.31057230924622753,0.00843125394860565,11.5,28.937499999999996,0.31057230924622753,0.011505319539063428,4.5,33235787.55591472,1370487.4864838938 
 06/20  20:00:00,26.612500000000004,0.0,0.0,0.0,0.0,0.0,26.304081088952273,13.347700576442183,22.917905511841653,12.91352108652642,22.260142420663836,12.143595817383853,23.00546676128623,12.902518484093878,22.295610746829013,12.032366438766488,22.90447204648893,14.291782571483399,26.304081088952273,44.74848803941691,0.0,1003.6555301199621,22.917905511841653,53.25723985870212,0.0,797.3038565973109,22.260142420663836,52.70103433224106,0.0,481.86948058849663,23.00546676128623,52.937446378327245,0.0,761.458020173349,22.295610746829013,52.200168880232184,0.0,558.0279476919405,22.90447204648893,58.305884042630296,0.0,791.8325277550289,0.0,240.9487804708593,7803.78459008907,0.0,0.0,145.27475658429137,0.0,136.60283688632768,0.0,0.0,0.0,6689.957523592083,4810.810346909135,728.8218329720074,728.8218329720073,240.9487804708593,301.18597558857414,1971.4755859184932,7803.78459008907,8.383790226430618,7.22,1.5977307395544595,9775.260176007563,44.7442964198546,0.00153850852455526,8.383790226430618,1.5977307395544595,13.931864519313386,0.008679301408432014,11.51469452315693,13.00015428168107,0.3705044250126874,0.008679301408432014,13.0,81.99999822955321,0.0,0.0,0.03524057516415216,7.22,0.6417909795301682,11.500389710906754,0.31057230924622753,0.008442519328482988,11.5,26.612500000000004,0.31057230924622753,0.01084134182856477,4.5,20723566.138740227,1354960.257918031 
 06/20  21:00:00,23.475,0.0,0.0,0.0,0.0,0.0,26.135460158739896,12.84460797378362,22.887778859927575,12.37392398734496,22.760149724234356,11.726905208279721,22.904353275678215,12.392091453857358,22.86982574036903,11.664564232491287,22.667737536003614,13.71139099583808,26.135460158739896,43.73428859040074,0.0,0.0,22.887778859927575,51.50041065119308,47.52,0.0,22.760149724234356,49.7339283129223,20.520000000000003,0.0,22.904353275678215,51.510016350873855,47.52,0.0,22.86982574036903,49.20189262372787,20.520000000000003,0.0,22.667737536003614,56.962247416661576,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.331005561802936,8.331005561802936,0.0,0.0,44.13588941542263,0.0,8.331005561802936,0.0,26.141965702889863,0.009483968447553014,12.851424868250005,26.141965702889863,0.0,0.009483968447553014,13.0,81.9999984135554,0.0,0.0,0.0,7.22,0.0,23.475,0.0,0.01086206853315202,11.5,23.475,0.0,0.01086206853315202,4.5,5760000.0,0.0 
 06/20  22:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,25.600178077490682,12.865234901122555,22.479905063540127,12.392661578608685,22.460103739921994,11.741120710862736,22.465900471379005,12.41024945531672,22.5465838674121,11.67754724727574,22.392871006212744,13.732232188893523,25.600178077490682,45.207074311353416,0.0,0.0,22.479905063540127,52.85748109619533,27.720000000000002,0.0,22.460103739921994,50.696074478096264,11.970000000000002,0.0,22.465900471379005,52.963886650297084,27.720000000000002,0.0,22.5465838674121,50.219222439602355,11.970000000000002,0.0,22.392871006212744,58.00215024214552,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.331005561802936,8.331005561802936,0.0,0.0,44.13588941542263,0.0,8.331005561802936,0.0,25.78211944226289,0.009488514618651933,12.864449868363877,25.78211944226289,0.0,0.009488514618651933,13.0,81.9999984135554,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.010979567997858895,11.5,21.8875,0.0,0.010979567997858895,4.5,1710000.0,0.0 
 06/20  23:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,24.86416749580228,12.864891526419498,22.020141974474683,12.392361541108354,22.039449568199466,11.740924503189834,21.99218654052816,12.409962946440121,22.093129729307748,11.677379550293733,22.01805710043118,13.731884696019712,24.86416749580228,47.23012274210704,0.0,0.0,22.020141974474683,54.355508843524916,15.840000000000002,0.0,22.039449568199466,52.00970657952789,6.840000000000001,0.0,21.99218654052816,54.51136737828048,15.840000000000002,0.0,22.093129729307748,51.6226889637134,6.840000000000001,0.0,22.01805710043118,59.338247433601985,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.331005561802936,8.331005561802936,0.0,0.0,44.13588941542263,0.0,8.331005561802936,0.0,25.047740682793904,0.009488813960576183,12.864924500136116,25.047740682793904,0.0,0.009488813960576183,13.0,81.9999984135554,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.011526874597683553,11.5,21.0125,0.0,0.011526874597683553,4.5,1710000.0,0.0 
 06/20  24:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,24.16419226510654,12.864897387786382,21.707144413397238,12.39236689425487,21.724865918458285,11.740928083279208,21.668662044636974,12.409967699867044,21.756372283093306,11.677382256735346,21.760826876866034,13.731890762256512,24.16419226510654,49.24961620706955,0.0,0.0,21.707144413397238,55.40324460546528,15.840000000000002,0.0,21.724865918458285,53.017464192007566,6.840000000000001,0.0,21.668662044636974,55.598104886305265,15.840000000000002,0.0,21.756372283093306,52.69376057964982,6.840000000000001,0.0,21.760826876866034,60.277165274175196,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.331005561802936,8.331005561802936,0.0,0.0,44.13588941542263,0.0,8.331005561802936,0.0,24.332456262891917,0.00948879611924278,12.864896125835497,24.332456262891917,0.0,0.00948879611924278,13.0,81.9999984135554,0.0,0.0,0.0,7.22,0.0,21.287499999999998,0.0,0.0113134152270024,11.5,21.287499999999998,0.0,0.0113134152270024,4.5,1710000.0,0.0 
 06/21  01:00:00,20.6375,0.0,0.0,0.0,0.0,0.0,23.55219724761855,12.864897603316304,21.476899828509016,12.392366514354473,21.484004779792624,11.740927542070699,21.43050564598776,12.409967902213943,21.50215461883846,11.67738191820862,21.559406502722094,13.73189096603635,23.55219724761855,51.09490195002962,0.0,0.0,21.476899828509016,56.18964144305608,15.840000000000002,0.0,21.484004779792624,53.804688547218554,6.840000000000001,0.0,21.43050564598776,56.41478810783107,15.840000000000002,0.0,21.50215461883846,53.519712569399445,6.840000000000001,0.0,21.559406502722094,61.02405905642877,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.331005561802936,8.331005561802936,0.0,0.0,44.13588941542263,0.0,8.331005561802936,0.0,23.695510786386052,0.009488796941243098,12.864897603316304,23.695510786386052,0.0,0.009488796941243098,13.0,81.9999984135554,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.010767545818275636,11.5,20.6375,0.0,0.010767545818275636,4.5,1710000.0,0.0 
 06/21  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.031743643212124,12.864897603316304,21.239803922350767,12.392366514354473,21.25384332956202,11.740927542070699,21.192617811845157,12.409967902213943,21.264229112773062,11.67738191820862,21.397247773507637,13.73189096603635,23.031743643212124,52.72587460307521,0.0,0.0,21.239803922350767,57.01182793419622,15.840000000000002,0.0,21.25384332956202,54.56880098072922,6.840000000000001,0.0,21.192617811845157,57.24335049730044,15.840000000000002,0.0,21.264229112773062,54.30549888850247,6.840000000000001,0.0,21.397247773507637,61.63301297988706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.331005561802936,8.331005561802936,0.0,0.0,44.13588941542263,0.0,8.331005561802936,0.0,23.155348444313347,0.009488796907796958,12.864897603316304,23.155348444313347,0.0,0.009488796907796958,13.0,81.9999984135554,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.010822898644136752,11.5,20.0,0.0,0.010822898644136752,4.5,1710000.0,0.0 
 06/21  03:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,22.576085742919656,12.864897603316304,21.11567111190851,12.392366514354473,21.113653305574637,11.740927542070699,21.064934136714758,12.409967902213943,21.119573934553827,11.67738191820862,21.26209858679818,13.73189096603635,22.576085742919656,54.20210950115014,0.0,0.0,21.11567111190851,57.44762883897352,15.840000000000002,0.0,21.113653305574637,55.04015012709429,6.840000000000001,0.0,21.064934136714758,57.693665824880156,15.840000000000002,0.0,21.119573934553827,54.789542367948336,6.840000000000001,0.0,21.26209858679818,62.14577021887404,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.331005561802936,8.331005561802936,0.0,0.0,44.13588941542263,0.0,8.331005561802936,0.0,22.683437417670547,0.009488796909052867,12.864897603316304,22.683437417670547,0.0,0.009488796909052867,13.0,81.9999984135554,0.0,0.0,0.0,7.22,0.0,20.6875,0.0,0.010920533824459414,11.5,20.6875,0.0,0.010920533824459414,4.5,1710000.0,0.0 
 06/21  04:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,22.202407470862283,12.874553026150913,21.043124880464724,12.401986212938718,21.024166075384624,11.75049799241469,20.988467566916853,12.419588698464638,21.02753631516574,11.686947665863393,21.15667284459566,13.741612554868379,22.202407470862283,55.482524332015885,0.0,0.0,21.043124880464724,57.74080716794352,15.840000000000002,0.0,21.024166075384624,55.378634626939885,6.840000000000001,0.0,20.988467566916853,58.002173783870674,15.840000000000002,0.0,21.02753631516574,55.135112721873334,6.840000000000001,0.0,21.15667284459566,62.588679773149295,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.331005561802936,8.331005561802936,0.0,0.0,44.13588941542263,0.0,8.331005561802936,0.0,22.287151885248996,0.009488796909008532,12.874553026150913,22.287151885248996,0.0,0.009488796909008532,13.0,81.9999984135554,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.010685180186290144,11.5,20.7875,0.0,0.010685180186290144,4.5,1710000.0,0.0 
 06/21  05:00:00,20.225,0.0,0.0,0.0,0.0,0.0,21.93940370225551,12.880344605530553,20.968008742822587,12.407756071722678,21.077951474730053,11.75623851986454,21.126108689621425,12.425359657132562,20.968565319456605,11.692684990201721,21.08022240161947,13.747444001883682,21.93940370225551,56.399851976268394,0.0,0.0,20.968008742822587,58.029903725487024,15.840000000000002,0.0,21.077951474730053,55.21879560803356,6.840000000000001,0.0,21.126108689621425,57.54112643022542,15.840000000000002,0.0,20.968565319456605,55.35622185605693,6.840000000000001,0.0,21.08022240161947,62.906994875767154,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.331005561802936,8.331005561802936,0.0,0.0,44.13588941542263,0.0,8.331005561802936,0.0,21.98548973397162,0.00948879690901002,12.880344605530553,21.98548973397162,0.0,0.00948879690901002,13.0,81.9999984135554,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.010790618596215343,11.5,20.225,0.0,0.010790618596215343,4.5,1710000.0,0.0 
 06/21  06:00:00,21.0625,0.0,0.0,0.0,0.0,0.0,21.923945820985352,12.880344605530553,21.12817241739566,12.407756071722678,22.16962205688524,11.75623851986454,22.537975295681953,12.425359657132562,21.195315341018087,11.692684990201721,21.098106956838983,13.747444001883682,21.923945820985352,56.45291046620879,0.0,0.0,21.12817241739566,57.46281801249074,15.840000000000002,0.0,22.16962205688524,51.674430483794225,6.840000000000001,0.0,22.537975295681953,52.81254948098106,15.840000000000002,0.0,21.195315341018087,54.592119130380844,6.840000000000001,0.0,21.098106956838983,62.83801114574421,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.331005561802936,8.331005561802936,0.0,0.0,44.13588941542263,0.0,8.331005561802936,0.0,21.91349728596482,0.009488796909009976,12.880344605530553,21.91349728596482,0.0,0.009488796909009976,13.0,81.9999984135554,0.0,0.0,0.0,7.22,0.0,21.0625,0.0,0.011478115066510763,11.5,21.0625,0.0,0.011478115066510763,4.5,1710000.0,0.0 
 06/21  07:00:00,23.074999999999996,0.0,0.0,0.0,0.0,0.0,22.220815359768324,12.444355605268957,22.199860333356035,12.098831792616974,22.383411648421884,11.627230289895703,23.073034831233528,12.122552920018244,22.197065539606704,11.593122971416804,22.167729669086313,13.294949464736717,22.220815359768324,53.88723904182597,120.21109977221943,0.0,22.199860333356035,52.73566479270792,322.9637407416649,45.24157312189865,22.383411648421884,50.55504845664282,0.0,575.9055497455786,23.073034831233528,50.09827493443416,0.0,761.8599696303139,22.197065539606704,51.010656256506415,116.80520856916634,19.673325635989436,22.167729669086313,57.159067803488654,779.8671025702406,9.507194417277566,0.0,3587.991398326837,7146.416578348426,0.0,1011.7791800520945,57.47631181380078,0.0,782.1981692318113,1491.65447645608,0.0,0.0,6450.7135424491635,3692.8112990299887,461.18865591537445,461.1886559153743,3587.991398326837,4484.9892479085465,1791.5425896039965,7146.416578348426,8.584341800536677,7.22,1.2486136008024986,8937.959167952422,53.32034322034912,0.029981340156337695,8.584341800536677,1.2486136008024986,13.22488950731201,0.008653271360114847,11.50051689067623,13.000674316738511,0.3705044250126874,0.008653271360114847,13.0,81.99999971041873,0.0,0.0,0.022930715353082325,7.219999999999999,0.6309619848251853,11.50012975966946,0.31057230924622753,0.008532169030009092,11.5,23.074999999999996,0.31057230924622753,0.012052765670511164,4.5,10691165.471967487,1354960.257918031 
 06/21  08:00:00,24.9625,0.0,0.0,0.0,0.0,0.0,22.77175448676897,11.941193065021439,22.200281533190388,11.681910340873955,23.49883844873599,11.441348449050995,23.794903849812457,11.703107866954976,22.200687953509536,11.430027171088145,22.20043109455646,12.571182882535515,22.77175448676897,50.41450591435516,54.19806736132182,0.0,22.200281533190388,51.301440861878,0.0,184.00529231642614,23.49883844873599,46.683039637475886,0.0,734.6553705318381,23.794903849812457,46.64994250157662,0.0,860.5172703149108,22.200687953509536,50.45158017701901,0.0,127.45067674738655,22.20043109455646,54.39842936385944,434.64284373335386,0.0,0.0,2109.4590912613035,7836.266120451655,0.0,554.6012795238189,0.0,0.0,559.8669494151058,1167.2979198934386,0.0,0.0,7000.180093415918,4294.068980034663,554.0259761700605,554.0259761700606,2109.4590912613035,2636.8238640766294,1955.8931548379414,7836.266120451655,8.66825246756144,7.22,1.290405570211959,9792.159275289598,47.32753968891646,0.014604926634477338,8.66825246756144,1.2904055702119592,13.448724485690105,0.008567340108836068,11.36146715020157,12.993356999099666,0.3762303569731955,0.008567340108836068,13.0,81.99999996114482,0.0,0.0,0.027727816703142463,7.22,0.6842940177032927,11.50010745088186,0.31057230924622753,0.008487756802804015,11.5,24.9625,0.31057230924622753,0.011942239585322235,4.5,11310248.996928193,1358304.5711828456 
 06/21  09:00:00,26.975,11.0,5.0,11.0,5.0,20.0,24.16249686756813,12.116484606438311,23.45291376318329,12.679015839939334,23.89927368171515,12.212049323374213,23.899499027603063,12.501061849573459,22.5756359319996,12.354254684658859,23.314868656413786,13.359494729012383,24.16249686756813,46.889395919032616,957.5135462144085,0.0,23.45291376318329,50.77648555263461,0.0,903.2741156980845,23.89927368171515,47.94251708363082,0.0,1669.6690050882619,23.899499027603063,48.86755895041419,0.0,2089.632836081004,22.5756359319996,52.41747246591821,0.0,716.0204194662447,23.314868656413786,53.53184502193038,0.0,823.7471308897198,0.0,0.0,10865.791164972088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7760.040500574112,4936.969941233183,2883.5088280973787,2883.5088280973787,0.0,0.0,2654.2294479012266,10865.791164972088,9.14320391379982,7.219999999999999,1.3461579559028234,13520.020612873315,45.65732373474957,0.0,9.14320391379982,1.3461579559028234,17.188472178041277,0.008673162977104016,11.549605044266281,12.994217360835272,0.5728012640961644,0.008673162977104016,13.0,81.99999998212084,0.0,0.0,0.1302589486718636,7.219999999999999,0.7607324669841108,11.500526717364068,0.31057230924622753,0.008453974757892708,11.5,26.975,0.31057230924622753,0.012057760809556247,4.5,43799445.4785261,1505756.3046278069 
 06/21  10:00:00,28.487499999999997,11.0,5.0,11.0,5.0,20.0,25.27526062177441,13.311053434254232,23.898562579928168,13.626156896771558,23.898839081289058,12.50493881806457,23.898657541226207,13.128923503261946,23.7146652861272,13.352206506709518,23.898007196936735,14.521059645872251,25.27526062177441,47.44832524877472,229.52352997348316,25.950084896094268,23.898562579928168,52.58837699554115,0.0,1868.075966278103,23.898839081289058,48.86986654923862,0.0,2118.826549734353,23.898657541226207,50.90975393577254,0.0,2493.9350826659147,23.7146652861272,52.23293888906008,0.0,835.9990884366016,23.898007196936735,55.73450305344218,0.0,2066.238998939446,0.0,0.0,15757.075271964091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7915.46473104624,5415.191979831367,7619.0520557412965,6645.837143379658,0.0,0.0,3855.755610191358,15757.075271964091,9.751625952490919,7.22,1.4843697112759433,19612.83088215545,45.65732373474957,0.0,9.751625952490919,1.4843697112759433,20.094498633449497,0.009210159314552989,12.437206412070303,12.999556040146725,0.8426994805816839,0.008756118098416296,13.0,81.99999998212084,0.0,0.0,0.351141298787371,7.219999999999999,0.7699009744098286,11.500043649979887,0.31057230924622753,0.008419123574099002,11.5,28.487499999999997,0.31057230924622753,0.011610843806623843,4.5,58997562.17513312,1901191.0421485761 
 06/21  11:00:00,29.5875,11.0,5.0,11.0,5.0,20.0,26.020141174164824,13.472859928895462,23.898116063923187,13.414647066521919,23.898666578680423,12.477379958094813,23.89826541530904,13.142484726104296,23.898133334574183,13.390371142964776,23.897836830693702,14.521319984627779,26.020141174164824,45.88097356419374,0.0,457.39198815790405,23.898116063923187,51.87048735367739,0.0,2200.1726219911257,23.898666578680423,48.781912447462815,0.0,1993.7765321079653,23.89826541530904,50.956032746065816,0.0,2478.0148070004702,23.898133334574183,51.78829717761412,0.0,1004.4745068522266,23.897836830693702,55.735339865033346,0.0,2365.972044256666,0.0,0.0,17736.35963342453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8075.025466590231,5762.967887534337,9327.111016911327,7858.710166848718,0.0,0.0,4401.225821982035,17736.35963342453,9.91615770226242,7.219999999999999,1.5694574991568069,22137.585455406566,45.65732373474957,0.0,9.91615770226242,1.5694574991568069,20.921058690050714,0.00936027193262458,12.684998704586286,13.00024991617672,0.900726601547081,0.008714479033543318,13.0,81.99999998212084,0.0,0.0,0.4428306592216782,7.219999999999999,0.7812289849670735,11.500495715457538,0.31057230924622753,0.00839166078951663,11.5,29.5875,0.31057230924622753,0.011343114181635739,4.5,62517403.89241464,2029048.007423769 
 06/21  12:00:00,30.375,8.8,4.0,8.8,4.0,16.0,26.53264875953317,13.316909372298486,23.898414010725208,13.081132597844475,23.898925861494078,12.479670180071025,23.898477383358575,12.966564645686205,23.89846340905884,13.05936078847855,23.898121893964287,14.214676270042133,26.53264875953317,44.063696020868136,0.0,864.3165768004046,23.898414010725208,50.752339075753156,0.0,2237.4028398037462,23.898925861494078,48.788522320612195,0.0,1586.256416607862,23.898477383358575,50.37283057372616,0.0,2363.90761048945,23.89846340905884,50.679965050779195,0.0,1026.927510649396,23.898121893964287,54.639757745199574,0.0,2257.4513902350454,0.0,0.0,16636.194595000205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7629.247142551108,6003.874479771795,8640.240386443955,7454.217542675092,0.0,0.0,4151.894300228781,16636.194595000205,9.788130483699632,7.219999999999999,1.5454392647518345,20788.088895228986,45.65732373474957,0.0,9.788130483699632,1.5454392647518345,20.97176113569226,0.009265477398011052,12.537861065321986,13.000026833645933,0.8496013267024508,0.008712555605369997,13.0,81.99999998212084,0.0,0.0,0.40450986973220626,7.22,0.7250206187855223,11.500258436809965,0.31057230924622753,0.00834752472045294,11.5,30.375,0.31057230924622753,0.010422391953595794,4.5,60132855.61414179,1914197.9115537317 
 06/21  13:00:00,30.6,4.4,2.0,4.4,2.0,8.0,26.954570791595312,13.003257657215524,23.898988325198207,12.63828218823774,23.899175772991985,12.350438969405404,23.89901263785083,12.59579791957026,23.899018445977248,12.616122817950588,23.898781336788637,13.717608674986998,26.954570791595312,42.112825843889226,0.0,1056.1454852260476,23.898988325198207,49.30065969038996,0.0,2036.7188805057385,23.899175772991985,48.37544300756046,0.0,1169.375606396324,23.89901263785083,49.16301966772959,0.0,2085.968371671086,23.899018445977248,49.22897038989501,0.0,943.0217370822702,23.898781336788637,52.90415818187119,0.0,1809.1992404030007,0.0,0.0,14025.367809898886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7236.348036850092,6068.788844268181,6389.378631926558,5820.094635629423,0.0,0.0,3501.0993561031164,14025.367809898886,9.426538117923206,7.219999999999999,1.5164445147904653,17526.467166002003,45.65732373474957,0.0,9.426538117923206,1.5164445147904653,20.259672922616556,0.009064085650584674,12.208435290206742,13.005856087751972,0.7220853331460715,0.008751943246981028,13.0,81.99999998212084,0.0,0.0,0.286894567255784,7.219999999999999,0.6790086838812726,11.500286893826118,0.31057230924622753,0.008325165298250194,11.5,30.6,0.31057230924622753,0.009815611340772008,4.5,53485422.473752916,1686322.583535845 
 06/21  14:00:00,30.6,8.8,4.0,8.8,4.0,16.0,27.20123662065021,12.804846416616167,23.898883924777543,12.699590322933485,23.89897489393688,12.579118148896317,23.898893038468973,12.68839013485191,23.898820307583676,12.605568175821137,23.898599701577865,13.651730266983005,27.20123662065021,40.967529056985384,0.0,1500.8092828362096,23.898883924777543,49.49867482891249,0.0,2352.828035545177,23.89897489393688,49.109054525964204,0.0,1178.7984155767876,23.898893038468973,49.46238973766851,0.0,2362.0182489619747,23.898820307583676,49.193973798501645,0.0,1231.760726618903,23.898599701577865,52.676426814568934,0.0,2285.1863715128998,0.0,0.0,16309.128902283923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7511.455768512111,6072.709773975184,8524.96358001782,7780.972637303114,0.0,0.0,4077.889127350696,16309.128902283923,9.749941643145027,7.219999999999999,1.5378656849926655,20387.018029634615,45.65732373474957,0.0,9.749941643145027,1.5378656849926657,21.40194837741268,0.009021982291519955,12.129259438240407,12.993996578504264,0.8441134320210328,0.008672938906043138,13.0,81.99999998212084,0.0,0.0,0.3997914516978948,7.220000000000001,0.7099912376224669,11.500541236999354,0.31057230924622753,0.00834189160975256,11.5,30.6,0.31057230924622753,0.010178520439003365,4.5,58498344.87619756,1903075.814748674 
 06/21  15:00:00,30.6,11.0,5.0,11.0,5.0,20.0,27.40088238048109,13.071288338444228,23.89845462586257,12.936719649963429,23.89852972903429,12.874082749530805,23.898463106688517,12.946927699265519,23.898329444202002,12.613690405882286,23.898215859369923,13.976106401682738,27.40088238048109,41.20351824705494,0.0,1755.495788766676,23.89845462586257,50.27448812238322,0.0,2487.2718468531452,23.89852972903429,50.06865386318642,0.0,1171.8543910312696,23.898463106688517,50.30812746658211,0.0,2454.0243633429172,23.898329444202002,49.22154943910037,0.0,1557.4239078759294,23.898215859369923,53.80025997830771,0.0,2456.566970460188,0.0,0.0,17744.189313962688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7402.569243170263,6071.3359867848085,10033.125103439757,8876.231071519827,0.0,0.0,4450.023445070846,17744.189313962688,9.956504591542869,7.219999999999999,1.5472184012247863,22194.212759033537,45.65732373474957,0.0,9.956504591542869,1.5472184012247863,21.945089353320384,0.009151986685080007,12.337690504805282,13.000445352928983,0.9086729710937221,0.00864803746503514,13.0,81.99999998212084,0.0,0.0,0.4848551072296128,7.219999999999999,0.6978155356688465,11.500046821447826,0.31057230924622753,0.00834029808360594,11.5,30.6,0.31057230924622753,0.010039682322487548,4.5,60892024.720422685,2048455.4936893845 
 06/21  16:00:00,30.225,11.0,5.0,11.0,5.0,20.0,27.50043482877055,13.184245504721481,23.898352255444532,13.019799246229045,23.898429538082418,13.011802235022461,23.89836776279993,13.061779638272675,23.898517693520287,12.437994952794206,23.898088389735747,14.184040753363917,27.50043482877055,41.267677751825474,0.0,1843.4817906486633,23.898352255444532,50.54867073201219,0.0,2420.6232631695793,23.898429538082418,50.52207091746311,0.0,1093.560815200886,23.89836776279993,50.68764518218026,0.0,2332.867817671725,23.898517693520287,48.656510236989405,0.0,1908.4894513413597,23.898088389735747,54.53072402231386,0.0,2358.251022977791,0.0,0.0,17525.861105540367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6952.122344477576,5947.544824325649,10231.64432226135,8936.132047661627,0.0,0.0,4375.22542765695,17525.861105540367,9.961532837237058,7.219999999999999,1.5253455908537716,21901.08653319732,45.65732373474957,0.0,9.961532837237058,1.5253455908537716,22.023245370176795,0.009215881011483368,12.44205525514356,12.999779356794603,0.9073566394034565,0.008650218198802316,13.0,81.99999998212084,0.0,0.0,0.4961556278907983,7.219999999999999,0.6499315451295278,11.500044349699436,0.31057230924622753,0.008331864800005548,11.5,30.225,0.31057230924622753,0.009614257047434266,4.5,58799049.90279526,2044877.0422430914 
 06/21  17:00:00,29.625,11.0,5.0,11.0,5.0,20.0,27.560487799298684,13.259849132928808,23.898490821314844,13.207621858327851,23.89854762091177,13.250354810212645,23.898498400483035,13.284493066081414,23.898701261709764,12.408864027581004,23.89822401691563,14.448046462431604,27.560487799298684,41.326858450638646,0.0,1573.9505832884624,23.898490821314844,51.17324972706572,0.0,2120.131813214367,23.89854762091177,51.316255229506524,0.0,933.3123981486951,23.898498400483035,51.430850144878924,0.0,2007.394320519037,23.898701261709764,48.56269573020001,0.0,2027.232243873642,23.89822401691563,55.471263892745895,0.0,2058.471450918759,0.0,0.0,15522.543000720638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6501.055949800715,5753.507437356775,8638.36064331334,7626.771575212132,0.0,0.0,3838.823575424577,15522.543000720638,9.709539030594676,7.22,1.4873980654651175,19361.366576145214,45.65732373474957,0.0,9.709539030594676,1.4873980654651175,21.480344919954977,0.009184678700044488,12.391208242283163,13.001175417083445,0.8204544157945138,0.00869629489012041,13.0,81.99999998212084,0.0,0.0,0.404485165557941,7.219999999999999,0.6040386072193309,11.500052292474978,0.31057230924622753,0.008329430527241896,11.5,29.625,0.31057230924622753,0.009283712692949116,4.5,53043864.95158016,1855665.3393018362 
 06/21  18:00:00,29.0875,11.0,5.0,11.0,5.0,20.0,27.498547907973553,13.517473527480771,23.898497968179335,13.493018074589457,23.898529756447633,13.550366989744642,23.898478493961132,13.570488989991915,23.89877883793494,12.535439024984711,23.898118644385008,14.706925806513656,27.498547907973553,42.180197426876056,0.0,1256.3512034578735,23.898497968179335,52.13509155096797,0.0,1857.9671475388602,23.898529756447633,52.33014866909967,0.0,821.074701906666,23.898478493961132,52.39886828964401,0.0,1786.6111367493543,23.89877883793494,48.968242271323746,0.0,1863.0047354490116,23.898118644385008,56.406643058229406,0.0,2009.3576057473433,0.0,0.0,14139.909048758653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6353.345917881947,5583.2635136125655,7409.864894382739,6500.19697371341,0.0,0.0,3477.819127878299,14139.909048758653,9.479092688030288,7.22,1.4934957257699144,17617.728176636952,45.65732373474957,0.0,9.479092688030288,1.4934957257699146,20.873196208788706,0.009223768696252736,12.45488057625947,13.00497225732611,0.747905832071004,0.008742073805018749,13.0,81.99999998212084,0.0,0.0,0.3383627824829334,7.220000000000001,0.5910891237354716,11.50001021795386,0.31057230924622753,0.008337952927357915,11.5,29.0875,0.31057230924622753,0.009321000736250114,4.5,51621774.74313981,1727593.8890088033 
 06/21  19:00:00,28.2125,5.5,2.5,5.5,2.5,10.0,27.360959552935704,13.606490663969952,23.892855685330492,13.602608588018605,23.122206033409935,13.226737940956049,23.896227462166067,13.669193756860537,23.899358363745414,12.545644154898476,23.890767296693554,14.885927509706853,27.360959552935704,42.767710603476395,0.0,650.1091263776414,23.892855685330492,52.52572925556508,0.0,992.2688352215147,23.122206033409935,53.6920022100569,0.0,684.4277352928968,23.896227462166067,52.74320185028099,0.0,954.0844047910455,23.899358363745414,48.99932590110034,0.0,1131.3282167909815,23.890767296693554,57.08709304540462,0.0,918.8556940257483,0.0,0.0,8311.152288310088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6205.348366436385,5307.241345040058,1595.3070157845755,1595.3070157845755,0.0,0.0,2106.138873947197,8311.152288310088,8.510092214937647,7.22,1.5358386190141102,10417.291162257285,45.65732373474957,0.0,8.510092214937647,1.5358386190141102,15.717223115909956,0.008782019295331083,11.719885807582735,13.028276425864034,0.4256293789314567,0.008782019295331083,13.0,81.99999998212084,0.0,0.0,0.07117760154276552,7.22,0.5798988589898192,11.500010239470942,0.31057230924622753,0.008356234555313393,11.5,28.2125,0.31057230924622753,0.009502712042027676,4.5,31984626.620443787,1389593.4955670526 
 06/21  20:00:00,26.737500000000004,0.0,0.0,0.0,0.0,0.0,26.45625567847663,13.230034675158652,22.981488164327732,12.81316693045788,22.245130836089903,12.061710098588227,22.996534785504092,12.89121576572571,22.881774990799524,11.858733857223642,22.953840806299972,14.214935603838946,26.45625567847663,44.00918918557893,0.0,1004.2160420466212,22.981488164327732,52.70493040775732,0.0,802.2643508548974,22.245130836089903,52.466462546308136,0.0,467.9636495403035,22.996534785504092,52.9268056647213,0.0,760.720411588152,22.881774990799524,49.803524289660444,0.0,738.313811595121,22.953840806299972,57.842917520358895,0.0,795.6339247616827,0.0,131.44961611465624,6938.719216877945,0.0,0.0,158.07697326943537,0.0,0.0,0.0,0.0,0.0,5847.445679013699,4840.293707752105,737.2297140497465,737.2297140497462,131.44961611465624,164.31202014332027,1787.377167876688,6938.719216877945,8.321391569317106,7.22,1.5022020080906766,8726.096384754632,45.42787611023076,0.000857061432742655,8.321391569317106,1.5022020080906766,13.95409088375255,0.008611960189963946,11.429267391397175,13.000036330732343,0.3705044250126874,0.008611960189963946,13.0,81.99999998260532,0.0,0.0,0.03596424162476367,7.219999999999999,0.5488087383034712,11.50002779981338,0.31057230924622753,0.00838382075451877,11.5,26.737500000000004,0.31057230924622753,0.009669499430011072,4.5,19972292.14141984,1354960.257918031 
 06/21  21:00:00,25.0375,0.0,0.0,0.0,0.0,0.0,26.24868449498588,12.678838308097422,23.02356036658567,12.2358875715927,22.80620655238999,11.618143117394636,22.97914456562304,12.309756471121103,23.31116322295215,11.531945306053732,22.70783281726635,13.572588757623217,26.24868449498588,42.973265922845314,0.0,0.0,23.02356036658567,50.61748391090158,47.52,0.0,22.80620655238999,49.24036288041281,20.520000000000003,0.0,22.97914456562304,51.00073432492848,47.52,0.0,23.31116322295215,47.49226557900106,20.520000000000003,0.0,22.70783281726635,56.31282093208842,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,26.254978777561,0.009368654985824343,12.68874435684165,26.254978777561,0.0,0.009368654985824343,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,25.0375,0.0,0.009759550795790018,11.5,25.0375,0.0,0.009759550795790018,4.5,5760000.0,0.0 
 06/21  22:00:00,23.4,0.0,0.0,0.0,0.0,0.0,25.741853596554257,12.709360617593978,22.687765207082652,12.260500825419061,22.586829079469155,11.633368473515427,22.633721331441766,12.334850704467053,23.009051469486238,11.54292551295248,22.44374216990521,13.602969295082131,25.741853596554257,44.372723363857745,0.0,0.0,22.687765207082652,51.74287705981878,27.720000000000002,0.0,22.586829079469155,49.950022350139065,11.970000000000002,0.0,22.633721331441766,52.167422522440376,27.720000000000002,0.0,23.009051469486238,48.39888430284533,11.970000000000002,0.0,22.44374216990521,57.338515442871056,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,25.913553251568928,0.009380587184546253,12.707934853028647,25.913553251568928,0.0,0.009380587184546253,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,23.4,0.0,0.009766732453207489,11.5,23.4,0.0,0.009766732453207489,4.5,1710000.0,0.0 
 06/21  23:00:00,21.737500000000004,0.0,0.0,0.0,0.0,0.0,25.05774331619254,12.718262112944473,22.196866356371384,12.26950508879452,22.169468209349677,11.642549791487049,22.144525940149858,12.343849550981034,22.428205067050996,11.55220400917841,22.079821958758973,13.611940515817537,25.05774331619254,46.24124770398632,0.0,0.0,22.196866356371384,53.34085294355744,15.840000000000002,0.0,22.169468209349677,51.26489384725211,6.840000000000001,0.0,22.144525940149858,53.77351667476633,15.840000000000002,0.0,22.428205067050996,50.16433404098708,6.840000000000001,0.0,22.079821958758973,58.655588763729924,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,25.22888726321744,0.009381058319489804,12.718323547282196,25.22888726321744,0.0,0.009381058319489804,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,21.737500000000004,0.0,0.010069138671647848,11.5,21.737500000000004,0.0,0.010069138671647848,4.5,1710000.0,0.0 
 06/21  24:00:00,20.0375,0.0,0.0,0.0,0.0,0.0,24.3820744311507,12.714422939537492,21.76771558574397,12.265677316767546,21.781531331916245,11.638736418293558,21.719018407410044,12.340019489573132,21.932960548129472,11.548391627807153,21.824548147189105,13.608074044692561,24.3820744311507,48.13343335519269,0.0,0.0,21.76771558574397,54.74150988688701,15.840000000000002,0.0,21.781531331916245,52.47913759606025,6.840000000000001,0.0,21.719018407410044,55.17382871502653,15.840000000000002,0.0,21.932960548129472,51.68682067296613,6.840000000000001,0.0,21.824548147189105,59.561041361900145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,24.54944979508738,0.009381027180762277,12.714420482455917,24.54944979508738,0.0,0.009381027180762277,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,20.0375,0.0,0.009956013838206462,11.5,20.0375,0.0,0.009956013838206462,4.5,1710000.0,0.0 
 06/22  01:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,23.737587408734086,12.718275972017901,21.59846569399101,12.2695166364446,21.620317832523757,11.642556906799415,21.557039222707928,12.3438611867035,21.707525587121346,11.552209028227164,21.90775412162021,13.61195431441364,23.737587408734086,50.04503370169713,0.0,0.0,21.59846569399101,55.32376892260514,15.840000000000002,0.0,21.620317832523757,53.011420582618115,6.840000000000001,0.0,21.557039222707928,55.73608940941901,15.840000000000002,0.0,21.707525587121346,52.41538413956003,6.840000000000001,0.0,21.90775412162021,59.27397981897087,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,23.893822882534153,0.00938102867148429,12.718275972017901,23.893822882534153,0.0,0.00938102867148429,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,18.400000000000002,0.0,0.00977621803274656,11.5,18.400000000000002,0.0,0.00977621803274656,4.5,4950000.0,0.0 
 06/22  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,23.136561280121786,12.724054637183437,21.400819225551913,12.275274764750936,21.426733276711413,11.648286463158456,21.36541833107666,12.349622738047382,21.476414767018728,11.557934837675003,21.867117496868897,13.617773974749241,23.136561280121786,51.91216177376373,0.0,0.0,21.400819225551913,56.018641102510784,15.840000000000002,0.0,21.426733276711413,53.6638028564802,6.840000000000001,0.0,21.36541833107666,56.41554349234245,15.840000000000002,0.0,21.476414767018728,53.182024701660204,6.840000000000001,0.0,21.867117496868897,59.443604000033964,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,23.283825501646618,0.009381028609498687,12.724054637183437,23.283825501646618,0.0,0.009381028609498687,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,17.8,0.0,0.009755823104433755,11.5,17.8,0.0,0.009755823104433755,4.5,4950000.0,0.0 
 06/22  03:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.57957216889006,12.733679804985229,21.22121948310936,12.2848660964953,21.244838983691128,11.657830122920439,21.18729811269789,12.35921970747636,21.273176742236167,11.567471692941018,21.74036895958832,13.627467349409352,22.57957216889006,53.727673554596024,0.0,0.0,21.22121948310936,56.674833169264474,15.840000000000002,0.0,21.244838983691128,54.29990997347605,6.840000000000001,0.0,21.18729811269789,57.071367572745146,15.840000000000002,0.0,21.273176742236167,53.882642341463544,6.840000000000001,0.0,21.74036895958832,59.94354700115629,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,22.712825775218388,0.00938102861186198,12.733679804985229,22.712825775218388,0.0,0.00938102861186198,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,17.425,0.0,0.009759114037709776,11.5,17.425,0.0,0.009759114037709776,4.5,4950000.0,0.0 
 06/22  04:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,22.08793519765397,12.729830168261921,21.027871179504594,12.281029979630162,21.05912162338109,11.654013061055409,20.997778112634695,12.35538133043975,21.075281186380394,11.563657385562141,21.61158976197408,13.623590401769047,22.08793519765397,55.344279898783725,0.0,0.0,21.027871179504594,57.337253232232456,15.840000000000002,0.0,21.05912162338109,54.908671523971705,6.840000000000001,0.0,20.997778112634695,57.72500705325925,15.840000000000002,0.0,21.075281186380394,54.52733919091163,6.840000000000001,0.0,21.61158976197408,60.40211831935359,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,22.205239232240714,0.009381028611777505,12.729830168261921,22.205239232240714,0.0,0.009381028611777505,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,16.5125,0.0,0.009569625168554342,11.5,16.5125,0.0,0.009569625168554342,4.5,4950000.0,0.0 
