Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/22  05:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,21.691110850203543,12.743298764660627,20.87166116257395,12.294450808400606,21.107579944456223,11.66736763077752,21.190879892633898,12.368810063834122,20.935127911256803,11.57700226103798,21.495758497242825,13.637154270004887,21.691110850203543,56.75049597305902,0.0,0.0,20.87166116257395,57.94155647230146,15.840000000000002,0.0,21.107579944456223,54.796765837087676,6.840000000000001,0.0,21.190879892633898,57.10499752662094,15.840000000000002,0.0,20.935127911256803,55.04740676049979,6.840000000000001,0.0,21.495758497242825,60.88563443352326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,21.764937794352612,0.00938102861178036,12.743298764660627,21.764937794352612,0.0,0.00938102861178036,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,15.787500000000001,0.0,0.009686744616597534,11.5,15.787500000000001,0.0,0.009686744616597534,4.5,4950000.0,0.0 
 06/22  06:00:00,17.287499999999998,0.0,0.0,0.0,0.0,0.0,21.547231284291833,12.754838570677641,21.022402660781367,12.305949727293529,22.35616947029608,11.678809529839382,22.842148986496568,12.380315611251868,21.14247498931177,11.58843600401473,21.481090489964934,13.648775507427581,21.547231284291833,57.2947027253922,0.0,0.0,21.022402660781367,57.45172152567877,15.840000000000002,0.0,22.35616947029608,50.83187278033678,6.840000000000001,0.0,22.842148986496568,51.6944377304672,15.840000000000002,0.0,21.14247498931177,54.39336767280011,6.840000000000001,0.0,21.481090489964934,60.98637263670637,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,21.55585734505641,0.009381028611780265,12.754838570677641,21.55585734505641,0.0,0.009381028611780265,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,17.287499999999998,0.0,0.010475487574936212,11.5,17.287499999999998,0.0,0.010475487574936212,4.5,4950000.0,0.0 
 06/22  07:00:00,19.737500000000004,0.0,0.0,0.0,0.0,0.0,21.694906550314652,12.754838570677641,21.54000173047156,12.305949727293529,24.3331698985683,11.678809529839382,24.558092203384504,12.380315611251868,21.732411100212293,11.58843600401473,21.626970733231737,13.648775507427581,21.694906550314652,56.78050001035668,0.0,0.0,21.54000173047156,55.65906113003342,15.840000000000002,0.0,24.3331698985683,45.124628304463805,6.840000000000001,0.0,24.558092203384504,46.61004825914103,15.840000000000002,0.0,21.732411100212293,52.46569091526816,6.840000000000001,0.0,21.626970733231737,60.44467420620543,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,21.653066091487947,0.00938102861178027,12.754838570677641,21.653066091487947,0.0,0.00938102861178027,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,19.737500000000004,0.0,0.010965928132401267,11.5,19.737500000000004,0.0,0.010965928132401267,4.5,4950000.0,0.0 
 06/22  08:00:00,21.599999999999998,0.0,0.0,0.0,0.0,0.0,22.216931707538645,12.764446710723705,22.268585522013524,12.315523971394287,26.47280587807675,11.688336480577403,25.74264392175799,12.389895475599252,22.545483335190205,11.59795600384011,21.891512690367463,13.658451906371953,22.216931707538645,55.038113536720935,0.0,0.0,22.268585522013524,53.2726474822003,15.840000000000002,0.0,26.47280587807675,39.75166952862467,6.840000000000001,0.0,25.74264392175799,43.45003339924368,15.840000000000002,0.0,22.545483335190205,49.96248623563271,6.840000000000001,0.0,21.891512690367463,59.51323846894615,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,22.12280365399323,0.009381028611780275,12.764446710723705,22.12280365399323,0.0,0.009381028611780275,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,21.599999999999998,0.0,0.01117124529629493,11.5,21.599999999999998,0.0,0.01117124529629493,4.5,4950000.0,0.0 
 06/22  09:00:00,22.575,0.0,0.0,0.0,0.0,0.0,22.9843528165203,12.770209822704965,22.918116471574145,12.321266951545711,27.472230657057956,11.694050863094203,25.82771521578266,12.395641817525345,23.29694187205744,11.60366619803646,22.188553845445877,13.664255970201516,22.9843528165203,52.55424097787767,0.0,0.0,22.918116471574145,51.22963594180581,15.840000000000002,0.0,27.472230657057956,37.481720272312174,6.840000000000001,0.0,25.82771521578266,43.24479019195637,15.840000000000002,0.0,23.29694187205744,47.75509321157864,6.840000000000001,0.0,22.188553845445877,58.46687763205348,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,22.785717813367892,0.009381028611780282,12.770209822704965,22.785717813367892,0.0,0.009381028611780282,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,22.575,0.0,0.011309890172221084,11.5,22.575,0.0,0.011309890172221084,4.5,4950000.0,0.0 
 06/22  10:00:00,23.1125,0.0,0.0,0.0,0.0,0.0,23.877229797115902,12.760603897716875,23.50951979902271,12.311694665331242,28.28315301586461,11.684526147263698,25.546349007857145,12.386063924030882,23.869321082395018,11.594148455334679,22.441802636406095,13.654581790678469,23.877229797115902,49.76800917753124,0.0,0.0,23.50951979902271,49.39997170002166,15.840000000000002,0.0,28.28315301586461,35.728941167216526,6.840000000000001,0.0,25.546349007857145,43.94542806952026,15.840000000000002,0.0,23.869321082395018,46.10560582044861,6.840000000000001,0.0,22.441802636406095,57.53652616741101,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,23.64813753955174,0.009381028611780284,12.760603897716875,23.64813753955174,0.0,0.009381028611780284,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,23.1125,0.0,0.011330955079975544,11.5,23.1125,0.0,0.011330955079975544,4.5,4950000.0,0.0 
 06/22  11:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,24.85062033964603,12.754838570677641,23.99660861049391,12.305949727293529,28.571157098464113,11.678809529839382,25.186807241817625,12.380315611251868,24.2328126563749,11.58843600401473,22.67892965927898,13.648775507427581,24.85062033964603,46.93274096541772,0.0,0.0,23.99660861049391,47.95358979616995,15.840000000000002,0.0,28.571157098464113,35.120088691481854,6.840000000000001,0.0,25.186807241817625,44.877124196655515,15.840000000000002,0.0,24.2328126563749,45.092095475847735,6.840000000000001,0.0,22.67892965927898,56.69226566413832,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,24.595259959343707,0.009381028611780284,12.754838570677641,24.595259959343707,0.0,0.009381028611780284,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,23.987499999999997,0.0,0.011328468506745676,11.5,23.987499999999997,0.0,0.011328468506745676,4.5,4950000.0,0.0 
 06/22  12:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,25.89503974562958,12.754838570677641,24.31658535681047,12.305949727293529,27.876582075998755,11.678809529839382,25.00739648424927,12.380315611251868,24.469250149628913,11.58843600401473,22.903012092415423,13.648775507427581,25.89503974562958,44.10680386276677,0.0,0.0,24.31658535681047,47.04073685598418,15.840000000000002,0.0,27.876582075998755,36.573885705562475,6.840000000000001,0.0,25.00739648424927,45.35911806812577,15.840000000000002,0.0,24.469250149628913,44.457446669205574,6.840000000000001,0.0,22.903012092415423,55.92717633013352,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,25.639853382356122,0.009381028611780282,12.754838570677641,25.639853382356122,0.0,0.009381028611780282,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,24.0875,0.0,0.011350921586407771,11.5,24.0875,0.0,0.011350921586407771,4.5,4950000.0,0.0 
 06/22  13:00:00,23.525,0.0,0.0,0.0,0.0,0.0,26.85830738740233,12.764446710723705,24.552994565874428,12.315523971394287,26.79721989266839,11.688336480577403,24.936376624154818,12.389895475599252,24.672930325304094,11.59795600384011,23.080595131145152,13.658451906371953,26.85830738740233,41.69501762123463,0.0,0.0,24.552994565874428,46.40873260902773,15.840000000000002,0.0,26.79721989266839,38.98498569861438,6.840000000000001,0.0,24.936376624154818,45.58016128822502,15.840000000000002,0.0,24.672930325304094,43.94697990838959,6.840000000000001,0.0,23.080595131145152,55.36379268053343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,26.6270173380055,0.009381028611780282,12.764446710723705,26.6270173380055,0.0,0.009381028611780282,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,23.525,0.0,0.011336248427373056,11.5,23.525,0.0,0.011336248427373056,4.5,4950000.0,0.0 
 06/22  14:00:00,23.3,0.0,0.0,0.0,0.0,0.0,27.68685619392032,12.770209822704965,24.73494361778893,12.321266951545711,26.035250236370523,11.694050863094203,24.9122487245557,12.395641817525345,25.222258420137354,11.60366619803646,23.21429963003849,13.664255970201516,27.68685619392032,39.732970324479865,0.0,0.0,24.73494361778893,45.92408228710204,15.840000000000002,0.0,26.035250236370523,40.78767589295387,6.840000000000001,0.0,24.9122487245557,45.663047681763615,15.840000000000002,0.0,25.222258420137354,42.5525105870995,6.840000000000001,0.0,23.21429963003849,54.93875250719644,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,27.508255873719204,0.009381028611780282,12.770209822704965,27.508255873719204,0.0,0.009381028611780282,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,23.3,0.0,0.01108402288631788,11.5,23.3,0.0,0.01108402288631788,4.5,4950000.0,0.0 
 06/22  15:00:00,23.3,0.0,0.0,0.0,0.0,0.0,28.43782064751264,12.760603897716875,25.016660197818062,12.311694665331242,25.66685065833839,11.684526147263698,25.00370334640713,12.386063924030882,26.66606292432304,11.594148455334679,23.35241426409628,13.654581790678469,28.43782064751264,38.00777906220847,0.0,0.0,25.016660197818062,45.13056164242673,15.840000000000002,0.0,25.66685065833839,41.65959874127755,6.840000000000001,0.0,25.00370334640713,45.38627183356206,15.840000000000002,0.0,26.66606292432304,39.056592807623204,6.840000000000001,0.0,23.35241426409628,54.44818166219347,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,28.332254565162074,0.009381028611780282,12.760603897716875,28.332254565162074,0.0,0.009381028611780282,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,23.3,0.0,0.010951773672530423,11.5,23.3,0.0,0.010951773672530423,4.5,4950000.0,0.0 
 06/22  16:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,28.983825850620047,12.754838570677641,25.220673941812123,12.305949727293529,25.421668049488314,11.678809529839382,25.038764217311595,12.380315611251868,28.373551052113292,11.58843600401473,23.504400443225755,13.648775507427581,28.983825850620047,36.8080671269436,0.0,0.0,25.220673941812123,44.56794698533543,15.840000000000002,0.0,25.421668049488314,42.254752690508845,6.840000000000001,0.0,25.038764217311595,45.274312595690134,15.840000000000002,0.0,28.373551052113292,35.3235362111027,6.840000000000001,0.0,23.504400443225755,53.930722763925615,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,28.915167935968746,0.009381028611780284,12.754838570677641,28.915167935968746,0.0,0.009381028611780284,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,22.9875,0.0,0.010634304500956088,11.5,22.9875,0.0,0.010634304500956088,4.5,4950000.0,0.0 
 06/22  17:00:00,21.737500000000004,0.0,0.0,0.0,0.0,0.0,29.165758851038063,12.754838570677641,24.97044045312805,12.305949727293529,25.00682028709962,11.678809529839382,24.770941009030807,12.380315611251868,28.729489838790812,11.58843600401473,23.594001243382674,13.648775507427581,29.165758851038063,36.422097883405826,0.0,0.0,24.97044045312805,45.23865481057261,15.840000000000002,0.0,25.00682028709962,43.312131827805324,6.840000000000001,0.0,24.770941009030807,46.00460976326701,15.840000000000002,0.0,28.729489838790812,34.59171917964729,6.840000000000001,0.0,23.594001243382674,53.64006089876465,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,29.16239193224602,0.009381028611780291,12.754838570677641,29.16239193224602,0.0,0.009381028611780291,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,21.737500000000004,0.0,0.0097832888742833,11.5,21.737500000000004,0.0,0.0097832888742833,4.5,4950000.0,0.0 
 06/22  18:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,28.913915916881905,12.754838570677641,24.514693984123774,12.305949727293529,24.479190457963618,11.678809529839382,24.32809416421048,12.380315611251868,29.059987601736726,11.58843600401473,23.5622537314419,13.648775507427581,28.913915916881905,36.95746682696476,0.0,0.0,24.514693984123774,46.48758646808052,15.840000000000002,0.0,24.479190457963618,44.69940067214809,6.840000000000001,0.0,24.32809416421048,47.24017315017703,15.840000000000002,0.0,29.059987601736726,33.93675982018367,6.840000000000001,0.0,23.5622537314419,53.74283258726923,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,29.01544604631651,0.009381028611780291,12.754838570677641,29.01544604631651,0.0,0.009381028611780291,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,20.7875,0.0,0.009415449744913533,11.5,20.7875,0.0,0.009415449744913533,4.5,4950000.0,0.0 
 06/22  19:00:00,19.1625,0.0,0.0,0.0,0.0,0.0,28.28781421144658,12.754838570677641,23.856892011452267,12.305949727293529,23.816807006780053,11.678809529839382,23.72218673228393,12.380315611251868,28.55243835676123,11.58843600401473,23.436412670933194,13.648775507427581,28.28781421144658,38.327041782800336,0.0,0.0,23.856892011452267,48.36129427525434,15.840000000000002,0.0,23.816807006780053,46.51366278797116,6.840000000000001,0.0,23.72218673228393,48.99319639072053,15.840000000000002,0.0,28.55243835676123,34.95743062783686,6.840000000000001,0.0,23.436412670933194,54.15243275363724,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,28.436078212129658,0.009381028611780298,12.754838570677641,28.436078212129658,0.0,0.009381028611780298,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,19.1625,0.0,0.008791131599550299,11.5,19.1625,0.0,0.008791131599550299,4.5,4950000.0,0.0 
 06/22  20:00:00,16.6125,0.0,0.0,0.0,0.0,0.0,27.290109467669932,12.764446710723705,23.01149880174766,12.315523971394287,23.006847262630487,11.688336480577403,22.923154984324455,12.389895475599252,26.369795750893957,11.59795600384011,23.191648203556785,13.658451906371953,27.290109467669932,40.655890730463256,0.0,0.0,23.01149880174766,50.92593752913563,15.84,0.0,23.006847262630487,48.875787941474755,6.840000000000001,0.0,22.923154984324455,51.44961789245478,15.84,0.0,26.369795750893957,39.78385902441196,6.840000000000001,0.0,23.191648203556785,54.9941184006521,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,27.42108577346088,0.009381028611780303,12.764446710723705,27.42108577346088,0.0,0.009381028611780303,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,16.6125,0.0,0.008232212666145176,11.5,16.6125,0.0,0.008232212666145176,4.5,4950000.0,0.0 
 06/22  21:00:00,14.85,0.0,0.0,0.0,0.0,0.0,26.074013115522405,12.779809788622005,22.231769458621322,12.330832536737866,22.276986103461063,11.703569111163706,22.178486156607267,12.405213227480358,24.174535415486943,11.613177836210246,22.845768209512016,13.673923665698275,26.074013115522405,43.71809409092346,0.0,0.0,22.231769458621322,53.44538987688332,15.840000000000002,0.0,22.276986103461063,51.13850121279408,6.840000000000001,0.0,22.178486156607267,53.881531390128465,15.840000000000002,0.0,24.174535415486943,45.34678236952706,6.840000000000001,0.0,22.845768209512016,56.21443187273966,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,26.261996320405288,0.009381028611780308,12.779809788622005,26.261996320405288,0.0,0.009381028611780308,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,14.85,0.0,0.008111202414806774,11.5,14.85,0.0,0.008111202414806774,4.5,4950000.0,0.0 
 06/22  22:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,24.85316138089645,12.785568102917132,21.640752825156316,12.336570313167242,21.721924197734673,11.70927836245378,21.61608865505743,12.410954267037702,22.780962352827128,11.618883209820908,22.493608963821504,13.679722641874495,24.85316138089645,47.022544585128074,0.0,0.0,21.640752825156316,55.42687278409605,15.840000000000002,0.0,21.721924197734673,52.91776578099775,6.840000000000001,0.0,21.61608865505743,55.782511938223934,15.840000000000002,0.0,22.780962352827128,49.325793207171735,6.840000000000001,0.0,22.493608963821504,57.44996256700611,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,25.073339121844903,0.009381028611780315,12.785568102917132,25.073339121844903,0.0,0.009381028611780315,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,14.0875,0.0,0.007755046490831175,11.5,14.0875,0.0,0.007755046490831175,4.5,4950000.0,0.0 
 06/22  23:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,23.764946084483917,12.795159352958349,21.188094556546005,12.346127573457336,21.291614619308543,11.718788487450547,21.183206217245615,12.420517368632382,21.889223620524575,11.628386309853134,22.185390841222215,13.689381674505498,23.764946084483917,50.2204263822901,0.0,0.0,21.188094556546005,57.02088036281634,15.840000000000002,0.0,21.291614619308543,54.36411838191326,6.840000000000001,0.0,21.183206217245615,57.317471446129176,15.840000000000002,0.0,21.889223620524575,52.10307834596657,6.840000000000001,0.0,22.185390841222215,58.574108600153394,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,24.023009028106006,0.009381028611780317,12.795159352958349,24.023009028106006,0.0,0.009381028611780317,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,13.212500000000002,0.0,0.007327377278818248,11.5,13.212500000000002,0.0,0.007327377278818248,4.5,4950000.0,0.0 
 06/22  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,22.815297139075778,12.810495184644514,20.829081604522905,12.361409202422294,20.94763897898514,11.733994385894006,20.840783855700362,12.435807869723144,21.285234164265194,11.643581275703447,21.898291003064895,13.704826011154424,22.815297139075778,53.23650971321287,0.0,0.0,20.829081604522905,58.35081785356009,15.840000000000002,0.0,20.94763897898514,55.57986229745218,6.840000000000001,0.0,20.840783855700362,58.594591810050616,15.840000000000002,0.0,21.285234164265194,54.116366198356666,6.840000000000001,0.0,21.898291003064895,59.66834137374971,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,23.040365102175212,0.00938102861178032,12.810495184644514,23.040365102175212,0.0,0.00938102861178032,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,12.8,0.0,0.007075330329736644,11.5,12.8,0.0,0.007075330329736644,4.5,4950000.0,0.0 
 06/23  01:00:00,12.425,0.0,0.0,0.0,0.0,0.0,21.996676919760894,12.816243006527024,20.56255643407563,12.36713696636693,20.67495960811393,11.739693575764521,20.582480622080105,12.441539035186173,20.865488181617938,11.649276428513591,21.646178268464602,13.710614722028273,21.996676919760894,55.97257413171769,0.0,0.0,20.56255643407563,59.33885359420008,15.840000000000002,0.0,20.67495960811393,56.541750336455564,6.840000000000001,0.0,20.582480622080105,59.55655408883936,15.840000000000002,0.0,20.865488181617938,55.54989887021084,6.840000000000001,0.0,21.646178268464602,60.61720971387747,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,22.18912489566359,0.009381028611780324,12.816243006527024,22.18912489566359,0.0,0.009381028611780324,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,12.425,0.0,0.00637247987956454,11.5,12.425,0.0,0.00637247987956454,4.5,4950000.0,0.0 
 06/23  02:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,21.320801271423417,12.816243006527024,20.367102187298116,12.36713696636693,20.461955911073282,11.739693575764521,20.386374849720756,12.441539035186173,20.560511572120017,11.649276428513591,21.43310600055181,13.710614722028273,21.320801271423417,58.33237378881209,0.0,0.0,20.367102187298116,60.058828358693155,15.840000000000002,0.0,20.461955911073282,57.28904065175956,6.840000000000001,0.0,20.386374849720756,60.281469181957746,15.840000000000002,0.0,20.560511572120017,56.60261065464165,6.840000000000001,0.0,21.43310600055181,61.41283180327779,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,21.47096857583528,0.009381028611780324,12.816243006527024,21.47096857583528,0.0,0.009381028611780324,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,11.8875,0.0,0.005825212423859605,11.5,11.8875,0.0,0.005825212423859605,4.5,4950000.0,0.0 
 06/23  03:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.807626379878727,12.816243006527024,20.204395688326443,12.36713696636693,20.299053993490894,11.739693575764521,20.224749828514565,12.441539035186173,20.356018897776078,11.649276428513591,21.26132383026335,13.710614722028273,20.807626379878727,60.19995331397489,0.0,0.0,20.204395688326443,60.66578715557135,15.840000000000002,0.0,20.299053993490894,57.86828460042823,6.840000000000001,0.0,20.224749828514565,60.88651809592812,15.840000000000002,0.0,20.356018897776078,57.3214362237906,6.840000000000001,0.0,21.26132383026335,62.06287056456938,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,20.930240507057654,0.009381028611780324,12.816243006527024,20.930240507057654,0.0,0.009381028611780324,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,11.325,0.0,0.0054723785135909805,11.5,11.325,0.0,0.0054723785135909805,4.5,4950000.0,0.0 
 06/23  04:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,20.34656109686742,12.825817376714546,20.051141607039142,12.376677324218234,20.148288785371822,11.749186827468604,20.072917328902026,12.451084833511217,20.182227602218205,11.65876285093228,21.113735680029045,13.720256881854905,20.34656109686742,61.97475385849789,0.0,0.0,20.051141607039142,61.282346022469746,15.840000000000002,0.0,20.148288785371822,58.4470008697755,6.840000000000001,0.0,20.072917328902026,61.499820234246656,15.840000000000002,0.0,20.182227602218205,57.97692221009562,6.840000000000001,0.0,21.113735680029045,62.66692647093424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,20.457310079969535,0.009381028611780326,12.825817376714546,20.457310079969535,0.0,0.009381028611780326,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,10.4125,0.0,0.005332254633479866,11.5,10.4125,0.0,0.005332254633479866,4.5,4950000.0,0.0 
 06/23  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.933687284273343,12.831560379930526,19.930587921424603,12.382399904510116,20.046870362087517,11.754881052854858,19.98146459061662,12.45681075530973,20.056866034950673,11.664453202983209,20.98500345993338,13.726040376657478,19.933687284273343,63.601753585063435,0.0,0.0,19.930587921424603,61.76471298599958,15.840000000000002,0.0,20.046870362087517,58.83692161839211,6.840000000000001,0.0,19.98146459061662,61.87211018332446,15.840000000000002,0.0,20.056866034950673,58.450144644309425,6.840000000000001,0.0,20.98500345993338,63.18825395654953,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,20.030788141920304,0.009381028611780324,12.831560379930526,20.030788141920304,0.0,0.009381028611780324,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,10.0,0.0,0.005331307644862034,11.5,10.0,0.0,0.005331307644862034,4.5,4950000.0,0.0 
 06/23  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.607708070881355,12.841126106998184,19.904812517642515,12.391931905854637,20.090474029846046,11.764365788859982,20.036393368730685,12.466348355846165,20.07068838545626,11.673930921307246,20.886039121276145,13.735674033707499,19.607708070881355,64.94140900964267,0.0,0.0,19.904812517642515,61.90220625570807,15.840000000000002,0.0,20.090474029846046,58.71523185441599,6.840000000000001,0.0,20.036393368730685,61.70077884704525,15.840000000000002,0.0,20.07068838545626,58.43679346037765,6.840000000000001,0.0,20.886039121276145,63.61379950171817,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,19.67910520600557,0.009381028611780329,12.841126106998184,19.67910520600557,0.0,0.009381028611780329,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,10.0,0.0,0.005425292624856938,11.5,10.0,0.0,0.005425292624856938,4.5,4950000.0,0.0 
 06/23  07:00:00,10.375,0.0,0.0,0.0,0.0,0.0,19.401477127372225,12.846863906933573,20.000089799260916,12.397649174388587,20.32792878157384,11.770054865209799,20.27278230312889,12.472069149652333,20.253233942711983,11.67961594943115,20.835801938088984,13.741452275226827,19.401477127372225,65.80361345032864,0.0,0.0,20.000089799260916,61.56114573045303,15.840000000000002,0.0,20.32792878157384,57.881706068057966,6.840000000000001,0.0,20.27278230312889,60.82841818255732,15.840000000000002,0.0,20.253233942711983,57.8027727149379,6.840000000000001,0.0,20.835801938088984,63.83465407649124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,19.44091598120357,0.00938102861178033,12.846863906933573,19.44091598120357,0.0,0.00938102861178033,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,10.375,0.0,0.005622492160010995,11.5,10.375,0.0,0.005622492160010995,4.5,4950000.0,0.0 
 06/23  08:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,19.327076457424912,12.846863906933573,20.168238206648926,12.397649174388587,20.62390998701599,11.770054865209799,20.544898608795393,12.472069149652333,20.51361683856486,11.67961594943115,20.839127879219006,13.741452275226827,19.327076457424912,66.10886150788586,0.0,0.0,20.168238206648926,60.92393662302953,15.840000000000002,0.0,20.62390998701599,56.83446344591047,6.840000000000001,0.0,20.544898608795393,59.81510931517432,15.840000000000002,0.0,20.51361683856486,56.88098787476012,6.840000000000001,0.0,20.839127879219006,63.8215902899081,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,19.332195390202607,0.009381028611780333,12.846863906933573,19.332195390202607,0.0,0.009381028611780333,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,11.287499999999998,0.0,0.00587148518506212,11.5,11.287499999999998,0.0,0.00587148518506212,4.5,4950000.0,0.0 
 06/23  09:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,19.41496833271758,12.846863906933573,20.447938834681985,12.397649174388587,21.251307218797365,11.770054865209799,21.03571663467749,12.472069149652333,20.95976917114395,11.67961594943115,20.889445172132664,13.741452275226827,19.41496833271758,65.74859899284623,0.0,0.0,20.447938834681985,59.88088058380208,15.840000000000002,0.0,21.251307218797365,54.692275317777394,6.840000000000001,0.0,21.03571663467749,58.03835721434707,15.840000000000002,0.0,20.95976917114395,55.34141958707838,6.840000000000001,0.0,20.889445172132664,63.624359218880414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,19.380848121926746,0.009381028611780338,12.846863906933573,19.380848121926746,0.0,0.009381028611780338,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,12.3875,0.0,0.006250707439495422,11.5,12.3875,0.0,0.006250707439495422,4.5,4950000.0,0.0 
 06/23  10:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,19.744618129014604,12.856421651480535,21.023926832460422,12.407173025458622,22.832834437134096,11.779531278900567,21.81464477580971,12.481598576762028,21.650988429327146,11.68908572418268,21.031173028657467,13.751077547170656,19.744618129014604,64.45745420925863,0.0,0.0,21.023926832460422,57.83329655017511,15.840000000000002,0.0,22.832834437134096,49.713654774781105,6.840000000000001,0.0,21.81464477580971,55.36764028317509,15.840000000000002,0.0,21.650988429327146,53.079043289646755,6.840000000000001,0.0,21.031173028657467,63.11212335259736,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,19.68346064255136,0.009381028611780345,12.856421651480535,19.68346064255136,0.0,0.009381028611780345,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,13.4875,0.0,0.006407964699157778,11.5,13.4875,0.0,0.006407964699157778,4.5,4950000.0,0.0 
 06/23  11:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,20.340287801903933,12.852599022300037,21.673145188637932,12.403363943072243,24.36841441858332,11.775741156784619,22.25477874847312,12.47778729710669,22.185191352585395,11.685298203920176,21.263021477839505,13.74722791595825,20.340287801903933,62.11137877471191,0.0,0.0,21.673145188637932,55.56146923633943,15.840000000000002,0.0,24.36841441858332,45.29174652226743,6.840000000000001,0.0,22.25477874847312,53.88515362043984,15.840000000000002,0.0,22.185191352585395,51.360897721379274,6.840000000000001,0.0,21.263021477839505,62.20487758925359,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,20.20614266841781,0.009381028611780345,12.852599022300037,20.20614266841781,0.0,0.009381028611780345,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,14.2125,0.0,0.006595435419410674,11.5,14.2125,0.0,0.006595435419410674,4.5,4950000.0,0.0 
 06/23  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.184927393970494,12.846863906933573,22.14983287913683,12.397649174388587,24.711074219020688,11.770054865209799,22.529159918363913,12.472069149652333,22.526656728787863,11.67961594943115,21.51214380550329,13.741452275226827,21.184927393970494,58.944498587840336,0.0,0.0,22.14983287913683,53.946228543317446,15.840000000000002,0.0,24.711074219020688,44.348624155987835,6.840000000000001,0.0,22.529159918363913,52.973074957039096,15.840000000000002,0.0,22.526656728787863,50.28542613371832,6.840000000000001,0.0,21.51214380550329,61.239248066500174,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,20.95199334025784,0.009381028611780345,12.846863906933573,20.95199334025784,0.0,0.009381028611780345,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,14.4,0.0,0.006718029640048354,11.5,14.4,0.0,0.006718029640048354,4.5,4950000.0,0.0 
 06/23  13:00:00,14.775,0.0,0.0,0.0,0.0,0.0,22.200325928697932,12.846863906933573,22.534209771059714,12.397649174388587,24.309325538434912,11.770054865209799,22.814364775368386,12.472069149652333,22.883136467000867,11.67961594943115,21.760836230518155,13.741452275226827,22.200325928697932,55.39819373954895,0.0,0.0,22.534209771059714,52.69902194790129,15.840000000000002,0.0,24.309325538434912,45.42858243350305,6.840000000000001,0.0,22.814364775368386,52.06448710930595,15.840000000000002,0.0,22.883136467000867,49.21046369934561,6.840000000000001,0.0,21.760836230518155,60.314736060803725,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,21.93757279514357,0.009381028611780346,12.846863906933573,21.93757279514357,0.0,0.009381028611780346,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,14.775,0.0,0.006884981771264475,11.5,14.775,0.0,0.006884981771264475,4.5,4950000.0,0.0 
 06/23  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,23.20190826494041,12.846863906933573,22.775805337755283,12.397649174388587,24.015471935993652,11.770054865209799,23.090291278484706,12.472069149652333,23.517562821749944,11.67961594943115,22.00841700288437,13.741452275226827,23.20190826494041,52.12893612020462,0.0,0.0,22.775805337755283,51.9310124245737,15.840000000000002,0.0,24.015471935993652,46.23560640176723,6.840000000000001,0.0,23.090291278484706,51.201326875615734,15.840000000000002,0.0,23.517562821749944,47.36179474704767,6.840000000000001,0.0,22.00841700288437,59.40985316100255,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,22.973527035146436,0.009381028611780345,12.846863906933573,22.973527035146436,0.0,0.009381028611780345,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,15.0,0.0,0.00664688892912837,11.5,15.0,0.0,0.00664688892912837,4.5,4950000.0,0.0 
 06/23  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,23.853625606815037,12.846863906933573,22.822809452506203,12.397649174388587,23.780588206234274,11.770054865209799,23.19337246697745,12.472069149652333,24.156574203309717,11.67961594943115,22.20617960037407,13.741452275226827,23.853625606815037,50.115779451415456,0.0,0.0,22.822809452506203,51.78310047319218,15.840000000000002,0.0,23.780588206234274,46.89303334714188,6.840000000000001,0.0,23.19337246697745,50.882854696817375,15.840000000000002,0.0,24.156574203309717,45.57452915500733,6.840000000000001,0.0,22.20617960037407,58.69777668210974,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,23.730978877179183,0.009381028611780346,12.846863906933573,23.730978877179183,0.0,0.009381028611780346,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,15.0,0.0,0.00644334594782941,11.5,15.0,0.0,0.00644334594782941,4.5,4950000.0,0.0 
 06/23  16:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,24.13884004424702,12.837300225247422,22.846261445122046,12.38811958838502,23.646399022629442,11.760572335771245,23.26391585837745,12.462533757260514,24.868427534838197,11.67014023469526,22.3286209847019,13.73182105906516,24.13884004424702,49.23228639265241,0.0,0.0,22.846261445122046,51.67717915633486,15.840000000000002,0.0,23.646399022629442,47.243724555875765,6.840000000000001,0.0,23.26391585837745,50.634678219203785,15.840000000000002,0.0,24.868427534838197,43.647639911620445,6.840000000000001,0.0,22.3286209847019,58.22531256758906,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,24.094127047694585,0.009381028611780345,12.837300225247422,24.094127047694585,0.0,0.009381028611780345,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,14.624999999999998,0.0,0.005962882099827236,11.5,14.624999999999998,0.0,0.005962882099827236,4.5,4950000.0,0.0 
 06/23  17:00:00,14.4,0.0,0.0,0.0,0.0,0.0,24.162343509104353,12.831560379930526,22.64753188418902,12.382399904510116,23.286758666006698,11.754881052854858,23.00689678661093,12.45681075530973,25.093216514458945,11.664453202983209,22.38545282932183,13.726040376657478,24.162343509104353,49.14429393662293,0.0,0.0,22.64753188418902,52.28514086973333,15.840000000000002,0.0,23.286758666006698,48.263304477210994,6.840000000000001,0.0,23.00689678661093,51.40992680691407,15.840000000000002,0.0,25.093216514458945,43.04759088040818,6.840000000000001,0.0,22.38545282932183,58.00244019592959,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,24.17911209663187,0.009381028611780346,12.831560379930526,24.17911209663187,0.0,0.009381028611780346,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,14.4,0.0,0.005680800509133498,11.5,14.4,0.0,0.005680800509133498,4.5,4950000.0,0.0 
 06/23  18:00:00,14.4,0.0,0.0,0.0,0.0,0.0,23.904276762788168,12.831560379930526,22.194703327442287,12.382399904510116,22.72736047775819,11.754881052854858,22.510649061571755,12.45681075530973,24.238920903976066,11.664453202983209,22.33262551812521,13.726040376657478,23.904276762788168,49.91326659135078,0.0,0.0,22.194703327442287,53.746138674166765,15.840000000000002,0.0,22.72736047775819,49.92658694367416,6.840000000000001,0.0,22.510649061571755,52.98179255734819,15.840000000000002,0.0,24.238920903976066,45.31491723650622,6.840000000000001,0.0,22.33262551812521,58.18926620632935,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,23.96850689114682,0.009381028611780345,12.831560379930526,23.96850689114682,0.0,0.009381028611780345,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,14.4,0.0,0.006137207537677804,11.5,14.4,0.0,0.006137207537677804,4.5,4950000.0,0.0 
 06/23  19:00:00,14.4,0.0,0.0,0.0,0.0,0.0,23.38947999235596,12.831560379930526,21.696325730998232,12.382399904510116,22.11534123948804,11.754881052854858,21.941953929393012,12.45681075530973,23.084278145379383,11.664453202983209,22.170142389327868,13.726040376657478,23.38947999235596,51.486503759971015,0.0,0.0,21.696325730998232,55.40517758621372,15.840000000000002,0.0,22.11534123948804,51.8191493535145,6.840000000000001,0.0,21.941953929393012,54.84858494837506,15.840000000000002,0.0,23.084278145379383,48.57250696046197,6.840000000000001,0.0,22.170142389327868,58.76794220035444,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,23.525817993239176,0.009381028611780346,12.831560379930526,23.525817993239176,0.0,0.009381028611780346,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,14.4,0.0,0.006150210871556962,11.5,14.4,0.0,0.006150210871556962,4.5,4950000.0,0.0 
 06/23  20:00:00,13.712500000000002,0.0,0.0,0.0,0.0,0.0,22.760632938837134,12.841126106998184,21.22623903722255,12.391931905854637,21.520953907119537,11.764365788859982,21.370223102247262,12.466348355846165,22.125201040728655,11.673930921307246,21.958425973712423,13.735674033707499,22.760632938837134,53.51752460813052,0.0,0.0,21.22623903722255,57.05961131486593,15.840000000000002,0.0,21.520953907119537,53.76883998908306,6.840000000000001,0.0,21.370223102247262,56.8362539928304,15.840000000000002,0.0,22.125201040728655,51.51599263964846,6.840000000000001,0.0,21.958425973712423,59.568947801437325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,22.924486352252703,0.009381028611780345,12.841126106998184,22.924486352252703,0.0,0.009381028611780345,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,13.712500000000002,0.0,0.005542146297042241,11.5,13.712500000000002,0.0,0.005542146297042241,4.5,4950000.0,0.0 
 06/23  21:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,22.100121142044777,12.846863906933573,20.822629399183647,12.397649174388587,21.038202165641863,11.770054865209799,20.9025247920965,12.472069149652333,21.383440154882816,11.67961594943115,21.729120690126624,13.741452275226827,22.100121142044777,55.7310631930196,0.0,0.0,20.822629399183647,58.513445638410914,15.840000000000002,0.0,21.038202165641863,55.40375048161809,6.840000000000001,0.0,20.9025247920965,58.5122167024758,15.840000000000002,0.0,21.383440154882816,53.92100327720658,6.840000000000001,0.0,21.729120690126624,60.43164587369074,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,22.264315094587435,0.009381028611780346,12.846863906933573,22.264315094587435,0.0,0.009381028611780346,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,12.9875,0.0,0.005172774456998145,11.5,12.9875,0.0,0.005172774456998145,4.5,4950000.0,0.0 
 06/23  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,21.473527683100656,12.865972744513392,20.552977173568635,12.416690312272966,20.702287727336707,11.789001404693408,20.595762368453357,12.49112149564546,20.89025799497646,11.6985491646873,21.51541112486634,13.760696338844316,21.473527683100656,57.977945506853246,0.0,0.0,20.552977173568635,59.56760127056474,15.840000000000002,0.0,20.702287727336707,56.63103681269082,6.840000000000001,0.0,20.595762368453357,59.70206268721115,15.840000000000002,0.0,20.89025799497646,55.64660749429377,6.840000000000001,0.0,21.51541112486634,61.303579867359616,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,21.620667310127992,0.009381028611780345,12.865972744513392,21.620667310127992,0.0,0.009381028611780345,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,12.8,0.0,0.004985640269286681,11.5,12.8,0.0,0.004985640269286681,4.5,4950000.0,0.0 
 06/23  23:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.98224046521304,12.877430987537117,20.39546380593239,12.428107945087772,20.494440387863673,11.800362664870672,20.421243078074475,12.502545944162838,20.589901970762515,11.709902257083758,21.338912897747967,13.772235945061315,20.98224046521304,59.795568316226664,0.0,0.0,20.39546380593239,60.19436022136127,15.840000000000002,0.0,20.494440387863673,57.403858642250135,6.840000000000001,0.0,20.421243078074475,60.393292004544804,15.840000000000002,0.0,20.589901970762515,56.72695190814325,6.840000000000001,0.0,21.338912897747967,62.01632924371778,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,21.094846052252286,0.009381028611780346,12.877430987537117,21.094846052252286,0.0,0.009381028611780346,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,12.8,0.0,0.005028557140186027,11.5,12.8,0.0,0.005028557140186027,4.5,4950000.0,0.0 
 06/23  24:00:00,12.425,0.0,0.0,0.0,0.0,0.0,20.56559510487908,12.867884380877229,20.271825139281606,12.41859506266842,20.354179380107496,11.790896788627851,20.291031019885274,12.493027293614386,20.40986842412788,11.700443070202281,21.194353218366047,13.762621421935883,20.56559510487908,61.31049980558038,0.0,0.0,20.271825139281606,60.617968861287096,15.840000000000002,0.0,20.354179380107496,57.86683399554069,6.840000000000001,0.0,20.291031019885274,60.84289125532833,15.840000000000002,0.0,20.40986842412788,57.324579280274676,6.840000000000001,0.0,21.194353218366047,62.52948433324153,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,20.66380651723147,0.009381028611780346,12.867884380877229,20.66380651723147,0.0,0.009381028611780346,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,12.425,0.0,0.004977101344735968,11.5,12.425,0.0,0.004977101344735968,4.5,4950000.0,0.0 
 06/24  01:00:00,12.2,0.0,0.0,0.0,0.0,0.0,20.19336088803573,12.862154423655564,20.011606017864967,12.412885503934096,20.096610709226177,11.785215353673594,20.025682999542887,12.487314268273689,20.1284361224004,11.694766030481167,20.845240644770573,13.756850800076448,20.19336088803573,62.71282955787583,0.0,0.0,20.011606017864967,61.57935177542839,15.840000000000002,0.0,20.096610709226177,58.77428200005193,6.840000000000001,0.0,20.025682999542887,61.827352293437684,15.840000000000002,0.0,20.1284361224004,58.30916677106504,6.840000000000001,0.0,20.845240644770573,63.86304313932435,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,20.285143006142853,0.009381028611780346,12.862154423655564,20.285143006142853,0.0,0.009381028611780346,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,12.2,0.0,0.0049050044866547895,11.5,12.2,0.0,0.0049050044866547895,4.5,1710000.0,0.0 
 06/24  02:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,19.846731364941423,12.862154423655564,19.83749160163823,12.412885503934096,19.919538541116292,11.785215353673594,19.844350935902344,12.487314268273689,19.939164276432493,11.694766030481167,20.610208502217777,13.756850800076448,19.846731364941423,64.07338321757264,0.0,0.0,19.83749160163823,62.247051307769965,15.840000000000002,0.0,19.919538541116292,59.42210238464766,6.840000000000001,0.0,19.844350935902344,62.52565171086046,15.840000000000002,0.0,19.939164276432493,58.99622399718657,6.840000000000001,0.0,20.610208502217777,64.79304307768453,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,19.92872016401799,0.009381028611780345,12.862154423655564,19.92872016401799,0.0,0.009381028611780345,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,11.8875,0.0,0.004914002741705156,11.5,11.8875,0.0,0.004914002741705156,4.5,1710000.0,0.0 
