Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/24  03:00:00,11.325,0.0,0.0,0.0,0.0,0.0,19.549283187482377,12.862154423655564,19.699414028665597,12.412885503934096,19.775427700016678,11.785215353673594,19.698519538168142,12.487314268273689,19.786692126261116,11.694766030481167,20.494562518890945,13.756850800076448,19.549283187482377,65.26737986023949,0.0,0.0,19.699414028665597,62.78263376132821,15.840000000000002,0.0,19.775427700016678,59.955484896401344,6.840000000000001,0.0,19.698519538168142,63.09395151552991,15.840000000000002,0.0,19.786692126261116,59.55658607925355,6.840000000000001,0.0,20.494562518890945,65.2566921999517,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,19.61903068155143,0.009381028611780345,12.862154423655564,19.61903068155143,0.0,0.009381028611780345,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,11.325,0.0,0.0050083208742564165,11.5,11.325,0.0,0.0050083208742564165,4.5,1710000.0,0.0 
 06/24  04:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,19.286256645423123,12.862154423655564,19.567576021983285,12.412885503934096,19.641345377081237,11.785215353673594,19.56209729942346,12.487314268273689,19.647805289376468,11.694766030481167,20.41275453616834,13.756850800076448,19.286256645423123,66.34429575027512,0.0,0.0,19.567576021983285,63.298959650880406,15.840000000000002,0.0,19.641345377081237,60.45667346725716,6.840000000000001,0.0,19.56209729942346,63.630968045872955,15.840000000000002,0.0,19.647805289376468,60.072313418173664,6.840000000000001,0.0,20.41275453616834,65.58703054121712,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,19.35117622951048,0.009381028611780343,12.862154423655564,19.35117622951048,0.0,0.009381028611780343,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,10.4125,0.0,0.0049807457762253175,11.5,10.4125,0.0,0.0049807457762253175,4.5,1710000.0,0.0 
 06/24  05:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.056267331813537,12.871703521847618,19.464853699734075,12.422400672956838,19.74241510356319,11.794683616427122,19.817345110945745,12.496835212586673,19.554015252206884,11.704227126852928,20.347740742524657,13.766467708182098,19.056267331813537,67.34411990142414,0.0,0.0,19.464853699734075,63.744205271575694,15.840000000000002,0.0,19.74241510356319,60.11984836152633,6.840000000000001,0.0,19.817345110945745,62.681961144967595,15.840000000000002,0.0,19.554015252206884,60.461022158306974,6.840000000000001,0.0,20.347740742524657,65.89209557135156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,19.10041899486141,0.009381028611780345,12.871703521847618,19.10041899486141,0.0,0.009381028611780345,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,9.625,0.0,0.005041035604201381,11.5,9.625,0.0,0.005041035604201381,4.5,1710000.0,0.0 
 06/24  06:00:00,10.837499999999999,0.0,0.0,0.0,0.0,0.0,18.990692045384158,12.877430987537117,19.58368989498389,12.428107945087772,21.003845763672217,11.800362664870672,21.458674649280617,12.502545944162838,19.710271951515438,11.709902257083758,20.357140262838982,13.772235945061315,18.990692045384158,67.64533290749067,0.0,0.0,19.58368989498389,63.29948062827134,15.840000000000002,0.0,21.003845763672217,55.66097119382543,6.840000000000001,0.0,21.458674649280617,56.695328011208545,15.840000000000002,0.0,19.710271951515438,59.900418403491024,6.840000000000001,0.0,20.357140262838982,65.87857018190346,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30009200437368,8.30009200437368,0.0,0.0,45.04039265221995,0.0,8.30009200437368,0.0,18.988145867144624,0.009381028611780345,12.877430987537117,18.988145867144624,0.0,0.009381028611780345,13.0,81.99999998359789,0.0,0.0,0.0,7.220000000000001,0.0,10.837499999999999,0.0,0.00589069064617053,11.5,10.837499999999999,0.0,0.00589069064617053,4.5,1710000.0,0.0 
 06/24  07:00:00,13.3875,0.0,0.0,0.0,0.0,0.0,19.677691423629742,12.156518087222434,22.096488287381632,11.541223330639955,22.23451151554282,10.671706177631993,22.415530734922744,11.6321010638317,22.113674083064065,10.559470049237275,21.985903577099826,13.037947492334068,19.677691423629742,61.87094426832148,980.1646667101926,0.0,22.096488287381632,51.194621294669474,1647.0857346263456,0.0,22.23451151554282,47.88819139897835,26.746045477495265,395.40564998751483,22.415530734922744,50.49672621087454,0.0,651.5443642219167,22.113674083064065,47.907314492978,711.5798993422234,0.0,21.985903577099826,56.87940985720346,1778.5416128011295,0.0,0.0,6972.784087111511,1073.7066977059255,0.0,2367.6545594132394,253.55704882902344,59.759571024585625,1388.0841004650963,2478.472452162901,0.0,0.0,597.1017460538603,597.1017460538606,303.24617072117593,303.24617072117564,6972.784087111511,8715.98010888939,601.3217443239878,1073.7066977059255,7.784956087236714,7.219999999999999,0.45303097366451694,1675.028442029913,61.80718522014432,0.08887956479292199,7.784956087236714,0.45303097366451694,12.805885392254009,0.007519964584736612,9.578827617818835,12.999642095419125,0.3705044250126874,0.007519964584736612,13.0,81.99999999926285,0.0,0.0,0.01970778215601868,7.219999999999999,0.07111567501762803,11.49993549860115,0.31057230924622753,0.0072224001541969915,11.5,13.3875,0.31057230924622753,0.0072224001541969915,4.5,5729784.099773313,1354960.257918031 
 06/24  08:00:00,15.4625,0.0,0.0,0.0,0.0,0.0,20.526363756272538,11.132588724403089,22.200248505793013,10.818764634671876,23.128693516769836,10.414860677867885,22.98187073445915,10.881416028017263,22.199788320062726,10.398195424112595,22.20119180189405,12.036572150143321,20.526363756272538,54.83061319392913,808.8451327557697,0.0,22.200248505793013,48.44634203561834,629.3267231456974,0.0,23.128693516769836,44.58286428413798,0.0,684.5389793937536,22.98187073445915,46.39564508226988,0.0,757.7505659458185,22.199788320062726,47.10843676606757,231.4542624952925,0.0,22.20119180189405,52.51693533681077,915.2390302145868,0.0,0.0,3670.135152458644,1702.462717524469,0.0,1366.5253159321232,0.0,0.0,917.7112601268474,1645.8850853152783,0.0,0.0,1254.7927080675036,1254.7927080675038,351.56225614135593,351.56225614135576,3670.135152458644,4587.668940573305,713.1751801606001,1702.462717524469,7.975497640212175,7.219999999999999,0.5358451994776587,2415.6378976850697,53.05810043697999,0.030529097315564156,7.975497640212175,0.5358451994776587,12.934901549754196,0.00802418802786509,10.555376027360438,13.000585493215414,0.3705044250126874,0.00802418802786509,13.0,81.9999999999994,0.0,0.0,0.019830460860419948,7.22,0.12795297246194787,11.500041742120867,0.31057230924622753,0.007948178336526505,11.5,15.4625,0.31057230924622753,0.007948178336526505,4.5,6153808.137227711,1354960.257918031 
 06/24  09:00:00,17.1625,11.0,5.0,11.0,5.0,20.0,22.193045521117003,11.561076743111194,22.593910766101203,12.174104289918663,23.897358367984154,11.89489912728019,23.85499467700381,12.234392741163958,22.20014151180865,11.939953940572458,23.021306477199463,13.020383265469516,22.193045521117003,50.91595726900558,1829.5168087266693,0.0,22.593910766101203,51.76208929617341,0.0,770.2454501441463,23.897358367984154,46.97184746630673,0.0,1449.6000947658508,23.85499467700381,48.16976714949562,0.0,1323.3120547778813,22.20014151180865,52.220015724215905,0.0,536.0509738866882,23.021306477199463,53.30763420208936,0.0,799.5563266960731,0.0,105.38159229436607,3493.7729321894194,0.0,0.0,0.0,0.0,151.09183356500526,0.0,0.0,0.0,1972.661045989584,1795.3312346957796,1477.9002664244836,1477.9002664244838,105.38159229436607,131.72699036795757,1044.0095234153737,3493.7729321894194,8.497970202828274,7.219999999999999,0.6453017306228794,4537.782455604793,49.99223373547081,0.0007912342441504719,8.497970202828274,0.6453017306228794,15.162668141005181,0.008425767122690416,11.294230150794586,12.996421170884709,0.47924549914133974,0.008425767122690416,13.0,81.9999999999999,0.0,0.0,0.07021885366311176,7.219999999999999,0.18325859480533374,11.500281951203759,0.31057230924622753,0.008406270876571843,11.5,17.1625,0.31057230924622753,0.00863264102604339,4.5,37279395.39759733,1426562.9886569558 
 06/24  10:00:00,18.4875,11.0,5.0,11.0,5.0,20.0,23.74925073592201,13.456253926658643,23.77618479948864,14.195282031929905,23.89904283636948,12.761195037826097,23.898960026999447,13.659239373307509,22.79164920443491,13.352620965219119,23.884439385372424,14.867624522487471,23.74925073592201,52.47801070325906,1386.6090037146175,0.0,23.77618479948864,54.974554426739424,0.0,1026.0680529300857,23.89904283636948,49.698247701908784,0.0,1842.9529136441731,23.898960026999447,52.70247488691992,0.0,1812.0062933758468,22.79164920443491,55.22892480789789,0.0,732.9101919162258,23.884439385372424,57.04419398884656,0.0,1668.9188941614225,0.0,0.0,6774.936658686496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2657.5523470724534,2216.5856189321853,4003.070308426548,3569.231366519415,0.0,0.0,1680.2487911296007,6774.936658686496,9.037128380372279,7.22,0.8847435097242841,8455.185449816097,49.57077847402889,0.0,9.037128380372279,0.8847435097242841,17.725543260885292,0.00901657051554932,12.310086432726132,12.996172351128621,0.6432296508452084,0.008758906019784105,13.0,81.9999999999999,0.0,0.0,0.17560248532470663,7.219999999999999,0.2479453074967893,11.50059356846789,0.31057230924622753,0.008397865431678957,11.5,18.4875,0.31057230924622753,0.008960780759727331,4.5,50295877.54239382,1583022.5030673344 
 06/24  11:00:00,19.2125,11.0,5.0,11.0,5.0,20.0,24.939510883676583,14.087250490197794,23.898349221816673,14.538620702838791,23.89883130378124,12.880751479477372,23.89848775232238,13.901516730932546,23.292753095377087,13.708884052302245,23.8980899195411,15.008561913231024,24.939510883676583,50.91903126181657,705.2821904261336,0.0,23.898349221816673,55.79610888373307,0.0,1414.3579575486997,23.89883130378124,50.08939561267106,0.0,1623.4048896131696,23.89848775232238,53.53872446391144,0.0,1765.1786876440117,23.292753095377087,54.83852135974215,0.0,770.4974490417171,23.8980899195411,57.51441491407036,0.0,2139.574338708081,0.0,0.0,8761.455739782006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2883.0978807497722,2446.6419595251027,5656.729403093041,4601.203143555422,0.0,0.0,2084.1523613711893,8761.455739782006,9.235385682013463,7.219999999999999,1.036768034860006,10845.608101153195,49.57077847402889,0.0,9.235385682013463,1.036768034860006,18.826405891891852,0.009341389966725771,12.844178456803062,12.998620327838516,0.6952786461891808,0.008740156020410153,13.0,81.9999999999999,0.0,0.0,0.2510369260152516,7.22,0.26872785992672094,11.500142094689963,0.31057230924622753,0.008382305810514329,11.5,19.2125,0.31057230924622753,0.008939463061377294,4.5,53304492.09003876,1647715.2062541083 
 06/24  12:00:00,20.15,8.8,4.0,8.8,4.0,16.0,25.75926710021719,14.032648204941218,23.898302570743986,14.075296148596918,23.898871868385235,12.908105828525455,23.898438132802948,13.712025712613926,23.547146793290842,13.566203120455956,23.89811003429574,14.695312503283155,25.75926710021719,48.32616236281331,132.6651972907075,6.935922974443201,23.898302570743986,54.149227822628276,0.0,1538.5659105286804,23.898871868385235,50.17895681356131,0.0,1278.5900720484785,23.898438132802948,52.88422533353082,0.0,1732.3849685752293,23.547146793290842,53.505531726729075,0.0,789.1585952893101,23.89811003429574,56.3653055709768,0.0,2063.5985459164776,0.0,0.0,8893.753292617577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3089.873856589973,2743.3228303855058,5525.321845597285,4550.663003500126,0.0,0.0,2120.941593490884,8893.753292617577,9.11744106749864,7.22,1.118184157792816,11014.69488610846,49.57077847402889,0.0,9.11744106749864,1.1181841577928162,19.030126492501616,0.009310128834247996,12.793804322640936,13.003678690342506,0.6660899030399178,0.008730366611051183,13.0,81.9999999999999,0.0,0.0,0.2443557361294098,7.22,0.2871423011299968,11.500224302782996,0.31057230924622753,0.008359042166554673,11.5,20.15,0.31057230924622753,0.008801431409286322,4.5,52122979.563047774,1608863.3527650968 
 06/24  13:00:00,20.6,4.4,2.0,4.4,2.0,8.0,26.266150318936294,13.65307480892398,23.898921416534268,13.410289500412016,23.89916995095059,12.742515604517665,23.898993836583067,13.236098342526992,23.39490084797058,13.007252765327197,23.89876251062668,14.152202043384452,26.266150318936294,45.75692640271035,0.0,173.35480174687382,23.898921416534268,51.856089276456316,0.0,1360.3006943030375,23.89916995095059,49.63710467349948,0.0,900.5744822302167,23.898993836583067,51.26850163543859,0.0,1446.3330993658774,23.39490084797058,52.064265937447715,0.0,776.0157334450788,23.89876251062668,54.4191218885658,0.0,1643.1053769321163,0.0,0.0,6975.942786588312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3021.565020217529,2884.619181407234,3608.7394669026967,3199.034870911636,0.0,0.0,1734.2001933719246,6975.942786588312,8.661207489568609,7.22,1.1547095861884187,8710.142979960236,49.57077847402889,0.0,8.661207489568609,1.1547095861884187,17.942951265296337,0.009041043536958933,12.353350070381113,13.020058432187062,0.5537998415259181,0.008748405819304358,13.0,81.9999999999999,0.0,0.0,0.15648249488629626,7.219999999999999,0.279502477004359,11.50000229777409,0.31057230924622753,0.008339633247733486,11.5,20.6,0.31057230924622753,0.008514451302140753,4.5,46592498.224425964,1487067.1558112977 
 06/24  14:00:00,20.6,8.8,4.0,8.8,4.0,16.0,26.683047656692544,13.363794235022878,23.898839911434735,13.352718211572391,23.89901867198057,13.029153058204857,23.89888971965072,13.290118448859566,23.815968790817557,13.054060987694966,23.89856096500401,14.029553966024508,26.683047656692544,43.805885651617544,0.0,521.3465833225127,23.898839911434735,51.659269876023274,0.0,1665.9593030004803,23.89901867198057,50.57968228988126,0.0,893.3036808677714,23.89888971965072,51.44896820421647,0.0,1685.466151503542,23.815968790817557,50.91375391732154,0.0,887.510059148035,23.89856096500401,53.9858565923554,0.0,2131.2788193402225,0.0,0.0,8134.545336803687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2881.5645354257736,2881.564535425773,5059.211455971812,4712.256962482759,0.0,0.0,1969.3375955163706,8134.545336803687,8.931241164905142,7.22,1.1340168676803273,10103.882932320059,49.57077847402889,0.0,8.931241164905142,1.1340168676803273,19.399548341255695,0.008876475244790603,12.077961868153174,12.979451831794197,0.6508975754099113,0.008663889625694676,13.0,81.9999999999999,0.0,0.0,0.22405056393476383,7.22,0.28738522521508003,11.50130813160304,0.31057230924622753,0.008011735820476533,11.5,20.6,0.31057230924622753,0.008011735820476533,4.5,50223115.702463515,1590215.6098291932 
 06/24  15:00:00,20.6,11.0,5.0,11.0,5.0,20.0,27.020330607714303,13.606746193532587,23.89845303615332,13.570127033724159,23.898587524606377,13.422996741753497,23.898503859122663,13.595393289088403,23.898209614219812,13.04353080642597,23.898214563833246,14.291016384082287,27.020330607714303,43.63111270381498,0.0,832.4729449814577,23.89845303615332,52.39724393276637,0.0,1853.3350304403023,23.898587524606377,51.897325873639076,0.0,883.8284613187636,23.898503859122663,52.48363223754002,0.0,1781.9494500202422,23.898209614219812,50.62831021712953,0.0,1306.5690284544953,23.898214563833246,54.90988896983844,0.0,2318.400602055487,0.0,0.0,9634.482900215584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2880.418895420891,2880.4188954208917,6546.889709071438,5986.620736958874,0.0,0.0,2280.3409860048487,9634.482900215584,9.209215912092365,7.22,1.1550357086752032,11914.823886220434,49.57077847402889,0.0,9.209215912092365,1.1550357086752032,20.38527567510331,0.008949263571283821,12.172032047973513,12.99268219585538,0.7297877505082402,0.008646226131941874,13.0,81.9999999999999,0.0,0.0,0.29555976546401597,7.22,0.3045012531674762,11.501325328540487,0.31057230924622753,0.0077946937430933404,11.5,20.6,0.31057230924622753,0.0077946937430933404,4.5,52370397.096103825,1698535.8102119993 
 06/24  16:00:00,20.6,11.0,5.0,11.0,5.0,20.0,27.244222033026617,13.698928455576128,23.898313114333316,13.631853505393417,23.89844273714113,13.640114221554828,23.898375719288843,13.769511317549725,23.89838205744081,12.668505552960402,23.898068404510198,14.482919358986118,27.244222033026617,43.321144584647506,0.0,1075.4983230172547,23.898313114333316,52.608564235073125,0.0,1851.484364098931,23.89844273714113,52.636629747858095,0.0,810.477581220646,23.898375719288843,53.08178782961161,0.0,1678.9555039251102,23.89838205744081,49.39973261819047,0.0,1805.7119230957396,23.898068404510198,55.59617749463085,0.0,2240.5054533395178,0.0,0.0,10001.928058476555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2878.265825257089,2878.265825257089,6825.4743770913765,6421.348701147155,0.0,0.0,2357.2851343002712,10001.928058476555,9.184749906214359,7.22,1.2146001200486065,12359.213192776828,49.57077847402889,0.0,9.184749906214359,1.2146001200486067,20.73158847131482,0.008834996373228004,11.981407172260322,12.999281510208972,0.7520003348116199,0.008621293833270111,13.0,81.9999999999999,0.0,0.0,0.30935885386620215,7.219999999999999,0.35301459660845413,11.500094913302123,0.31057230924622753,0.007310733477046636,11.5,20.6,0.31057230924622753,0.007310733477046636,4.5,50936801.5736512,1733143.1868683137 
 06/24  17:00:00,20.6,11.0,5.0,11.0,5.0,20.0,27.38692082145566,13.64771313844838,23.898384043042086,13.704136456451707,23.763335395468378,13.75044594243651,23.89842864391578,13.946124354601865,23.898470138991442,12.372711201199493,23.89812883736345,14.659980306014702,27.38692082145566,42.817451898561735,0.0,1021.5762594680173,23.898384043042086,52.856483182935506,0.0,1632.5264957087693,23.763335395468378,53.44875717913865,0.0,729.8660970020668,23.89842864391578,53.69450898694565,0.0,1428.898979704897,23.898470138991442,48.448754270693,0.0,2090.7493376505886,23.89812883736345,56.2359020103631,0.0,1964.8331192309684,0.0,0.0,8988.067273154998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2875.3188133084022,2875.3188133084013,5777.84149675089,5777.841496750892,0.0,0.0,2145.2795553699743,8988.067273154998,8.90141945929925,7.22,1.2752629703651939,11133.346828524973,49.57077847402889,0.0,8.90141945929925,1.2752629703651939,20.39546345447696,0.008526311222110618,11.462314931778058,13.004744297381704,0.7047567900961746,0.008526311222110618,13.0,81.9999999999999,0.0,0.0,0.2625254958257679,7.22,0.4181944345690315,11.501311035080214,0.31057230924622753,0.006822945814738196,11.5,20.6,0.31057230924622753,0.006822945814738196,4.5,46557214.36574484,1660979.5471834007 
 06/24  18:00:00,20.225,11.0,5.0,11.0,5.0,20.0,27.308476894259048,13.588009919412542,23.898276498124623,13.70914655602218,23.482893575401906,13.497425788069663,23.898278629897433,14.002840517175372,23.898276624787695,11.917211197167898,23.897842110434386,14.636722897133975,27.308476894259048,42.84769902394281,0.0,864.9750069540505,23.898276498124623,52.87402922021627,0.0,1410.1125764910082,23.482893575401906,53.47106620146917,0.0,710.6805058548945,23.898278629897433,53.89282747578555,0.0,1258.1855505677836,23.898276624787695,47.0193273450888,0.0,2132.3247008309936,23.897842110434386,56.15262329606176,0.0,1937.112542309635,0.0,0.0,8259.379068245456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2754.9252028421242,2754.925202842124,5258.807856405372,5258.807856405373,0.0,0.0,1991.5078828185965,8259.379068245456,8.895229511297753,7.22,1.1852982164624772,10250.886951064054,49.57077847402889,0.0,8.895229511297753,1.1852982164624772,20.028840137562444,0.008232546108667891,10.939767849487286,13.005365429023103,0.6708340491156868,0.008232546108667891,13.0,81.9999999999999,0.0,0.0,0.25321635993797376,7.22,0.34183633583536854,11.500038276730338,0.31057230924622753,0.006365370590933809,11.5,20.225,0.31057230924622753,0.006365370590933809,4.5,45875358.173204064,1615468.8270391128 
 06/24  19:00:00,18.9375,5.5,2.5,5.5,2.5,10.0,26.94710487971139,12.646626025377934,23.44679456800018,12.594033335305742,22.441626681679324,11.114521390229061,23.385244671267575,12.876346243200263,23.89844421041962,9.37735028062906,23.857501073391084,14.055679952632044,26.94710487971139,41.16453955443187,0.0,584.5706259463018,23.44679456800018,50.52713768210753,0.0,837.8755773073406,22.441626681679324,48.756580162902225,0.0,610.376522860635,23.385244671267575,51.66282591303456,0.0,788.7972558797537,23.89844421041962,39.77045881202924,0.0,1456.8916555938613,23.857501073391084,54.21575807216607,0.0,885.2109741909813,0.0,18.602190792467884,4355.812184934791,0.0,0.0,27.167216076152013,0.0,0.0,0.0,0.0,0.0,2345.1180655027874,2345.1180655027874,1631.0913113454226,1631.0913113454224,18.602190792467884,23.252738490584854,1211.8495794418109,4355.812184934791,8.229144240143544,7.22,1.0251986637521608,5567.661764376601,49.55190594064284,0.00013688452468656992,8.229144240143544,1.0251986637521608,15.830812738585411,0.006658140314833234,7.805179164198916,13.016141840993773,0.4304643828273255,0.006658140314833234,13.0,81.99570682431366,0.0,0.0,0.10669666945924088,7.22,0.18522074387524579,11.500147587499368,0.31057230924622753,0.005597642560799585,11.5,18.9375,0.31057230924622753,0.005597642560799585,4.5,28297871.503751818,1391938.9136593242 
 06/24  20:00:00,16.2375,0.0,0.0,0.0,0.0,0.0,25.799293322287582,10.450708139364934,22.317859136471924,9.455307579865021,22.200694419107286,7.117508886363914,22.30646471327131,9.740573499887905,23.00970977318036,6.380032168065403,22.820053824115735,12.020094212940803,25.799293322287582,38.10106803188633,0.0,876.554020183589,22.317859136471924,43.98399379522229,0.0,493.61995101925686,22.200694419107286,37.82239035216744,0.0,169.47076044863678,22.30646471327131,44.86854363738513,0.0,439.49409405314964,23.00970977318036,34.145537035660446,0.0,739.5450678214917,22.820053824115735,50.54259073115891,0.0,782.859713403367,0.0,785.850880991659,2491.930076691475,0.0,251.8521157043723,449.91695222584883,265.40973628781825,4.52452704222817,0.0,0.0,0.0,1491.9010615443558,1491.9010615443558,699.1208983813449,699.1208983813449,785.850880991659,982.3136012395737,856.9526085465773,2491.930076691475,7.808366243298357,7.22,1.0137790321646645,3348.8826852380525,47.75397896823984,0.005391933354112812,7.808366243298357,1.0137790321646651,13.858593801377822,0.0054477581535354105,4.935866497280773,13.000373245783553,0.3705044250126874,0.0054477581535354105,13.0,81.99999999999991,0.0,0.0,0.029474432507254948,7.219999999999999,0.12038436968969557,11.50026143630836,0.31057230924622753,0.00491386599668635,11.5,16.2375,0.31057230924622753,0.00491386599668635,4.5,16177627.849183224,1354960.257918031 
 06/24  21:00:00,13.625,0.0,0.0,0.0,0.0,0.0,25.19290435367744,8.810866525803702,21.861724532584635,7.636263712206436,21.875378718012637,5.4416988733773834,21.816346998376417,7.915257201943791,22.830166493216442,5.085204736929503,22.47588688534713,10.54127635144527,25.19290435367744,35.3617608673526,0.0,0.0,21.861724532584635,39.9107748220252,47.52,0.0,21.875378718012637,34.28196545428266,20.520000000000003,0.0,21.816346998376417,40.79062416090878,47.52,0.0,22.830166493216442,31.554580451481524,20.520000000000003,0.0,22.47588688534713,46.76782355058856,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676702417767502,7.676702417767502,0.0,0.0,45.03998044222557,0.0,7.676702417767502,0.0,25.296699230380824,0.007134591213036079,8.84128131433977,25.296699230380824,0.0,0.007134591213036079,13.0,81.99999999999994,0.0,0.0,0.0,7.219999999999999,0.0,13.625,0.0,0.004355684740409724,11.5,13.625,0.0,0.004355684740409724,4.5,5760000.0,0.0 
 06/24  22:00:00,11.7375,0.0,0.0,0.0,0.0,0.0,24.216386777363066,8.908109815762177,21.13278172547062,7.730757776996595,21.225339747725396,5.521981868132562,21.09317405251673,8.010580909032456,21.97521983769412,5.151532911285149,22.091902712038216,10.622951752952787,24.216386777363066,37.73709584120412,0.0,0.0,21.13278172547062,42.00279968570362,27.720000000000002,0.0,21.225339747725396,35.87339476193309,11.970000000000002,0.0,21.09317405251673,42.91560511220113,27.720000000000002,0.0,21.97521983769412,33.39632267729811,11.970000000000002,0.0,22.091902712038216,48.137978791415435,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676702417767502,7.676702417767502,0.0,0.0,45.03998044222557,0.0,7.676702417767502,0.0,24.496028371931168,0.007162103531352323,8.903768273675514,24.496028371931168,0.0,0.007162103531352323,13.0,81.99999999999994,0.0,0.0,0.0,7.219999999999999,0.0,11.7375,0.0,0.004089986937234744,11.5,11.7375,0.0,0.004089986937234744,4.5,1710000.0,0.0 
 06/24  23:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,23.12618008138986,8.905924116767526,20.552053078793737,7.728617215441201,20.64550120513227,5.520172679416785,20.52522561103856,8.008421367122747,21.085892061491286,5.150064820997473,21.603698234042557,10.621128786623277,23.12618008138986,40.291270209339444,0.0,0.0,20.552053078793737,43.52135088682214,15.840000000000002,0.0,20.64550120513227,37.16880500152589,6.840000000000001,0.0,20.52522561103856,44.43262236329831,15.840000000000002,0.0,21.085892061491286,35.2576259081921,6.840000000000001,0.0,21.603698234042557,49.586721689370776,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676702417767502,7.676702417767502,0.0,0.0,45.03998044222557,0.0,7.676702417767502,0.0,23.393199452951038,0.007163249256332011,8.906110177340844,23.393199452951038,0.0,0.007163249256332011,13.0,81.99999999999994,0.0,0.0,0.0,7.219999999999999,0.0,10.4125,0.0,0.004011608454765192,11.5,10.4125,0.0,0.004011608454765192,4.5,1710000.0,0.0 
 06/24  24:00:00,9.625,0.0,0.0,0.0,0.0,0.0,22.117527047351142,8.905965128608166,20.175857452908307,7.72865821297903,20.27108609071303,5.520207664463301,20.154028730157354,8.008462747017555,20.520141686174792,5.150092963908637,21.252312000004636,10.621163312316035,22.117527047351142,42.8343041516888,0.0,0.0,20.175857452908307,44.54408989774062,15.840000000000002,0.0,20.27108609071303,38.03742086519599,6.840000000000001,0.0,20.154028730157354,45.46297818498567,15.840000000000002,0.0,20.520141686174792,36.5055646548966,6.840000000000001,0.0,21.252312000004636,50.665458788896636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676702417767502,7.676702417767502,0.0,0.0,45.03998044222557,0.0,7.676702417767502,0.0,22.359946983042548,0.007163174624970075,8.905957861344111,22.359946983042548,0.0,0.007163174624970075,13.0,81.99999999999994,0.0,0.0,0.0,7.219999999999999,0.0,9.625,0.0,0.0039832959569020675,11.5,9.625,0.0,0.0039832959569020675,4.5,1710000.0,0.0 
 06/25  01:00:00,8.4,0.0,0.0,0.0,0.0,0.0,21.218501844684454,8.905964948363941,19.864477517467023,7.7286580508033875,19.963090794011368,5.5202076375556315,19.8455440106234,8.008462674011115,20.107102309080936,5.150092932861873,20.972584521944935,10.621163204463842,21.218501844684454,45.2537656711204,0.0,0.0,19.864477517467023,45.411389843931474,15.840000000000002,0.0,19.963090794011368,38.76930453258151,6.840000000000001,0.0,19.8455440106234,46.33999299962083,15.840000000000002,0.0,20.107102309080936,37.44886421106603,6.840000000000001,0.0,20.972584521944935,51.543081747263116,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676702417767502,7.676702417767502,0.0,0.0,45.03998044222557,0.0,7.676702417767502,0.0,21.432647225368235,0.007163178179766512,8.905965183763199,21.432647225368235,0.0,0.007163178179766512,13.0,81.99999999999994,0.0,0.0,0.0,7.219999999999999,0.0,8.4,0.0,0.00380431065642594,11.5,8.4,0.0,0.00380431065642594,4.5,1710000.0,0.0 
 06/25  02:00:00,7.425,0.0,0.0,0.0,0.0,0.0,20.498952527503853,8.905964948363941,19.596036105763524,7.7286580508033875,19.698158072460124,5.5202076375556315,19.578969486570255,8.008462674011115,19.781455223639753,5.150092932861873,20.748196892619163,10.621163204463842,20.498952527503853,47.300194277447815,0.0,0.0,19.596036105763524,46.1740930064304,15.840000000000002,0.0,19.698158072460124,39.41141315883988,6.840000000000001,0.0,19.578969486570255,47.11295895382266,15.840000000000002,0.0,19.781455223639753,38.211867492597364,6.840000000000001,0.0,20.748196892619163,52.259556183970275,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676702417767502,7.676702417767502,0.0,0.0,45.03998044222557,0.0,7.676702417767502,0.0,20.660597674607555,0.007163178032367342,8.905964948363941,20.660597674607555,0.0,0.007163178032367342,13.0,81.99999999999994,0.0,0.0,0.0,7.219999999999999,0.0,7.425,0.0,0.0036874262259788747,11.5,7.425,0.0,0.0036874262259788747,4.5,1710000.0,0.0 
 06/25  03:00:00,7.2,0.0,0.0,0.0,0.0,0.0,19.878055701520772,8.905964948363941,19.40038837358803,7.7286580508033875,19.497163793440443,5.5202076375556315,19.383510467765074,8.008462674011115,19.545346198634846,5.150092932861873,20.55832326620327,10.621163204463842,19.878055701520772,49.151664500566255,0.0,0.0,19.40038837358803,46.739106849764674,15.840000000000002,0.0,19.497163793440443,39.906561363378046,6.840000000000001,0.0,19.383510467765074,47.68897678495301,15.840000000000002,0.0,19.545346198634846,38.77608532815289,6.840000000000001,0.0,20.55832326620327,52.87452651576137,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676702417767502,7.676702417767502,0.0,0.0,45.03998044222557,0.0,7.676702417767502,0.0,20.028570946996187,0.007163178037976294,8.905964948363941,20.028570946996187,0.0,0.007163178037976294,13.0,81.99999999999994,0.0,0.0,0.0,7.219999999999999,0.0,7.2,0.0,0.003599041662055094,11.5,7.2,0.0,0.003599041662055094,4.5,1710000.0,0.0 
 06/25  04:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,19.319597378654407,8.915190617277364,19.242947619251698,7.737797274060983,19.336708594697395,5.52918563628328,19.227307922633322,8.017622183989008,19.365458633278028,5.1590442740834455,20.421650426177195,10.630515940972904,19.319597378654407,50.91838769727574,0.0,0.0,19.242947619251698,47.2290220014084,15.840000000000002,0.0,19.336708594697395,40.33211708475356,6.840000000000001,0.0,19.227307922633322,48.18518780855379,15.840000000000002,0.0,19.365458633278028,39.2368383052426,6.840000000000001,0.0,20.421650426177195,53.35558015085051,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676702417767502,7.676702417767502,0.0,0.0,45.03998044222557,0.0,7.676702417767502,0.0,19.452258169460826,0.007163178037776115,8.915190617277364,19.452258169460826,0.0,0.007163178037776115,13.0,81.99999999999994,0.0,0.0,0.0,7.219999999999999,0.0,6.8875,0.0,0.0036287156242856286,11.5,6.8875,0.0,0.0036287156242856286,4.5,1710000.0,0.0 
 06/25  05:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,18.879520244801142,8.920724468829475,19.153406890174686,7.7432793143105245,19.45614861376957,5.534571096177642,19.521390481035727,8.023116514654944,19.26893426281751,5.164413555794525,20.31352839478963,10.636126025807767,18.879520244801142,52.35345032538464,0.0,0.0,19.153406890174686,47.51089343184132,15.840000000000002,0.0,19.45614861376957,40.05192179010399,6.840000000000001,0.0,19.521390481035727,47.34157213735232,15.840000000000002,0.0,19.26893426281751,39.48794776211802,6.840000000000001,0.0,20.31352839478963,53.73309432562937,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676702417767502,7.676702417767502,0.0,0.0,45.03998044222557,0.0,7.676702417767502,0.0,18.954195283447966,0.007163178037782886,8.920724468829475,18.954195283447966,0.0,0.007163178037782886,13.0,81.99999999999994,0.0,0.0,0.0,7.219999999999999,0.0,7.0125,0.0,0.0038724382641256534,11.5,7.0125,0.0,0.0038724382641256534,4.5,1710000.0,0.0 
 06/25  06:00:00,10.0125,0.0,0.0,0.0,0.0,0.0,18.69964490657911,8.920724468829475,19.353686082695273,7.7432793143105245,20.855108785846063,5.534571096177642,21.350067916450335,8.023116514654944,19.480612294686843,5.164413555794525,20.298694764091678,10.636126025807767,18.69964490657911,52.94468110664835,0.0,0.0,19.353686082695273,46.9230097653126,15.840000000000002,0.0,20.855108785846063,36.75166580692595,6.840000000000001,0.0,21.350067916450335,42.307388784965326,15.840000000000002,0.0,19.480612294686843,38.97216665590044,6.840000000000001,0.0,20.298694764091678,53.78234472781293,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676702417767502,7.676702417767502,0.0,0.0,45.03998044222557,0.0,7.676702417767502,0.0,18.709195200279815,0.0071631780377827085,8.920724468829475,18.709195200279815,0.0,0.0071631780377827085,13.0,81.99999999999994,0.0,0.0,0.0,7.219999999999999,0.0,10.0125,0.0,0.005308315694189724,11.5,10.0125,0.0,0.005308315694189724,4.5,1710000.0,0.0 
 06/25  07:00:00,14.450000000000001,0.0,0.0,0.0,0.0,0.0,19.40386615023608,8.301784914053973,22.07560102543532,8.142654154767678,22.24216215271209,7.315209659179271,22.450828060561157,8.320166834660933,22.09362644113361,7.2547309097604,21.962030424180757,10.349271275266142,19.40386615023608,48.604358745568945,1073.6126874383735,0.0,22.07560102543532,40.78895669042377,1699.109860473247,0.0,22.24216215271209,38.212494133694186,33.38634653112123,391.22058385013173,22.450828060561157,40.335316002946215,0.0,647.5452971973939,22.09362644113361,38.40902142673518,747.8811038554046,0.0,21.962030424180757,47.664604802886934,1825.8226248719275,0.0,0.0,7146.210117505382,1314.5041041559487,0.0,2423.3398065819006,263.615777050203,64.08784880406498,1425.2746117465208,2528.427365505537,0.0,0.0,933.6431308495437,933.6431308495441,284.02381444712194,284.0238144471221,7146.210117505382,8932.762646881727,644.2116846428648,1314.5041041559487,7.732358056193994,7.219999999999999,0.6066784960748505,1958.7157887988137,62.25867799694429,0.09382015620525942,7.732358056193994,0.606678496074851,12.755203624029985,0.007358874624549476,9.295966152492364,12.99996899191607,0.3705044250126874,0.007358874624549476,13.0,82.0,0.0,0.0,0.019461621516544104,7.219999999999999,0.10361682567134227,11.500309229100333,0.31057230924622753,0.007453524941302638,11.5,14.45,0.31057230924622753,0.007453524941302638,4.5,6030191.469601204,1354960.257918031 
 06/25  08:00:00,18.9125,0.0,0.0,0.0,0.0,0.0,20.38491275072777,9.356145953367657,22.199208611280998,9.61021941880234,23.262647448160656,10.09197427770533,23.196533186441044,9.633744916701023,22.199729354045207,10.185862548615457,22.199944898956446,10.425348258604695,20.38491275072777,49.102960178868,885.647272152757,0.0,22.199208611280998,44.69860968659416,507.27420277949835,0.0,23.262647448160656,43.270814742788005,0.0,693.2972327042049,23.196533186441044,42.131992823471435,0.0,772.9773789978866,22.199729354045207,46.458714636086654,191.727096735067,0.0,22.199944898956446,47.19307339972634,935.713570364714,0.0,0.0,3506.071385074505,3367.9977811677354,0.0,1245.6535089633753,0.0,0.0,878.3794078339412,1668.5600103660056,0.0,0.0,2935.4135944830914,2352.3810139254074,342.5611954484541,342.56119544845376,3506.071385074505,4382.589231343131,1026.121327782149,3367.9977811677354,8.249895832394717,7.22,0.7683579918112008,4394.119108949884,53.13883270640409,0.029328373636352108,8.249895832394717,0.7683579918112008,12.9109116861515,0.00819058413820823,10.90962407670609,13.000384321132309,0.3705044250126874,0.00819058413820823,13.0,82.0,0.0,0.0,0.01852271930555962,7.22,0.2771637247145,11.500533566664945,0.31057230924622753,0.008373153999596948,11.5,18.9125,0.31057230924622753,0.009117423142414881,4.5,7493206.490577744,1354960.257918031 
 06/25  09:00:00,21.975,11.0,5.0,11.0,5.0,20.0,22.324066693266484,11.104609270342776,22.879822605905694,11.802340683913412,23.898420607415893,11.71552623710123,23.89443747043169,11.786456839637236,22.217060152412202,11.875437940324025,23.055426419019454,12.161956850974075,22.324066693266484,49.00313442197158,1862.5237823278865,0.0,22.879822605905694,49.638743880019426,0.0,792.7127116140426,23.898420607415893,46.407316348357355,0.0,1566.8126020107707,23.89443747043169,46.668804556824966,0.0,1656.9843547293272,22.217060152412202,51.93187850197592,0.0,601.5501595903147,23.055426419019454,50.29158416868306,0.0,801.325878204931,0.0,59.08052742903794,6384.018449713605,0.0,0.0,0.0,0.0,86.69274539967296,0.0,0.0,0.0,4397.869095002151,3326.797005909145,1880.474217048527,1880.474217048527,59.08052742903794,73.85065928629743,1627.3266856135601,6384.018449713605,8.91366080320887,7.219999999999999,0.8973137978032806,8011.345135327165,49.92246712499541,0.00044301928718476166,8.91366080320887,0.8973137978032806,15.740250709095935,0.008223451966341272,10.968408767855609,12.998997778324977,0.5195285194055794,0.008223451966341272,13.0,82.0,0.0,0.0,0.09195943671899291,7.219999999999999,0.4220754841486166,11.501297008071887,0.31057230924622753,0.008259990852239298,11.5,21.975,0.31057230924622753,0.00962726539819657,4.5,39642634.98072637,1458326.7640417176 
 06/25  10:00:00,23.799999999999997,11.0,5.0,11.0,5.0,20.0,24.075947756508405,13.099382873246718,23.874511596717284,13.80311323463546,23.899019227069438,12.521730583740723,23.898944500492945,13.243339501140749,23.109048306927722,13.213169566679511,23.89130803053546,14.35808681973272,24.075947756508405,50.27254992960801,1181.8827305677626,0.0,23.874511596717284,53.278241736242855,0.0,1351.6826246111023,23.899019227069438,48.92455221309967,0.0,2048.226896559047,23.898944500492945,51.29365772933746,0.0,2153.519195073144,23.109048306927722,53.68678383039206,0.0,756.5202323627379,23.89130803053546,55.17920332692988,0.0,1755.1160940651143,0.0,0.0,10063.180546029376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4817.078701753922,3905.082662394384,5088.451084725548,4660.768117957005,0.0,0.0,2419.9248045669156,10063.180546029376,9.400829617822064,7.219999999999999,1.0965428444270593,12483.105350596292,49.754442579636425,0.0,9.400829617822064,1.0965428444270593,18.57161976323978,0.008865649885765974,12.08685965783764,12.995862652727988,0.7286902285126691,0.008646051750208366,13.0,82.0,0.0,0.0,0.22898034637181136,7.219999999999999,0.46027835387710375,11.500149151068802,0.31057230924622753,0.008218711129436944,11.5,23.799999999999997,0.31057230924622753,0.009382918502124043,4.5,53272824.247947276,1702266.640403633 
 06/25  11:00:00,25.15,11.0,5.0,11.0,5.0,20.0,25.427536521266482,13.620560757566489,23.898432914991307,13.788984531049813,23.898874672876744,12.469100972687674,23.898554036181658,13.3293389728469,23.80185840646585,13.55578484310162,23.89830324981218,14.641664487205306,25.427536521266482,47.988522184425086,240.23009804179355,38.43781485238105,23.898432914991307,53.15018582891256,0.0,1859.2381463348386,23.898874672876744,48.754770061353405,0.0,1979.4089259220364,23.898554036181658,51.58080877687218,0.0,2215.318791500872,23.80185840646585,52.654238315110334,0.0,837.8692605518338,23.89830324981218,56.16870035470418,0.0,2230.770036860904,0.0,0.0,13035.171533820216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5079.610263595099,4331.802267698471,7697.155356061843,6393.536168135986,0.0,0.0,3106.0786213133497,13035.171533820216,9.680686885498087,7.219999999999999,1.263421191010043,16141.250155133566,49.754442579636425,0.0,9.680686885498087,1.263421191010043,20.020515234777875,0.009197284022939522,12.640982780219659,12.999519260496262,0.8187629201680806,0.00856686810058007,13.0,82.0,0.0,0.0,0.3600550028302332,7.219999999999999,0.4829289519190673,11.500228406573527,0.31057230924622753,0.008188359002798082,11.5,25.15,0.31057230924622753,0.009142972286750062,4.5,57396481.25815219,1852227.817831128 
 06/25  12:00:00,26.2875,8.8,4.0,8.8,4.0,16.0,26.350408540688477,13.458127645567341,23.89837126967862,13.29590162592394,23.898951708277526,12.443630751429094,23.89847896873865,13.08367373781642,23.89840895584899,13.255797197149073,23.898118149151713,14.314418328525509,26.350408540688477,44.956622245420306,0.0,552.5237900130714,23.89837126967862,51.47027017414466,0.0,1971.7383641517913,23.898951708277526,48.67312678946337,0.0,1571.6730703270794,23.89847896873865,50.76036023240941,0.0,2149.005661061922,23.89840895584899,51.33546239163229,0.0,907.2523096240274,23.898118149151713,54.994278827966305,0.0,2186.617537982012,0.0,0.0,13048.3992488034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5164.037383513186,4689.917726115962,7571.011928593153,6448.430803546002,0.0,0.0,3136.2637313985333,13048.3992488034,9.59252229578807,7.219999999999999,1.3121990152525524,16184.662980201932,49.754442579636425,0.0,9.59252229578807,1.3121990152525527,20.387867684795648,0.009136074126637637,12.531227478035214,13.001400522061886,0.7882368780118039,0.008571811046339306,13.0,82.0,0.0,0.0,0.35161993275788084,7.219999999999999,0.48514147520442563,11.499624038906855,0.31057230924622753,0.00818049530893348,11.5,26.2875,0.31057230924622753,0.008785732461770855,4.5,56142561.06708408,1794769.054851065 
 06/25  13:00:00,26.325000000000003,4.4,2.0,4.4,2.0,8.0,27.064130252234403,13.134303149820644,23.898997849281656,12.818197469937374,23.899220542677067,12.399333614678127,23.899043338965804,12.734159087994032,23.899026767107202,12.77988664537332,23.898792694622124,13.804957369122233,27.064130252234403,42.20524638738027,0.0,958.7187729727639,23.898997849281656,49.8859259948419,0.0,1798.8195854893888,23.899220542677067,48.53101018701465,0.0,1134.361471698531,23.899043338965804,49.61120091071066,0.0,1875.5277429713872,23.899026767107202,49.760805776018614,0.0,842.2078948550297,23.898792694622124,53.20562397071379,0.0,1779.5380466505076,0.0,0.0,10435.251854579097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4718.956803100584,4694.967474456739,5324.994006174474,5034.537022439037,0.0,0.0,2542.2650401848146,10435.251854579097,9.138472416367867,7.22,1.2985995331868454,12977.51689476391,49.754442579636425,0.0,9.138472416367867,1.2985995331868454,19.741438777607,0.008827782924766006,12.000164624760334,13.010341496372764,0.6673214441674695,0.008656683910619613,13.0,82.0,0.0,0.0,0.23533699300608463,7.219999999999999,0.4610045104456446,11.500192725084531,0.31057230924622753,0.007970772455664814,11.5,26.325000000000003,0.31057230924622753,0.008001395994148973,4.5,49757408.36225066,1610545.138634876 
 06/25  14:00:00,25.7875,8.8,4.0,8.8,4.0,16.0,27.462273139139565,12.948983599149408,23.898904753424883,12.875823177995628,23.899023311470028,12.675801048481363,23.898931554324555,12.854766125986776,23.898838402921335,12.766573900457876,23.898601327785762,13.72558115275971,27.462273139139565,40.72860669591128,0.0,1453.9484119400686,23.898904753424883,50.073956518263365,0.0,2067.657341758403,23.899023311470028,49.42220173530818,0.0,1085.1326436081213,23.898931554324555,50.005153069143965,0.0,2069.9703122478513,23.898838402921335,49.716304985485564,0.0,1092.296176421094,23.898601327785762,52.930196612583686,0.0,2267.604790943994,0.0,0.0,11824.179824081895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4522.888278208356,4522.8882782083565,7085.293903826729,6778.778593521398,0.0,0.0,2843.442273552715,11824.179824081895,9.387119112274569,7.219999999999999,1.3019752426030333,14667.622097634612,49.754442579636425,0.0,9.387119112274569,1.3019752426030333,20.993325571771223,0.008736973390271578,11.841589077083059,12.990108247307973,0.7695195321101193,0.008579378560447961,13.0,82.0,0.0,0.0,0.3234802331312202,7.22,0.46520567281847064,11.500047298659549,0.31057230924622753,0.00777442998463738,11.5,25.7875,0.31057230924622753,0.00777442998463738,4.5,53696384.99897425,1762166.1230944206 
 06/25  15:00:00,25.9125,11.0,5.0,11.0,5.0,20.0,27.642547734687067,13.255832339981271,23.898462803437262,13.157642372645416,23.898569448041073,13.064137913075037,23.898495698912626,13.193130991091948,23.898349332685335,12.758745398232499,23.89822749166827,14.055304521432596,27.642547734687067,41.11818401192649,0.0,1683.3757873226941,23.898462803437262,51.00613489441367,0.0,2207.7769897719027,23.898569448041073,50.69536330973887,0.0,1042.7822721375196,23.898495698912626,51.12463172969748,0.0,2123.188597376946,23.898349332685335,49.69222977531119,0.0,1459.7662002260677,23.89822749166827,54.07747582164834,0.0,2433.58607171392,0.0,0.0,13243.995929882156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4560.943216566327,4560.9432165663275,8403.375456383877,7829.07725357752,0.0,0.0,3172.4305656310103,13243.995929882156,9.567646151039805,7.219999999999999,1.345711366206144,16416.426495513166,49.754442579636425,0.0,9.567646151039805,1.3457113662061442,21.603797441933455,0.00882467328953361,11.990934109199467,12.99799103296688,0.8312488924379519,0.008551107551087622,13.0,82.0,0.0,0.0,0.39276799711265814,7.22,0.49385558291766096,11.500049482167071,0.31057230924622753,0.007592973727488596,11.5,25.9125,0.31057230924622753,0.007592973727488596,4.5,55935777.02638308,1876953.7601907626 
 06/25  16:00:00,25.7875,11.0,5.0,11.0,5.0,20.0,27.720603189780604,13.35406003546581,23.898349256053756,13.223730868889838,23.898455716144134,13.240660287425817,23.89838789495558,13.33257545372125,23.898486743744876,12.477837212266387,23.89809645499112,14.250047850836193,27.720603189780604,41.19422380332172,0.0,1773.725970544563,23.898349256053756,51.22694500713148,0.0,2163.414338654112,23.898455716144134,51.28341010082943,0.0,950.7507178582221,23.89838789495558,51.592182879992734,0.0,1993.065969735806,23.898486743744876,48.78446015445861,0.0,1892.1212079148597,23.89809645499112,54.76439121347751,0.0,2333.5466183878298,0.0,0.0,13255.170087944432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4517.554463736316,4517.554463736316,8393.07656815972,7974.542401760342,0.0,0.0,3171.5457685743513,13255.170087944432,9.449035534642245,7.22,1.4188192169889913,16426.715856518782,49.754442579636425,0.0,9.449035534642245,1.4188192169889913,21.713246726698173,0.008741772702096468,11.84033993364034,13.000084196198504,0.8372767625275519,0.008543483514615976,13.0,82.0,0.0,0.0,0.39235413823252385,7.219999999999999,0.559843829055958,11.501279322195092,0.31057230924622753,0.0071733758697783406,11.5,25.7875,0.31057230924622753,0.0071733758697783406,4.5,54211649.42336332,1888757.409151278 
 06/25  17:00:00,25.225,11.0,5.0,11.0,5.0,20.0,27.77057859763707,13.352631783290164,23.89835124544698,13.301642485100137,23.898439863172495,13.414502547309644,23.89838713355489,13.48532921503681,23.898432174280583,12.219861957672853,23.89812664387229,14.44633787528187,27.77057859763707,41.07040286972607,0.0,1585.1925008212465,23.89835124544698,51.488202535834716,0.0,1922.2484901936919,23.898439863172495,51.86850927817371,0.0,809.0101751159436,23.89838713355489,52.10871242164688,0.0,1716.8112884494612,23.898432174280583,47.96473179080532,0.0,2189.10760594763,23.89812664387229,55.46475592713246,0.0,2042.8169773219984,0.0,0.0,11716.860035235766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4335.551446214647,4335.551446214647,7087.905896295428,7087.905896295429,0.0,0.0,2807.540137244043,11716.860035235766,9.209134829211163,7.22,1.4181575315846886,14524.40017247981,49.754442579636425,0.0,9.209134829211163,1.4181575315846886,21.298476538223284,0.008447194576104197,11.32315785071433,13.002535123788173,0.7788145579841346,0.008447194576104197,13.0,82.0,0.0,0.0,0.3315559602518614,7.22,0.5748729166471219,11.50017877676965,0.31057230924622753,0.006607103724644167,11.5,25.225,0.31057230924622753,0.006607103724644167,4.5,49190019.65786647,1778170.136141719 
