Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/25  18:00:00,24.3125,11.0,5.0,11.0,5.0,20.0,27.680712733849667,13.248292645303717,23.898179585247327,13.165242022127597,23.827248436149496,13.28552605171263,23.898182641199334,13.395753430128462,23.898213204899903,11.650704244039622,23.897796453079035,14.36936059546258,27.680712733849667,41.006335986808445,0.0,1346.4256382751237,23.898179585247327,51.03256941222474,0.0,1678.8600917446938,23.827248436149496,51.654585495816306,0.0,735.9895021308191,23.898182641199334,51.80624639452284,0.0,1520.2746881350904,23.898213204899903,46.19961521271901,0.0,2237.842750542732,23.897796453079035,55.190751771801885,0.0,2010.0727623300813,0.0,0.0,10707.635803618312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4042.7711416090324,4042.7711416090324,6383.545360316863,6383.545360316863,0.0,0.0,2565.731797627503,10707.635803618312,9.474950662730219,7.219999999999999,1.1324491362894205,13273.367601245813,49.754442579636425,0.0,9.474950662730219,1.1324491362894205,20.883774186039137,0.008095483965841935,10.690545482409242,13.004381912966396,0.7348988788940483,0.008095483965841935,13.0,82.0,0.0,0.0,0.32083976192729075,7.220000000000001,0.3109226507670361,11.500077705913805,0.31057230924622753,0.005988693306092801,11.5,24.3125,0.31057230924622753,0.005988693306092801,4.5,47985004.28540735,1706504.6557157952 
 06/25  19:00:00,22.8375,5.5,2.5,5.5,2.5,10.0,27.4632028821556,12.212259094641059,23.772196347304202,12.052237273168473,22.788014472895295,10.907476244037717,23.73266502137967,12.339238196699803,23.898452429374473,9.007894782829947,23.891708493738843,13.700548950257538,27.4632028821556,38.81905002622128,0.0,791.1274149722233,23.772196347304202,47.815411075139984,0.0,883.17863091627,22.788014472895295,47.083067472346215,0.0,660.7698153720185,23.73266502137967,48.840945449718234,0.0,817.8661777756902,23.898452429374473,38.792661926793755,0.0,1546.4165113471229,23.891708493738843,52.87274848495602,0.0,923.7345531591152,0.0,0.0,5888.00865693775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3573.5483845071285,3573.5483845071285,1890.7659313339573,1890.7659313339573,0.0,0.0,1534.377735329431,5888.00865693775,8.487750596229654,7.219999999999999,1.1051247891912566,7422.386392267181,49.754442579636425,0.0,8.487750596229654,1.1051247891912568,16.303241811965584,0.0065343661420706675,7.53622650787244,13.01813112812717,0.44397663926109315,0.0065343661420706675,13.0,82.0,0.0,0.0,0.10929826987209677,7.219999999999999,0.27626509441991215,11.500178071073186,0.31057230924622753,0.005409101033825346,11.5,22.8375,0.31057230924622753,0.005409101033825346,4.5,29541614.620764323,1401168.3740883062 
 06/25  20:00:00,20.449999999999996,0.0,0.0,0.0,0.0,0.0,26.46015697799868,10.077706650492738,22.568332416754046,9.098134190188249,22.20425796442804,6.906609143039533,22.535227013623977,9.392123617886815,23.206298287686764,6.0968399654635785,22.946379195040798,11.684008957117188,26.46015697799868,35.73590002874555,0.0,1055.4372702310525,22.568332416754046,42.256572190530356,0.0,716.5620687238413,22.20425796442804,37.27080137805996,0.0,313.301399530322,22.535227013623977,43.19122369542137,0.0,666.2209193743439,23.206298287686764,33.089960281440725,0.0,764.3985537652521,22.946379195040798,49.05708007596354,0.0,792.5333298036041,0.0,306.31010958180303,3895.4844249159323,0.0,49.306542383388546,306.4261002207465,56.47763821748791,0.0,0.0,0.0,0.0,2818.1096821694573,2818.1096821694573,746.4445511605259,746.4445511605259,306.31010958180303,382.8876369772538,1129.1948593297193,3895.4844249159323,8.01528347348296,7.22,1.1675407357942458,5024.679284245652,48.942663130840764,0.0021919971322449366,8.01528347348296,1.167540735794246,13.982912333829812,0.005369392633578572,4.73065887665288,13.000584387485908,0.3710445038357717,0.005369392633578572,13.0,82.0,0.0,0.0,0.03128083671951268,7.219999999999999,0.22027298788732452,11.500425169681856,0.31057230924622753,0.00485749335575912,11.5,20.449999999999996,0.31057230924622753,0.00485749335575912,4.5,17296499.24671659,1355271.4113704623 
 06/25  21:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,25.998079678447642,8.488392811835507,22.36322503810359,7.323675641727194,22.29756531129326,5.232808567892382,22.297767213609312,7.605430442588927,23.260396413016974,4.8529155170521445,22.640499341484865,10.218787428193899,25.998079678447642,32.982038635895066,0.0,0.0,22.36322503810359,37.88803048632421,47.52,0.0,22.29756531129326,32.92706868040739,20.520000000000003,0.0,22.297767213609312,38.779122495813155,47.52,0.0,23.260396413016974,30.24977863671282,20.520000000000003,0.0,22.640499341484865,45.3157793798956,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934758414200159,7.934758414200159,0.0,0.0,47.26668693678922,0.0,7.934758414200159,0.0,26.06193325576212,0.006982805171962669,8.518060296107555,26.06193325576212,0.0,0.006982805171962669,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,18.400000000000002,0.0,0.004702085226889225,11.5,18.400000000000002,0.0,0.004702085226889225,4.5,5760000.0,0.0 
 06/25  22:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,25.166357547174414,8.577733581466685,21.85330110033798,7.40966013218072,21.851170036801168,5.306289210691808,21.791888647704038,7.692513781208941,22.593081518810727,4.910686883689422,22.29986164105326,10.293490716045653,25.166357547174414,34.86480537740903,0.0,0.0,21.85330110033798,39.316508653590795,27.720000000000002,0.0,21.851170036801168,34.01023426658366,11.970000000000002,0.0,21.791888647704038,40.23427319131747,27.720000000000002,0.0,22.593081518810727,31.626680265690318,11.970000000000002,0.0,22.29986164105326,46.49766396826822,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934758414200159,7.934758414200159,0.0,0.0,47.26668693678922,0.0,7.934758414200159,0.0,25.416631935660718,0.0070090882652414895,8.573502498472536,25.416631935660718,0.0,0.0070090882652414895,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,17.1125,0.0,0.004749467447773215,11.5,17.1125,0.0,0.004749467447773215,4.5,1710000.0,0.0 
 06/25  23:00:00,15.6375,0.0,0.0,0.0,0.0,0.0,24.19972145131539,8.575604395271716,21.281860693090152,7.407592045497093,21.334435225443485,5.304513296739936,21.231698570883804,7.690419945779117,21.787082075058436,4.909295637542748,21.860171075346276,10.29170005744309,24.19972145131539,36.9322136915288,0.0,0.0,21.281860693090152,40.70889102021763,15.840000000000002,0.0,21.334435225443485,35.097679387929674,6.840000000000001,0.0,21.231698570883804,41.631032849078366,15.840000000000002,0.0,21.787082075058436,33.21287574948957,6.840000000000001,0.0,21.860171075346276,47.75338059671317,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934758414200159,7.934758414200159,0.0,0.0,47.26668693678922,0.0,7.934758414200159,0.0,24.435983768296666,0.007010184037526015,8.575785761761995,24.435983768296666,0.0,0.007010184037526015,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,15.6375,0.0,0.004725763979955494,11.5,15.6375,0.0,0.004725763979955494,4.5,1710000.0,0.0 
 06/25  24:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,23.30092576714162,8.575644139985986,20.814438020269545,7.407631646176702,20.893798054943282,5.304547527780496,20.773605446094443,7.690460052351957,21.158095466693204,4.909322349116893,21.54369176070633,10.291734050803289,23.30092576714162,38.9843991649543,0.0,0.0,20.814438020269545,41.894410417889645,15.840000000000002,0.0,20.893798054943282,36.06016074455412,6.840000000000001,0.0,20.773605446094443,42.81932577934126,15.840000000000002,0.0,21.158095466693204,34.51618449092467,6.840000000000001,0.0,21.54369176070633,48.68615094049062,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934758414200159,7.934758414200159,0.0,0.0,47.26668693678922,0.0,7.934758414200159,0.0,23.518675305779432,0.00701011268161133,8.575637095411702,23.518675305779432,0.0,0.00701011268161133,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,14.312499999999998,0.0,0.004684376898488845,11.5,14.312499999999998,0.0,0.004684376898488845,4.5,1710000.0,0.0 
 06/26  01:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,22.478625097887313,8.575643866493213,20.49959007156634,7.4076315636951104,20.563271365675362,5.304547513688749,20.46780453857093,7.69045995499404,20.703922691269565,4.90932236919725,21.2807207143204,10.291733818691736,22.478625097887313,40.974852345482255,0.0,0.0,20.49959007156634,42.71462546070911,15.840000000000002,0.0,20.563271365675362,36.80127363452809,6.840000000000001,0.0,20.46780453857093,43.63357132982921,15.840000000000002,0.0,20.703922691269565,35.492815859766495,6.840000000000001,0.0,21.2807207143204,49.47679139897741,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934758414200159,7.934758414200159,0.0,0.0,47.26668693678922,0.0,7.934758414200159,0.0,22.67645412675035,0.007010116080031589,8.575644138826645,22.67645412675035,0.0,0.007010116080031589,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,13.525000000000002,0.0,0.004560148463080676,11.5,13.525000000000002,0.0,0.004560148463080676,4.5,1710000.0,0.0 
 06/26  02:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,21.74297065124675,8.57564377280881,20.266006195004838,7.407631344321024,20.32798579688603,5.304547513688749,20.23697461738792,7.69045995499404,20.408255257452993,4.90932236919725,21.062502129080514,10.291733818691736,21.74297065124675,42.852876259163146,0.0,0.0,20.266006195004838,43.335133753712626,15.840000000000002,0.0,20.32798579688603,37.33954342470685,6.840000000000001,0.0,20.23697461738792,44.26006005592624,15.840000000000002,0.0,20.408255257452993,36.145698464964255,6.840000000000001,0.0,21.062502129080514,50.14388040786242,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934758414200159,7.934758414200159,0.0,0.0,47.26668693678922,0.0,7.934758414200159,0.0,21.91843166025171,0.007010115939124846,8.57564377280881,21.91843166025171,0.0,0.007010115939124846,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,12.9875,0.0,0.0046366216369289875,11.5,12.9875,0.0,0.0046366216369289875,4.5,1710000.0,0.0 
 06/26  03:00:00,12.425,0.0,0.0,0.0,0.0,0.0,21.09712810495348,8.584854727239227,20.073635799767324,7.416756297842696,20.134057088481278,5.313518924340228,20.046019751701746,7.699605379718117,20.180118061594708,4.918265098643905,20.88226150529888,10.301071264170108,21.09712810495348,44.60974109538036,0.0,0.0,20.073635799767324,43.88126608555432,15.840000000000002,0.0,20.134057088481278,37.81354099279198,6.840000000000001,0.0,20.046019751701746,44.814039652076126,15.840000000000002,0.0,20.180118061594708,36.68173406294357,6.840000000000001,0.0,20.88226150529888,50.73422862339842,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934758414200159,7.934758414200159,0.0,0.0,47.26668693678922,0.0,7.934758414200159,0.0,21.25024550979474,0.007010115944486529,8.584854727239227,21.25024550979474,0.0,0.007010115944486529,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,12.425,0.0,0.0048282280497416955,11.5,12.425,0.0,0.0048282280497416955,4.5,1710000.0,0.0 
 06/26  04:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,20.59003914845787,8.590379761642057,19.911674411840547,7.422229576544418,19.97068620858608,5.318900402519263,19.884826938161993,7.705091170902539,19.997258026783314,4.923629326389913,20.73463276177491,10.306672279016217,20.59003914845787,46.03969202022592,0.0,0.0,19.911674411840547,44.34022432884481,15.840000000000002,0.0,19.97068620858608,38.212199657654295,6.840000000000001,0.0,19.884826938161993,45.28069869286358,15.840000000000002,0.0,19.997258026783314,37.113065258296146,6.840000000000001,0.0,20.73463276177491,51.21646623534926,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934758414200159,7.934758414200159,0.0,0.0,47.26668693678922,0.0,7.934758414200159,0.0,20.70258517068938,0.0070101159442951845,8.590379761642057,20.70258517068938,0.0,0.0070101159442951845,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.0,0.004789910993595341,11.5,11.8875,0.0,0.004789910993595341,4.5,1710000.0,0.0 
 06/26  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,20.19821593484076,8.590379761642057,19.81681391721658,7.422229576544418,20.101038211881928,5.318900402519263,20.20233898187999,7.705091170902539,19.897820630052173,4.923629326389913,20.60868451014045,10.306672279016217,20.19821593484076,47.16645209459096,0.0,0.0,19.81681391721658,44.60165884458792,15.840000000000002,0.0,20.101038211881928,37.90855552738484,6.840000000000001,0.0,20.20233898187999,44.41205315729695,15.840000000000002,0.0,19.897820630052173,37.342305464105394,6.840000000000001,0.0,20.60868451014045,51.6154420184438,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934758414200159,7.934758414200159,0.0,0.0,47.26668693678922,0.0,7.934758414200159,0.0,20.26611441919838,0.007010115944301652,8.590379761642057,20.26611441919838,0.0,0.007010115944301652,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.004838673320887174,11.5,11.7,0.0,0.004838673320887174,4.5,1710000.0,0.0 
 06/26  06:00:00,13.3875,0.0,0.0,0.0,0.0,0.0,20.042311691728386,8.590379761642057,19.962147212253164,7.422229576544418,21.44256967447483,5.318900402519263,21.983621719459826,7.705091170902539,20.076269572649487,4.923629326389913,20.59778003578496,10.306672279016217,20.042311691728386,47.62306859197309,0.0,0.0,19.962147212253164,44.20229290074679,15.840000000000002,0.0,21.44256967447483,34.918812525884675,6.840000000000001,0.0,21.983621719459826,39.8239749746702,15.840000000000002,0.0,20.076269572649487,36.932523284597565,6.840000000000001,0.0,20.59778003578496,51.65014142955435,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934758414200159,7.934758414200159,0.0,0.0,47.26668693678922,0.0,7.934758414200159,0.0,20.049916656597794,0.007010115944301478,8.590379761642057,20.049916656597794,0.0,0.007010115944301478,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,13.3875,0.0,0.006110942441308092,11.5,13.3875,0.0,0.006110942441308092,4.5,1710000.0,0.0 
 06/26  07:00:00,17.525,0.0,0.0,0.0,0.0,0.0,20.55739049408793,8.191490695310666,22.127221630467425,8.266599547996874,22.240278793978586,7.784367536889247,22.6784877266544,8.422778061053515,22.136226499790144,7.756361557992816,22.104064842510372,10.240987021029836,20.55739049408793,44.90332791329364,681.0404677913785,0.0,22.127221630467425,41.0070883096574,1222.6490485685497,0.0,22.240278793978582,39.49404324577377,0.0,475.48116375217114,22.6784877266544,40.066137420825605,0.0,728.8625378794562,22.136226499790148,39.684812520359706,515.9524430532234,0.0,22.104064842510375,46.8965691374349,1462.4710127120493,0.0,0.0,5703.575201108027,2513.027973033666,0.0,1952.2174259184478,145.91196751187826,0.0,1196.9294474739258,2178.860271820065,0.0,0.0,2018.6763372113974,1909.0310029501043,354.9997326573892,354.99973265738936,5703.575201108027,7129.469001385032,863.5024766551841,2513.027973033666,7.974355362888764,7.219999999999999,0.7879405760586116,3376.5304496888502,59.29193153200409,0.06507086307919396,7.974355362888764,0.7879405760586116,12.943702859617844,0.0078059484263591035,10.155524988118696,13.000323544517975,0.3705044250126874,0.0078059484263591035,13.0,82.0,0.0,0.0,0.021190509474880454,7.219999999999999,0.20323801410845455,11.50005263944223,0.31057230924622753,0.008002038726130239,11.5,17.525,0.31057230924622753,0.008142006343739041,4.5,6959352.450053079,1354960.257918031 
 06/26  08:00:00,21.15,0.0,0.0,0.0,0.0,0.0,21.284345115710394,9.546904314571803,22.199156894867794,9.831270517255811,23.075752771302533,10.361712261230437,23.263025332216962,9.840989625843736,22.20007868904618,10.442418009303397,22.199846312387475,10.43790002559734,21.284345115710394,47.05952528768794,536.7041532322351,0.0,22.199156894867794,45.36220459891936,227.9545050847294,0.0,23.075752771302533,44.56026449843387,0.0,680.7329586115782,23.263025332216962,42.55015571566554,0.0,778.0516014855409,22.20007868904618,47.2518047350365,57.33648006728001,3.236412829593661,22.199846312387475,47.23284059231406,741.0790999073679,0.0,0.0,2945.9631449373787,4103.043675904468,0.0,965.8074625877898,0.0,0.0,740.5582879535668,1473.713226874334,0.0,0.0,3541.7049907755722,3061.4082638294058,397.1887827768126,397.1887827768127,2945.9631449373787,3682.453931171723,1171.7299397586569,4103.043675904468,8.323991711858197,7.22,0.8865177161058422,5274.7736156631245,50.66016713627451,0.022605833130430568,8.323991711858197,0.8865177161058422,13.056029856582834,0.00817914875463583,10.859566000693928,13.000967008174513,0.3705044250126874,0.00817914875463583,13.0,82.0,0.0,0.0,0.02144192090152094,7.22,0.3296131097216705,11.50010038601771,0.31057230924622753,0.008346509112369374,11.5,21.15,0.31057230924622753,0.008959631306914516,4.5,8119808.733770922,1354960.257918031 
 06/26  09:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,22.924171734857403,11.082139857302277,23.00983713995964,11.789969268908749,23.896848196277016,11.741932813412264,23.895184471648896,11.760918617896348,22.246080649472137,11.86439083906422,23.13296972256911,12.067560895620261,22.924171734857403,47.18221671912839,1542.0713301372007,0.0,23.00983713995964,49.204976315978065,0.0,803.0263171079965,23.896848196277016,46.49160274450064,0.0,1424.8311826141667,23.895184471648896,46.58567666813322,0.0,1615.4107590849467,22.246080649472137,51.79648808248923,0.0,644.5850906222527,23.13296972256911,49.74567575771303,0.0,807.3210193176216,0.0,32.7365645611357,6021.656743892935,0.0,0.0,0.0,0.0,45.72550486871534,0.0,0.0,0.0,4067.965374956152,3729.9685682014733,1841.1467892835499,1841.1467892835499,32.7365645611357,40.92070570141962,1563.9247680045582,6021.656743892935,8.833800296464183,7.219999999999999,0.8893015483251681,7585.581511897493,48.255420846745835,0.0002327423841396618,8.833800296464183,0.8893015483251684,15.753302814700591,0.00825118895762596,10.988725626883609,13.000474594154722,0.503027496040586,0.00825118895762596,13.0,82.0,0.0,0.0,0.08987701315225466,7.219999999999999,0.3764398348418172,11.500297164945334,0.31057230924622753,0.008301201991149549,11.5,23.262499999999996,0.31057230924622753,0.008732671329023034,4.5,39393531.003681615,1445039.4929542674 
 06/26  10:00:00,25.275,11.0,5.0,11.0,5.0,20.0,24.354403066688437,13.11350159144078,23.892626717509362,13.783378628065364,23.89891609959054,12.611398154312322,23.898798685752038,13.280091782067517,23.20532050486531,13.230838481413056,23.89783761159034,14.30233438213477,24.354403066688437,49.48600798084743,997.4888904672509,0.0,23.892626717509362,53.152786184565485,0.0,1410.3348192592696,23.89891609959054,49.21395375466559,0.0,1892.48860477151,23.898798685752038,51.417784629416886,0.0,2100.0928282823497,23.20532050486531,53.43662585630274,0.0,763.9417058581782,23.89783761159034,54.959732674165686,0.0,1799.851039499264,0.0,0.0,10175.008310492303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4998.288819452144,4371.114571920783,5036.92694976743,4655.397463372572,0.0,0.0,2470.3332219085396,10175.008310492303,9.439198252620253,7.219999999999999,1.088743705980177,12645.341532400842,48.19461366791073,0.0,9.439198252620253,1.088743705980177,18.653110160125856,0.008893685577033347,12.094704373959233,12.992872573860314,0.7187805598570685,0.008692272805077185,13.0,82.0,0.0,0.0,0.22443021356260162,7.220000000000001,0.4648833941825041,11.500215753269257,0.31057230924622753,0.008285896961088656,11.5,25.275,0.31057230924622753,0.009086515408550926,4.5,53431195.70264648,1686341.4515286144 
 06/26  11:00:00,26.7875,11.0,5.0,11.0,5.0,20.0,25.430689560567316,13.723643431485513,23.898135080960888,13.853331768407575,23.89865955943943,12.67212972739181,23.89828913396164,13.476101559219643,23.81778041556846,13.669997815068688,23.89799466145393,14.690390288405007,25.430689560567316,48.29760776369658,243.46271294212966,18.81592985799034,23.898135080960888,53.37332022142575,0.0,1875.0641214927196,23.89865955943943,49.409568248472766,0.0,1835.4656960933926,23.89828913396164,52.07762882386376,0.0,2166.13972374107,23.81778041556846,52.99593654206042,0.0,839.1460216624373,23.89799466145393,56.346610105087805,0.0,2228.1351452822405,0.0,0.0,13306.31129482987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5701.912600518908,4853.362998152825,7341.391552809619,6168.702587450233,0.0,0.0,3210.4141263189626,13306.31129482987,9.701051448373605,7.22,1.279136422711047,16516.725421148833,48.19461366791073,0.0,9.701051448373605,1.279136422711047,19.89853349181915,0.00926134067862675,12.699536772342096,12.997884369141076,0.8023403859676717,0.008683005499731812,13.0,82.0,0.0,0.0,0.3353019225652071,7.22,0.5322439986854124,11.500263515359842,0.31057230924622753,0.008274963721447079,11.5,26.7875,0.31057230924622753,0.009358178539403085,4.5,57755282.54896157,1820962.0344495554 
 06/26  12:00:00,27.8875,8.8,4.0,8.8,4.0,16.0,26.198009441072045,13.607228915394236,23.898356135272827,13.408784171872409,23.898917887578424,12.642744421670315,23.898446891314627,13.24191568785655,23.89838372515208,13.386902207396254,23.898131888060696,14.434938938273051,26.198009441072045,45.80388427762758,0.0,406.76734337703056,23.898356135272827,51.85083215484432,0.0,1992.8379244105486,23.898917887578424,49.313664270187516,0.0,1482.6303543627769,23.898446891314627,51.28817330145575,0.0,2127.9495258955712,23.89838372515208,51.776730545241115,0.0,908.4578075827011,23.898131888060696,55.42467373809079,0.0,2165.310899425095,0.0,0.0,13677.95061072089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5995.693103971506,5201.821931651649,7352.464432189772,6253.689919305123,0.0,0.0,3328.55642800738,13677.95061072089,9.59907833185273,7.219999999999999,1.3716960562532274,17006.507038728272,48.19461366791073,0.0,9.59907833185273,1.3716960562532274,20.242347479822577,0.009234256392516453,12.646073156590305,13.00147848867482,0.7782733866457601,0.008674875235895925,13.0,82.0,0.0,0.0,0.33523584672036844,7.219999999999999,0.5582272126821438,11.5001765263956,0.31057230924622753,0.00826099622760627,11.5,27.8875,0.31057230924622753,0.009274411436264417,4.5,56871934.85757693,1777150.6430839254 
 06/26  13:00:00,28.674999999999997,4.4,2.0,4.4,2.0,8.0,26.823272724150225,13.228696495466547,23.89895009863306,12.851951072075508,23.899161748385474,12.470814923642761,23.898987379687703,12.790181287758822,23.898983461265686,12.828800842225505,23.898764362552676,13.89320312932687,26.823272724150225,43.0721665583317,0.0,795.6638309495183,23.89895009863306,49.997018128262766,0.0,1839.53502998447,23.899161748385474,48.759944883648295,0.0,1101.9231911165782,23.898987379687703,49.794421293963545,0.0,1889.6162167900186,23.898983461265686,49.92119006798503,0.0,847.9273748020123,23.898764362552676,53.51210510410732,0.0,1753.0661536687178,0.0,0.0,12250.183369755478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6378.448466774474,5453.369240882995,5490.7487411894335,4956.143242411007,0.0,0.0,3012.009680154123,12250.183369755478,9.24634864174738,7.219999999999999,1.4423915185572203,15262.193049909602,48.19461366791073,0.0,9.24634864174738,1.4423915185572205,19.622821471440833,0.009022045970290722,12.282027072554014,13.00871744422224,0.6672460044677465,0.008704633233923877,13.0,82.0,0.0,0.0,0.24286632505649547,7.22,0.5954016162127616,11.500587593161171,0.31057230924622753,0.008263644819958435,11.5,28.674999999999997,0.31057230924622753,0.00944455314108315,4.5,51580593.51707497,1610355.4448467828 
 06/26  14:00:00,29.2125,8.8,4.0,8.8,4.0,16.0,27.205099366929886,12.958300457052268,23.898861063815268,12.841364683570188,23.898981424599825,12.682592730315616,23.89888192404833,12.830332275240627,23.898797219144072,12.74772182336321,23.898576844841458,13.77550464720743,27.205099366929886,41.37191345170718,0.0,1350.467755875714,23.898861063815268,49.96072873110648,0.0,2201.9846909849794,23.898981424599825,49.443722916350126,0.0,1116.8794308982642,23.89888192404833,49.9247480246545,0.0,2194.429471966212,23.898797219144072,49.6548236324725,0.0,1145.8271098198663,23.898576844841458,53.10220869923829,0.0,2246.84835568231,0.0,0.0,14733.081426730705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6663.679777198594,5625.720364672856,7818.729066987175,7089.591152055782,0.0,0.0,3627.3515889868463,14733.081426730705,9.6219550738992,7.219999999999999,1.4634477415556248,18360.43301571755,48.19461366791073,0.0,9.6219550738992,1.4634477415556248,21.06086523889092,0.008982695252168368,12.201456442881533,12.990005169576275,0.7985271580405922,0.00862091484520003,13.0,82.0,0.0,0.0,0.36136764474980354,7.219999999999999,0.6236151528594045,11.500076450583276,0.31057230924622753,0.008268776282009657,11.5,29.2125,0.31057230924622753,0.009593782113398043,4.5,56718743.862875395,1813882.9011103823 
 06/26  15:00:00,30.15,11.0,5.0,11.0,5.0,20.0,27.475464332835912,13.198072172377156,23.898447806340307,13.060043441263081,23.8985512477687,13.005214735085733,23.898477097081006,13.099399445982268,23.898363103506338,12.713951071030126,23.898215386891735,14.066912851213445,27.475464332835912,41.36534924256061,0.0,1678.136378925732,23.898447806340307,50.681734034582604,0.0,2371.222265307427,23.8985512477687,50.50027134105075,0.0,1095.622226582361,23.898477097081006,50.81237627113432,0.0,2275.408343709497,23.898363103506338,49.54642682935836,0.0,1512.3921383178565,23.898215386891735,54.11814794882544,0.0,2425.50646361864,0.0,0.0,16324.062416152916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6642.801993166377,5918.952260401464,9397.612164089423,8294.806462076434,0.0,0.0,4062.9886992091588,16324.062416152916,9.860606051349025,7.22,1.474927313011538,20387.051115362076,48.19461366791073,0.0,9.860606051349025,1.474927313011538,21.731067684683577,0.009099783452892541,12.380177059937392,12.999215052906056,0.8684329778857863,0.008597502685819542,13.0,82.0,0.0,0.0,0.44762043193655116,7.22,0.6156853606246078,11.500018902687302,0.31057230924622753,0.008250903211577806,11.5,30.15,0.31057230924622753,0.009174932752051522,4.5,59339352.998706214,1955624.0824693632 
 06/26  16:00:00,30.6,11.0,5.0,11.0,5.0,20.0,27.65202779362195,13.271638414042284,23.898304471817756,13.080936840685661,23.898400048116034,13.119276045350828,23.898329689957496,13.177805193514793,23.898481912671045,12.439489285704257,23.898075411877727,14.250809701889345,27.65202779362195,41.137822064210255,0.0,1940.7262699021885,23.898304471817756,50.751307545411876,0.0,2401.022481958001,23.898400048116034,50.87839104469703,0.0,1045.6532476738123,23.898329689957496,51.07355928556486,0.0,2230.634236099232,23.898481912671045,48.66162901107728,0.0,1967.0531174280716,23.898075411877727,54.76714633856541,0.0,2342.314835113334,0.0,0.0,17058.34834773076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6574.93851586732,6058.754450676622,10158.713206765768,8837.934701805447,0.0,0.0,4271.079488214375,17058.34834773076,9.945348620073336,7.219999999999999,1.4933973379121754,21329.427835945135,48.19461366791073,0.0,9.945348620073336,1.4933973379121759,22.038446602101835,0.009169011185405251,12.488203343853309,12.999787074595194,0.8959839082516453,0.008585108976495785,13.0,82.0,0.0,0.0,0.49156065659125825,7.219999999999999,0.6054735138988699,11.500033100328917,0.31057230924622753,0.00823939212527067,11.5,30.6,0.31057230924622753,0.008898326289779948,4.5,58367794.30016264,2017941.00580584 
 06/26  17:00:00,30.6,11.0,5.0,11.0,5.0,20.0,27.807004586141773,13.286848199434587,23.898452464425386,13.196268836063322,23.898502727828888,13.285625172093217,23.898447671648558,13.319981324623031,23.898697593331775,12.387717987056837,23.898203162870544,14.476257994680935,27.807004586141773,40.807661978167936,0.0,1812.2745172803434,23.898452464425386,51.135181368441465,0.0,2168.4683104771993,23.898502727828888,51.43434195716725,0.0,929.9501592411596,23.898447671648558,51.54991539852669,0.0,2006.156813749369,23.898697593331775,48.495243980222625,0.0,2063.218989227339,23.898203162870544,55.5724191097021,0.0,2066.876631791716,0.0,0.0,15882.115430728027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6574.93851586732,6058.754450676622,8929.608221833838,7869.014710583167,0.0,0.0,3968.296324374889,15882.115430728027,9.74100053335776,7.219999999999999,1.5031161277607743,19850.41175510292,48.19461366791073,0.0,9.74100053335776,1.5031161277607743,21.681553980538958,0.009122735478211188,12.412315422005152,13.000642832893622,0.8284501410613652,0.008615547447345077,13.0,82.0,0.0,0.0,0.4204584471566216,7.22,0.6054735138988699,11.500033100328917,0.31057230924622753,0.00823939212527067,11.5,30.6,0.31057230924622753,0.008898326289779948,4.5,53539800.92313813,1871036.7771868478 
 06/26  18:00:00,29.85,11.0,5.0,11.0,5.0,20.0,27.785169796837273,13.480331516399241,23.898474340233697,13.418103747345455,23.898501519037787,13.51044287571954,23.898449230515155,13.52887022199427,23.898748004309102,12.466414350611972,23.898096854924646,14.6914131785343,27.785169796837273,41.37901736467399,0.0,1573.3483645510569,23.898474340233697,51.880996550588776,0.0,1937.1732427500742,23.898501519037787,52.194083987823504,0.0,840.1944935599553,23.898449230515155,52.25689641660613,0.0,1830.7422869930365,23.898748004309102,48.74670331659559,0.0,1967.5596781126515,23.898096854924646,56.350141288204824,0.0,2037.055026957189,0.0,0.0,14269.05040851683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5944.802259236671,5814.983726109367,7948.5854272168735,7011.606762660029,0.0,0.0,3536.68360703663,14269.05040851683,9.548724363043906,7.219999999999999,1.4613777875111091,17805.734015553455,48.19461366791073,0.0,9.548724363043906,1.4613777875111094,21.255349301759885,0.009126956414673482,12.419137787058768,13.003734647835397,0.7726312235767974,0.008647766925254211,13.0,82.0,0.0,0.0,0.36678216501562444,7.22,0.5480987205564468,11.500447830007348,0.31057230924622753,0.008187413965383424,11.5,29.85,0.31057230924622753,0.008353133596114873,4.5,51845265.88989065,1768717.9489880765 
 06/26  19:00:00,27.7125,5.5,2.5,5.5,2.5,10.0,27.699688720157276,13.356573253533488,23.892510557723597,13.076369942980598,23.146510706483973,12.556669477172438,23.893282970536912,13.193326723189614,23.898803959879146,11.625438506138712,23.896159602143506,14.606393265384288,27.699688720157276,41.25265205224737,0.0,832.815140336902,23.892510557723597,50.76162792241685,0.0,1020.5379389957741,23.146510706483973,51.32682507321256,0.0,685.2616296893352,23.893282970536912,51.148127510351635,0.0,965.7765394742498,23.898803959879146,46.14504179006079,0.0,1168.9124463482474,23.896159602143506,56.049206974899285,0.0,944.9990621014075,0.0,0.0,7485.432636447316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5126.280022623534,5126.280022623534,1780.4047129432513,1780.4047129432515,0.0,0.0,1920.9507703343472,7485.432636447316,8.335979260110857,7.22,1.6109214242309238,9406.383406781664,48.19461366791073,0.0,8.335979260110857,1.6109214242309238,16.042583544148343,0.00785067081191376,10.152730073250549,13.032670402870902,0.43530861293258205,0.00785067081191376,13.0,82.0,0.0,0.0,0.0924223499930269,7.22,0.6549816642066308,11.50070482191717,0.31057230924622753,0.007137920539136225,11.5,27.7125,0.31057230924622753,0.007137920539136225,4.5,31393912.73150012,1396493.292029726 
 06/26  20:00:00,25.262499999999996,0.0,0.0,0.0,0.0,0.0,26.782169218646025,11.95049132454275,22.960860297048733,11.007245251536457,22.24657002747081,9.555254889322491,22.969443376874707,11.1683713903627,22.899149260055374,9.131672202134201,22.99512027363295,13.137650428792092,26.782169218646025,39.70546880664496,0.0,1124.2869455384791,22.960860297048733,46.86081333293406,0.0,799.0016905026727,22.24657002747081,44.45465675858434,0.0,463.8004070815276,22.969443376874707,47.33981177721683,0.0,757.1943005941398,22.899149260055374,41.47399590488152,0.0,737.5913984083559,22.99512027363295,53.80309679852512,0.0,797.817397431804,0.0,127.12312924530758,5368.492522663272,0.0,0.0,160.5899552909692,0.0,0.0,0.0,0.0,0.0,4344.2959907819395,4344.2959907819395,758.3062676531476,758.3062676531479,127.12312924530758,158.90391155663445,1446.9187247879818,5368.492522663272,8.215488993153784,7.22,1.3142590491954054,6815.411247451255,47.926547407863595,0.0008888044487701609,8.215488993153784,1.3142590491954056,14.013720509396395,0.0066700464514155185,7.795580851051836,13.000379949543209,0.3705044250126874,0.0066700464514155185,13.0,82.0,0.0,0.0,0.05259226160820036,7.220000000000001,0.44058235082971003,11.500163096996822,0.31057230924622753,0.006209743482046986,11.5,25.262499999999996,0.31057230924622753,0.006209743482046986,4.5,18573764.459956154,1354960.257918031 
 06/26  21:00:00,23.025,0.0,0.0,0.0,0.0,0.0,26.545232491919617,10.63659618295274,22.93644097361837,9.643298862948491,22.76105470914055,8.1686482838808,22.909191361638868,9.81191437340268,23.30339985727138,7.939185482928715,22.748033194512267,11.954433453629935,26.545232491919617,36.894363898549564,0.0,0.0,22.93644097361837,42.82644442695926,47.52,0.0,22.76105470914055,39.178281473226136,20.520000000000003,0.0,22.909191361638868,43.38544390127767,47.52,0.0,23.30339985727138,37.32956725403746,20.520000000000003,0.0,22.748033194512267,50.5224665256964,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291707784139401,8.291707784139401,0.0,0.0,47.41319480584206,0.0,8.291707784139401,0.0,26.562008918712934,0.008103184316598634,10.660891843901247,26.562008918712934,0.0,0.008103184316598634,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.025,0.0,0.005708993059466501,11.5,23.025,0.0,0.005708993059466501,4.5,5760000.0,0.0 
 06/26  22:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,25.916666270826052,10.69979503397076,22.544281991840112,9.700713229081083,22.48879882347185,8.221422085794867,22.51561382384545,9.869298613895209,22.942089959054847,7.98457344828165,22.468382059624094,12.00551680129718,25.916666270826052,38.45422142732434,0.0,0.0,22.544281991840112,44.02803581360064,27.720000000000002,0.0,22.48879882347185,39.97457416807304,11.970000000000002,0.0,22.51561382384545,44.60668449138711,27.720000000000002,0.0,22.942089959054847,38.27027838811859,11.970000000000002,0.0,22.468382059624094,51.56284460475147,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291707784139401,8.291707784139401,0.0,0.0,47.41319480584206,0.0,8.291707784139401,0.0,26.12415735670396,0.008127532678212854,10.696348155062308,26.12415735670396,0.0,0.008127532678212854,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.005632032191864976,11.5,21.512499999999996,0.0,0.005632032191864976,4.5,1710000.0,0.0 
 06/26  23:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,25.10094843793938,10.683009636749887,22.09280714599779,9.684172723365624,22.08583914670774,8.205164234900588,22.05895699775381,9.852738969309643,22.36445849113909,7.968524026147674,22.081814600999245,11.988853036844587,25.10094843793938,40.317466719507095,0.0,0.0,22.09280714599779,45.20216820381488,15.840000000000002,0.0,22.08583914670774,40.92078619238005,6.840000000000001,0.0,22.05895699775381,45.81097091910549,15.840000000000002,0.0,22.36445849113909,39.590572379637855,6.840000000000001,0.0,22.081814600999245,52.73097075033466,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291707784139401,8.291707784139401,0.0,0.0,47.41319480584206,0.0,8.291707784139401,0.0,25.301381343106016,0.00812855461154776,10.68315733340916,25.301381343106016,0.0,0.00812855461154776,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.006321842153821301,11.5,21.474999999999998,0.0,0.006321842153821301,4.5,1710000.0,0.0 
 06/26  24:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,24.357779570112065,10.677393395776841,21.80222718333189,9.67859953885997,21.80278871339673,8.199655147413871,21.76856448382457,9.847158270946728,21.965564199589732,7.963021845926497,21.8168645808605,11.983173018717745,24.357779570112065,42.131065074225106,0.0,0.0,21.80222718333189,45.99347798376077,15.840000000000002,0.0,21.80278871339673,41.61802856333685,6.840000000000001,0.0,21.76856448382457,46.612583213951964,15.840000000000002,0.0,21.965564199589732,40.54877919200115,6.840000000000001,0.0,21.8168645808605,53.57012676525986,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291707784139401,8.291707784139401,0.0,0.0,47.41319480584206,0.0,8.291707784139401,0.0,24.533292687273757,0.008128488182829033,10.677387693582377,24.533292687273757,0.0,0.008128488182829033,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.006868811082183074,11.5,21.324999999999996,0.0,0.006868811082183074,4.5,1710000.0,0.0 
 06/27  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,23.725675803537452,10.677393436396915,21.56494488484985,9.678599302911914,21.570458867020758,8.199655112221123,21.53334066030617,9.847157989274525,21.663814990662118,7.9630217936398395,21.610532691319417,11.983173056626203,23.725675803537452,43.76012725273459,0.0,0.0,21.56494488484985,46.66536927003349,15.840000000000002,0.0,21.570458867020758,42.21325432662641,6.840000000000001,0.0,21.53334066030617,47.287758485037614,15.840000000000002,0.0,21.663814990662118,41.30269700466741,6.840000000000001,0.0,21.610532691319417,54.24992758828054,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291707784139401,8.291707784139401,0.0,0.0,47.41319480584206,0.0,8.291707784139401,0.0,23.87378913711398,0.008128491344590413,10.677393561809044,23.87378913711398,0.0,0.008128491344590413,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.006954396353604754,11.5,21.1,0.0,0.006954396353604754,4.5,1710000.0,0.0 
 06/27  02:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,23.193365090589626,10.677393413732585,21.384538104301846,9.678599302911914,21.391692455524254,8.199655112221123,21.35733231254195,9.847157802014273,21.444958559443187,7.963021670377828,21.446713702796362,11.983173056626203,23.193365090589626,45.18729295391815,0.0,0.0,21.384538104301846,47.18374510303288,15.840000000000002,0.0,21.391692455524254,42.67783758624161,6.840000000000001,0.0,21.35733231254195,47.800256540202966,15.840000000000002,0.0,21.444958559443187,41.859499180708745,6.840000000000001,0.0,21.446713702796362,54.79661556124441,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291707784139401,8.291707784139401,0.0,0.0,47.41319480584206,0.0,8.291707784139401,0.0,23.317741999095883,0.008128491213541887,10.677393413732585,23.317741999095883,0.0,0.008128491213541887,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.007016005926895322,11.5,20.7875,0.0,0.007016005926895322,4.5,1710000.0,0.0 
 06/27  03:00:00,20.6,0.0,0.0,0.0,0.0,0.0,22.7452455297994,10.667973679809148,21.23753304891643,9.669254159863959,21.24895593856663,8.190419535057934,21.218517907596592,9.83780018996907,21.279298923279285,7.953803946980226,21.31549634770549,11.973655033429393,22.7452455297994,46.40037627645385,0.0,0.0,21.23753304891643,47.58100259624749,15.840000000000002,0.0,21.24895593856663,43.0258885587472,6.840000000000001,0.0,21.218517907596592,48.17859459243563,15.840000000000002,0.0,21.279298923279285,42.260052576150656,6.840000000000001,0.0,21.31549634770549,55.20431149049858,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291707784139401,8.291707784139401,0.0,0.0,47.41319480584206,0.0,8.291707784139401,0.0,22.850548852000674,0.00812849121852724,10.667973679809148,22.850548852000674,0.0,0.00812849121852724,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.007346825870151944,11.5,20.6,0.0,0.007346825870151944,4.5,1710000.0,0.0 
 06/27  04:00:00,20.225,0.0,0.0,0.0,0.0,0.0,22.36317733801689,10.662320308915152,21.10106936415834,9.663645465762013,21.11168061981498,8.184876666747456,21.0795562392017,9.832183860283049,21.128931785230115,7.948271645746939,21.208382841598898,11.96794275045941,22.36317733801689,47.47160478572056,0.0,0.0,21.10106936415834,47.963295319626376,15.840000000000002,0.0,21.11168061981498,43.373709077453256,6.840000000000001,0.0,21.0795562392017,48.573233038479,15.840000000000002,0.0,21.128931785230115,42.63585145784623,6.840000000000001,0.0,21.208382841598898,55.54729850961264,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291707784139401,8.291707784139401,0.0,0.0,47.41319480584206,0.0,8.291707784139401,0.0,22.453242353961564,0.00812849121834935,10.662320308915152,22.453242353961564,0.0,0.00812849121834935,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.007350454632767145,11.5,20.225,0.0,0.007350454632767145,4.5,1710000.0,0.0 
 06/27  05:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.04439663032638,10.662320308915152,20.972265901120945,9.663645465762013,21.028498071752402,8.184876666747456,21.010835523643664,9.832183860283049,21.008590152092044,7.948271645746939,21.118604023292256,11.96794275045941,22.04439663032638,48.40183558847042,0.0,0.0,20.972265901120945,48.34428685578119,15.840000000000002,0.0,21.028498071752402,43.59584331223651,6.840000000000001,0.0,21.010835523643664,48.77883679105345,15.840000000000002,0.0,21.008590152092044,42.95205955934222,6.840000000000001,0.0,21.118604023292256,55.85426683241578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291707784139401,8.291707784139401,0.0,0.0,47.41319480584206,0.0,8.291707784139401,0.0,22.11558884089517,0.008128491218355363,10.662320308915152,22.11558884089517,0.0,0.008128491218355363,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.007260910794952925,11.5,19.625,0.0,0.007260910794952925,4.5,1710000.0,0.0 
 06/27  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.85862545550203,10.671741956013506,20.99931771941527,9.672992619151435,21.400585278883295,8.194114146426351,21.47154991669681,9.841543675401875,21.112041887766992,7.957491453137948,21.07413352123848,11.977462609971095,21.85862545550203,48.98385540879588,0.0,0.0,20.99931771941527,48.29438666565869,15.840000000000002,0.0,21.400585278883295,42.64306245940979,6.840000000000001,0.0,21.47154991669681,47.455210153937465,15.840000000000002,0.0,21.112041887766992,42.70715074622733,6.840000000000001,0.0,21.07413352123848,56.04216695298477,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.291707784139401,8.291707784139401,0.0,0.0,47.41319480584206,0.0,8.291707784139401,0.0,21.88350653672995,0.008128491218355174,10.671741956013506,21.88350653672995,0.0,0.008128491218355174,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.007623242693731149,11.5,19.4,0.0,0.007623242693731149,4.5,1710000.0,0.0 
 06/27  07:00:00,20.4625,0.0,0.0,0.0,0.0,0.0,22.018211314515263,10.18390752505391,22.198956062436434,10.090193626313038,22.19775193585038,9.684676218018286,22.199086969644302,10.182500465773533,22.194027343988882,9.672187267945354,22.16280899229823,11.734908672032532,22.018211314515263,46.95738381523766,126.95802933484322,6.3384576778010455,22.198956062436434,46.154639330066516,493.8585298570775,45.251383588987004,22.19775193585038,44.95496009847807,22.361663260320817,237.13493116155345,22.199086969644302,46.438790142823436,31.98592397141039,467.71386980390014,22.194027343988882,44.936390899824076,159.37402000931672,16.678904062130396,22.16280899229823,51.60378813476464,908.9283915613056,16.89905923573904,0.0,4392.41979854954,3532.992381034004,0.0,1182.6440461819327,405.1736780999056,258.2533488004862,827.2934764137415,1613.1220356364056,0.0,0.0,2904.983543863026,2840.450190395947,448.6982770043228,448.69827700432273,4392.41979854954,5490.5247481869255,1059.718579601381,3532.992381034004,8.260854398560651,7.22,0.8086537198209836,4592.710960635385,54.90690151942549,0.04059847353982474,8.260854398560651,0.8086537198209836,13.191898861810515,0.008223588469906843,10.857740723431526,13.000557456312729,0.3705044250126874,0.008223588469906843,13.0,82.0,0.0,0.0,0.024111544635544414,7.22,0.2741054633763205,11.49978046654238,0.31057230924622753,0.008292813051040187,11.5,20.4625,0.31057230924622753,0.008375192970960307,4.5,7661787.816232975,1354960.257918031 
 06/27  08:00:00,22.475,0.0,0.0,0.0,0.0,0.0,22.291876341240613,10.72595173115012,22.19936056021416,10.693143513525442,22.200028574055516,10.864645642997454,22.19960609288393,10.707310279821904,22.199503238162666,10.898602725289736,22.199858402915144,11.43485961319805,22.291876341240613,47.880073142005806,41.614758879311466,1.5564199205637124,22.19936056021416,48.04589706544332,83.67384445151873,7.778381694366772,22.200028574055516,48.59560533825305,0.0,325.6246228456718,22.19960609288393,48.09037973591434,0.0,541.7778957545233,22.199503238162666,48.706882461047726,1.3651570434052474,54.23296364628129,22.199858402915144,50.47044052048679,621.0546878808333,0.0,0.0,3090.507829187892,4906.747877036493,0.0,813.726135907526,296.50995028617933,156.47276822130945,633.7065930738524,1353.3028629229198,0.0,0.0,4267.310655111061,3484.429080089182,464.3805764022766,464.38057640227663,3090.507829187892,3863.134786484865,1335.5702121795425,4906.747877036493,8.464529574878215,7.22,0.9384025548602891,6242.318089216036,47.4251975168377,0.021426640478995448,8.464529574878215,0.9384025548602892,13.233177083491501,0.008326744151521745,11.04985491390585,13.000386226118374,0.3705044250126874,0.008326744151521745,13.0,82.0,0.0,0.0,0.0243220197229071,7.22,0.3996824347569469,11.500410663269204,0.31057230924622753,0.008378685774712059,11.5,22.475,0.31057230924622753,0.009378072064628394,4.5,8756242.828567196,1354960.257918031 
 06/27  09:00:00,24.3625,11.0,5.0,11.0,5.0,20.0,23.421113912162255,11.632871123876136,23.131800504381125,12.339574095017454,23.276309837799797,12.265290130338066,23.68731876652358,12.329538255364755,22.42791258295197,12.175095589718095,23.15141616636549,12.808083036964492,23.421113912162255,47.487727249531744,1183.823037877244,0.0,23.131800504381125,50.6368651596637,0.0,813.5233617414099,23.276309837799797,49.9449258246443,0.0,695.8275356224445,23.68731876652358,48.940285258747494,0.0,1046.7982235333966,22.42791258295197,52.27614056287181,0.0,697.5785264738631,23.15141616636549,52.158600456001764,0.0,809.6601996399738,0.0,7.812341572926243,6513.424884529721,0.0,0.0,0.0,0.0,6.806770418070674,0.0,0.0,0.0,5522.846695981495,4089.873810377587,757.2946561437658,757.2946561437657,7.812341572926243,9.765426966157804,1674.009020147365,6513.424884529721,8.63819513655382,7.219999999999999,1.0940599744629131,8187.433904677086,46.15275891954762,0.00005211991613938371,8.63819513655382,1.0940599744629131,13.919725201022576,0.008414010982874687,11.204572994728498,12.996914751056787,0.3915469944839248,0.008414010982874687,13.0,82.0,0.0,0.0,0.037700939450543626,7.219999999999999,0.5242184302666771,11.500089914511099,0.31057230924622753,0.008375502358072986,11.5,24.3625,0.31057230924622753,0.01020476214294101,4.5,39900484.5972004,1367490.6236923086 
 06/27  10:00:00,26.749999999999996,11.0,5.0,11.0,5.0,20.0,24.51975246581704,13.454702153982113,23.89667579223203,13.85666370853124,23.89622565274631,13.342617482216438,23.898720748583255,13.510939326345632,23.587363331710996,13.337182366396082,23.897896783485077,14.516644247506035,24.51975246581704,50.104046146615715,956.6114832396015,0.0,23.89667579223203,53.3925706451932,0.0,1472.1704736028887,23.89622565274631,51.634329633837275,0.0,1000.6529575740053,23.898720748583255,52.196011238502216,0.0,1995.2967136284306,23.587363331710996,52.58251647664329,0.0,810.1846247529008,23.897896783485077,55.725071738108475,0.0,1770.1845462844922,0.0,0.0,11648.076175745924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7292.088888916018,4860.360204492649,4167.16133228115,3733.518844702119,0.0,0.0,2834.870600019598,11648.076175745924,9.196407713118846,7.220000000000001,1.396874392032236,14482.946775765522,46.15606075468303,0.0,9.196407713118846,1.396874392032236,17.97905718221366,0.00901917759647939,12.227768898385728,12.982312797815396,0.6329575513682167,0.008766205476524597,13.0,82.0,0.0,0.0,0.18434860747973236,7.22,0.7084746803333688,11.500536256651241,0.31057230924622753,0.00838593006412361,11.5,26.749999999999996,0.31057230924622753,0.011490149333213235,4.5,54916771.54669216,1576111.9080147343 
