Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/27  11:00:00,28.1125,11.0,5.0,11.0,5.0,20.0,25.315720039386743,13.914263019860357,23.898057548906877,13.794489572089503,23.898115073779547,13.176923129482702,23.89811962785744,13.425115121653265,23.897613185185733,13.504046198342259,23.89790513818348,14.791977987868725,25.315720039386743,49.23536981468711,338.6609154905,0.0,23.898057548906877,53.17041888162305,0.0,1983.0381964985413,23.898115073779547,51.072271942146216,0.0,1284.5918151281444,23.89811962785744,51.905934320987924,0.0,2369.6674495419848,23.897613185185733,52.175527569926714,0.0,1033.4726551918693,23.89790513818348,56.71770178171076,0.0,2216.589171393432,0.0,0.0,15948.753041850243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8175.120654422232,5299.981581612555,7466.372272848461,6072.270928185381,0.0,0.0,3888.615329238821,15948.753041850243,9.629670726632698,7.219999999999999,1.5785699376157525,19837.368371089062,46.15606075468303,0.0,9.629670726632698,1.5785699376157525,19.824045149735365,0.009432336619281936,12.898225249212066,12.993893278967256,0.7962540391808302,0.008739882240773381,13.0,82.0,0.0,0.0,0.3417392142637846,7.219999999999999,0.8019120205282242,11.500003376262669,0.31057230924622753,0.008385987154703784,11.5,28.1125,0.31057230924622753,0.012056242654701036,4.5,60462375.929634035,1811050.749886314 
 06/27  12:00:00,28.987499999999997,8.8,4.0,8.8,4.0,16.0,25.919618930703365,13.599151990561458,23.89838301034188,13.356397829073583,23.89852944153754,12.895919406609716,23.898426120228027,13.097733341978628,23.89845144374707,13.112974947830075,23.898101443266764,14.466885195084616,25.919618930703365,46.53861733691602,0.0,214.0859456786202,23.89838301034188,51.67351756692774,0.0,2028.970661567851,23.89852944153754,50.14022866839182,0.0,1226.0898237858069,23.898426120228027,50.807338034069225,0.0,2357.0166327950224,23.89845144374707,50.85809245225057,0.0,1065.907346455639,23.898101443266764,55.53960689893676,0.0,2152.629465974469,0.0,0.0,16616.113120705308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8684.44054055321,5581.748498392236,7545.968272019983,6325.448968853651,0.0,0.0,4088.7901253415166,16616.113120705308,9.60006681706366,7.219999999999999,1.6655327336280652,20704.903246046822,46.15606075468303,0.0,9.60006681706366,1.6655327336280652,20.194766960748783,0.009334389543858056,12.731658795666952,13.000833926829692,0.7919568941403912,0.008723611226785135,13.0,82.0,0.0,0.0,0.34529299808438085,7.219999999999999,0.8561556792308735,11.501162159066325,0.31057230924622753,0.008387672847529835,11.5,28.987499999999997,0.31057230924622753,0.012348407449595662,4.5,59903502.61277549,1801542.8384025078 
 06/27  13:00:00,30.15,4.4,2.0,4.4,2.0,8.0,26.342903186204197,13.17803420766383,23.898930867512558,12.818060371652042,23.899062573959036,12.550339229812138,23.898977417091913,12.668598297652782,23.899004951166418,12.657068577744122,23.89875691580649,13.920963628848165,26.342903186204197,44.15982901822509,0.0,546.9325580402337,23.898930867512558,49.88627394479581,0.0,1907.1324630501608,23.899062573959036,49.01615284704759,0.0,1050.0597613978412,23.898977417091913,49.39890041866994,0.0,2122.7822386112302,23.899004951166418,49.3615956149107,0.0,976.5134611973315,23.89875691580649,53.60861758143789,0.0,1726.6078250484616,0.0,0.0,16006.11142251193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9663.653929234299,5961.551420692802,5903.2081766216015,5237.443978075413,0.0,0.0,3981.8389101200587,16006.11142251193,9.356028178151721,7.22,1.7876702587251998,19987.95033263199,46.15606075468303,0.0,9.356028178151721,1.7876702587252002,19.69886403527648,0.009120283518553596,12.37760712355426,13.005656281503885,0.6985791858026651,0.008742508265346003,13.0,82.0,0.0,0.0,0.26290171542190055,7.22,0.9662812001363019,11.500043426757768,0.31057230924622753,0.008397794266011714,11.5,30.15,0.31057230924622753,0.013123708856286657,4.5,55431589.92275953,1652302.2210581698 
 06/27  14:00:00,30.6,8.8,4.0,8.8,4.0,16.0,26.66355602254389,12.902835192510219,23.898847592062594,12.80224599944513,23.898915763616678,12.661840248399114,23.898858659670744,12.706544690631704,23.898827064532444,12.640313654893554,23.898557123555825,13.802197991164812,26.66355602254389,42.554489294618556,0.0,1029.1175191588927,23.898847592062594,49.83285536782096,0.0,2275.918315434895,23.898915763616678,49.37617729235458,0.0,1166.321998983557,23.898858659670744,49.52121122585685,0.0,2469.917123718812,23.898827064532444,49.306279212285084,0.0,1241.5622369340267,23.898557123555825,53.19447386542268,0.0,2225.259340923295,0.0,0.0,18421.941369916352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9804.712002744662,6105.229669218428,8284.551549708462,7430.5443774401965,0.0,0.0,4628.608199518611,18421.941369916352,9.685034443604993,7.22,1.7834602659153558,23050.549569434967,46.15606075468303,0.0,9.685034443604993,1.7834602659153562,21.023606010285487,0.009050660123943908,12.26289079053166,12.993077589698032,0.8411534671875771,0.008648424369861794,13.0,82.0,0.0,0.0,0.38642676858839786,7.219999999999999,0.9800737497018885,11.50003816473995,0.31057230924622753,0.008390522896794117,11.5,30.6,0.31057230924622753,0.013113092723863792,4.5,60700887.464961514,1897081.9774554358 
 06/27  15:00:00,30.6,11.0,5.0,11.0,5.0,20.0,26.994038053640537,13.133939732173307,23.898452556425006,13.022127034770769,23.89850597711427,12.899921766888722,23.89845708187066,12.933432040005112,23.898383641829724,12.704394683578242,23.898199321020705,14.084207955469644,26.994038053640537,42.371300764174755,0.0,1360.4003216929686,23.898452556425006,50.556238929372526,0.0,2417.824392955622,23.89850597711427,50.15340077919261,0.0,1198.614248631228,23.89845708187066,50.26368477473456,0.0,2568.95133157215,23.898383641829724,49.51507724607528,0.0,1468.2026636040155,23.898199321020705,54.178933649609206,0.0,2412.6394263506054,0.0,0.0,19760.179107535936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9639.628585880806,6102.861185108392,9749.196037227977,8525.989956404204,0.0,0.0,4986.5121016537305,19760.179107535936,9.858685858468805,7.22,1.7866468252055134,24746.691209189667,46.15606075468303,0.0,9.858685858468805,1.7866468252055134,21.623500783129714,0.00915371373866319,12.43253171052933,13.000284649874512,0.9032194671335028,0.008617530131356849,13.0,82.0,0.0,0.0,0.4677938590696523,7.220000000000001,0.9598489061108059,11.500038649175053,0.31057230924622753,0.008383463720635214,11.5,30.6,0.31057230924622753,0.012898319989784229,4.5,63030340.93464911,2035138.232673429 
 06/27  16:00:00,30.225,11.0,5.0,11.0,5.0,20.0,27.23670009031593,13.25304231428485,23.898370218192845,13.103408857365077,23.89842738875834,13.004594600826794,23.89837717757284,13.035066778957054,23.89845332229929,12.622103452917711,23.898094675948528,14.27050841508367,27.23670009031593,42.09874121326204,0.0,1525.0909907893774,23.898370218192845,50.82575041586751,0.0,2350.3117529411893,23.89842738875834,50.49822492495909,0.0,1138.9887996999896,23.89837717757284,50.59913121648342,0.0,2451.114835317603,23.89845332229929,49.24831338525614,0.0,1609.9724659572298,23.898094675948528,54.837048138357474,0.0,2324.441959186225,0.0,0.0,19300.434477117753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9169.377707090403,5978.227716010704,9728.139884024187,8424.943747670492,0.0,0.0,4842.912115127916,19300.434477117753,9.82850920534043,7.219999999999999,1.765307239669635,24143.346592245667,46.15606075468303,0.0,9.82850920534043,1.765307239669635,21.69301741802706,0.009211807355421472,12.51792857352413,12.99968481372616,0.8858794189603698,0.008628972623565498,13.0,82.0,0.0,0.0,0.46606200615714055,7.219999999999999,0.9057821888985743,11.500102709696442,0.31057230924622753,0.008379613638898463,11.5,30.225,0.31057230924622753,0.012453272217398186,4.5,60652733.45722011,1994125.6184190747 
 06/27  17:00:00,29.625,11.0,5.0,11.0,5.0,20.0,27.458761176933272,13.390873443642834,23.898515057988416,13.327032137614776,23.898548509475688,13.2342609853416,23.89850747859546,13.26255605733209,23.898715797497772,12.745963651850097,23.898237626919396,14.53864369497323,27.458761176933272,41.93033330894534,0.0,1321.4649911665829,23.898515057988416,51.57381539725618,0.0,2029.5670390049697,23.898548509475688,51.262294519682335,0.0,984.1323883230627,23.89850747859546,51.35722294928436,0.0,2116.398068548871,23.898715797497772,49.64951414288105,0.0,1475.3090120152347,23.898237626919396,55.79718695527384,0.0,2030.4594960237562,0.0,0.0,16827.732772212443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8563.315225444705,5781.158959927287,7829.787985139324,6854.882535844985,0.0,0.0,4169.054189317405,16827.732772212443,9.553182175475634,7.219999999999999,1.720506023070706,20996.786961529848,46.15606075468303,0.0,9.553182175475634,1.720506023070706,21.037612618401404,0.0091850211291589,12.468493845358827,13.003578180373236,0.774744733567869,0.008686434879864072,13.0,82.0,0.0,0.0,0.3602516420922316,7.219999999999999,0.8378408159843531,11.500049792323097,0.31057230924622753,0.008374315005571998,11.5,29.625,0.31057230924622753,0.011925873287621604,4.5,54363143.52857047,1771659.8258169522 
 06/27  18:00:00,29.4,11.0,5.0,11.0,5.0,20.0,27.482621256912022,13.663210955097824,23.898466021362683,13.587664565983523,23.89852372565447,13.513894118493722,23.898476715856795,13.53913937294384,23.898700066689763,12.831384207914573,23.898111805392624,14.79341755955769,27.482621256912022,42.62169517007614,0.0,1140.1214484659267,23.898466021362683,52.45738824010106,0.0,1830.3752563632552,23.89852372565447,52.20589083879304,0.0,862.5691035121492,23.898476715856795,52.291935623007326,0.0,1867.8113463874447,23.898700066689763,49.92800488328154,0.0,1472.3482366813598,23.898111805392624,56.72230775489937,0.0,1990.405335403104,0.0,0.0,15926.754113823361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8496.188567520165,5709.465795357294,7011.2097995014765,6055.278256169233,0.0,0.0,3931.0867342627253,15926.754113823361,9.394302333347198,7.22,1.7478176660517795,19857.84084808608,46.15606075468303,0.0,9.394302333347198,1.7478176660517795,20.59637879200839,0.00924496622746029,12.566102868327409,13.004846897464699,0.719619446244939,0.008718770608485471,13.0,82.0,0.0,0.0,0.3175236791436896,7.220000000000001,0.8314211917370004,11.500095853276004,0.31057230924622753,0.008378070876435757,11.5,29.4,0.31057230924622753,0.011935458406417094,4.5,53443285.591725506,1683367.9149423297 
 06/27  19:00:00,28.7125,5.5,2.5,5.5,2.5,10.0,27.412336300929447,13.742825800935504,23.895115000454055,13.6821162555862,23.24252577372336,13.30282827071268,23.899200055220764,13.649145196079715,23.8787109538387,12.812802525674565,23.88792836625187,14.956404414714173,27.412336300929447,43.019195886424264,0.0,611.7994108866092,23.895115000454055,52.79110068563889,0.0,994.5352555815763,23.24252577372336,53.56876203476466,0.0,689.8397124914297,23.899200055220764,52.66500616263343,0.0,1007.6492812739361,23.8787109538387,49.927244703325854,0.0,905.1779498050988,23.88792836625187,57.356686997218965,0.0,913.146450789485,0.0,0.0,10123.445457905675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8223.746142213517,5489.6219228766,1367.4498375507144,1367.4498375507148,0.0,0.0,2521.4912806659577,10123.445457905675,8.595943033332622,7.22,1.7542223679934876,12644.936738571632,46.15606075468303,0.0,8.595943033332622,1.7542223679934876,15.334821944386906,0.008773924811246597,11.782518751954669,13.068685265347433,0.41138696720117207,0.008773924811246597,13.0,82.0,0.0,0.0,0.06079776245682571,7.22,0.8039878818315612,11.50005170896602,0.31057230924622753,0.008386698669766345,11.5,28.7125,0.31057230924622753,0.01187694169536892,4.5,33671491.47232486,1380276.5501500303 
 06/27  20:00:00,26.612500000000004,0.0,0.0,0.0,0.0,0.0,26.525838396785765,13.339925835153231,22.99584357002411,12.908983266406185,22.269725441350253,12.185655155797363,23.04919905075828,12.922626330611456,22.644789118419734,12.039227205544053,22.953963848775558,14.290651822082717,26.525838396785765,44.14461970169698,0.0,1039.193751372617,22.99584357002411,52.99071744553788,0.0,803.4648414818893,22.269725441350253,52.81578364278269,0.0,493.5753107871421,23.04919905075828,52.86706542125967,0.0,764.7111183122358,22.644789118419734,51.126547045946424,0.0,691.4997712521217,22.953963848775558,58.12708970825333,0.0,795.6808525590102,0.0,132.43440861127323,8371.037744330657,0.0,0.0,134.1843250623997,0.0,29.19874947906625,0.0,0.0,0.0,7233.780061252179,4816.502735859762,742.2519193300662,742.2519193300661,132.43440861127323,165.5430107640915,2093.6782228396214,8371.037744330657,8.423230914852374,7.22,1.6582619123713036,10464.71596717028,45.927547270065844,0.0008739853859980062,8.423230914852374,1.6582619123713036,13.967383639547053,0.008636607851531704,11.548006448418137,13.000094217120616,0.3705044250126874,0.008636607851531704,13.0,82.0,0.0,0.0,0.035695134793395575,7.219999999999999,0.7023221523470121,11.50024787191049,0.31057230924622753,0.008407579056148001,11.5,26.612500000000004,0.31057230924622753,0.011493351110993045,4.5,21218568.19732307,1354960.257918031 
 06/27  21:00:00,24.5375,0.0,0.0,0.0,0.0,0.0,26.362131323178087,12.867248339240678,23.02987311822774,12.397826718491077,22.84769917448582,11.778112790561098,23.03064850989178,12.431241955099509,23.139518665703815,11.703187774122288,22.722600051303587,13.731043653437748,26.362131323178087,43.21687675723075,0.0,0.0,23.02987311822774,51.13975401173878,47.52,0.0,22.84769917448582,49.63905500978367,20.520000000000003,0.0,23.03064850989178,51.249530349124555,47.52,0.0,23.139518665703815,48.53298490865687,20.520000000000003,0.0,22.722600051303587,56.84556235486314,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.38153473244116,8.38153473244116,0.0,0.0,45.43579550654542,0.0,8.38153473244116,0.0,26.365677947933,0.009424263980367793,12.87387212451005,26.365677947933,0.0,0.009424263980367793,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.5375,0.0,0.010830939419637404,11.5,24.5375,0.0,0.010830939419637404,4.5,5760000.0,0.0 
 06/27  22:00:00,22.8375,0.0,0.0,0.0,0.0,0.0,25.82984254734997,12.893164426963867,22.68224035394121,12.421768615239678,22.62717752411182,11.797911236882205,22.673863089627986,12.454827191230729,22.902090276844913,11.721328391070049,22.45586322311844,13.757329777705458,25.82984254734997,44.677195996958076,0.0,0.0,22.68224035394121,52.312242693063105,27.720000000000002,0.0,22.62717752411182,50.37275048309013,11.970000000000002,0.0,22.673863089627986,52.45269065763925,27.720000000000002,0.0,22.902090276844913,49.29098547144894,11.970000000000002,0.0,22.45586322311844,57.87471247674776,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.38153473244116,8.38153473244116,0.0,0.0,45.43579550654542,0.0,8.38153473244116,0.0,26.01065947934442,0.009428652529195034,12.892401707589785,26.01065947934442,0.0,0.009428652529195034,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8375,0.0,0.010001212822253538,11.5,22.8375,0.0,0.010001212822253538,4.5,1710000.0,0.0 
 06/27  23:00:00,21.199999999999996,0.0,0.0,0.0,0.0,0.0,25.106354628451943,12.892830827968936,22.180926509864875,12.421479661018033,22.194541982060805,11.797716849518228,22.169919893782183,12.454546326604216,22.36448473765969,11.721172207371824,22.08955362403159,13.756989451982937,25.106354628451943,46.63818875645576,0.0,0.0,22.180926509864875,53.928904656835165,15.840000000000002,0.0,22.194541982060805,51.7142817482054,6.840000000000001,0.0,22.169919893782183,54.08250321817058,15.840000000000002,0.0,22.36448473765969,50.92458797120484,6.840000000000001,0.0,22.08955362403159,59.17666251511325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.38153473244116,8.38153473244116,0.0,0.0,45.43579550654542,0.0,8.38153473244116,0.0,25.28718931512588,0.009428941492505482,12.89286279925306,25.28718931512588,0.0,0.009428941492505482,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.199999999999996,0.0,0.00949867604278642,11.5,21.199999999999996,0.0,0.00949867604278642,4.5,1710000.0,0.0 
 06/27  24:00:00,20.225,0.0,0.0,0.0,0.0,0.0,24.39954223930714,12.892836606147604,21.78219328800818,12.421484695784143,21.822432426762482,11.797720155772186,21.76922274273589,12.454551214714995,21.92237583735953,11.72117481273781,21.830701597679983,13.756995344646288,24.39954223930714,48.648900657766816,0.0,0.0,21.78219328800818,55.255998754927916,15.840000000000002,0.0,21.822432426762482,52.900879986456395,6.840000000000001,0.0,21.76922274273589,55.420098896108655,15.840000000000002,0.0,21.92237583735953,52.31413610638709,6.840000000000001,0.0,21.830701597679983,60.1185153990759,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.38153473244116,8.38153473244116,0.0,0.0,45.43579550654542,0.0,8.38153473244116,0.0,24.57296789167129,0.009428924269756698,12.892835393843423,24.57296789167129,0.0,0.009428924269756698,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.009357570782837499,11.5,20.225,0.0,0.009357570782837499,4.5,1710000.0,0.0 
 06/28  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.738890178118375,12.892836835462067,21.48794356572373,12.421485000430977,21.525535387042034,11.797720261399432,21.467284845368447,12.454551475245802,21.583163565438554,11.72117481273781,21.61529075693865,13.756995590365296,23.738890178118375,50.61672852163292,0.0,0.0,21.48794356572373,56.25910958782942,15.840000000000002,0.0,21.525535387042034,53.86980889377426,6.840000000000001,0.0,21.467284845368447,56.45296119904428,15.840000000000002,0.0,21.583163565438554,53.40950305774591,6.840000000000001,0.0,21.61529075693865,60.91518924908175,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.38153473244116,8.38153473244116,0.0,0.0,45.43579550654542,0.0,8.38153473244116,0.0,23.898185826037942,0.00942892506325709,12.892836835462067,23.898185826037942,0.0,0.00942892506325709,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.009339512239227112,11.5,20.0,0.0,0.009339512239227112,4.5,1710000.0,0.0 
 06/28  02:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.15177947029943,12.883250076117442,21.26004363452303,12.41193390941279,21.290434040721312,11.788216365548875,21.23380461290325,12.44499796163095,21.323464494862712,11.711676875032081,21.436228635098264,13.747343109297859,23.15177947029943,52.40773472556421,0.0,0.0,21.26004363452303,57.014391397801575,15.840000000000002,0.0,21.290434040721312,54.61681572007494,6.840000000000001,0.0,21.23380461290325,57.23043572934373,15.840000000000002,0.0,21.323464494862712,54.23140572722613,6.840000000000001,0.0,21.436228635098264,61.54781106347682,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.38153473244116,8.38153473244116,0.0,0.0,45.43579550654542,0.0,8.38153473244116,0.0,23.290468086774652,0.009428925030970578,12.883250076117442,23.290468086774652,0.0,0.009428925030970578,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.00958551339134387,11.5,19.625,0.0,0.00958551339134387,4.5,1710000.0,0.0 
 06/28  03:00:00,19.4,0.0,0.0,0.0,0.0,0.0,22.648317774953476,12.877496311988464,21.083967600279436,12.40620153920611,21.11466557160692,11.782512480191757,21.064838628194025,12.43926450214936,21.133478711113437,11.705976290280214,21.288961811508113,13.741550078678952,22.648317774953476,54.00984236470811,0.0,0.0,21.083967600279436,57.612147816636075,15.840000000000002,0.0,21.11466557160692,55.188292083824315,6.840000000000001,0.0,21.064838628194025,57.80536248483521,15.840000000000002,0.0,21.133478711113437,54.84652434286456,6.840000000000001,0.0,21.288961811508113,62.08248124108907,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.38153473244116,8.38153473244116,0.0,0.0,45.43579550654542,0.0,8.38153473244116,0.0,22.767104610346717,0.009428925032182943,12.877496311988464,22.767104610346717,0.0,0.009428925032182943,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.009909537020242633,11.5,19.4,0.0,0.009909537020242633,4.5,1710000.0,0.0 
 06/28  04:00:00,19.4,0.0,0.0,0.0,0.0,0.0,22.217729814647267,12.877496311988464,20.956308407236378,12.40620153920611,20.981644394163858,11.782512480191757,20.940446197074444,12.43926450214936,20.99247487491774,11.705976290280214,21.168368356878005,13.741550078678952,22.217729814647267,55.44181063761526,0.0,0.0,20.956308407236378,58.065836786465276,15.840000000000002,0.0,20.981644394163858,55.64111072379806,6.840000000000001,0.0,20.940446197074444,58.2489228075751,15.840000000000002,0.0,20.99247487491774,55.32359619117948,6.840000000000001,0.0,21.168368356878005,62.54351122567976,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.38153473244116,8.38153473244116,0.0,0.0,45.43579550654542,0.0,8.38153473244116,0.0,22.31859424489488,0.009428925032140139,12.877496311988464,22.31859424489488,0.0,0.009428925032140139,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.010291397262497337,11.5,19.4,0.0,0.010291397262497337,4.5,1710000.0,0.0 
 06/28  05:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.891623260790322,12.877496311988464,20.888028868131265,12.40620153920611,21.062517024100035,11.782512480191757,21.13409601817823,12.43926450214936,20.92831305057382,11.705976290280214,21.075680541613554,13.741550078678952,21.891623260790322,56.55417334613814,0.0,0.0,20.888028868131265,58.31009642109958,15.840000000000002,0.0,21.062517024100035,55.36902645856583,6.840000000000001,0.0,21.13409601817823,57.57092734061659,15.840000000000002,0.0,20.92831305057382,55.542182170654925,6.840000000000001,0.0,21.075680541613554,62.90044937982316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.38153473244116,8.38153473244116,0.0,0.0,45.43579550654542,0.0,8.38153473244116,0.0,21.94932691353421,0.009428925032141568,12.877496311988464,21.94932691353421,0.0,0.009428925032141568,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.01072835952408991,11.5,19.4,0.0,0.01072835952408991,4.5,1710000.0,0.0 
 06/28  06:00:00,19.775,0.0,0.0,0.0,0.0,0.0,21.872804097043833,12.88708520698584,21.012472702585136,12.415754774719007,22.523705073902512,11.792018310850795,23.085639839091925,12.448819704905057,21.09463070044591,11.715476505646482,21.101893229081938,13.751204487219447,21.872804097043833,56.65441277129134,0.0,0.0,21.012472702585136,57.90242601942053,15.840000000000002,0.0,22.523705073902512,50.705370747381565,6.840000000000001,0.0,23.085639839091925,51.18224041571147,15.840000000000002,0.0,21.09463070044591,55.01255267752069,6.840000000000001,0.0,21.101893229081938,62.83882453632573,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.38153473244116,8.38153473244116,0.0,0.0,45.43579550654542,0.0,8.38153473244116,0.0,21.861226424695143,0.009428925032141534,12.88708520698584,21.861226424695143,0.0,0.009428925032141534,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,19.775,0.0,0.011147165159483998,11.5,19.775,0.0,0.011147165159483998,4.5,1710000.0,0.0 
 06/28  07:00:00,21.749999999999996,0.0,0.0,0.0,0.0,0.0,22.235259030615964,12.477516429862291,22.20127996582876,12.143708277848864,22.782865789116993,11.687726568781496,23.735519208631047,12.174605952895375,22.197031815164426,11.647758584736788,22.168176652599076,13.336630577871633,22.235259030615964,53.958154908890826,196.4019508493085,0.0,22.20127996582876,52.88658811437944,402.8228490389467,45.41635586101261,22.782865789116993,49.54737439247499,0.0,660.3305049848466,23.735519208631047,48.297019815124784,0.0,849.0205926502613,22.197031815164426,51.19528819994794,155.96098924952065,16.57717061332792,22.168176652599076,57.311867400826515,716.8981416166936,10.262283678205085,0.0,3623.670253070084,7217.140942118323,0.0,1091.4512919578008,0.0,0.0,824.3669315594682,1428.0893560914112,0.0,0.0,6487.913280226808,3273.6290858931648,494.4378982876339,494.43789828763374,3623.670253070084,4529.587816337605,1795.0443648832024,7217.140942118323,8.583471392779714,7.22,1.258471961722237,9012.185307001528,55.20232742720586,0.03310137245016666,8.583471392779714,1.258471961722237,13.30587854584471,0.008640241300440787,11.584675276226013,13.000322823669666,0.3738236534148749,0.008640241300440787,13.0,82.0,0.0,0.0,0.024236907904740625,7.22,0.6404690891445252,11.500439267660797,0.31057230924622753,0.008522899857813446,11.5,21.749999999999996,0.31057230924622753,0.012626089149164372,4.5,10717720.063087273,1356892.5746182762 
 06/28  08:00:00,24.550000000000004,0.0,0.0,0.0,0.0,0.0,22.84555124420148,12.003720111392619,22.200108900988784,11.787320063204126,23.793438037721245,11.580695341386098,23.89988797444909,11.77258063188746,22.20031724473961,11.573097753311023,22.200469584385036,12.645619108871243,22.84555124420148,50.39662536517667,97.21567151390695,0.0,22.200108900988784,51.660255677199274,9.876792606973396,121.30715803496437,23.793438037721245,46.27641918110256,0.0,856.4843308193585,23.89988797444909,46.56582368449675,0.0,1100.8621087851743,22.20031724473961,50.932727426124636,0.0,83.13072261525775,22.200469584385036,54.66421345053496,396.5528641033635,0.0,0.0,2163.432757491536,9921.17761878213,0.0,627.3778399211304,0.0,0.0,604.3849342063945,1129.5558775377278,0.0,0.0,8750.50551933059,4180.918216509582,863.2253161346912,863.2253161346913,2163.432757491536,2704.2909468644198,2399.5313545538397,9921.17761878213,8.808893734872612,7.22,1.4872696351351757,12320.708973335972,47.340872690332716,0.014994402052159683,8.808893734872612,1.487269635135176,14.13732551002946,0.008623507899840866,11.555782794618647,12.988172124948676,0.4062075589848688,0.008623507899840866,13.0,82.00000000000001,0.0,0.0,0.0411949246101929,7.219999999999999,0.8903240718649142,11.500265949073132,0.31057230924622753,0.008532393403630354,11.5,24.550000000000004,0.31057230924622753,0.014365693734569527,4.5,13106858.652740002,1376335.3405413877 
 06/28  09:00:00,26.6,11.0,5.0,11.0,5.0,20.0,24.257331027471928,12.388498615052976,23.428971246667764,13.107358263379288,23.89925115044219,12.442018640385463,23.899268071891957,12.78569780733879,22.464328423365814,12.701833638838785,23.366741040956217,13.772631271074712,24.257331027471928,47.46487953462797,892.9995546103482,0.0,23.428971246667764,52.301732077912185,0.0,871.8534979022158,23.89925115044219,48.674511193534194,0.0,1798.4609433845774,23.899268071891957,49.7960551645553,0.0,2176.504501282847,22.464328423365814,53.99687570811677,0.0,707.671436557333,23.366741040956217,54.82766911193443,0.0,828.0219305304772,0.0,0.0,13351.426290709765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9906.972797332886,4842.779095833386,3133.277070938251,3096.217150013385,0.0,0.0,3216.498969445818,13351.426290709765,9.179008041219657,7.22,1.6257322165241215,16567.92526015558,45.4349619784514,0.0,9.179008041219657,1.6257322165241215,17.429031229303327,0.008750108366405218,11.772026731056918,12.998888236561829,0.5896614933181596,0.00872625669418775,13.0,82.00000000000001,0.0,0.0,0.13853644067902432,7.22,1.0197678763214024,11.50050015601623,0.31057230924622753,0.008515479861167545,11.5,26.6,0.31057230924622753,0.014980168182030629,4.5,46097016.71605868,1521947.3810444449 
 06/28  10:00:00,27.8875,11.0,5.0,11.0,5.0,20.0,25.42201148749126,13.625226933051513,23.898337367416786,13.958930300040679,23.898815961628337,12.553094786986515,23.89853954517885,13.231620374980125,23.63586144020247,13.518976593387872,23.897892244707414,14.919833461485219,25.42201148749126,48.01269730555997,142.76884792730607,72.59012252829598,23.898337367416786,53.7414777734576,0.0,1798.3772889783859,23.898815961628337,49.02503429537957,0.0,2130.6771828494866,23.89853954517885,51.253101760101714,0.0,2534.987535875234,23.63586144020247,53.05924971514631,0.0,814.9913484091142,23.897892244707414,57.1875896553243,0.0,2091.4441117912766,0.0,0.0,18760.429388158977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10370.234979372059,5256.246717453634,8070.633722245651,6715.145817068182,0.0,0.0,4590.0022344229255,18760.429388158977,9.667155631832768,7.219999999999999,1.8280354394748743,23350.4316225819,45.4349619784514,0.0,9.667155631832768,1.8280354394748746,20.180137971254123,0.009351980279189969,12.759213503126736,12.99960911396608,0.8419336792667822,0.008716666695133747,13.0,82.00000000000001,0.0,0.0,0.37382597665306244,7.219999999999999,1.0695841991723285,11.500180882358205,0.31057230924622753,0.00849816333090148,11.5,27.8875,0.31057230924622753,0.01502641835263219,4.5,61955395.96045931,1899563.0465182192 
 06/28  11:00:00,28.3,11.0,5.0,11.0,5.0,20.0,26.198574226939012,13.51781434588346,23.89805520555702,13.46716243757434,23.898646919610968,12.459600967380698,23.898247668046327,13.112596204046651,23.89786131201963,13.41447916752142,23.897744055258393,14.589808979074668,26.198574226939012,45.53469481872429,0.0,649.0293399514803,23.89805520555702,52.04911333407572,0.0,2179.37640368691,23.898646919610968,48.72502044287051,0.0,2046.785307535837,23.898247668046327,50.8567011753695,0.0,2547.7926383272898,23.89786131201963,51.87105948487954,0.0,1006.7085799798333,23.897744055258393,55.98352590806272,0.0,2384.690608467621,0.0,0.0,20204.711663674432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10030.020885763373,5382.601190133609,9792.208941779927,8114.5794446790505,0.0,0.0,4982.856552841742,20204.711663674432,9.84543369625264,7.219999999999999,1.8364104659417069,25187.56821651617,45.4349619784514,0.0,9.84543369625264,1.8364104659417069,21.089663536694864,0.009397993225633007,12.818463307831248,13.000539928138487,0.9118078552236123,0.008668951694054718,13.0,82.00000000000001,0.0,0.0,0.46893342162734375,7.220000000000001,1.0244972664587912,11.50010014347388,0.31057230924622753,0.008477190267398824,11.5,28.3,0.31057230924622753,0.014409848149819531,4.5,64883961.501593076,2056135.9292313752 
 06/28  12:00:00,28.3,8.8,4.0,8.8,4.0,16.0,26.794844350737264,13.279202350687562,23.898384950826205,13.063587554161664,23.898898843418053,12.409446702449111,23.898449880283668,12.888748727455084,23.898416378078437,12.99491497374872,23.89808303008804,14.194046553851745,26.794844350737264,43.28363576312437,0.0,1182.4427156844304,23.898384950826205,50.694473900582025,0.0,2255.2296614528095,23.898898843418053,48.56396470143552,0.0,1690.4830097065758,23.898449880283668,50.117109233126584,0.0,2489.8152557023627,23.898416378078437,50.46728274777834,0.0,1076.1405161062128,23.89808303008804,54.56721948207931,0.0,2298.6083287851293,0.0,0.0,19343.36312716609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9501.536273326597,5375.960818531525,9425.299399174828,8029.631908333987,0.0,0.0,4757.352466846436,19343.36312716609,9.787338417324152,7.22,1.797605729929637,24100.715594012527,45.4349619784514,0.0,9.787338417324152,1.797605729929637,21.313989179651617,0.00928665221471888,12.633550065619527,12.999505421076687,0.8800622026319183,0.008658429203312112,13.0,82.00000000000001,0.0,0.0,0.4482498653029718,7.220000000000001,0.9593724306102693,11.500026878592465,0.31057230924622753,0.00845630353300008,11.5,28.3,0.31057230924622753,0.013722802077264822,4.5,62611079.132174976,1980773.3824839 
 06/28  13:00:00,28.987499999999997,4.4,2.0,4.4,2.0,8.0,27.30431211825147,12.930566136701303,23.899001136582793,12.605086300952514,23.899244023267663,12.277748416543258,23.899037807944406,12.520152730391699,23.899039907533705,12.54051047125398,23.89877367493155,13.65165521804375,27.30431211825147,41.06254291971515,0.0,1391.8710667293135,23.899001136582793,49.1933118801536,0.0,2043.3480618412527,23.899244023267663,48.14440915708598,0.0,1237.0236006894006,23.899037807944406,48.919195382323686,0.0,2168.9121972000544,23.899039907533705,48.984954353657095,0.0,980.8416441292591,23.89877367493155,52.677861434895874,0.0,1863.3678852683818,0.0,0.0,17787.21596002931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10275.877881788132,5603.24464941278,7027.426510454614,6293.768071034741,0.0,0.0,4387.036050288296,17787.21596002931,9.445783210281174,7.22,1.9072618073199759,22174.2520103176,45.4349619784514,0.0,9.445783210281174,1.9072618073199759,20.649580869889032,0.00909668456335,12.313946759968568,13.004539269716526,0.7445013733381005,0.008706525306956748,13.0,82.00000000000001,0.0,0.0,0.3187540892260721,7.22,1.0506466344948244,11.50009516502185,0.31057230924622753,0.0084744197080415,11.5,28.987499999999997,0.31057230924622753,0.014439263921714117,4.5,57068968.193737805,1720939.5854134648 
 06/28  14:00:00,29.775,8.8,4.0,8.8,4.0,16.0,27.562120926591703,12.750656543556504,23.89888552059959,12.67183633559321,23.89897616355749,12.516231892219322,23.89889773222527,12.633074813646031,23.89883907555049,12.560819920410198,23.898608546149262,13.584666258689719,27.562120926591703,39.9688457987524,0.0,1879.2978223378177,23.89888552059959,49.408640836167685,0.0,2362.726562688442,23.89897616355749,48.90662737916803,0.0,1230.4000234606933,23.89889773222527,49.283200370967606,0.0,2433.8333039785066,23.89883907555049,49.04967915334721,0.0,1248.1756961567073,23.898608546149262,52.44694066956973,0.0,2334.379513318955,0.0,0.0,20212.985150665343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10695.721772915993,5857.7555986788175,9140.774107040026,8255.629866874764,0.0,0.0,5062.896662117434,20212.985150665343,9.694808676513304,7.22,1.9488800671722646,25275.881812782773,45.4349619784514,0.0,9.694808676513304,1.9488800671722646,21.754240772632254,0.00903658927860695,12.1994495698585,12.99549996470426,0.8621355147438635,0.00862996639182704,13.0,82.00000000000001,0.0,0.0,0.43378184547852283,7.219999999999999,1.0974832264838588,11.500013125438208,0.31057230924622753,0.008476537315959333,11.5,29.775,0.31057230924622753,0.014652437466581705,4.5,62460781.06354213,1941347.1528194575 
 06/28  15:00:00,28.937499999999996,11.0,5.0,11.0,5.0,20.0,27.747253530000556,13.025801945520996,23.898478476827826,12.920710149001023,23.898543408821077,12.805250380437048,23.898478791661027,12.888985963035909,23.898371036912653,12.609144033297778,23.898225959429766,13.916001331285496,27.747253530000556,40.257648157464196,0.0,2108.385826469048,23.898478476827826,50.2218573643267,0.0,2464.1855109731077,23.898543408821077,49.84341207178432,0.0,1214.1609696500436,23.898478791661027,50.117665919961944,0.0,2514.601380771087,23.898371036912653,49.20668718837677,0.0,1520.1917822183889,23.898225959429766,53.590691664889675,0.0,2502.282971140833,0.0,0.0,20441.694048254307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9580.754564044259,5578.36166618455,10480.841065010542,9215.291751408738,0.0,0.0,5079.461919928052,20441.694048254307,9.873266163325477,7.219999999999999,1.8386882771171345,25521.155968182364,45.4349619784514,0.0,9.873266163325477,1.8386882771171345,22.223182375246132,0.009155301418742613,12.389193375955955,13.000093119750472,0.9167266095154462,0.008608530508394703,13.0,82.00000000000001,0.0,0.0,0.5108345309112721,7.219999999999999,0.9650805978750038,11.50041199707193,0.31057230924622753,0.008456677317470566,11.5,28.937499999999996,0.31057230924622753,0.013565925859858469,4.5,63445646.81427781,2067944.4161482055 
 06/28  16:00:00,28.3,11.0,5.0,11.0,5.0,20.0,27.830476445703336,13.170191504758971,23.898383159525757,13.040735607802487,23.898477323426754,12.990858059999033,23.898418413504707,13.055139520155283,23.89845816395509,12.467052111808602,23.89811016875248,14.132868903446306,27.830476445703336,40.44247764515361,0.0,2107.7704991972387,23.898383159525757,50.61787045754323,0.0,2365.1262054533395,23.898477323426754,50.45287001453448,0.0,1092.760309904075,23.898418413504707,50.66559369105838,0.0,2305.695281775327,23.89845816395509,48.74970741248814,0.0,1840.8858374459355,23.89811016875248,54.35007634965046,0.0,2393.9692083964887,0.0,0.0,20241.18378202464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9464.185977590309,5375.340769135427,10349.639038974918,8977.621300676718,0.0,0.0,4992.584774564773,20241.18378202464,9.82277652715635,7.219999999999999,1.8555955658829728,25233.76855658942,45.4349619784514,0.0,9.82277652715635,1.8555955658829728,22.179588162442656,0.0092343424472241,12.508564335273721,12.999365968258292,0.8969854728880118,0.008628350849958128,13.0,82.00000000000001,0.0,0.0,0.502599503147424,7.219999999999999,0.9547962832803764,11.501184276310749,0.31057230924622753,0.00847745114413654,11.5,28.3,0.31057230924622753,0.013697057288004064,4.5,61300524.22156451,2020027.8306475596 
 06/28  17:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,27.865322220756003,13.279075393176932,23.89848973807341,13.239491136092342,23.89854585385338,13.250838518037755,23.898493452519638,13.296390476381712,23.898721692181972,12.462204840857268,23.89824011501718,14.408811247571034,27.865322220756003,40.64879365586595,0.0,1788.1780457738787,23.89848973807341,51.27977067849351,0.0,2090.6928767627687,23.89854585385338,51.317740907181786,0.0,939.6448746494425,23.898493452519638,51.47066835825582,0.0,2009.2562108898678,23.898721692181972,48.733177939448936,0.0,1908.6665572751153,23.89824011501718,55.33061913312859,0.0,2083.845563465171,0.0,0.0,18828.564103028315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9631.202382106098,5496.311653330973,8742.725228137357,7627.924446668669,0.0,0.0,4641.205633153935,18828.564103028315,9.604940158032486,7.219999999999999,1.883450743347072,23469.76973618225,45.4349619784514,0.0,9.604940158032486,1.883450743347072,21.596476579939818,0.009231483154235302,12.488561124475186,13.00130533336818,0.8102079547689331,0.00868629775869865,13.0,82.00000000000001,0.0,0.0,0.4098245928218832,7.219999999999999,0.9729573425944082,11.500010246802958,0.31057230924622753,0.008480769115618002,11.5,28.674999999999997,0.31057230924622753,0.013759159126889376,4.5,56276651.47953063,1835507.6723218365 
 06/28  18:00:00,27.8375,11.0,5.0,11.0,5.0,20.0,27.762698480258194,13.51024723188941,23.898490699142677,13.48776242189336,23.89852446600211,13.514707741714545,23.898474380414683,13.545438939386424,23.898744186027226,12.53149626617609,23.898116278691695,14.665594862708419,27.762698480258194,41.51440921922819,0.0,1482.886051395909,23.898490699142677,52.1172250624429,0.0,1858.3568475168263,23.89852446600211,52.20870469075574,0.0,835.3651753228096,23.898474380414683,52.313439620775284,0.0,1805.1713932304765,23.898744186027226,48.95556097401486,0.0,1867.6518371066502,23.898116278691695,56.256315082001194,0.0,2039.3638102255882,0.0,0.0,16882.319798561537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8681.278797152972,5220.065123210377,7765.175769076459,6717.427514453948,0.0,0.0,4112.49102218222,16882.319798561537,9.467468758180985,7.219999999999999,1.7908212539166692,20994.810820743754,45.4349619784514,0.0,9.467468758180985,1.7908212539166697,21.084214080255077,0.009278040457011513,12.558285336841587,13.00514093925605,0.754034459018134,0.008728172751694947,13.0,82.00000000000001,0.0,0.0,0.3568106038668146,7.219999999999999,0.8638306343560377,11.500304260102535,0.31057230924622753,0.0084679954578647,11.5,27.8375,0.31057230924622753,0.012886402840053197,4.5,54190450.07519279,1737908.3828700604 
 06/28  19:00:00,25.449999999999996,5.5,2.5,5.5,2.5,10.0,27.647326901691052,13.59721542690188,23.857349169214494,13.626884745902272,23.071949461460925,13.208645241977024,23.874985543760047,13.679209190008075,23.895950618714018,12.580217556896446,23.89401317386438,14.823979615451758,27.647326901691052,42.0320210489133,0.0,726.6927720182978,23.857349169214494,52.72184046951792,0.0,947.7993234290277,23.071949461460925,53.79248996154074,0.0,681.2264505691287,23.874985543760047,52.84544120823928,0.0,914.1551266754268,23.895950618714018,49.120512256764485,0.0,1044.641844566703,23.89401317386438,56.84839337381504,0.0,939.1964407898361,0.0,0.0,9242.171705765806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7237.0597692118,4450.427355922047,1469.6740853568201,1427.9661593007802,0.0,0.0,2268.8740254178097,9242.171705765806,8.540207897836279,7.22,1.6649276823234607,11511.045731183616,45.4349619784514,0.0,8.540207897836279,1.6649276823234607,15.39338535398922,0.00883588896598108,11.816977861349383,13.027104669163135,0.4123671511396843,0.008800969598081056,13.0,82.00000000000001,0.0,0.0,0.06574866858376202,7.22,0.7089879222991696,11.500332259953744,0.31057230924622753,0.008484799072893186,11.5,25.449999999999996,0.31057230924622753,0.012042070637177417,4.5,32680863.883765515,1381223.4571901502 
 06/28  20:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,26.625287428697906,13.290622109920546,22.819007247580345,12.916245607235513,22.22809727026855,12.174036238495447,22.86589172538968,12.988761151801835,22.72435057452764,12.02065961148329,22.967498335157458,14.20600756645862,26.625287428697906,43.74644852960987,0.0,1100.3011896575724,22.819007247580345,53.5869541762074,0.0,789.3042098292458,22.22809727026855,52.910929547796634,0.0,435.73298972896424,22.86589172538968,53.68914233431486,0.0,750.8690698787203,22.72435057452764,50.82011663279356,0.0,715.8181597717011,22.967498335157458,57.761752785358794,0.0,796.7306867357115,0.0,166.8323370146403,7509.968446297944,0.0,0.0,189.19478936549,0.0,10.846402387469448,0.0,0.0,0.0,6393.418772759108,4012.066531013518,749.6496358686883,749.6496358686885,166.8323370146403,208.5404212683004,1876.879983428888,7509.968446297944,8.355997514107692,7.22,1.5763919837367053,9386.848429726831,45.11272605967001,0.0010779287117603559,8.355997514107692,1.5763919837367055,13.98705109651907,0.008709893157183042,11.597726721628959,13.000335949411948,0.3705044250126874,0.008709893157183042,13.0,82.00000000000001,0.0,0.0,0.03583796995502756,7.219999999999999,0.6204522237124142,11.500031248236942,0.31057230924622753,0.00849381469754365,11.5,24.0875,0.31057230924622753,0.011533727119825412,4.5,20362961.730539795,1354960.257918031 
 06/28  21:00:00,22.525,0.0,0.0,0.0,0.0,0.0,26.328800096608816,12.840103528029525,22.823614797184987,12.398484854876699,22.697060895504308,11.783671407657494,22.826378475867656,12.468878966601332,23.1434151087827,11.708831810165377,22.712625796091555,13.65008392889682,26.328800096608816,43.22523253485662,0.0,0.0,22.823614797184987,51.784670553334344,47.52,0.0,22.697060895504308,50.111932320610904,20.520000000000003,0.0,22.826378475867656,52.01586518003775,47.52,0.0,23.1434151087827,48.53914648452366,20.520000000000003,0.0,22.712625796091555,56.5811165444907,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,26.358509923829597,0.009467367108181279,12.846323648644095,26.358509923829597,0.0,0.009467367108181279,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,22.525,0.0,0.01113969737761958,11.5,22.525,0.0,0.01113969737761958,4.5,5760000.0,0.0 
 06/28  22:00:00,22.0125,0.0,0.0,0.0,0.0,0.0,25.672632843274627,12.85363079845289,22.48544840733475,12.410697770024125,22.449379385848292,11.791441616936968,22.481954468561177,12.481250266047212,22.836818745259606,11.714881120863993,22.419114875635998,13.664204791187782,25.672632843274627,44.97987950881319,0.0,0.0,22.48544840733475,52.9016333683337,27.720000000000002,0.0,22.449379385848292,50.897511543494886,11.970000000000002,0.0,22.481954468561177,53.15878591948126,27.720000000000002,0.0,22.836818745259606,49.46507130209864,11.970000000000002,0.0,22.419114875635998,57.65402486139398,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,25.878728652521346,0.009471506710708242,12.852914909802234,25.878728652521346,0.0,0.009471506710708242,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,22.0125,0.0,0.011400496435101236,11.5,22.0125,0.0,0.011400496435101236,4.5,1710000.0,0.0 
 06/28  23:00:00,20.449999999999996,0.0,0.0,0.0,0.0,0.0,24.886304886617506,12.85331771736691,22.03583098519986,12.410414942754517,22.054851274836157,11.791261871892438,22.034721353379542,12.480963951749288,22.29365919259294,11.714740970109174,22.03813680087837,13.663877872398023,24.886304886617506,47.13228650630763,0.0,0.0,22.03583098519986,54.36867171228785,15.840000000000002,0.0,22.054851274836157,52.13424143601867,6.840000000000001,0.0,22.034721353379542,54.62490771456187,15.840000000000002,0.0,22.29365919259294,51.12320207141301,6.840000000000001,0.0,22.03813680087837,59.00398087880957,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,25.07717492175199,0.009471779282188529,12.853347655993455,25.07717492175199,0.0,0.009471779282188529,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,20.449999999999996,0.0,0.010947013633994716,11.5,20.449999999999996,0.0,0.010947013633994716,4.5,1710000.0,0.0 
 06/28  24:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,24.1548807608209,12.843671783327745,21.60579136247226,12.40080212354905,21.668983329305,11.781694304973112,21.61138390664036,12.471345894464488,21.808409770588572,11.705178413182432,21.773378824090344,13.65417022118299,24.1548807608209,49.209070526687675,0.0,0.0,21.60579136247226,55.77928288982141,15.840000000000002,0.0,21.668983329305,53.34280023754412,6.840000000000001,0.0,21.61138390664036,56.01928666496596,15.840000000000002,0.0,21.808409770588572,52.62389370565761,6.840000000000001,0.0,21.773378824090344,59.92712350678701,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,24.334398728683585,0.009471763036423195,12.843670524761587,24.334398728683585,0.0,0.009471763036423195,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,19.0875,0.0,0.011037195847336902,11.5,19.0875,0.0,0.011037195847336902,4.5,1710000.0,0.0 
 06/29  01:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.476863763696937,12.828219398882185,21.51566707394773,12.385403677042646,21.563135904012142,11.766371106635685,21.521586145213615,12.455938899055935,21.643020869480434,11.689864620928546,21.845857362730182,13.63861868126202,23.476863763696937,51.20487487698976,0.0,0.0,21.51566707394773,56.03008556800155,15.840000000000002,0.0,21.563135904012142,53.63419320063048,6.840000000000001,0.0,21.521586145213615,56.27004491272539,15.840000000000002,0.0,21.643020869480434,53.10358185693444,6.840000000000001,0.0,21.845857362730182,59.601809062507506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,23.637770824388546,0.009471763784911214,12.828219398882185,23.637770824388546,0.0,0.009471763784911214,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,18.525000000000002,0.0,0.011600534656040612,11.5,18.525000000000002,0.0,0.011600534656040612,4.5,4950000.0,0.0 
 06/29  02:00:00,16.925000000000004,0.0,0.0,0.0,0.0,0.0,22.88544720387848,12.822421608554277,21.316327593044516,12.379626248907915,21.366525356485887,11.760621910572414,21.318146577024372,12.450158216843496,21.411941273748404,11.684118720186373,21.805098760121226,13.632783674047303,22.88544720387848,53.04787818301788,0.0,0.0,21.316327593044516,56.69784833141167,15.840000000000002,0.0,21.366525356485887,54.26393497640929,6.840000000000001,0.0,21.318146577024372,56.95498047117641,15.840000000000002,0.0,21.411941273748404,53.84033726513361,6.840000000000001,0.0,21.805098760121226,59.727505141775225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,23.027280342616173,0.0094717637544562,12.822421608554277,23.027280342616173,0.0,0.0094717637544562,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,16.925000000000004,0.0,0.010996725465870492,11.5,16.925000000000004,0.0,0.010996725465870492,4.5,4950000.0,0.0 
