Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 06/29  03:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,22.341427785553893,12.812753107689531,21.052398254274802,12.369991439802387,21.120736747760713,11.751034185035726,21.052992423038585,12.440517980743222,21.146552145005135,11.67453707735418,21.679826531556174,13.623053402133062,22.341427785553893,54.794067843954515,0.0,0.0,21.052398254274802,57.58692366507162,15.840000000000002,0.0,21.120736747760713,55.053233807017136,6.840000000000001,0.0,21.052992423038585,57.85237850257963,15.840000000000002,0.0,21.146552145005135,54.68888047169959,6.840000000000001,0.0,21.679826531556174,60.14846933114838,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,22.474764845273427,0.009471763755599796,12.812753107689531,22.474764845273427,0.0,0.009471763755599796,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,15.787500000000001,0.0,0.01035037261730174,11.5,15.787500000000001,0.0,0.01035037261730174,4.5,4950000.0,0.0 
 06/29  04:00:00,17.287499999999998,0.0,0.0,0.0,0.0,0.0,21.83556731050169,12.806950407078551,20.954748322019505,12.364208762597295,21.00372817620797,11.745280080356599,20.95873680309526,12.434732097064858,21.01840988779426,11.668786373335463,21.545037610638783,13.61721343959193,21.83556731050169,56.48809956789306,0.0,0.0,20.954748322019505,57.91121878364716,15.840000000000002,0.0,21.00372817620797,55.42900781886419,6.840000000000001,0.0,20.95873680309526,58.166044896607644,15.840000000000002,0.0,21.01840988779426,55.09972725556564,6.840000000000001,0.0,21.545037610638783,60.62348507362118,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,21.95580317872583,0.009471763755559423,12.806950407078551,21.95580317872583,0.0,0.009471763755559423,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,17.287499999999998,0.0,0.011669950716419724,11.5,17.287499999999998,0.0,0.011669950716419724,4.5,4950000.0,0.0 
 06/29  05:00:00,19.737500000000004,0.0,0.0,0.0,0.0,0.0,21.438456769241498,12.797272891648813,21.048394339523455,12.354565554932416,21.058581653177466,11.73568358999158,21.061122625003712,12.425083528712326,21.066715464149155,11.659195731198063,21.435166261067316,13.60747393401378,21.438456769241498,57.839050653194654,0.0,0.0,21.048394339523455,57.54253083066892,15.840000000000002,0.0,21.058581653177466,55.20762887945364,6.840000000000001,0.0,21.061122625003712,57.764795996726946,15.840000000000002,0.0,21.066715464149155,54.90174886140054,6.840000000000001,0.0,21.435166261067316,60.99394250986714,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,21.521803805470892,0.009471763755560771,12.797272891648813,21.521803805470892,0.0,0.009471763755560771,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,19.737500000000004,0.0,0.013818107958274936,11.5,19.737500000000004,0.0,0.013818107958274936,4.5,4950000.0,0.0 
 06/29  06:00:00,19.1625,0.0,0.0,0.0,0.0,0.0,21.22905493883026,12.791464921601555,21.126097714138602,12.348777834041664,21.170215397897913,11.729924265675882,21.18807482706897,12.419292425185978,21.170976590379286,11.653439718709476,21.375813242253983,13.601628865034819,21.22905493883026,58.56339183714964,0.0,0.0,21.126097714138602,57.24652117269883,15.840000000000002,0.0,21.170215397897913,54.80954929496592,6.840000000000001,0.0,21.18807482706897,57.294244930072615,15.840000000000002,0.0,21.170976590379286,54.53055310850179,6.840000000000001,0.0,21.375813242253983,61.19284330465146,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,21.262587814301185,0.009471763755560733,12.791464921601555,21.262587814301185,0.0,0.009471763755560733,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,19.1625,0.0,0.013327267530835735,11.5,19.1625,0.0,0.013327267530835735,4.5,4950000.0,0.0 
 06/29  07:00:00,19.3625,0.0,0.0,0.0,0.0,0.0,21.20757514260244,12.791464921601555,21.306747257749983,12.348777834041664,21.546605008091806,11.729924265675882,21.567033773562198,12.419292425185978,21.48088765573278,11.653439718709476,21.37126891810468,13.601628865034819,21.20757514260244,58.64055081193874,0.0,0.0,21.306747257749983,56.616574028976075,15.840000000000002,0.0,21.546605008091806,53.56263986751701,6.840000000000001,0.0,21.567033773562198,55.98231674855344,15.840000000000002,0.0,21.48088765573278,53.50620513088404,6.840000000000001,0.0,21.37126891810468,61.20988669671846,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,21.197965730687987,0.00947176375556074,12.791464921601555,21.197965730687987,0.0,0.00947176375556074,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,19.3625,0.0,0.013493357838655375,11.5,19.3625,0.0,0.013493357838655375,4.5,4950000.0,0.0 
 06/29  08:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,21.353610116594183,12.781779126334293,21.72445958132268,12.339125723960274,22.26936039188255,11.720319231812521,22.263982644105464,12.409635106445997,22.06754954253413,11.64384080766095,21.443492528684175,13.591880960966819,21.353610116594183,58.08137560836843,0.0,0.0,21.72445958132268,55.15289565063408,15.840000000000002,0.0,22.26936039188255,51.22060727934948,6.840000000000001,0.0,22.263982644105464,53.61806239967252,15.840000000000002,0.0,22.06754954253413,51.591004168702824,6.840000000000001,0.0,21.443492528684175,60.901086360879795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,21.299164529260057,0.009471763755560745,12.781779126334293,21.299164529260057,0.0,0.009471763755560745,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,20.6875,0.0,0.015394892646805079,11.5,20.6875,0.0,0.015394892646805079,4.5,4950000.0,0.0 
 06/29  09:00:00,22.475,0.0,0.0,0.0,0.0,0.0,21.693381463239348,12.775966088909815,22.240359374124814,12.333332766109928,23.092881803079823,11.714554678599312,22.989452286795945,12.403838828831967,22.751968161817082,11.638079866789699,21.590186896146143,13.586030281717239,21.693381463239348,56.86514035209681,0.0,0.0,22.240359374124814,53.424608228614346,15.840000000000002,0.0,23.092881803079823,48.706697259367715,6.840000000000001,0.0,22.989452286795945,51.28827378180902,15.840000000000002,0.0,22.751968161817082,49.46953024775979,6.840000000000001,0.0,21.590186896146143,60.333715334809185,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,21.590962205077858,0.009471763755560744,12.775966088909815,21.590962205077858,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,22.475,0.0,0.017361990981999073,11.5,22.475,0.0,0.017361990981999073,4.5,4950000.0,0.0 
 06/29  10:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,22.211524324863234,12.766271420270844,22.82187860942593,12.323672192786143,24.149654577001968,11.704941155865738,23.6368007609508,12.394172875414585,23.39537364924999,11.62847203246034,21.787657865477026,13.576273774152641,22.211524324863234,55.062322892534986,0.0,0.0,22.82187860942593,51.538237389267465,15.840000000000002,0.0,24.149654577001968,45.67890278387041,6.840000000000001,0.0,23.6368007609508,49.289502944796894,15.840000000000002,0.0,23.39537364924999,47.55046792844833,6.840000000000001,0.0,21.787657865477026,59.57201501639962,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,22.098110877686842,0.009471763755560744,12.766271420270844,22.098110877686842,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,23.987499999999997,0.0,0.01759850884671188,11.5,23.987499999999997,0.0,0.01759850884671188,4.5,4950000.0,0.0 
 06/29  11:00:00,25.8375,0.0,0.0,0.0,0.0,0.0,22.935774267329712,12.750749876255995,23.540775398839372,12.308204805176125,25.36087347255569,11.689549476798256,24.33125574691669,12.378696884603965,24.15652008284838,11.613089464099904,22.045428429170883,13.560652659601534,22.935774267329712,52.64141524212352,0.0,0.0,23.540775398839372,49.296815638370894,15.840000000000002,0.0,25.36087347255569,42.44238542315292,6.840000000000001,0.0,24.33125574691669,47.22767085862257,15.840000000000002,0.0,24.15652008284838,45.37580664826275,6.840000000000001,0.0,22.045428429170883,58.58276857853939,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,22.79059153259243,0.009471763755560744,12.750749876255995,22.79059153259243,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,25.8375,0.0,0.018206885813559642,11.5,25.8375,0.0,0.018206885813559642,4.5,4950000.0,0.0 
 06/29  12:00:00,24.949999999999996,0.0,0.0,0.0,0.0,0.0,23.711639836828986,12.744926073025006,23.690687948347843,12.302401731637076,25.202791975309342,11.68377441934197,24.412792584293765,12.372890487657308,24.324379677240245,11.607317878388027,22.29873504347548,13.554791637996551,23.711639836828986,50.212344596529775,0.0,0.0,23.690687948347843,48.83163202486071,15.840000000000002,0.0,25.202791975309342,42.82510142043967,6.840000000000001,0.0,24.412792584293765,46.97711534884499,15.840000000000002,0.0,24.324379677240245,44.90094917273996,6.840000000000001,0.0,22.29873504347548,57.6632732405097,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,23.521133727031657,0.009471763755560745,12.744926073025006,23.521133727031657,0.0,0.009471763755560745,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,24.949999999999996,0.0,0.015841608737660284,11.5,24.949999999999996,0.0,0.015841608737660284,4.5,4950000.0,0.0 
 06/29  13:00:00,21.4625,0.0,0.0,0.0,0.0,0.0,24.282873088222136,12.754631561384414,23.366286621082182,12.312072933545068,24.53308412877322,11.693398699950047,24.017648968372274,12.38256721004503,24.03041281665715,11.616936400612058,22.44141148668303,13.56455928111841,24.282873088222136,48.54581917814372,0.0,0.0,23.366286621082182,49.82864503753842,15.840000000000002,0.0,24.53308412877322,44.599438665014674,6.840000000000001,0.0,24.017648968372274,48.13511977355192,15.840000000000002,0.0,24.03041281665715,45.72957455050363,6.840000000000001,0.0,22.44141148668303,57.201039155229616,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,24.17986085273256,0.009471763755560745,12.754631561384414,24.17986085273256,0.0,0.009471763755560745,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,21.4625,0.0,0.012658136663180965,11.5,21.4625,0.0,0.012658136663180965,4.5,4950000.0,0.0 
 06/29  14:00:00,20.0,0.0,0.0,0.0,0.0,0.0,24.463701596816108,12.760452813538688,23.110103346162948,12.317874245112852,24.095396472833897,11.699171311949137,23.762827591656738,12.388371789421567,23.83883205845198,11.622705624436644,22.479630330490863,13.570418124064057,24.463701596816108,48.04029930485959,0.0,0.0,23.110103346162948,50.62398806191793,15.840000000000002,0.0,24.095396472833897,45.799358958498345,6.840000000000001,0.0,23.762827591656738,48.89533748751596,15.840000000000002,0.0,23.83883205845198,46.275841684969734,6.840000000000001,0.0,22.479630330490863,57.090055700287486,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,24.44613457017997,0.009471763755560745,12.760452813538688,24.44613457017997,0.0,0.009471763755560745,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,20.0,0.0,0.012049287653585632,11.5,20.0,0.0,0.012049287653585632,4.5,4950000.0,0.0 
 06/29  15:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,24.45921927159234,12.760452813538688,23.036367476154872,12.317874245112852,23.894996109135555,11.699171311949137,23.68753478575023,12.388371789421567,23.805741090327505,11.622705624436644,22.4764959813781,13.570418124064057,24.45921927159234,48.0531778345193,0.0,0.0,23.036367476154872,50.85020879031779,15.840000000000002,0.0,23.894996109135555,46.353644739055916,6.840000000000001,0.0,23.68753478575023,49.11738561961598,15.840000000000002,0.0,23.805741090327505,46.3680547331756,6.840000000000001,0.0,22.4764959813781,57.10093245845571,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,24.46271713855673,0.009471763755560742,12.760452813538688,24.46271713855673,0.0,0.009471763755560742,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,20.6875,0.0,0.012765637764872684,11.5,20.6875,0.0,0.012765637764872684,4.5,4950000.0,0.0 
 06/29  16:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,24.478604204727763,12.760452813538688,23.11309720419427,12.317874245112852,23.908420232810442,11.699171311949137,23.785064157149144,12.388371789421567,24.003351929154768,11.622705624436644,22.475664289438793,13.570418124064057,24.478604204727763,47.997460747895246,0.0,0.0,23.11309720419427,50.614773133739874,15.840000000000002,0.0,23.908420232810442,46.316187302189945,6.840000000000001,0.0,23.785064157149144,48.82996154819472,15.840000000000002,0.0,24.003351929154768,45.82087246294808,6.840000000000001,0.0,22.475664289438793,57.103819874453706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,24.47079062688769,0.009471763755560744,12.760452813538688,24.47079062688769,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,21.474999999999998,0.0,0.01341042566604113,11.5,21.474999999999998,0.0,0.01341042566604113,4.5,4950000.0,0.0 
 06/29  17:00:00,21.7,0.0,0.0,0.0,0.0,0.0,24.48984477590828,12.760452813538688,23.095234740074794,12.317874245112852,23.806374264736085,11.699171311949137,23.71841662272847,12.388371789421567,24.042687087974194,11.622705624436644,22.487870457648068,13.570418124064057,24.48984477590828,47.96517702565764,0.0,0.0,23.095234740074794,50.66954439833479,15.840000000000002,0.0,23.806374264736085,46.60168581629787,6.840000000000001,0.0,23.71841662272847,49.02651862341173,15.840000000000002,0.0,24.042687087974194,45.71251833776599,6.840000000000001,0.0,22.487870457648068,57.06147415645353,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,24.492001910083697,0.009471763755560744,12.760452813538688,24.492001910083697,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,21.7,0.0,0.01338535518954816,11.5,21.7,0.0,0.01338535518954816,4.5,4950000.0,0.0 
 06/29  18:00:00,20.262499999999996,0.0,0.0,0.0,0.0,0.0,24.398330345036563,12.770149739113624,22.813052634726148,12.32753682303541,23.398253367564582,11.708786997528282,23.305021034415343,12.398039635267184,23.646988349604516,11.632315593048602,22.460080361010675,13.580176813565938,24.398330345036563,48.25963093385263,0.0,0.0,22.813052634726148,51.57710056666703,15.840000000000002,0.0,23.398253367564582,47.79434527897336,6.840000000000001,0.0,23.305021034415343,50.298387837794344,15.840000000000002,0.0,23.646988349604516,46.84589156606583,6.840000000000001,0.0,22.460080361010675,57.194326079110176,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,24.436943775007574,0.009471763755560745,12.770149739113624,24.436943775007574,0.0,0.009471763755560745,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,20.262499999999996,0.0,0.011827324242929932,11.5,20.262499999999996,0.0,0.011827324242929932,4.5,4950000.0,0.0 
 06/29  19:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,24.113424593375417,12.775966088909815,22.341828128608928,12.333332766109928,22.794929546446923,11.714554678599312,22.681503402900482,12.403838828831967,22.986159534869277,11.638079866789699,22.35776537265364,13.586030281717239,24.113424593375417,49.11068474997741,0.0,0.0,22.341828128608928,53.0949374040228,15.840000000000002,0.0,22.794929546446923,49.590122956364624,6.840000000000001,0.0,22.681503402900482,52.25347045564382,15.840000000000002,0.0,22.986159534869277,48.77226425572748,6.840000000000001,0.0,22.35776537265364,57.57333361506156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,24.20513773315204,0.009471763755560744,12.775966088909815,24.20513773315204,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,18.400000000000002,0.0,0.010768823135091102,11.5,18.400000000000002,0.0,0.010768823135091102,4.5,4950000.0,0.0 
 06/29  20:00:00,17.8,0.0,0.0,0.0,0.0,0.0,23.63350295392179,12.78565383450723,21.89789656932962,12.342986990943206,22.210306263604355,11.724161628581664,22.09976075677725,12.4134985055345,22.350774250761575,11.647680770640894,22.191683340793798,13.595780606796211,23.63350295392179,50.581957376470754,0.0,0.0,21.89789656932962,54.584919568445734,15.840000000000002,0.0,22.210306263604355,51.415256885519256,6.840000000000001,0.0,22.09976075677725,54.16848860693985,15.840000000000002,0.0,22.350774250761575,50.72137733267586,6.840000000000001,0.0,22.191683340793798,58.19544871507248,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,23.767111115555295,0.009471763755560744,12.78565383450723,23.767111115555295,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,17.8,0.0,0.01085793028253116,11.5,17.8,0.0,0.01085793028253116,4.5,4950000.0,0.0 
 06/29  21:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,23.068840843481325,12.791464921601555,21.597013339303864,12.348777834041664,21.79227137411492,11.729924265675882,21.70922698787342,12.419292425185978,21.866452126611517,11.653439718709476,21.9993066637206,13.601628865034819,23.068840843481325,52.355857076200756,0.0,0.0,21.597013339303864,55.61812257991751,15.840000000000002,0.0,21.79227137411492,52.761554690234476,6.840000000000001,0.0,21.70922698787342,55.494676764578905,15.840000000000002,0.0,21.866452126611517,52.25841484563546,6.840000000000001,0.0,21.9993066637206,58.90423931421152,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,23.210268350341565,0.009471763755560744,12.791464921601555,23.210268350341565,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,18.1125,0.0,0.011226572782742663,11.5,18.1125,0.0,0.011226572782742663,4.5,4950000.0,0.0 
 06/29  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.54186090377847,12.791464921601555,21.407616597090566,12.348777834041664,21.528481731954457,11.729924265675882,21.473955566163582,12.419292425185978,21.56918439657513,11.653439718709476,21.822655056021112,13.601628865034819,22.54186090377847,54.05473270759643,0.0,0.0,21.407616597090566,56.266667588637006,15.840000000000002,0.0,21.528481731954457,53.61915979961688,6.840000000000001,0.0,21.473955566163582,56.29896666848678,15.840000000000002,0.0,21.56918439657513,53.21610029117182,6.840000000000001,0.0,21.822655056021112,59.54272239331531,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,22.665743273691227,0.009471763755560745,12.791464921601555,22.665743273691227,0.0,0.009471763755560745,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.01136159255721076,11.5,18.3,0.0,0.01136159255721076,4.5,4950000.0,0.0 
 06/29  23:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.10378731463796,12.791464921601555,21.265233706024784,12.348777834041664,21.3449461288861,11.729924265675882,21.30723826788404,12.419292425185978,21.367391764420148,11.653439718709476,21.676092544012718,13.601628865034819,22.10378731463796,55.51424928481128,0.0,0.0,21.265233706024784,56.75987591209867,15.840000000000002,0.0,21.3449461288861,54.22521933604726,6.840000000000001,0.0,21.30723826788404,56.87694065441516,15.840000000000002,0.0,21.367391764420148,53.87760621674749,6.840000000000001,0.0,21.676092544012718,60.07836691251877,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,22.20497164443587,0.009471763755560744,12.791464921601555,22.20497164443587,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.01136159255721076,11.5,18.3,0.0,0.01136159255721076,4.5,4950000.0,0.0 
 06/29  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.748697172548987,12.791464921601555,21.15000147543524,12.348777834041664,21.201464233375248,11.729924265675882,21.170777139296902,12.419292425185978,21.213935582601852,11.653439718709476,21.55740802858311,13.601628865034819,21.748697172548987,56.72998629639327,0.0,0.0,21.15000147543524,57.16268040065764,15.840000000000002,0.0,21.201464233375248,54.70453916128444,6.840000000000001,0.0,21.170777139296902,57.35515962585108,15.840000000000002,0.0,21.213935582601852,54.38703126559014,6.840000000000001,0.0,21.55740802858311,60.51610894947678,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,21.830618934250545,0.009471763755560744,12.791464921601555,21.830618934250545,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.011103479274476085,11.5,18.3,0.0,0.011103479274476085,4.5,4950000.0,0.0 
 06/30  01:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,21.456182688452685,12.791464921601555,21.01468328649791,12.348777834041664,21.053690714813495,11.729924265675882,21.01615955148106,12.419292425185978,21.060729878617188,11.653439718709476,21.46022562538543,13.601628865034819,21.456182688452685,57.75416343929954,0.0,0.0,21.01468328649791,57.63993868842189,15.840000000000002,0.0,21.053690714813495,55.2032557987326,6.840000000000001,0.0,21.01615955148106,57.90254930174442,15.840000000000002,0.0,21.060729878617188,54.90111671403287,6.840000000000001,0.0,21.46022562538543,60.87723904456479,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,21.524967522123546,0.009471763755560744,12.791464921601555,21.524967522123546,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,17.6125,0.0,0.010479084897589534,11.5,17.6125,0.0,0.010479084897589534,4.5,4950000.0,0.0 
 06/30  02:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,21.20755022081399,12.791464921601555,20.844938628064483,12.348777834041664,20.889369704032244,11.729924265675882,20.838163225038492,12.419292425185978,20.89337773047849,11.653439718709476,21.37533543582565,13.601628865034819,21.20755022081399,58.64109543336992,0.0,0.0,20.844938628064483,58.24489244404978,15.840000000000002,0.0,20.889369704032244,55.76383249378893,6.840000000000001,0.0,20.838163225038492,58.539966818169574,15.840000000000002,0.0,20.89337773047849,55.46893153976099,6.840000000000001,0.0,21.37533543582565,61.19468879839816,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,21.265749776506482,0.009471763755560744,12.791464921601555,21.265749776506482,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,16.5125,0.0,0.009989975279575455,11.5,16.5125,0.0,0.009989975279575455,4.5,4950000.0,0.0 
 06/30  03:00:00,14.725,0.0,0.0,0.0,0.0,0.0,20.974551190100897,12.801144263018063,20.632174864609844,12.358423287071323,20.6922072846512,11.73952254366176,20.62090828623478,12.428943446682046,20.69450116553712,11.66303239485456,21.294662207260536,13.611370077653058,20.974551190100897,59.52432573862406,0.0,0.0,20.632174864609844,59.05103310241504,15.840000000000002,0.0,20.6922072846512,56.48095885766193,6.840000000000001,0.0,20.62090828623478,59.3666471929312,15.840000000000002,0.0,20.69450116553712,56.18817790919532,6.840000000000001,0.0,21.294662207260536,61.53716122263418,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,21.03509987976231,0.009471763755560744,12.801144263018063,21.03509987976231,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,14.725,0.0,0.009217226156064566,11.5,14.725,0.0,0.009217226156064566,4.5,4950000.0,0.0 
 06/30  04:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,20.70907062731729,12.806950407078551,20.43352146515259,12.364208762597295,20.49397403607015,11.745280080356599,20.42460896379242,12.434732097064858,20.495258506919157,11.668786373335463,21.207729417011983,13.61721343959193,20.70907062731729,60.52800046714399,0.0,0.0,20.43352146515259,59.801368059441494,15.840000000000002,0.0,20.49397403607015,57.196980073192655,6.840000000000001,0.0,20.42460896379242,60.112300964323126,15.840000000000002,0.0,20.495258506919157,56.90401532921125,6.840000000000001,0.0,21.207729417011983,61.889761606877975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,20.778844197485896,0.009471763755560742,12.806950407078551,20.778844197485896,0.0,0.009471763755560742,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,13.525000000000002,0.0,0.008812731440882172,11.5,13.525000000000002,0.0,0.008812731440882172,4.5,4950000.0,0.0 
 06/30  05:00:00,12.3,0.0,0.0,0.0,0.0,0.0,20.435112642679577,12.816620908058463,20.30286384823374,12.373845811380043,20.500029747626396,11.754869642589679,20.529982605086087,12.44437451068788,20.37647416780838,11.678370164066909,21.120937536777145,13.626945960746907,20.435112642679577,61.59813295877259,0.0,0.0,20.30286384823374,60.32409539073391,15.840000000000002,0.0,20.500029747626396,57.213284459711005,6.840000000000001,0.0,20.529982605086087,59.765717218543045,15.840000000000002,0.0,20.37647416780838,57.35901410142966,6.840000000000001,0.0,21.120937536777145,62.25983658616251,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,20.49170485993756,0.009471763755560742,12.816620908058463,20.49170485993756,0.0,0.009471763755560742,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,12.3,0.0,0.008570189425775632,11.5,12.3,0.0,0.008570189425775632,4.5,4950000.0,0.0 
 06/30  06:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,20.30521041836883,12.822421608554277,20.33823065594357,12.379626248907915,21.53035283783686,11.760621910572414,21.899683421622598,12.450158216843496,20.466463114006796,11.684118720186373,21.10768244622897,13.632783674047303,20.30521041836883,62.117381475945365,0.0,0.0,20.33823065594357,60.2154587771243,15.840000000000002,0.0,21.53035283783686,53.74474501206471,6.840000000000001,0.0,21.899683421622598,54.991581009684786,15.840000000000002,0.0,20.466463114006796,57.06333477660924,6.840000000000001,0.0,21.10768244622897,62.33418410961925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,20.31425127008753,0.009471763755560744,12.822421608554277,20.31425127008753,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,12.3875,0.0,0.008829673053755569,11.5,12.3875,0.0,0.008829673053755569,4.5,4950000.0,0.0 
 06/30  07:00:00,16.925,0.0,0.0,0.0,0.0,0.0,20.415891887237652,12.822421608554277,20.784867129178902,12.379626248907915,23.644982928538205,11.760621910572414,23.778995679234676,12.450158216843496,20.964299472677695,11.684118720186373,21.23844894623901,13.632783674047303,20.415891887237652,61.69497031645321,0.0,0.0,20.784867129178902,58.58556510607356,15.84,0.0,23.644982928538205,47.29911011709274,6.840000000000001,0.0,23.778995679234676,49.07669776718752,15.84,0.0,20.964299472677695,55.34553039260853,6.840000000000001,0.0,21.23844894623901,61.83624395571795,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,20.39164758476754,0.009471763755560745,12.822421608554276,20.39164758476754,0.0,0.009471763755560745,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,16.925,0.0,0.011465529158580422,11.5,16.925,0.0,0.011465529158580422,4.5,4950000.0,0.0 
 06/30  08:00:00,21.837500000000002,0.0,0.0,0.0,0.0,0.0,20.912039287758788,12.822421608554277,21.68278908367388,12.379626248907915,26.09201179224067,11.760621910572414,25.2171404360026,12.450158216843496,21.844486615622344,11.684118720186373,21.507202468551476,13.632783674047303,20.912039287758788,59.84161212144555,0.0,0.0,21.68278908367388,55.44781961230286,15.840000000000002,0.0,26.09201179224067,40.86458960665988,6.840000000000001,0.0,25.2171404360026,45.009049704505586,15.840000000000002,0.0,21.844486615622344,52.441578909282335,6.840000000000001,0.0,21.507202468551476,60.82660653590097,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,20.822250224990015,0.009471763755560744,12.822421608554277,20.822250224990015,0.0,0.009471763755560744,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,21.837500000000002,0.0,0.014353603196374715,11.5,21.837500000000002,0.0,0.014353603196374715,4.5,4950000.0,0.0 
 06/30  09:00:00,21.925000000000004,0.0,0.0,0.0,0.0,0.0,21.82808735997083,12.822421608554277,22.514079297649737,12.379626248907915,28.133773051125768,11.760621910572414,25.636062282534233,12.450158216843496,22.67486364489709,11.684118720186373,21.852207922183194,13.632783674047303,21.82808735997083,56.58020053110202,0.0,0.0,22.514079297649737,52.703481279034136,15.840000000000002,0.0,28.133773051125768,36.23301908243867,6.840000000000001,0.0,25.636062282534233,43.8958072951025,15.840000000000002,0.0,22.67486364489709,49.85267974851571,6.840000000000001,0.0,21.852207922183194,59.55707219650142,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,21.65719808646217,0.009471763755560745,12.822421608554277,21.65719808646217,0.0,0.009471763755560745,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,21.925000000000004,0.0,0.013598067157796784,11.5,21.925000000000004,0.0,0.013598067157796784,4.5,4950000.0,0.0 
 06/30  10:00:00,22.85,0.0,0.0,0.0,0.0,0.0,22.949732218436115,12.822421608554277,23.14477472316453,12.379626248907915,29.08868939683508,11.760621910572414,25.303321851808363,12.450158216843496,23.306505315115913,11.684118720186373,22.178984462792226,13.632783674047303,22.949732218436115,52.850845386412836,0.0,0.0,23.14477472316453,50.72757620829344,15.840000000000002,0.0,29.08868939683508,34.26903002997369,6.840000000000001,0.0,25.303321851808363,44.77239803694616,15.840000000000002,0.0,23.306505315115913,47.98247362437759,6.840000000000001,0.0,22.178984462792226,58.381398006238335,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,22.693272030730494,0.009471763755560744,12.822421608554277,22.693272030730494,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,22.85,0.0,0.011044874037016782,11.5,22.85,0.0,0.011044874037016782,4.5,4950000.0,0.0 
 06/30  11:00:00,24.9625,0.0,0.0,0.0,0.0,0.0,24.18497673943676,12.812753107689531,23.916967241774067,12.369991439802387,29.292902357378924,11.751034185035726,25.25259803767043,12.440517980743222,24.065475211051513,11.67453707735418,22.487199770870305,13.623053402133062,24.18497673943676,49.03018190774015,0.0,0.0,23.916967241774067,48.39005189375523,15.840000000000002,0.0,29.292902357378924,33.844678993890014,6.840000000000001,0.0,25.25259803767043,44.87873508766012,15.840000000000002,0.0,24.065475211051513,45.81060407091964,6.840000000000001,0.0,22.487199770870305,57.260782656798234,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,24.0027274185747,0.009471763755560744,12.812753107689531,24.0027274185747,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,24.9625,0.0,0.008985373681963909,11.5,24.9625,0.0,0.008985373681963909,4.5,4950000.0,0.0 
 06/30  12:00:00,25.9125,0.0,0.0,0.0,0.0,0.0,25.419536192708712,12.806950407078551,24.483424597229106,12.364208762597295,28.579799663034827,11.745280080356599,25.265388935093362,12.434732097064858,24.577499664253615,11.668786373335463,22.795194419249924,13.61721343959193,25.419536192708712,45.52757340813445,0.0,0.0,24.483424597229106,46.75284909720318,15.840000000000002,0.0,28.579799663034827,35.263286826726755,6.840000000000001,0.0,25.265388935093362,44.827446892042886,15.840000000000002,0.0,24.577499664253615,44.406643556306356,6.840000000000001,0.0,22.795194419249924,56.17866777433982,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,25.23720333276996,0.009471763755560745,12.806950407078551,25.23720333276996,0.0,0.009471763755560745,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,25.9125,0.0,0.008694726335423569,11.5,25.9125,0.0,0.008694726335423569,4.5,4950000.0,0.0 
 06/30  13:00:00,26.475,0.0,0.0,0.0,0.0,0.0,26.572060519412133,12.806950407078551,24.85207760804799,12.364208762597295,27.46579840588141,11.745280080356599,25.36595971321055,12.434732097064858,24.99306022664375,11.668786373335463,23.05724958442017,13.61721343959193,26.572060519412133,42.5233430707141,0.0,0.0,24.85207760804799,45.73340424934882,15.840000000000002,0.0,27.46579840588141,37.62659330369667,6.840000000000001,0.0,25.36595971321055,44.56032783901554,15.840000000000002,0.0,24.99306022664375,43.31862973303973,6.840000000000001,0.0,23.05724958442017,55.29368321799209,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,26.320743779878615,0.009471763755560745,12.806950407078551,26.320743779878615,0.0,0.009471763755560745,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,26.475,0.0,0.008372404805653393,11.5,26.475,0.0,0.008372404805653393,4.5,4950000.0,0.0 
 06/30  14:00:00,26.7,0.0,0.0,0.0,0.0,0.0,27.483072656257544,12.797272891648813,25.118774542470344,12.354565554932416,26.778711279634287,11.73568358999158,25.569270353619252,12.425083528712326,25.649134502486298,11.659195731198063,23.24809715160231,13.60747393401378,27.483072656257544,40.28058110402719,0.0,0.0,25.118774542470344,44.98318634137413,15.840000000000002,0.0,26.778711279634287,39.14460686256056,6.840000000000001,0.0,25.569270353619252,43.997696706019724,15.840000000000002,0.0,25.649134502486298,41.63851768714326,6.840000000000001,0.0,23.24809715160231,54.62456827282214,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,27.280144857799222,0.009471763755560744,12.797272891648813,27.280144857799222,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,26.7,0.0,0.008778300632025992,11.5,26.7,0.0,0.008778300632025992,4.5,4950000.0,0.0 
 06/30  15:00:00,27.0125,0.0,0.0,0.0,0.0,0.0,28.143900531935405,12.791464921601555,25.37351982769605,12.348777834041664,26.457771715348834,11.729924265675882,25.76356806876824,12.419292425185978,26.705284078066914,11.653439718709476,23.41365936181664,13.601628865034819,28.143900531935405,38.74015375470007,0.0,0.0,25.37351982769605,44.28939610624218,15.840000000000002,0.0,26.457771715348834,39.875838237991275,6.840000000000001,0.0,25.76356806876824,43.47669151667026,15.840000000000002,0.0,26.705284078066914,39.106517157769574,6.840000000000001,0.0,23.41365936181664,54.060577124925324,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,28.02268989194129,0.009471763755560744,12.791464921601555,28.02268989194129,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,27.0125,0.0,0.009090790077444988,11.5,27.0125,0.0,0.009090790077444988,4.5,4950000.0,0.0 
 06/30  16:00:00,23.387499999999996,0.0,0.0,0.0,0.0,0.0,28.49668405745972,12.791464921601555,25.124425775980285,12.348777834041664,25.775361479314455,11.729924265675882,25.330063097617874,12.419292425185978,27.1148866282591,11.653439718709476,23.528088905113705,13.601628865034819,28.49668405745972,37.95215112920826,0.0,0.0,25.124425775980285,44.953284383109334,15.840000000000002,0.0,25.775361479314455,41.5218940999776,6.840000000000001,0.0,25.330063097617874,44.61434456261014,15.840000000000002,0.0,27.1148866282591,38.17017621954097,6.840000000000001,0.0,23.528088905113705,53.68854803870362,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,28.44604118768715,0.009471763755560745,12.791464921601555,28.44604118768715,0.0,0.009471763755560745,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,23.387499999999996,0.0,0.011010501852786117,11.5,23.387499999999996,0.0,0.011010501852786117,4.5,4950000.0,0.0 
 06/30  17:00:00,23.5375,0.0,0.0,0.0,0.0,0.0,28.443510510536765,12.791464921601555,24.73900033179656,12.348777834041664,25.185669025991064,11.729924265675882,24.89404952748193,12.419292425185978,27.124762551414697,11.653439718709476,23.511232614899008,13.601628865034819,28.443510510536765,38.06982544970481,0.0,0.0,24.73900033179656,45.99602568450096,15.840000000000002,0.0,25.185669025991064,42.99736731905017,6.840000000000001,0.0,24.89404952748193,45.78401236845842,15.840000000000002,0.0,27.124762551414697,38.14818351183703,6.840000000000001,0.0,23.511232614899008,53.74314892626565,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,28.49737005966409,0.009471763755560745,12.791464921601555,28.49737005966409,0.0,0.009471763755560745,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,23.5375,0.0,0.011611858037114803,11.5,23.5375,0.0,0.011611858037114803,4.5,4950000.0,0.0 
 06/30  18:00:00,24.625,0.0,0.0,0.0,0.0,0.0,28.00918430729746,12.791464921601555,24.33873141386595,12.348777834041664,24.629177057335266,11.729924265675882,24.466814940013016,12.419292425185978,26.30236343536943,11.653439718709476,23.41223327751359,13.601628865034819,28.00918430729746,39.0453877279334,0.0,0.0,24.33873141386595,47.113146699590764,15.840000000000002,0.0,24.629177057335266,44.451276958901104,6.840000000000001,0.0,24.466814940013016,46.97065619919147,15.840000000000002,0.0,26.30236343536943,40.051385733932044,6.840000000000001,0.0,23.41223327751359,54.06521767927969,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,28.100741069408926,0.009471763755560744,12.791464921601555,28.100741069408926,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,24.625,0.0,0.01166080286143843,11.5,24.625,0.0,0.01166080286143843,4.5,4950000.0,0.0 
 06/30  19:00:00,21.65,0.0,0.0,0.0,0.0,0.0,27.3748317301987,12.801144263018063,23.67147782302219,12.358423287071323,23.908766997447422,11.73952254366176,23.7809909224897,12.428943446682046,24.96213533336755,11.66303239485456,23.215377684699018,13.611370077653058,27.3748317301987,40.54657532157195,0.0,0.0,23.67147782302219,49.0733585586447,15.840000000000002,0.0,23.908766997447422,46.443800492622174,6.840000000000001,0.0,23.7809909224897,48.97761840144581,15.840000000000002,0.0,24.96213533336755,43.39374502259776,6.840000000000001,0.0,23.215377684699018,54.746794135956726,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,27.48130919929935,0.009471763755560744,12.801144263018063,27.48130919929935,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,21.65,0.0,0.011622262399503652,11.5,21.65,0.0,0.011622262399503652,4.5,4950000.0,0.0 
 06/30  20:00:00,18.9375,0.0,0.0,0.0,0.0,0.0,26.544288395445225,12.806950407078551,22.920105477240927,12.364208762597295,23.1288338595335,11.745280080356599,22.989022266304683,12.434732097064858,23.75332801988906,11.668786373335463,22.960458385508648,13.61721343959193,26.544288395445225,42.591580923802084,0.0,0.0,22.920105477240927,51.3695098521538,15.840000000000002,0.0,23.1288338595335,48.697608257524344,6.840000000000001,0.0,22.989022266304683,51.394057826307616,15.840000000000002,0.0,23.75332801988906,46.66539645723917,6.840000000000001,0.0,22.960458385508648,55.61881920099577,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,26.759029144826304,0.009471763755560744,12.806950407078551,26.759029144826304,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,18.9375,0.0,0.010591962832737313,11.5,18.9375,0.0,0.010591962832737313,4.5,4950000.0,0.0 
 06/30  21:00:00,18.3,0.0,0.0,0.0,0.0,0.0,25.580644070644098,12.806950407078551,22.352002839724822,12.364208762597295,22.502410913087388,11.745280080356599,22.375124586438822,12.434732097064858,22.855377776492023,11.668786373335463,22.678560037247724,13.61721343959193,25.580644070644098,45.090038081319385,0.0,0.0,22.352002839724822,53.169653936726846,15.840000000000002,0.0,22.502410913087388,50.579962305348495,6.840000000000001,0.0,22.375124586438822,53.34187407638665,15.840000000000002,0.0,22.855377776492023,49.260402443806896,6.840000000000001,0.0,22.678560037247724,56.5774038432307,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,25.825618815821173,0.009471763755560742,12.806950407078551,25.825618815821173,0.0,0.009471763755560742,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.008917594213788146,11.5,18.3,0.0,0.008917594213788146,4.5,4950000.0,0.0 
 06/30  22:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,24.639871710679493,12.806950407078551,21.951954204032653,12.364208762597295,22.053354104244086,11.745280080356599,21.950284623336895,12.434732097064858,22.252766421630234,11.668786373335463,22.411726174981133,13.61721343959193,24.639871710679493,47.68769300975406,0.0,0.0,21.951954204032653,54.48079419980047,15.840000000000002,0.0,22.053354104244086,51.98065330146105,6.840000000000001,0.0,21.950284623336895,54.73966762315443,15.840000000000002,0.0,22.252766421630234,51.09481097682061,6.840000000000001,0.0,22.411726174981133,57.50172533509193,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,24.86579774134125,0.009471763755560745,12.806950407078551,24.86579774134125,0.0,0.009471763755560745,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,18.1125,0.0,0.008692051447720374,11.5,18.1125,0.0,0.008692051447720374,4.5,4950000.0,0.0 
 06/30  23:00:00,17.8125,0.0,0.0,0.0,0.0,0.0,23.816368987468945,12.806950407078551,21.638751210654505,12.364208762597295,21.708115963558956,11.745280080356599,21.621367130388368,12.434732097064858,21.820744557849235,11.668786373335463,22.17738487549955,13.61721343959193,23.816368987468945,50.10010979547428,0.0,0.0,21.638751210654505,55.53283707187474,15.840000000000002,0.0,21.708115963558956,53.08734181647606,6.840000000000001,0.0,21.621367130388368,55.85028717504555,15.840000000000002,0.0,21.820744557849235,52.45769134295558,6.840000000000001,0.0,22.17738487549955,58.3276024739756,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,24.010179333475204,0.009471763755560745,12.806950407078551,24.010179333475204,0.0,0.009471763755560745,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,17.8125,0.0,0.009041030410712914,11.5,17.8125,0.0,0.009041030410712914,4.5,4950000.0,0.0 
 06/30  24:00:00,17.512499999999996,0.0,0.0,0.0,0.0,0.0,23.116425944861717,12.806950407078551,21.393332094434527,12.364208762597295,21.443170417087956,11.745280080356599,21.368983592186304,12.434732097064858,21.50685706681822,11.668786373335463,21.962747966368813,13.61721343959193,23.116425944861717,52.25917419266533,0.0,0.0,21.393332094434527,56.37331481116952,15.840000000000002,0.0,21.443170417087956,53.95480725669413,6.840000000000001,0.0,21.368983592186304,56.71985782892726,15.840000000000002,0.0,21.50685706681822,53.47388562934245,6.840000000000001,0.0,21.962747966368813,59.09573163072773,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,23.280551730615834,0.009471763755560744,12.806950407078551,23.280551730615834,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,17.512499999999996,0.0,0.009615916013166333,11.5,17.512499999999996,0.0,0.009615916013166333,4.5,4950000.0,0.0 
