Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/01  01:00:00,17.15,0.0,0.0,0.0,0.0,0.0,22.510121070273406,12.855239216924709,20.981436112722456,12.41232920062093,21.04688847048053,11.793165019313465,20.963221853687383,12.482879465341776,21.082963296336732,11.716642131053092,21.52356255917507,13.665811997047623,22.510121070273406,54.38750789894042,0.0,0.0,20.981436112722456,58.00154697431913,15.840000000000002,0.0,21.04688847048053,55.45906830362732,6.840000000000001,0.0,20.963221853687383,58.3361797863804,15.840000000000002,0.0,21.082963296336732,55.057378231978824,6.840000000000001,0.0,21.52356255917507,60.89864486311913,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,22.655782692219354,0.009471763755560742,12.855239216924709,22.655782692219354,0.0,0.009471763755560742,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,17.15,0.0,0.010458776015017553,11.5,17.15,0.0,0.010458776015017553,4.5,1710000.0,0.0 
 07/01  02:00:00,16.8125,0.0,0.0,0.0,0.0,0.0,21.97806667860438,12.87453554784846,20.727211717535937,12.431558023517901,20.80108527143785,11.81229980526816,20.724621228567635,12.50211902099615,20.821567643428295,11.735765507944247,21.235714134000187,13.68523188533199,21.97806667860438,56.24737276931926,0.0,0.0,20.727211717535937,58.9887502917896,15.840000000000002,0.0,20.80108527143785,56.37363884980709,6.840000000000001,0.0,20.724621228567635,59.27228343368132,15.840000000000002,0.0,20.821567643428295,56.01870068505211,6.840000000000001,0.0,21.235714134000187,62.05792234511799,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,22.10284884061384,0.009471763755560738,12.87453554784846,22.10284884061384,0.0,0.009471763755560738,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,16.8125,0.0,0.010642527234446517,11.5,16.8125,0.0,0.010642527234446517,4.5,1710000.0,0.0 
 07/01  03:00:00,16.512499999999996,0.0,0.0,0.0,0.0,0.0,21.524590915686638,12.859110389919982,20.581482138000183,12.416186739231575,20.634906998744214,11.797003847833345,20.58213870617357,12.486739337889066,20.646232897360814,11.720478745910853,21.079878960774792,13.669708041345132,21.524590915686638,57.76904361808175,0.0,0.0,20.581482138000183,59.46064516331885,15.840000000000002,0.0,20.634906998744214,56.89596290416197,6.840000000000001,0.0,20.58213870617357,59.73451404727123,15.840000000000002,0.0,20.646232897360814,56.569533714693506,6.840000000000001,0.0,21.079878960774792,62.591076047082296,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,21.631517680130894,0.009471763755560737,12.859110389919982,21.631517680130894,0.0,0.009471763755560737,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,16.512499999999996,0.0,0.010448839412941847,11.5,16.512499999999996,0.0,0.010448839412941847,4.5,1710000.0,0.0 
 07/01  04:00:00,16.2125,0.0,0.0,0.0,0.0,0.0,21.136382517068455,12.853322839231573,20.473615993953537,12.41041958953024,20.52338000949342,11.791265016606058,20.475806049995477,12.48096879847688,20.529702642767113,11.714743291644023,20.966166934556806,13.663883440435008,21.136382517068455,59.13779151231621,0.0,0.0,20.473615993953537,59.83495083421057,15.840000000000002,0.0,20.52338000949342,57.26689486035134,6.840000000000001,0.0,20.475806049995477,60.104855373210725,15.840000000000002,0.0,20.529702642767113,56.95587338626876,6.840000000000001,0.0,20.966166934556806,63.0060980067696,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,21.227810435930586,0.009471763755560742,12.853322839231573,21.227810435930586,0.0,0.009471763755560742,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,16.2125,0.0,0.010475827587759903,11.5,16.2125,0.0,0.010475827587759903,4.5,1710000.0,0.0 
 07/01  05:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.828231296804063,12.862968018190436,20.40469327067979,12.420030818245397,20.464493595877585,11.800829043467582,20.426524711881235,12.490585586441195,20.463421669531836,11.724301743044531,20.873097237766384,13.673590297305285,20.828231296804063,60.30624402277648,0.0,0.0,20.40469327067979,60.127975416845686,15.840000000000002,0.0,20.464493595877585,57.511593236637125,6.840000000000001,0.0,20.426524711881235,60.32598512886663,15.840000000000002,0.0,20.463421669531836,57.225338896950944,6.840000000000001,0.0,20.873097237766384,63.40783596416403,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,20.89434577376663,0.009471763755560744,12.862968018190436,20.89434577376663,0.0,0.009471763755560744,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,16.1,0.0,0.010527136160152233,11.5,16.1,0.0,0.010527136160152233,4.5,1710000.0,0.0 
 07/01  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.62528473351537,12.859110389919982,20.425172715742214,12.416186739231575,20.552405103557682,11.797003847833345,20.52660537901698,12.486739337889071,20.530861785532373,11.720478745910853,20.810500530533744,13.669708041345132,20.62528473351537,61.04894490326326,0.0,0.0,20.425172715742214,60.0368966429854,15.840000000000002,0.0,20.552405103557682,57.18657120611962,6.840000000000001,0.0,20.52660537901698,59.94001415978521,15.840000000000002,0.0,20.530861785532373,56.973591614780496,6.840000000000001,0.0,20.810500530533744,63.636412774414765,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.338111397548074,8.338111397548074,0.0,0.0,44.665987516897545,0.0,8.338111397548074,0.0,20.665599926006752,0.009471763755560745,12.859110389919982,20.665599926006752,0.0,0.009471763755560745,13.0,82.00000000000001,0.0,0.0,0.0,7.220000000000001,0.0,16.1,0.0,0.010753050440984634,11.5,16.1,0.0,0.010753050440984634,4.5,1710000.0,0.0 
 07/01  07:00:00,16.1,0.0,0.0,0.0,0.0,0.0,20.87137747086725,12.502709426443634,22.154465558201533,12.18255479089205,22.166348626980444,11.733973417463774,22.16428258949006,12.241779479621151,22.1639464231873,11.694135297909082,22.12133774687802,13.305809366606804,20.87137747086725,58.75053268809768,526.8871453150509,0.0,22.154465558201533,53.17975093792518,1161.6617271872908,0.0,22.166348626980444,51.58699083740322,378.4385590486067,0.0,22.16428258949006,53.35394009811723,812.8076061566776,0.0,22.1639464231873,51.45907995340689,444.79861235067335,0.0,22.12133774687802,57.36750284805167,1438.617655060367,0.0,0.0,8117.854429439434,3805.142342536618,0.0,1891.653985599878,997.1027864934679,1504.553132939973,1127.5049323447201,2155.134797077852,0.0,0.0,3230.0749963454437,1464.4134134604476,378.67558493638785,378.6755849363878,7898.42180118231,9873.027251477888,1098.0031954020315,3805.142342536618,8.304496422975014,7.219999999999999,0.8367169548600177,4903.14553793865,57.33914715672584,0.08657533075401205,8.304496422975014,0.8367169548600177,13.006549077470835,0.008738661632155113,11.656464801079448,13.000474945579032,0.3705044250126874,0.008738661632155113,13.0,81.78837571963308,0.0,0.0,0.018664488979074096,7.219999999999999,0.3086038627056241,11.500124157222338,0.31057230924622753,0.008630228187801922,11.5,16.1,0.31057230924622753,0.010884181264309395,4.5,7868506.382177519,1354960.257918031 
 07/01  08:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,21.213824964169294,12.090863859273828,22.19946334104142,11.833381114380591,22.200128346402224,11.630839441448959,22.199818726075076,11.869001365515192,22.20018006652745,11.621834528242129,22.20130108561893,12.644540350533791,21.213824964169294,55.98436007548597,448.4426097744233,0.0,22.19946334104142,51.81973130260938,502.57597388496714,0.0,22.200128346402224,51.128274306057335,37.492282403673585,9.685478332069124,22.199818726075076,51.94069891483507,126.84369461579661,0.0,22.20018006652745,51.09765257556007,97.68595014631052,0.0,22.20130108561893,54.6574958939659,852.9504582713355,0.0,0.0,4891.024838696382,4137.7395679284855,0.0,1240.671242800218,650.4430359505352,825.7393255007362,784.7557065032892,1584.9319468120866,0.0,0.0,3557.4367458002553,1584.3106641275763,398.92409245436676,398.9240924543662,4891.024838696382,6113.781048370477,1161.2062970474053,4137.7395679284855,8.362903650348992,7.22,0.8630871496458077,5298.945864975891,49.43329005342203,0.03602703128287194,8.362903650348992,0.8630871496458078,13.060286274592716,0.008697111525228118,11.59114350364537,13.000685279323244,0.3705044250126874,0.008697111525228118,13.0,81.99948211949328,0.0,0.0,0.019763453515683926,7.219999999999999,0.34104429924652807,11.500935959428869,0.31057230924622753,0.008629767017666252,11.5,16.474999999999998,0.31057230924622753,0.011148557132964884,4.5,8072848.488288259,1354960.257918031 
 07/01  09:00:00,17.0125,11.0,5.0,11.0,5.0,20.0,22.261458717582045,12.425829804591585,22.57532094333315,13.035019232324771,22.41448568921073,12.702202994913169,23.142067555100414,13.115599531907936,22.21497773292152,12.642509078759364,22.988795607875232,13.724906980004876,22.261458717582045,53.68028029014701,1459.0339243606902,0.0,22.57532094333315,54.82667222928248,0.0,769.5550276021506,22.41448568921073,54.162786800263824,0.0,628.5888117188864,23.142067555100414,53.24548057864142,0.0,771.73492438924,22.21497773292152,54.61898971593986,0.0,613.4376212178852,22.988795607875232,55.92586675520366,0.0,797.6619390813019,0.0,72.56094260643367,4540.591063252781,0.0,0.0,9.271949751893704,0.0,75.43277208734159,0.0,0.0,0.0,3857.034463279866,1756.269502696449,454.85876298857426,454.8587629885742,72.56094260643367,90.70117825804208,1238.770144037863,4540.591063252781,8.370471600635819,7.22,0.9425322101776754,5779.361207290644,47.60296815785506,0.0005056320031938518,8.370471600635819,0.9425322101776754,13.207745560388958,0.00869690697692906,11.590726728526167,13.000284648793759,0.3705044250126874,0.00869690697692906,13.0,81.9999465819042,0.0,0.0,0.02238895478938053,7.22,0.37074094518993017,11.500078619228818,0.31057230924622753,0.008623191394711321,11.5,17.0125,0.31057230924622753,0.01130492035738601,4.5,38182104.17538795,1354960.257918031 
 07/01  10:00:00,17.575,11.0,5.0,11.0,5.0,20.0,23.41907093319223,14.048274302690483,23.727398149749135,14.511290810315106,23.584483267559616,13.688093252855547,23.896596017704656,14.296121552574046,23.08732216090616,13.50440764703048,23.87057092907027,15.243972194371839,23.41907093319223,55.63449842105635,1497.0281703416688,0.0,23.727398149749135,56.2732801212341,0.0,986.3712563445738,23.584483267559616,53.80941765962844,0.0,734.2685329883143,23.896596017704656,54.933185967003766,0.0,1434.3294559696405,23.08732216090616,54.79026278207024,0.0,756.8746549993964,23.87057092907027,58.48985533439696,0.0,1544.4637053435804,0.0,0.0,6499.910854700324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4066.0457348766704,1935.5637820474142,2270.4049073176375,1898.6712166457332,0.0,0.0,1620.102208981997,6499.910854700324,8.621339144838114,7.22,1.1025329180587708,8120.0130636823205,47.559366350002435,0.0,8.621339144838114,1.1025329180587708,15.806312846605275,0.009173205554110265,12.374824718582492,12.971534569923932,0.4963404595146589,0.008897906325414926,13.0,81.99994723207901,0.0,0.0,0.10011491916852053,7.220000000000001,0.3912142261461362,11.500178595479781,0.31057230924622753,0.008616774311961761,11.5,17.575,0.31057230924622753,0.011336438264719646,4.5,50138448.549501464,1441773.1571153132 
 07/01  11:00:00,18.1125,11.0,5.0,11.0,5.0,20.0,24.399598854698063,14.542133129281467,23.898090748141936,14.682258884516454,23.897723615892247,13.78587123150429,23.89802778547271,14.027456004069222,23.78647743615281,13.799891483150809,23.897868821614377,15.214855734331309,24.399598854698063,54.16332314301728,1145.3983428697347,0.0,23.898090748141936,56.31799744587068,0.0,1405.2311171355275,23.897723615892247,53.14102513458223,0.0,943.4392122587185,23.89802778547271,53.98117247992192,0.0,1882.5571292252437,23.78647743615281,53.54686424461516,0.0,835.347232761201,23.897868821614377,58.284548395178476,0.0,2105.1002625013816,0.0,0.0,9641.06811547253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4433.378979634594,2107.6431169442762,4993.210222724243,3780.054374486603,0.0,0.0,2254.2421707403437,9641.06811547253,9.105362117635073,7.22,1.2183156536581365,11895.310286212874,47.559366350002435,0.0,9.105362117635073,1.2183156536581365,18.051558160659027,0.009638335002858512,13.115542469236292,12.981507628333656,0.6419936284193728,0.008892000055835937,13.0,81.99994723207901,0.0,0.0,0.22057467713087908,7.22,0.42824128213021284,11.500626807313242,0.31057230924622753,0.00861817418705431,11.5,18.1125,0.31057230924622753,0.011587088282822929,4.5,54016699.54223771,1580580.9732658772 
 07/01  12:00:00,18.3,8.8,4.0,8.8,4.0,16.0,25.111838847822856,14.188532644758393,23.8983099531542,14.160802565516303,23.898430050009694,13.396798920712396,23.898345271586987,13.579362445354796,23.89835399233355,13.544831020712607,23.89803414092956,14.775220382706301,25.111838847822856,50.734450605849425,605.0051522610056,0.0,23.8983099531542,54.44993774154154,0.0,1472.9078843365962,23.898430050009694,51.80957536136941,0.0,973.9273457766442,23.898345271586987,52.430294850957594,0.0,1945.3725698814542,23.89835399233355,52.31250087333477,0.0,897.0526177796933,23.89803414092956,56.65752273396476,0.0,2054.1661868222495,0.0,0.0,10279.111287882699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4601.791870352035,2167.952971059745,5384.727018292232,4225.756472521592,0.0,0.0,2387.482003729633,10279.111287882699,9.146322226256485,7.22,1.272819167129274,12666.593291612331,47.559366350002435,0.0,9.146322226256485,1.272819167129274,18.61486567399601,0.00957207329129819,13.011765733410034,12.999838053698397,0.6580346478224612,0.008873971958184255,13.0,81.99994723207901,0.0,0.0,0.23794372034430583,7.22,0.44544738199925427,11.500619295268542,0.31057230924622753,0.008619610811265105,11.5,18.3,0.31057230924622753,0.011726523668417858,4.5,53214882.197680846,1598955.344473003 
 07/01  13:00:00,18.675,4.4,2.0,4.4,2.0,8.0,25.60993973012428,13.649446914413335,23.898904227090494,13.498591918647113,23.899001968358746,12.894008303351093,23.89892766778812,13.016367978401256,23.89896315426157,12.96621368713174,23.898728448042554,14.171322099067465,25.60993973012428,47.55919601087688,189.75608844460112,0.0,23.898904227090494,52.15598603777217,0.0,1297.628926925397,23.899001968358746,50.1344257556244,0.0,869.5102365067486,23.89892766778812,50.53832280899623,0.0,1776.290163906328,23.89896315426157,50.37270350668469,0.0,837.5020152378111,23.898728448042554,54.487226666950015,0.0,1643.4788747066668,0.0,0.0,9036.740566256733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4744.960526855972,2287.785612093475,3944.570218069056,3340.4424884632517,0.0,0.0,2135.0056436972673,9036.740566256733,8.875474492290557,7.22,1.302146504967102,11171.746209954003,47.559366350002435,0.0,8.875474492290557,1.302146504967102,17.970569113672795,0.009297462850091857,12.564465163408194,13.01492541049396,0.5766851438104555,0.008882383864408937,13.0,81.99994723207901,0.0,0.0,0.17162563180718185,7.220000000000001,0.45974318587695834,11.5001462022679,0.31057230924622753,0.008617245117507869,11.5,18.675,0.31057230924622753,0.011753948618775822,4.5,48192630.79545203,1508650.7288371108 
 07/01  14:00:00,18.212500000000002,8.8,4.0,8.8,4.0,16.0,25.964568431748994,13.290199438226209,23.898878951482992,13.439135970850394,23.89896816733912,12.995027868795592,23.89892015244634,13.057603380661089,23.898932675173377,13.000736084498698,23.89855966487796,14.02064348721656,25.964568431748994,45.48425639264373,0.0,87.93225247214014,23.898878951482992,51.951525476891845,0.0,1541.6323889886573,23.89896816733912,50.466381665505295,0.0,956.4109687519069,23.89892015244634,50.673370919348685,0.0,1997.8932070409428,23.898932675173377,50.48498363111028,0.0,969.1498943859499,23.89855966487796,53.95465579855403,0.0,2131.4625736863372,0.0,0.0,10427.302031636598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4603.097793149935,2140.4579432231835,5598.7372699197285,4863.206140507887,0.0,0.0,2417.328072991425,10427.302031636598,9.194443638854933,7.219999999999999,1.2601530664374043,12844.630104628022,47.559366350002435,0.0,9.194443638854933,1.2601530664374043,19.32857348509813,0.009248882245856311,12.470610276006209,12.984654423919089,0.6802789750617626,0.00882038167058809,13.0,81.99994723207901,0.0,0.0,0.24936421929872815,7.22,0.4458909696223759,11.500010928842537,0.31057230924622753,0.00863707791272686,11.5,18.212500000000002,0.31057230924622753,0.011780757983353716,4.5,51989043.039976835,1627320.9294063249 
 07/01  15:00:00,17.8,11.0,5.0,11.0,5.0,20.0,26.228681424196207,13.632159457712527,23.89856801172389,13.839549446598356,23.89859442592026,13.379477425741653,23.898560406831272,13.444100941518506,23.898561012324727,13.321847277047503,23.89823905180249,14.344363985122754,26.228681424196207,45.7890700383074,0.0,166.19590987116862,23.89856801172389,53.324478287096966,0.0,1573.4493903772777,23.89859442592026,51.75048861298747,0.0,947.8956150159486,23.898560406831272,51.969212353185725,0.0,1985.1664104542438,23.898561012324727,51.556084781598244,0.0,998.4969669480743,23.89823905180249,55.10024718319508,0.0,2290.413319423671,0.0,0.0,10904.504464909656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4461.302784798455,2008.9192885472419,6158.420928702695,5215.667294971223,0.0,0.0,2512.0856722146173,10904.504464909656,9.27793749512021,7.219999999999999,1.2641934958212038,13416.590137124273,47.559366350002435,0.0,9.27793749512021,1.2641934958212038,19.657001485406784,0.009361443016767765,12.646318319667216,13.00003109500049,0.698788834313961,0.008826663658890198,13.0,81.99994723207901,0.0,0.0,0.27538638518216124,7.219999999999999,0.4319034611042391,11.500011131128419,0.31057230924622753,0.008649612627942333,11.5,17.8,0.31057230924622753,0.01178019996160236,4.5,53259345.123407654,1652774.560568965 
 07/01  16:00:00,16.737500000000004,11.0,5.0,11.0,5.0,20.0,26.40934281310311,14.01500368298144,23.898627909772667,14.298728548115504,23.869634895272288,13.7903602340232,23.898620644393972,13.885811231030956,23.81172204811389,13.68206594879455,23.898175407466855,14.640802423985113,26.40934281310311,46.44526693193579,6.298185024339091,20.767719569380006,23.898627909772667,54.93788684991589,0.0,1262.8370073782598,23.869634895272288,53.24827007966099,0.0,763.6269547305544,23.898620644393972,53.485891212720766,0.0,1554.525767331977,23.81172204811389,53.059914250302846,0.0,821.2550019188317,23.898175407466855,56.16642054398694,0.0,2142.428625405796,0.0,0.0,8766.16807883569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3923.9890940608652,1669.4151822451558,4476.356297643877,3735.193946292352,0.0,0.0,2063.2937809536347,8766.16807883569,8.864351596154052,7.22,1.2713614410121794,10829.461859789324,47.559366350002435,0.0,8.864351596154052,1.2713614410121794,18.5167842744941,0.00937947153364623,12.675275862802618,13.017820317853467,0.5881690502568547,0.008880091146118999,13.0,81.99994723207901,0.0,0.0,0.19533720069415,7.220000000000001,0.37822984084102323,11.500043489842252,0.31057230924622753,0.00866472944983348,11.5,16.737500000000004,0.31057230924622753,0.011542803116771125,4.5,49718349.96371786,1520855.0062374936 
 07/01  17:00:00,15.787500000000001,11.0,5.0,11.0,5.0,20.0,26.439659747314245,14.417269145369838,23.894025560390663,14.982474467674924,23.417779077197572,14.03535050674451,23.89869023531517,14.51027481608601,23.282908604802152,13.843708761849165,23.898298695325238,15.022890226846044,26.439659747314245,47.588584432171125,180.83796771209154,0.0,23.894025560390663,57.436540371734765,0.0,915.1605843465214,23.417779077197572,55.594635311383655,0.0,705.3513720464862,23.89869023531517,55.69586584302331,0.0,1134.313026470374,23.282908604802152,55.35552770295388,0.0,768.0766272638361,23.898298695325238,57.56819331181639,0.0,1786.520335453365,0.0,0.0,6617.159839813779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3483.0642546841223,1366.6915844595133,2786.796659191258,2296.4707719019543,0.0,0.0,1631.1763984528825,6617.159839813779,8.447740688465508,7.22,1.2854824572942927,8248.336238266662,47.559366350002435,0.0,8.447740688465508,1.2854824572942927,16.86098414983652,0.009314250104317818,12.570515471242867,13.024338813990175,0.4837476050585546,0.008912351381694869,13.0,81.99994723207901,0.0,0.0,0.12093173197379184,7.219999999999999,0.3347505528795584,11.498448337085884,0.31057230924622753,0.008679858985773909,11.5,15.787500000000001,0.31057230924622753,0.011381515197530417,4.5,44483851.09565306,1429007.278791144 
 07/01  18:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,26.1724512481984,14.781329054593389,23.78892457147832,15.502038175607911,23.071848204050315,13.996629323656993,23.898574620709304,15.056700202555646,22.972526310189053,13.78915444991487,23.898138872837023,15.345361395884762,26.1724512481984,49.495618094219274,306.42455578102727,0.0,23.78892457147832,59.76046362524033,0.0,869.4388094251913,23.071848204050315,56.62456858115577,0.0,683.2237149314433,23.898574620709304,57.69279332276078,0.0,974.646759877251,22.972526310189053,56.203090262574406,0.0,746.2975725406909,23.898138872837023,58.77378292571358,0.0,1722.3384817081012,0.0,0.0,6439.482053639234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3694.4938088658478,1406.4305027574944,2444.068679627753,1938.1943872910222,0.0,0.0,1597.3032915391727,6439.482053639234,8.390629080203539,7.22,1.3118813512816132,8036.785345178408,47.559366350002435,0.0,8.390629080203539,1.3118813512816132,16.294237220117544,0.009348667279657044,12.625880562446655,13.005580719929,0.4595953697616649,0.008912473188135817,13.0,81.99994723207901,0.0,0.0,0.10678072448053459,7.22,0.35594159125732194,11.500576488314863,0.31057230924622753,0.008687667601971072,11.5,15.912500000000001,0.31057230924622753,0.011608490968055461,4.5,44368564.654437095,1411380.5139874157 
 07/01  19:00:00,16.1,5.5,2.5,5.5,2.5,10.0,25.423236262935035,14.68818578842018,22.759187356780032,14.957711637839857,22.271861033373167,13.368799594563534,23.030065223803824,14.808112287186614,22.25366646514569,13.197826842324341,23.647521150218804,15.453425545545315,25.423236262935035,51.43133566391534,0.1153866981092051,35.182135687722166,22.759187356780032,61.40711830546226,0.0,786.5525429235806,22.271861033373167,57.0649883046881,0.0,515.2770920527157,23.030065223803824,59.82861081847547,0.0,765.096558361446,22.25366646514569,56.49431192760191,0.0,567.682545310254,23.647521150218804,60.083868581141964,0.0,852.3468676500033,0.0,176.52894459124983,4987.993241616854,0.0,0.0,113.4429872086001,0.0,124.61176712706236,0.0,0.0,0.0,3864.8267815875934,1466.5683858332561,773.6598484449114,674.2596499367507,176.52894459124983,220.66118073906227,1320.121011020447,4987.993241616854,8.114963731890676,7.22,1.3290135917037667,6308.1142526373005,47.0443002656782,0.0011985276487457065,8.114963731890676,1.3290135917037667,13.787185272117515,0.009027034070453115,12.101185155479152,13.000403650522172,0.3705044250126874,0.00892070987026852,13.0,81.99994919519223,0.0,0.0,0.035740278804527535,7.22,0.37307383167947544,11.500582017953025,0.31057230924622753,0.008689118484013696,11.5,16.1,0.31057230924622753,0.01175061119473483,4.5,28931149.9982901,1354960.257918031 
 07/01  20:00:00,16.1,0.0,0.0,0.0,0.0,0.0,24.220298596527222,13.847461514669114,22.20169501161635,13.53622118872849,22.200473306171897,12.388682707434748,22.222448376865337,13.567260956453818,22.200452958133866,12.301633233012485,22.52578310523782,14.693497394344465,24.220298596527222,52.33072798759498,0.0,415.2576089602305,22.20169501161635,57.95520156468725,0.0,181.3006638762015,22.200473306171897,53.75314734454584,0.0,101.91261562115724,22.222448376865337,57.994689677533344,0.0,277.1332753815474,22.200452958133866,53.44512878619231,0.0,135.27527790094814,22.52578310523782,61.23133849695033,0.0,717.7048343843667,0.0,1965.3008273132277,4781.041067049633,0.0,557.9590448858265,521.132543473779,424.5533417056311,552.2435893430195,44.13423076240245,0.0,0.0,3864.8267815875934,1466.5683858332561,627.8269822758439,601.1410325055774,1965.3008273132277,2456.6260341415345,1280.9576477882047,4781.041067049633,8.110075348688124,7.22,1.2814594369148888,6061.998714837837,44.34524901420724,0.012408932930139682,8.110075348688124,1.2814594369148888,13.593712103497246,0.008943652014753778,11.962338060299217,12.99987453331101,0.3705044250126874,0.008915107168438255,13.0,81.9999706706665,0.0,0.0,0.029322520663326503,7.219999999999999,0.37307383167947544,11.500582017953025,0.31057230924622753,0.008689118484013696,11.5,16.1,0.31057230924622753,0.01175061119473483,4.5,17956821.589441977,1354960.257918031 
 07/01  21:00:00,16.1,0.0,0.0,0.0,0.0,0.0,23.642589935608104,13.219495447006574,21.766696265547925,12.865283571696397,21.865000179083843,12.079012688239473,21.822199327605638,12.91276176503039,21.904475519419023,12.037524709387931,22.236383285491804,14.041496493705443,23.642589935608104,52.00979723366822,0.0,0.0,21.766696265547925,56.94398180132275,47.52,0.0,21.865000179083843,53.75272791700008,20.520000000000003,0.0,21.822199327605638,56.927633889281296,47.52,0.0,21.904475519419023,53.4767701424216,20.520000000000003,0.0,22.236383285491804,59.743106167968534,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134383338770787,8.134383338770787,0.0,0.0,43.195418948072394,0.0,8.134383338770787,0.0,23.766228583431147,0.009744200049204005,13.258928607598019,23.766228583431147,0.0,0.009744200049204005,13.0,81.99998657765747,0.0,0.0,0.0,7.220000000000001,0.0,16.1,0.0,0.011743035621517963,11.5,16.1,0.0,0.011743035621517963,4.5,5760000.0,0.0 
 07/01  22:00:00,16.787499999999998,0.0,0.0,0.0,0.0,0.0,22.953502517130893,13.233441688402376,21.299475031936097,12.881511434498474,21.41582624394073,12.090630302626602,21.34600224476692,12.928572763727232,21.447165537734087,12.048397550760663,21.902834820489073,14.056075457223267,22.953502517130893,54.270766780507415,0.0,0.0,21.299475031936097,58.657929747391364,27.720000000000002,0.0,21.41582624394073,55.29255336214086,11.970000000000002,0.0,21.34600224476692,58.67151174509855,27.720000000000002,0.0,21.447165537734087,55.03321747397622,11.970000000000002,0.0,21.902834820489073,61.03088375455815,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134383338770787,8.134383338770787,0.0,0.0,43.195418948072394,0.0,8.134383338770787,0.0,23.13213916566741,0.009722907400387216,13.23190792787167,23.13213916566741,0.0,0.009722907400387216,13.0,81.99998657765747,0.0,0.0,0.0,7.220000000000001,0.0,16.787499999999998,0.0,0.011488034454545257,11.5,16.787499999999998,0.0,0.011488034454545257,4.5,1710000.0,0.0 
 07/01  23:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.316432541926602,13.233405776101039,20.97304840478037,12.881376861784949,21.07069145605514,12.090512962844027,21.00255338733382,12.92844962433672,21.089939663232823,12.048290202830565,21.505385191108033,14.056012658076096,22.316432541926602,56.40897958604998,0.0,0.0,20.97304840478037,59.84347071252867,15.840000000000002,0.0,21.07069145605514,56.474031711969175,6.840000000000001,0.0,21.00255338733382,59.919480025642684,15.840000000000002,0.0,21.089939663232823,56.250595756478944,6.840000000000001,0.0,21.505385191108033,62.52958060175,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134383338770787,8.134383338770787,0.0,0.0,43.195418948072394,0.0,8.134383338770787,0.0,22.46355814937411,0.009723909082884133,13.233461237686427,22.46355814937411,0.0,0.009723909082884133,13.0,81.99998657765747,0.0,0.0,0.0,7.220000000000001,0.0,17.2,0.0,0.011322488855089867,11.5,17.2,0.0,0.011322488855089867,4.5,1710000.0,0.0 
 07/01  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.806830397869422,13.223708882686138,20.764038994373077,12.871710946359023,20.842751045867537,12.080911031086195,20.78265742403523,12.918779676110596,20.85393413682472,12.038691868548334,21.268838072468778,14.046253980178344,21.806830397869422,58.15100589644154,0.0,0.0,20.764038994373077,60.57928984299754,15.840000000000002,0.0,20.842751045867537,57.234492023541016,6.840000000000001,0.0,20.78265742403523,60.69668655236882,15.840000000000002,0.0,20.85393413682472,57.03619812858315,6.840000000000001,0.0,21.268838072468778,63.40201613644261,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134383338770787,8.134383338770787,0.0,0.0,43.195418948072394,0.0,8.134383338770787,0.0,21.92343903406359,0.00972386783541378,13.223706989316504,21.92343903406359,0.0,0.00972386783541378,13.0,81.99998657765747,0.0,0.0,0.0,7.220000000000001,0.0,17.2,0.0,0.011329787388265813,11.5,17.2,0.0,0.011329787388265813,4.5,1710000.0,0.0 
 07/02  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.399062934224723,13.227585853759685,20.639134802216667,12.87557686732638,20.68964178755194,12.084752694154421,20.649328543135084,12.92264715618649,20.695728233412837,12.042532167747908,21.10580294757851,14.050156024943787,21.399062934224723,59.634691688287816,0.0,0.0,20.639134802216667,61.06262685526503,15.840000000000002,0.0,20.68964178755194,57.79116848024489,6.840000000000001,0.0,20.649328543135084,61.21264963970981,15.840000000000002,0.0,20.695728233412837,57.60897490005832,6.840000000000001,0.0,21.10580294757851,64.05577518728478,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134383338770787,8.134383338770787,0.0,0.0,43.195418948072394,0.0,8.134383338770787,0.0,21.49295999942936,0.009723869397427618,13.227585892139025,21.49295999942936,0.0,0.009723869397427618,13.0,81.99998657765747,0.0,0.0,0.0,7.220000000000001,0.0,17.2,0.0,0.011326867222248072,11.5,17.2,0.0,0.011326867222248072,4.5,1710000.0,0.0 
 07/02  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.06948193462391,13.233399528972027,20.5526111195892,12.881374186530817,20.593090201252643,12.09051404876091,20.558725972999596,12.928446712079785,20.596426499508233,12.048291605425229,20.984621784723355,14.056007323166959,21.06948193462391,60.87545935707461,0.0,0.0,20.5526111195892,61.412500240518916,15.840000000000002,0.0,20.593090201252643,58.15810343143168,6.840000000000001,0.0,20.558725972999596,61.57884015274132,15.840000000000002,0.0,20.596426499508233,57.9845627230002,6.840000000000001,0.0,20.984621784723355,64.55891862665253,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134383338770787,8.134383338770787,0.0,0.0,43.195418948072394,0.0,8.134383338770787,0.0,21.1455060916443,0.009723869341897295,13.233399528972027,21.1455060916443,0.0,0.009723869341897295,13.0,81.99998657765747,0.0,0.0,0.0,7.220000000000001,0.0,17.2,0.0,0.011562777440699234,11.5,17.2,0.0,0.011562777440699234,4.5,1710000.0,0.0 
 07/02  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,20.826521778230813,13.233399528972027,20.488985156578146,12.881374186530817,20.52319149911005,12.09051404876091,20.49265659014344,12.928446712079785,20.525099135057296,12.048291605425229,20.891596355666387,14.056007323166959,20.826521778230813,61.79131682572547,0.0,0.0,20.488985156578146,61.65402001387672,15.840000000000002,0.0,20.52319149911005,58.40934710774924,6.840000000000001,0.0,20.49265659014344,61.83032169773589,15.840000000000002,0.0,20.525099135057296,58.24018039964563,6.840000000000001,0.0,20.891596355666387,64.92925205187333,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134383338770787,8.134383338770787,0.0,0.0,43.195418948072394,0.0,8.134383338770787,0.0,20.87907504108916,0.009723869343766903,13.233399528972027,20.87907504108916,0.0,0.009723869343766903,13.0,81.99998657765747,0.0,0.0,0.0,7.220000000000001,0.0,17.2,0.0,0.011466647419150404,11.5,17.2,0.0,0.011466647419150404,4.5,1710000.0,0.0 
 07/02  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,20.6345497819744,13.233399528972027,20.441135057666262,12.881374186530817,20.471557111744858,12.09051404876091,20.44349082839451,12.928446712079785,20.47265459002746,12.048291605425229,20.82038486938178,14.056007323166959,20.6345497819744,62.52620816910999,0.0,0.0,20.441135057666262,61.83636767749326,15.840000000000002,0.0,20.471557111744858,58.59573352370508,6.840000000000001,0.0,20.44349082839451,62.018219714417754,15.840000000000002,0.0,20.47265459002746,58.42894413509005,6.840000000000001,0.0,20.82038486938178,65.21437676508933,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134383338770787,8.134383338770787,0.0,0.0,43.195418948072394,0.0,8.134383338770787,0.0,20.67977383048484,0.009723869343707173,13.233399528972027,20.67977383048484,0.0,0.009723869343707173,13.0,81.99998657765747,0.0,0.0,0.0,7.220000000000001,0.0,17.2,0.0,0.011322488855089867,11.5,17.2,0.0,0.011322488855089867,4.5,1710000.0,0.0 
 07/02  05:00:00,17.2,0.0,0.0,0.0,0.0,0.0,20.48386511831974,13.243083194120663,20.42357372126337,12.89103113017631,20.492019874298116,12.100110751492448,20.486768101209858,12.93810708791699,20.465582642560978,12.057884929625885,20.76601642964352,14.065753991568089,20.48386511831974,63.14977942442764,0.0,0.0,20.42357372126337,61.94258920805205,15.840000000000002,0.0,20.492019874298116,58.55900346832684,6.840000000000001,0.0,20.486768101209858,61.89237303891594,15.840000000000002,0.0,20.465582642560978,58.49144467638321,6.840000000000001,0.0,20.76601642964352,65.47441529195719,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134383338770787,8.134383338770787,0.0,0.0,43.195418948072394,0.0,8.134383338770787,0.0,20.51450884374709,0.009723869343708981,13.243083194120663,20.51450884374709,0.0,0.009723869343708981,13.0,81.99998657765747,0.0,0.0,0.0,7.220000000000001,0.0,17.2,0.0,0.011315201595684141,11.5,17.2,0.0,0.011315201595684141,4.5,1710000.0,0.0 
 07/02  06:00:00,17.575,0.0,0.0,0.0,0.0,0.0,20.42325728361409,13.248891588516683,20.519828242577724,12.896823463250684,20.75812692558709,12.105866808153397,20.793316492606078,12.943901611669629,20.63285449545065,12.063639146624357,20.751483666038396,14.071600195807966,20.42325728361409,63.41036353861712,0.0,0.0,20.519828242577724,61.5993154686542,15.840000000000002,0.0,20.75812692558709,57.629295519789565,6.840000000000001,0.0,20.793316492606078,60.758011455064974,15.840000000000002,0.0,20.63285449545065,57.913674417373514,6.840000000000001,0.0,20.751483666038396,65.55786487027173,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134383338770787,8.134383338770787,0.0,0.0,43.195418948072394,0.0,8.134383338770787,0.0,20.428800545695932,0.00972386934370893,13.248891588516683,20.428800545695932,0.0,0.00972386934370893,13.0,81.99998657765747,0.0,0.0,0.0,7.220000000000001,0.0,17.575,0.0,0.011340810531617299,11.5,17.575,0.0,0.011340810531617299,4.5,1710000.0,0.0 
 07/02  07:00:00,17.8,0.0,0.0,0.0,0.0,0.0,20.80687944497521,12.854933013803782,22.16301931447941,12.529785303012902,22.17981713095434,11.90950931344122,22.180040296501314,12.578527198299916,22.171097513811922,11.877404393699383,22.116686004120076,13.648990799880222,20.80687944497521,60.36779159686189,558.4799119279343,0.0,22.16301931447941,54.381417583715034,1045.0502660273637,0.0,22.17981713095434,52.14509429774642,255.81027173724326,0.0,22.180040296501314,54.4952169556983,526.8488640456503,0.0,22.171097513811922,52.06344215388788,343.5777629189723,0.0,22.116686004120076,58.68545961459057,1441.186001677876,0.0,0.0,7593.668781263013,4699.019943052967,0.0,1775.3924980705033,875.3627312608186,1219.81633476397,1026.765632201049,2156.7680774714277,0.0,0.0,4153.796011413458,2007.4926871411958,373.57601547005106,373.57601547005106,7316.33154648185,9145.41443310231,1271.803742735996,4699.019943052967,8.39973226150711,7.219999999999999,0.9499108718739685,5970.823685788963,56.78455604445175,0.07725307468823828,8.39973226150711,0.9499108718739685,12.993121881615528,0.008759363691673384,11.691751672281015,13.000526899437448,0.3705044250126874,0.008759363691673384,13.0,81.64852280932453,0.0,0.0,0.01834983169451301,7.219999999999999,0.3998835955682327,11.49957310053838,0.31057230924622753,0.008609743500446493,11.5,17.8,0.31057230924622753,0.011349605426667509,4.5,8589564.526104905,1354960.257918031 
 07/02  08:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,21.254785596284524,12.279578585449332,22.20050343742895,11.97159930057011,22.20075725545632,11.659616949263022,22.200506562274494,12.010250022777312,22.200883752202202,11.646182142052652,22.20084990502501,12.860617478689996,21.254785596284524,56.54569802678351,433.1452020804652,0.0,22.20050343742895,52.2920804267771,374.357106260108,0.0,22.20075725545632,51.22388624560586,7.984428506179995,52.72801829879734,22.200506562274494,52.42562582669365,28.126340804715085,55.903606002963784,22.200883752202202,51.17798362407005,49.35830691870245,4.536959869461668,22.20084990502501,55.43991899979129,833.0941483672917,0.0,0.0,4462.9338453974015,4656.8743736777315,0.0,1112.4497595835949,577.9067476243778,671.1913771121581,731.9024425674486,1564.7662069633031,0.0,0.0,4046.295031099677,2105.831467764825,399.67474476230893,399.674744762309,4462.9338453974015,5578.667306746751,1264.9785059088379,4656.8743736777315,8.416482539513066,7.22,0.9282157382788955,5921.852879586569,48.878640440216884,0.032332839358562106,8.416482539513066,0.9282157382788955,13.062606504120716,0.008685077356753081,11.570468369596968,13.001019314360551,0.3705044250126874,0.008685077356753081,13.0,81.99816217131198,0.0,0.0,0.01984671270537245,7.22,0.3881246288685265,11.500003280553978,0.31057230924622753,0.008588278761437336,11.5,18.1125,0.31057230924622753,0.011065375307433825,4.5,8502900.885026902,1354960.257918031 
 07/02  09:00:00,18.9875,11.0,5.0,11.0,5.0,20.0,22.424340857415675,12.49308848029676,22.751682106156302,13.074907118180047,22.607797532852565,12.67882399988969,23.37207738410997,13.165725670332039,22.27326278797058,12.60495372849538,23.018122549591062,13.839573158287573,22.424340857415675,53.38589924890279,1437.4569869310662,0.0,22.751682106156302,54.379713221761996,0.0,783.7559209801295,22.607797532852565,53.44410025956596,0.0,650.9341942899011,23.37207738410997,52.68011220235716,0.0,789.2732035478127,22.27326278797058,54.286609308323975,0.0,654.9637514145327,23.018122549591062,56.24181022612168,0.0,800.1048281576816,0.0,33.52702914288346,4935.023866135999,0.0,0.0,0.0,0.0,38.25068723496158,0.0,0.0,0.0,4236.945756911646,2383.715056757142,463.791175273284,463.791175273284,33.52702914288346,41.908786428604316,1322.190609044279,4935.023866135999,8.407999835156048,7.22,0.9917526636957962,6257.214475180278,47.181905399178454,0.0002304958360302056,8.407999835156048,0.9917526636957962,13.231475444748359,0.008650062876571265,11.519801247642814,13.000381427482264,0.3705044250126874,0.008650062876571265,13.0,81.99974489690963,0.0,0.0,0.02299216822501235,7.22,0.4058547641058883,11.50055286720458,0.31057230924622753,0.008558614973178943,11.5,18.9875,0.31057230924622753,0.0109243535495395,4.5,38527444.65171151,1354960.257918031 
 07/02  10:00:00,19.775,11.0,5.0,11.0,5.0,20.0,23.64825234494678,14.076174547904689,23.81561129204673,14.471283936769973,23.752168415841172,13.680311217986535,23.898226450528014,14.171679889305624,23.274165479047966,13.516493527123565,23.876777717689237,15.261004980303287,23.64825234494678,54.97042836968021,1434.3309810217957,0.0,23.81561129204673,55.831100782211045,0.0,1108.587338991886,23.752168415841172,53.24088801239542,0.0,791.6951672705625,23.898226450528014,54.48654453626128,0.0,1622.271302563839,23.274165479047966,54.21689243817676,0.0,770.389941194009,23.876777717689237,58.53154705577192,0.0,1610.29909683297,0.0,0.0,7304.185642050663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4357.004991348118,2634.0996625129346,2789.6172581497135,2346.5337566559188,0.0,0.0,1795.2008473416145,7304.185642050663,8.761372690002311,7.22,1.1273608563891488,9099.386489392276,47.1724698983862,0.0,8.761372690002311,1.1273608563891488,16.433054121371526,0.009192262733636063,12.430972521626547,12.97831515695873,0.5336903575210212,0.008884931926395131,13.0,81.99974598753606,0.0,0.0,0.122492435793597,7.22,0.4165792092513765,11.498666349254211,0.31057230924622753,0.008530120231237897,11.5,19.775,0.31057230924622753,0.010729495210792458,4.5,50822745.37615664,1472867.918323864 
 07/02  11:00:00,20.6875,11.0,5.0,11.0,5.0,20.0,24.59301371683685,14.457318148774831,23.89807636728673,14.49892558036425,23.898124088646313,13.657867145336112,23.898128447881177,13.947809941750744,23.82471044741902,13.821657597149835,23.897867023045293,15.162161042633976,24.59301371683685,53.247058242502575,1012.8406224869073,0.0,23.89807636728673,55.65498289724735,0.0,1513.3369482010514,23.898124088646313,52.699284744924604,0.0,1017.638413592357,23.898128447881177,53.70160538682813,0.0,1876.9061428589584,23.82471044741902,53.49885998564412,0.0,829.5109434654169,23.897867023045293,58.087383047087464,0.0,2136.122308929161,0.0,0.0,10180.526757668276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4690.654957314425,2923.9908491701253,5260.424070756193,4063.3619186097244,0.0,0.0,2397.1265030582026,10180.526757668276,9.175475370684671,7.22,1.2406805352586727,12577.653260726478,47.1724698983862,0.0,9.175475370684671,1.2406805352586727,18.332245343716437,0.009579619667308928,13.054522453160189,12.985654295270082,0.6601474127367545,0.008862440365632664,13.0,81.99974598753606,0.0,0.0,0.23287802180368297,7.22,0.4487382667183606,11.501072416840728,0.31057230924622753,0.008514430045771418,11.5,20.6875,0.31057230924622753,0.010769661319921244,4.5,54573443.12675154,1602362.1525876657 
 07/02  12:00:00,22.1625,8.8,4.0,8.8,4.0,16.0,25.288008869118094,14.110858472132715,23.898254509890766,13.93309744169324,23.898410235008427,13.228556179403975,23.898374267214564,13.593987783434729,23.89839724209301,13.580952026700992,23.89804438900942,14.734018911018094,25.288008869118094,49.95331922033399,458.5668759264872,0.0,23.898254509890766,53.652272076882404,0.0,1663.1715596685576,23.898410235008427,51.243948168595885,0.0,1080.7822232930946,23.898374267214564,52.47998831662138,0.0,1888.1155135475974,23.89839724209301,52.435449424373374,0.0,861.4430314347251,23.89804438900942,56.50697939737732,0.0,2065.0826259489068,0.0,0.0,11279.506762839083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5324.670462984808,3394.5551762267633,5656.427286430895,4533.933819541793,0.0,0.0,2654.252069906799,11279.506762839083,9.234232253428711,7.22,1.3354337404987449,13933.758832745882,47.1724698983862,0.0,9.234232253428711,1.3354337404987449,18.8898816036366,0.009496564543518741,12.923437033136546,12.999704403350938,0.6773268034342544,0.00883965721303562,13.0,81.99974598753606,0.0,0.0,0.25092685384505387,7.22,0.5112341010019219,11.501275182335082,0.31057230924622753,0.008492766456275311,11.5,22.1625,0.31057230924622753,0.010956650615808236,4.5,54257647.205225855,1623738.4574339676 
 07/02  13:00:00,23.487499999999997,4.4,2.0,4.4,2.0,8.0,25.87893339951842,13.57845712476124,23.89886602737482,13.218253154162872,23.899044063053548,12.789417020479565,23.898919363783225,13.038016772707387,23.863691813160923,12.987846967674258,23.89872273581536,14.139527371572006,25.87893339951842,46.592809097699856,34.84209915178326,51.306434941834596,23.89886602737482,51.21103122881457,0.0,1565.5588315533535,23.899044063053548,49.79126657034594,0.0,909.2541600299044,23.898919363783225,50.61004709097095,0.0,1721.8743727136314,23.863691813160923,50.55184651054211,0.0,812.9635710109366,23.89872273581536,54.37500375379304,0.0,1659.5830775392378,0.0,0.0,10432.770083420468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5798.163859278372,3817.0106339349777,4271.8211564035055,3703.920274012822,0.0,0.0,2491.2522672268874,10432.770083420468,9.000778546890134,7.22,1.3975534858611374,12924.022350647354,47.1724698983862,0.0,9.000778546890134,1.3975534858611374,18.366597239967874,0.009214823371084662,12.470866904781957,13.011032001964024,0.5989515385934876,0.008839067008542261,13.0,81.99974598753606,0.0,0.0,0.18642962458035559,7.219999999999999,0.5575014790793928,11.500341792426116,0.31057230924622753,0.00846892144794964,11.5,23.487499999999997,0.31057230924622753,0.010997959704616846,4.5,49585447.15815477,1531199.4787085485 
 07/02  14:00:00,23.9,8.8,4.0,8.8,4.0,16.0,26.362691165985474,13.21106056375151,23.898833268359297,13.129402107005824,23.89895258397297,12.929570652188238,23.898869108455074,13.038500780011034,23.898627531993988,12.929556939632128,23.898529391167585,13.974915408591606,26.362691165985474,44.19817820297479,0.0,482.8186757860267,23.898833268359297,50.91137533119755,0.0,1906.123313209786,23.89895258397297,50.25055026754748,0.0,980.9446013995562,23.898869108455074,50.609858366972674,0.0,2005.6150997688135,23.898627531993988,50.25052483272378,0.0,1047.8415462531555,23.898529391167585,53.79471420605618,0.0,2170.8970056690778,0.0,0.0,12755.944224073919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6115.017177540705,3950.073494537985,6400.215270053631,5646.643257196188,0.0,0.0,3013.68291947906,12755.944224073919,9.379483576863807,7.219999999999999,1.4091872681172057,15769.62714355298,47.1724698983862,0.0,9.379483576863807,1.4091872681172057,19.952838638012125,0.009163852718777427,12.387884494672694,12.983884441375135,0.7265172064905502,0.008752780525497933,13.0,81.99974598753606,0.0,0.0,0.28862592283357,7.22,0.5904219689240615,11.50026269135636,0.31057230924622753,0.008469935294994485,11.5,23.9,0.31057230924622753,0.01123359115336205,4.5,54338977.7975696,1693257.1214877707 
 07/02  15:00:00,23.9,11.0,5.0,11.0,5.0,20.0,26.78152195611103,13.452214319480603,23.89846710159236,13.384721283051508,23.898517352287534,13.233455072606944,23.89845913551021,13.308805177841805,23.898372817025532,12.998979371839814,23.8981876532498,14.23893141795072,26.78152195611103,43.80445534834438,0.0,830.6442005787121,23.89846710159236,51.76798980308822,0.0,2029.9656950075423,23.898517352287534,51.2592996591869,0.0,1015.784757810708,23.89845913551021,51.51220333327545,0.0,2131.7148132524494,23.898372817025532,50.47980671409614,0.0,1267.4864721275774,23.8981876532498,54.72510438017768,0.0,2364.035081230706,0.0,0.0,14160.33308859364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6041.676537884788,3949.4612994060235,7830.321994870167,6738.972842155132,0.0,0.0,3333.8524044314822,14160.33308859364,9.594802806126967,7.219999999999999,1.4225139515718823,17494.185493025125,47.1724698983862,0.0,9.594802806126967,1.4225139515718823,20.724780209312847,0.009273800352059111,12.566730094871414,12.997069746241607,0.7897510831829029,0.008726714485323587,13.0,81.99974598753606,0.0,0.0,0.360796944349537,7.219999999999999,0.5824283415352016,11.500015908616577,0.31057230924622753,0.008466280674055124,11.5,23.9,0.31057230924622753,0.011137095622804086,4.5,56508315.42305362,1797712.6767967497 
