Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/02  16:00:00,23.2125,11.0,5.0,11.0,5.0,20.0,27.035201333000728,13.60524584870156,23.89838031107444,13.519951858306746,23.898453434274145,13.398275184522053,23.898403216198364,13.464069050117713,23.898322264649778,12.900811838606897,23.898089680276904,14.432595806696478,27.035201333000728,43.58878472762849,0.0,971.5708837584052,23.89838031107444,52.22641923784391,0.0,1946.2531134035262,23.898453434274145,51.81369294269992,0.0,939.4291325377526,23.898403216198364,52.036591979586674,0.0,1984.821835419043,23.898322264649778,50.156823620868224,0.0,1439.5634774827777,23.898089680276904,55.41548130326912,0.0,2275.077921599325,0.0,0.0,13980.352301687975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5883.038400707647,3731.4510565398255,7758.316977803479,6587.0356017355025,0.0,0.0,3276.1680582938834,13980.352301687975,9.52366392523417,7.219999999999999,1.4478253031479522,17256.52035998186,47.1724698983862,0.0,9.52366392523417,1.4478253031479524,20.74862057384899,0.0093394819781664,12.672748987923324,13.00112870744703,0.7698373630980182,0.008736731592415399,13.0,81.99974598753606,0.0,0.0,0.35628443631549656,7.219999999999999,0.5679599655935522,11.498876187558894,0.31057230924622753,0.008481668173973483,11.5,23.2125,0.31057230924622753,0.011228276787522223,4.5,54488832.16122872,1762610.0357285237 
 07/02  17:00:00,22.8,11.0,5.0,11.0,5.0,20.0,27.169856270722597,13.692252517427253,23.898468682749737,13.703224663129685,23.898535096655092,13.644872014418883,23.898492123801276,13.708053123532517,23.898617585131774,12.775270758973491,23.898211610278878,14.685902965064559,27.169856270722597,43.4914653557218,0.0,864.3052370547821,23.898468682749737,52.85346756983255,0.0,1731.6628996168838,23.898535096655092,52.65314778773495,0.0,805.9604718286589,23.898492123801276,52.870211056360326,0.0,1706.6339621905806,23.898617585131774,49.7450018059904,0.0,1636.2659015568333,23.898211610278878,56.33037853242953,0.0,1991.3303365966824,0.0,0.0,12914.829789303767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5842.499283844117,3600.5429829141735,6699.002031527411,5707.538933786511,0.0,0.0,3026.247603099554,12914.829789303767,9.316114089810553,7.219999999999999,1.4698955331155719,15941.07739240332,47.1724698983862,0.0,9.316114089810553,1.4698955331155719,20.27255740772897,0.009322380117622705,12.645244114010067,13.006210038806628,0.7060694235635833,0.008766077488779299,13.0,81.99974598753606,0.0,0.0,0.30154021291172395,7.220000000000001,0.5649657616101976,11.500001481974017,0.31057230924622753,0.008494778282513576,11.5,22.8,0.31057230924622753,0.011356745042179046,4.5,49909834.37993518,1663032.2462713444 
 07/02  18:00:00,22.1125,11.0,5.0,11.0,5.0,20.0,27.161682027725814,13.92216246418308,23.898525401528488,14.000747154797718,23.796919785214715,13.908914286904302,23.89851640341562,14.022233787473848,23.898765298815178,12.863547649212899,23.89810144802628,14.915024185950406,27.161682027725814,44.16810280783257,0.0,651.5885320416073,23.898525401528488,53.885709299849594,0.0,1488.4566798598667,23.796919785214715,53.89460437289207,0.0,732.2796039798952,23.89851640341562,53.96090989355996,0.0,1474.4014786066803,23.898765298815178,50.03333460365059,0.0,1508.459138629229,23.89810144802628,57.168809618280534,0.0,1957.5368963793248,0.0,0.0,11855.76964550142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5826.156293618469,3383.193758762595,5653.74354295802,4779.95476298098,0.0,0.0,2778.941923090595,11855.76964550142,9.10804556924924,7.219999999999999,1.498184458832795,14634.711568592016,47.1724698983862,0.0,9.10804556924924,1.4981844588327953,19.606531593530256,0.009336454467119414,12.667897519000103,13.009091125436253,0.6429213619211065,0.008798061512026735,13.0,81.99974598753606,0.0,0.0,0.2503504953373846,7.219999999999999,0.5656465850788903,11.499961675786782,0.31057230924622753,0.00851865907052448,11.5,22.1125,0.31057230924622753,0.01163722023753375,4.5,48963483.279289775,1580967.1391765904 
 07/02  19:00:00,21.0125,5.5,2.5,5.5,2.5,10.0,26.9183495458171,13.968743436205457,23.603125061328527,14.106937394210295,22.70731477118494,13.420549197778612,23.643023094602697,14.163470533792408,23.899344539279625,12.77726636119645,23.87172803134974,15.098045622808979,26.9183495458171,44.93908655251046,0.0,419.67679467934454,23.603125061328527,55.23252387009845,0.0,852.4569718045902,22.70731477118494,55.75928177292118,0.0,657.6349295208515,23.643023094602697,55.30260499460941,0.0,810.1120620654606,23.899344539279625,49.74974192726816,0.0,1076.5788975478717,23.87172803134974,57.939150184010145,0.0,893.5334451860457,0.0,0.0,6407.887221437276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4818.682071022888,3027.8466125175732,1128.7904034021262,1128.7904034021262,0.0,0.0,1624.7031467498352,6407.887221437276,8.295034590441318,7.22,1.4175396519104306,8032.5903681871105,47.1724698983862,0.0,8.295034590441318,1.4175396519104306,14.8475913090351,0.008865879315273871,11.902504375880572,13.012338269477791,0.39624560845933243,0.008865879315273871,13.0,81.99974598753606,0.0,0.0,0.05071350633366782,7.22,0.4615998918861393,11.500320732968609,0.31057230924622753,0.008503059016316022,11.5,21.0125,0.31057230924622753,0.010789147434600061,4.5,30123252.84785956,1370231.528358471 
 07/02  20:00:00,19.1625,0.0,0.0,0.0,0.0,0.0,25.819351258255494,13.53821915074138,22.425431528490613,13.177346839658956,22.202116495134415,12.274731991531482,22.447577939772565,13.267458054368449,22.76997570958494,12.095993740128655,22.876096486045267,14.441235809981142,25.819351258255494,46.6255331787138,0.0,873.551783959656,22.425431528490613,55.83084767869378,0.0,634.5932976908725,22.202116495134415,53.35094281315019,0.0,277.18962954450933,22.447577939772565,56.084278453854466,0.0,607.2709461819852,22.76997570958494,50.93437623499968,0.0,699.3275467722359,22.876096486045267,58.973764664422674,0.0,789.6229335335504,0.0,507.27800216663144,4062.0502570526187,0.0,123.10490703750636,345.8862748575543,111.80300682075142,30.77146765497401,0.0,0.0,0.0,3033.3240066215058,2432.362962852771,700.3877617507325,700.3877617507326,507.27800216663144,634.0975027082892,1156.6605529407989,4062.0502570526187,7.999819742575374,7.219999999999999,1.2367639569650049,5218.710809993418,46.327997229172695,0.00336084459070297,7.999819742575374,1.2367639569650049,13.856777056614952,0.008719292628006137,11.659578915768641,13.000297570664216,0.3705044250126874,0.008719292628006137,13.0,81.9997708823152,0.0,0.0,0.033387237440867565,7.219999999999999,0.28425148279153983,11.49988761124371,0.31057230924622753,0.008476980209556636,11.5,19.1625,0.31057230924622753,0.009244136206037796,4.5,17459830.088781953,1354960.257918031 
 07/02  21:00:00,17.3,0.0,0.0,0.0,0.0,0.0,25.348193264252764,13.044448854167086,22.203755017372977,12.596072933993753,22.201857729199915,11.865819382569976,22.181186991606012,12.681697665679895,22.838481672496638,11.78133103536507,22.57805805956874,13.861940253270681,25.348193264252764,46.428258480898684,0.0,0.0,22.203755017372977,54.47414133280276,47.52,0.0,22.201857729199915,51.92343029578324,20.520000000000003,0.0,22.181186991606012,54.856465077014214,47.52,0.0,22.838481672496638,49.67730965812491,20.520000000000003,0.0,22.57805805956874,57.83647617737693,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892616777112746,7.892616777112746,0.0,0.0,44.754926546452594,0.0,7.892616777112746,0.0,25.420395641981912,0.009561615441575903,13.051286040918257,25.420395641981912,0.0,0.009561615441575903,13.0,81.99981886102985,0.0,0.0,0.0,7.22,0.0,17.3,0.0,0.008937900192337457,11.5,17.3,0.0,0.008937900192337457,4.5,5760000.0,0.0 
 07/02  22:00:00,16.325,0.0,0.0,0.0,0.0,0.0,24.544591690038803,13.074722247039986,21.681862194525085,12.62542982700564,21.728354257925293,11.889522805658299,21.65252642007622,12.711293624456685,22.244366934622143,11.803000949569826,22.234404697862914,13.892445078342693,24.544591690038803,48.808971845193895,0.0,0.0,21.681862194525085,56.34841197559082,27.720000000000002,0.0,21.728354257925293,53.53161061043319,11.970000000000002,0.0,21.65252642007622,56.768464097893265,27.720000000000002,0.0,22.244366934622143,51.580032771227486,11.970000000000002,0.0,22.234404697862914,59.17813947944711,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892616777112746,7.892616777112746,0.0,0.0,44.754926546452594,0.0,7.892616777112746,0.0,24.779217240456536,0.009566205877246978,13.073934837433441,24.779217240456536,0.0,0.009566205877246978,13.0,81.99981886102985,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.009286884661794951,11.5,16.325,0.0,0.009286884661794951,4.5,1710000.0,0.0 
 07/02  23:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,23.647204851525483,13.08014926358767,21.1615406965448,12.630856431591788,21.238661483467652,11.895044883679384,21.13227268786327,12.716718901389285,21.555490171252753,11.808565892933292,21.80345091200727,13.897906512170604,23.647204851525483,51.52738640042135,0.0,0.0,21.1615406965448,58.19235032571293,15.840000000000002,0.0,21.238661483467652,55.17977662984174,6.840000000000001,0.0,21.13227268786327,58.626248180209714,15.840000000000002,0.0,21.555490171252753,53.81216101232495,6.840000000000001,0.0,21.80345091200727,60.77330653656431,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892616777112746,7.892616777112746,0.0,0.0,44.754926546452594,0.0,7.892616777112746,0.0,23.864662789719205,0.009566508133765058,13.080182328036486,23.864662789719205,0.0,0.009566508133765058,13.0,81.99981886102985,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.00921609395430357,11.5,15.4125,0.0,0.00921609395430357,4.5,1710000.0,0.0 
 07/02  24:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,22.833078053932557,13.089768868317567,20.774691979853458,12.640441579598946,20.852966000568813,11.904572313388257,20.755180736340595,12.726310787641346,21.035198290576893,11.818085800404486,21.504043631302608,13.907588190487628,22.833078053932557,54.15844883938625,0.0,0.0,20.774691979853458,59.629438106522244,15.840000000000002,0.0,20.852966000568813,56.538047608655695,6.840000000000001,0.0,20.755180736340595,60.038246425305346,15.840000000000002,0.0,21.035198290576893,55.590566163518396,6.840000000000001,0.0,21.504043631302608,61.93503656707447,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892616777112746,7.892616777112746,0.0,0.0,44.754926546452594,0.0,7.892616777112746,0.0,23.028286466706565,0.009566490118716468,13.089767583492069,23.028286466706565,0.0,0.009566490118716468,13.0,81.99981886102985,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.00906946623739744,11.5,14.624999999999998,0.0,0.00906946623739744,4.5,1710000.0,0.0 
 07/03  01:00:00,13.400000000000002,0.0,0.0,0.0,0.0,0.0,22.106539511277195,13.095535658135168,20.504832900530005,12.646187489006893,20.571221462506458,11.91028532572226,20.484252925335007,12.732060900214147,20.668175342060508,11.823794667772106,21.264139165267316,13.913392176264992,22.106539511277195,56.623591458742965,0.0,0.0,20.504832900530005,60.65224436469716,15.840000000000002,0.0,20.571221462506458,57.54914778648295,6.840000000000001,0.0,20.484252925335007,61.07229901806592,15.840000000000002,0.0,20.668175342060508,56.88078225044769,6.840000000000001,0.0,21.264139165267316,62.87575632183748,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892616777112746,7.892616777112746,0.0,0.0,44.754926546452594,0.0,7.892616777112746,0.0,22.280348901819043,0.009566490948720328,13.095535658135168,22.280348901819043,0.0,0.009566490948720328,13.0,81.99981886102985,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.00884433879314855,11.5,13.400000000000002,0.0,0.00884433879314855,4.5,1710000.0,0.0 
 07/03  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,21.455503328606092,13.095535658135168,20.278505028850997,12.646187489006893,20.345299437935676,11.91028532572226,20.257989070655434,12.732060900214147,20.401296805522104,11.823794667772106,21.066763157379157,13.913392176264992,21.455503328606092,58.92058985668864,0.0,0.0,20.278505028850997,61.505533445906,15.840000000000002,0.0,20.345299437935676,58.35697216254914,6.840000000000001,0.0,20.257989070655434,61.93140757311051,15.840000000000002,0.0,20.401296805522104,57.824510813202735,6.840000000000001,0.0,21.066763157379157,63.642105285264634,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892616777112746,7.892616777112746,0.0,0.0,44.754926546452594,0.0,7.892616777112746,0.0,21.612119006162263,0.009566490914948537,13.095535658135168,21.612119006162263,0.0,0.009566490914948537,13.0,81.99981886102985,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.008714627036739217,11.5,12.8,0.0,0.008714627036739217,4.5,1710000.0,0.0 
 07/03  03:00:00,12.425,0.0,0.0,0.0,0.0,0.0,20.889646528149807,13.095535658135168,20.109151777626426,12.646187489006893,20.17074930263144,11.91028532572226,20.087751652937836,12.732060900214147,20.202977748909486,11.823794667772106,20.905151400414866,13.913392176264992,20.889646528149807,61.001738704763866,0.0,0.0,20.109151777626426,62.153118258765026,15.840000000000002,0.0,20.17074930263144,58.99002599821152,6.840000000000001,0.0,20.087751652937836,62.58699980287241,15.840000000000002,0.0,20.202977748909486,58.53743421370969,6.840000000000001,0.0,20.905151400414866,64.27743421933963,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892616777112746,7.892616777112746,0.0,0.0,44.754926546452594,0.0,7.892616777112746,0.0,21.016992375835173,0.009566490916216676,13.095535658135168,21.016992375835173,0.0,0.009566490916216676,13.0,81.99981886102985,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.0085003636869431,11.5,12.425,0.0,0.0085003636869431,4.5,1710000.0,0.0 
 07/03  04:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,20.450671428709647,13.105140357139517,19.96236222356137,12.655758599596963,20.021588963295557,11.919800341451676,19.940378653488093,12.741638155702871,20.040208296187192,11.833303754461614,20.764937535976085,13.923059062507052,20.450671428709647,62.71334357912209,0.0,0.0,19.96236222356137,62.760026896860786,15.840000000000002,0.0,20.021588963295557,59.57454114521628,6.840000000000001,0.0,19.940378653488093,63.200528978737665,15.840000000000002,0.0,20.040208296187192,59.16713854018217,6.840000000000001,0.0,20.764937535976085,64.87524630319392,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892616777112746,7.892616777112746,0.0,0.0,44.754926546452594,0.0,7.892616777112746,0.0,20.555745782471202,0.00956649091617191,13.105140357139517,20.555745782471202,0.0,0.00956649091617191,13.0,81.99981886102985,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.008028853894757292,11.5,11.8875,0.0,0.008028853894757292,4.5,1710000.0,0.0 
 07/03  05:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,20.075109746163893,13.110901661084519,19.881089475981966,12.661499525235506,20.03929034563508,11.92550825683239,20.035710341657886,12.747382905217712,19.95673174935316,11.839007482951356,20.648706988852414,13.928857816896324,20.075109746163893,64.20955649329608,0.0,0.0,19.881089475981966,63.100508437920524,15.840000000000002,0.0,20.03929034563508,59.532988065410635,6.840000000000001,0.0,20.035710341657886,62.85629646874341,15.840000000000002,0.0,19.95673174935316,59.49603988766255,6.840000000000001,0.0,20.648706988852414,65.36591736913401,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892616777112746,7.892616777112746,0.0,0.0,44.754926546452594,0.0,7.892616777112746,0.0,20.156129045499156,0.00956649091617341,13.110901661084519,20.156129045499156,0.0,0.00956649091617341,13.0,81.99981886102985,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.007765474328279052,11.5,12.0125,0.0,0.007765474328279052,4.5,1710000.0,0.0 
 07/03  06:00:00,13.2625,0.0,0.0,0.0,0.0,0.0,19.895310994902527,13.110901661084519,20.001779241860234,12.661499525235506,20.901610611538285,11.92550825683239,21.143324903250985,12.747382905217712,20.118134155112486,11.839007482951356,20.619120065513215,13.928857816896324,19.895310994902527,64.92780755309744,0.0,0.0,20.001779241860234,62.630995192901246,15.840000000000002,0.0,20.901610611538285,56.463960667279835,6.840000000000001,0.0,21.143324903250985,58.72462111640556,15.840000000000002,0.0,20.118134155112486,58.90526032884706,6.840000000000001,0.0,20.619120065513215,65.48516966882866,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892616777112746,7.892616777112746,0.0,0.0,44.754926546452594,0.0,7.892616777112746,0.0,19.91250025832037,0.009566490916173362,13.110901661084519,19.91250025832037,0.0,0.009566490916173362,13.0,81.99981886102985,0.0,0.0,0.0,7.22,0.0,13.2625,0.0,0.007986323791578459,11.5,13.2625,0.0,0.007986323791578459,4.5,1710000.0,0.0 
 07/03  07:00:00,15.275,0.0,0.0,0.0,0.0,0.0,20.37357042397182,12.634313322127626,22.130168141303212,12.226535496007441,22.201293045748773,11.590229622704891,22.233278916372008,12.305643345690044,22.141846988611654,11.528966509691367,22.06073253750285,13.45374049614948,20.37357042397182,61.12045069472228,717.5906806267408,0.0,22.13016814130321,53.42425176927122,1311.972000645066,0.0,22.201293045748773,50.98905557440608,52.65047689851889,289.5098755123504,22.233278916372,53.353787613784625,67.8761001360519,495.6146979366801,22.141846988611654,50.97599996910698,547.6136965325397,0.0,22.06073253750285,58.151244923158345,1576.9141841666697,0.0,0.0,6550.5778675708,1669.5752733377503,0.0,2038.7423124196455,383.9343072812788,269.9696309374852,1228.0810254463486,2286.8641643846067,0.0,0.0,1196.2002480106964,1196.2002480106958,345.68688130411954,345.68688130411954,6548.844597973447,8186.0557474668085,707.2297390558016,1669.5752733377503,7.877295885848415,7.219999999999999,0.6041167819792801,2376.805012393552,59.5999845473225,0.0757337205707851,7.877295885848415,0.6041167819792804,12.919331757232488,0.008442683543823722,11.24967994184546,13.00050170068103,0.3705044250126874,0.008442683543823722,13.0,81.99782444233492,0.0,0.0,0.017928291727777504,7.219999999999999,0.1122889264394108,11.499760040155607,0.31057230924622753,0.008269014988040429,11.5,15.275,0.31057230924622753,0.008269014988040429,4.5,6237651.58558659,1354960.257918031 
 07/03  08:00:00,16.787499999999998,0.0,0.0,0.0,0.0,0.0,21.05651071399275,11.940347609541403,22.200324702905736,11.585002055687513,22.817131252510862,11.204914253222494,22.714460119368425,11.641350388907776,22.199939467809322,11.180109975377558,22.201180006898632,12.601564993300912,21.05651071399275,55.98358318104734,568.5614309664508,0.0,22.200324702905736,50.97527566103936,396.35350969206723,0.0,22.817131252510862,47.90043974200901,0.0,664.04713843225,22.714460119368425,49.59904826719683,0.0,738.0279949196388,22.199939467809322,49.62587617367847,117.33722412852956,0.0,22.201180006898632,54.506274132401145,777.21375425679,0.0,0.0,3219.1035353527313,2191.5173961749406,0.0,1133.8151250915214,0.0,0.0,803.8180880658795,1508.2916893718088,0.0,0.0,1675.0110415777328,1675.0110415777326,386.55419773836206,386.55419773836286,3219.1035353527313,4023.8794191909137,802.4148159395179,2191.5173961749406,8.027126688266378,7.22,0.6471056165501388,2993.9322121144587,51.173359105062076,0.025109979783348873,8.027126688266378,0.6471056165501388,13.028120869365187,0.008288886363601786,10.981533378603359,13.001194049734497,0.3705044250126874,0.008288886363601786,13.0,81.99998812495195,0.0,0.0,0.02061967100728309,7.220000000000001,0.16592803281089963,11.500036474495761,0.31057230924622753,0.008169005785030228,11.5,16.787499999999998,0.31057230924622753,0.008169005785030228,4.5,6572353.276514621,1354960.257918031 
 07/03  09:00:00,17.8875,11.0,5.0,11.0,5.0,20.0,22.67574146310194,11.959824833858544,22.80281536805986,12.48549006495913,23.89621675549065,11.898308957744174,23.852926792588743,12.43077450825435,22.216750125644854,11.999638718010443,23.11947663807932,13.370208098999385,22.67574146310194,50.766550324545626,1612.850072009356,0.0,22.80281536805986,52.15172102644828,0.0,787.6403953511781,23.89621675549065,46.97263144590575,0.0,1378.582248576956,23.852926792588743,48.78208430389195,0.0,1427.4127676700855,22.216750125644854,52.35412913541889,0.0,615.358307802569,23.11947663807932,54.21024650971353,0.0,808.0595067620764,0.0,53.74755876265419,3689.2436888894504,0.0,0.0,0.0,0.0,73.40404470346762,0.0,0.0,0.0,2022.925175875571,2022.925175875572,1596.32225900927,1596.3222590092705,53.74755876265419,67.18444845331774,1081.9485676872332,3689.2436888894504,8.494624745347927,7.219999999999999,0.6878327443744692,4771.192256576684,48.673765941009876,0.000387304894070248,8.494624745347927,0.6878327443744692,15.363149982613997,0.008335588914517394,11.064879066416665,12.992969398649807,0.48208962158285695,0.008335588914517394,13.0,81.99999725821559,0.0,0.0,0.07754171263152985,7.219999999999999,0.20302538737871217,11.500978125720863,0.31057230924622753,0.008094568270081723,11.5,17.8875,0.31057230924622753,0.008094568270081723,4.5,37457286.08752539,1429122.2235596695 
 07/03  10:00:00,19.3625,11.0,5.0,11.0,5.0,20.0,24.164727131640994,13.421614726611718,23.857583542634337,14.09083797114828,23.898967364210932,12.604520846128999,23.89882668381248,13.452686026560286,23.07294142126577,13.2495125959382,23.89765843026246,14.865375481694135,24.164727131640994,51.0690737252632,1124.0340025147768,0.0,23.857583542634337,54.33605615660379,0.0,1237.0960115183725,23.898967364210932,49.19087239705346,0.0,1945.4323985543292,23.89882668381248,51.99798767950462,0.0,1999.2625576732962,23.07294142126577,53.93185870589919,0.0,753.9296414598141,23.89765843026246,56.98865282934233,0.0,1826.1556277845343,0.0,0.0,7365.102858393372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2490.590212048009,2490.5902120480096,4800.660020885705,4385.147102335697,0.0,0.0,1805.5744901158469,7365.102858393372,9.18168286978823,7.22,0.8895318601935364,9170.677348509218,48.56215172565546,0.0,9.18168286978823,0.8895318601935365,18.426506782773792,0.008969639792757202,12.1556737571662,12.996092831330582,0.7015339906617185,0.008745246178989884,13.0,81.99999728288465,0.0,0.0,0.21325858284796956,7.22,0.2452956165266914,11.500026329933396,0.31057230924622753,0.008129952764268224,11.5,19.3625,0.31057230924622753,0.008129952764268224,4.5,50829606.985398136,1661169.309061908 
 07/03  11:00:00,21.749999999999996,11.0,5.0,11.0,5.0,20.0,25.315683695708863,13.83727150325357,23.898020276226955,14.047165989544393,23.898607355588805,12.600723385827404,23.89822313020911,13.53982972772578,23.741791240365302,13.646466412526308,23.897781647107607,14.803264921329577,25.315683695708863,48.992430919564214,321.3481205366961,0.0,23.898020276226955,54.05101298821888,0.0,1750.6745131835703,23.898607355588805,49.17883175241876,0.0,1938.7135430067642,23.89822313020911,52.29472950284034,0.0,2085.5818241209486,23.741791240365302,53.15834322231664,0.0,815.8574934532454,23.897781647107607,56.75999654571095,0.0,2258.6657829106625,0.0,0.0,10039.983933507643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3241.333513037063,3241.3335130370615,6509.695458235057,6002.3553456804875,0.0,0.0,2381.848141277341,10039.983933507643,9.339857530863489,7.219999999999999,1.13418217440812,12421.832074784983,48.56215172565546,0.0,9.339857530863489,1.1341821744081202,19.771621531407444,0.008949147019107765,12.122815270905663,12.997000281943368,0.7941891121636901,0.008693808586769035,13.0,81.99999728288465,0.0,0.0,0.29444590634108764,7.22,0.4173311483065678,11.500742625000449,0.31057230924622753,0.007265118903339273,11.5,21.749999999999996,0.31057230924622753,0.007265118903339273,4.5,54624223.258978754,1806116.3899321146 
 07/03  12:00:00,23.1125,8.8,4.0,8.8,4.0,16.0,26.15782898297016,13.601043058496026,23.898320947950218,13.468985629008287,23.898919053704926,12.521146979962342,23.89844389752804,13.246231590630625,23.898201731856823,13.384926863133739,23.89806963295205,14.38388502360361,26.15782898297016,45.896067617366874,0.0,351.73122757962847,23.898320947950218,52.055177961516335,0.0,1878.2192258799917,23.898919053704926,48.92164159415537,0.0,1579.7887262648196,23.89844389752804,51.30260221472586,0.0,2035.2606678929442,23.898201731856823,51.77043439949384,0.0,870.9155415818234,23.89806963295205,55.24254793077546,0.0,2201.961009940207,0.0,0.0,10235.595325145174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3671.655692664961,3671.655692664961,6299.302841401338,6087.773102481808,0.0,0.0,2442.690734805777,10235.595325145174,9.17934305089537,7.22,1.2465696878510706,12678.286059950951,48.56215172565546,0.0,9.17934305089537,1.2465696878510706,20.138468376375226,0.008796672514774236,11.857894671156902,13.002263484221645,0.7682926406337292,0.008687525895393408,13.0,81.99999728288465,0.0,0.0,0.2830593651868672,7.220000000000001,0.4779520918139217,11.500353102378096,0.31057230924622753,0.007125758082883554,11.5,23.1125,0.31057230924622753,0.007125758082883554,4.5,53550493.01595654,1759962.7303907138 
 07/03  13:00:00,23.987499999999997,4.4,2.0,4.4,2.0,8.0,26.85953163766101,13.230082974761238,23.898957555251343,12.91449207499134,23.899250291689757,12.43007124220847,23.899002830694183,12.827130659712878,23.884240112491455,12.852025485248472,23.89876794843483,13.828589469768767,26.85953163766101,42.98499446355751,0.0,787.7600698659044,23.898957555251343,50.20226842918749,0.0,1739.6451288038907,23.899250291689757,48.6291348051213,0.0,1132.0380974046186,23.899002830694183,49.9150518086132,0.0,1813.0429038760442,23.884240112491455,50.04188850653194,0.0,825.2073868864252,23.89876794843483,53.28781693646551,0.0,1795.6653724208268,0.0,0.0,9311.878311648104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3954.582688535752,3954.5826885357524,5052.980826998483,4800.207178617634,0.0,0.0,2257.1701125891095,9311.878311648104,9.02265606300612,7.22,1.2320690782734602,11569.048424237213,48.56215172565546,0.0,9.02265606300612,1.2320690782734602,19.511439698958384,0.00889402390652281,12.00673805144464,13.009174484680994,0.6559907671440318,0.008741287957324054,13.0,81.99999728288465,0.0,0.0,0.22226531612345873,7.219999999999999,0.39626356999748236,11.500104958243034,0.31057230924622753,0.007979388462383642,11.5,23.987499999999997,0.31057230924622753,0.007979388462383642,4.5,48655505.017651565,1596196.596999803 
 07/03  14:00:00,23.7125,8.8,4.0,8.8,4.0,16.0,27.333367646939823,12.979912747047615,23.89885980756374,12.905806099170288,23.898981421082087,12.667227184958577,23.898871680537592,12.866006751321462,23.898764940749107,12.774309733942795,23.898573546618437,13.725671168886556,27.333367646939823,41.12032595625482,0.0,1410.836279517971,23.89885980756374,50.17212813678398,0.0,2079.9684081237397,23.898981421082087,49.39395636405175,0.0,1133.3565338178748,23.898871680537592,50.04158695950795,0.0,2132.916273962894,23.898764940749107,49.74154368105823,0.0,1119.1807601686726,23.898573546618437,52.930437592949545,0.0,2299.8081149591994,0.0,0.0,11677.622281618544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3869.2011356791263,3869.2011356791263,7614.389666809273,6952.579476744151,0.0,0.0,2768.3806881930145,11677.622281618544,9.522049797318514,7.22,1.2104815924161292,14446.002969811558,48.56215172565546,0.0,9.522049797318514,1.2104815924161292,21.028580971310625,0.008985587728239774,12.15483147157279,12.989486077243464,0.7858089279642682,0.008651625698199734,13.0,81.99999728288465,0.0,0.0,0.35065647693156377,7.219999999999999,0.36481213302339055,11.500006183857577,0.31057230924622753,0.008222197158495584,11.5,23.7125,0.31057230924622753,0.008222197158495584,4.5,53370560.12148488,1790731.7620903912 
 07/03  15:00:00,23.674999999999997,11.0,5.0,11.0,5.0,20.0,27.60539758315043,13.234024016041586,23.898478681456158,13.16374275638467,23.898582131855235,13.018829806243719,23.898505572849913,13.162186822931385,23.898329119390095,12.767082124394038,23.89821871517525,14.020631363850221,27.60539758315043,41.148839224758056,0.0,1691.1475309619027,23.898478681456158,51.02649037622349,0.0,2202.167599269718,23.898582131855235,50.54539753086431,0.0,1082.3787244062128,23.898505572849913,51.021407344321915,0.0,2174.4937643118838,23.898329119390095,49.71925205291261,0.0,1442.1780756974365,23.89821871517525,53.955892278066514,0.0,2480.785239013349,0.0,0.0,13241.760076537095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3954.6745961788156,3858.9328564719835,9053.193026321558,7960.556593489753,0.0,0.0,3119.086309849152,13241.760076537095,9.768968588052926,7.22,1.2390577342368863,16360.846386386249,48.56215172565546,0.0,9.768968588052926,1.2390577342368863,21.64099962945213,0.009150435333930338,12.41751094064088,12.998680442144089,0.8415296279984602,0.008636549969136894,13.0,81.99999728288465,0.0,0.0,0.42776412926936697,7.219999999999999,0.3641207731633307,11.500404906656705,0.31057230924622753,0.008346660992950453,11.5,23.674999999999997,0.31057230924622753,0.008468879914600392,4.5,55666303.63082528,1897633.3083335133 
 07/03  16:00:00,23.9,11.0,5.0,11.0,5.0,20.0,27.666223870204707,13.368759235340026,23.89837509749728,13.270591261047933,23.898461930819543,13.211067724981202,23.898391554756422,13.315173966681726,23.898532713168056,12.581905889996722,23.898105014848085,14.223478559657645,27.666223870204707,41.36496606918117,0.0,1726.9377332655158,23.89837509749728,51.38388586560946,0.0,2137.4685172022537,23.898461930819543,51.18440133708105,0.0,993.0801468379032,23.898391554756422,51.53363319398919,0.0,2061.430213928694,23.898532713168056,49.118548306089664,0.0,1763.2792710234476,23.898105014848085,54.67022154050756,0.0,2377.3339567304984,0.0,0.0,13641.564216811697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4171.06833301608,3931.2099087529564,9173.933235509452,7949.88219661931,0.0,0.0,3214.700287207142,13641.564216811697,9.748240838534453,7.22,1.2873284097758972,16856.26450401884,48.56215172565546,0.0,9.748240838534453,1.2873284097758972,21.67861415778335,0.009231207821192503,12.534166570706581,13.000217933660476,0.8371183554444606,0.0086519195924405,13.0,81.99999728288465,0.0,0.0,0.43396740122946703,7.22,0.385062970325158,11.501768537031753,0.31057230924622753,0.008359092980588113,11.5,23.9,0.31057230924622753,0.008665283579833625,4.5,54245613.06998649,1888323.395715168 
 07/03  17:00:00,23.9,11.0,5.0,11.0,5.0,20.0,27.6499041748744,13.45520238579978,23.898496343421513,13.473052425409918,23.89856580766033,13.483354241875977,23.89851387230558,13.56129724209496,23.898682488504633,12.533870141955465,23.898231886888006,14.493098213011264,27.6499041748744,41.639022958750665,0.0,1410.8278430450991,23.898496343421513,52.06725076512021,0.0,1872.7176277809435,23.89856580766033,52.10230946942623,0.0,837.375768890433,23.89851387230558,52.36765147937819,0.0,1761.8854433034264,23.898682488504633,48.963192825819654,0.0,1906.9118176646896,23.898231886888006,55.63310269581035,0.0,2073.159728599696,0.0,0.0,12400.291010945697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4354.505439665555,3933.3814654505377,7695.544104916592,6719.264539831301,0.0,0.0,2933.417130671736,12400.291010945697,9.469279339942666,7.219999999999999,1.3154561716513602,15333.708141617433,48.56215172565546,0.0,9.469279339942666,1.3154561716513602,21.048498634537832,0.009209057132154442,12.492380742662743,13.004076857131821,0.758211779497541,0.008698908944113497,13.0,81.99999728288465,0.0,0.0,0.3530084366185944,7.22,0.40387841897748156,11.500389668787093,0.31057230924622753,0.008369967123440951,11.5,23.9,0.31057230924622753,0.008907552300013728,4.5,49513914.105881795,1743379.2046714085 
 07/03  18:00:00,24.2125,11.0,5.0,11.0,5.0,20.0,27.510901745266874,13.705023215123942,23.898499929134445,13.762656223709083,23.865685388993533,13.797678654202045,23.898489789424705,13.871254725662073,23.898761331987725,12.625221934617976,23.89811972794628,14.749303539653722,27.510901745266874,42.66786219935186,0.0,1082.1283324392243,23.898499929134445,53.058358019820346,0.0,1649.3939390940109,23.865685388993533,53.28487713114756,0.0,745.4958598559181,23.898489789424705,53.434248451300036,0.0,1562.6496515033677,23.898761331987725,49.25767178460491,0.0,1798.6657061854853,23.89811972794628,56.5611093440948,0.0,2022.2484292687159,0.0,0.0,11683.453818308124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4699.9846771869015,4034.8008158427683,6638.291600693694,5748.162296013683,0.0,0.0,2779.3357592820894,11683.453818308124,9.260571202875857,7.219999999999999,1.366370306738051,14462.78957759021,48.56215172565546,0.0,9.260571202875857,1.366370306738051,20.414477509903293,0.009242156050960227,12.54621333189576,13.006368453558432,0.6978894402998078,0.008737020723199115,13.0,81.99999728288465,0.0,0.0,0.2986786734610041,7.219999999999999,0.4382707120409751,11.500545126929616,0.31057230924622753,0.008376117019626256,11.5,24.2125,0.31057230924622753,0.009225256379522814,4.5,48914792.36210291,1652119.3859038358 
 07/03  19:00:00,23.7125,5.5,2.5,5.5,2.5,10.0,27.280269394884368,13.77275389224228,23.77707858132606,13.862206899062427,22.863891851932607,13.306605548877481,23.779001792387845,13.970958426473034,23.89938460116735,12.60069689229323,23.89143892664244,14.90451896606494,27.280269394884368,43.43802956515196,0.0,552.221474413843,23.77707858132606,53.794330535848594,0.0,883.1150185795866,22.863891851932607,54.8231153266212,0.0,667.7935189849984,23.779001792387845,54.16937931289563,0.0,834.8223304730371,23.89938460116735,49.1765763962265,0.0,1060.326298112619,23.89143892664244,57.153154597501654,0.0,923.878938569135,0.0,0.0,6375.206565181897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4683.083686463329,3877.6627613385417,1218.7832145053535,1218.7832145053533,0.0,0.0,1639.8427786107204,6375.206565181897,8.309893038772898,7.22,1.3943240943279562,8015.049343792616,48.56215172565546,0.0,8.309893038772898,1.3943240943279562,15.018471979365852,0.008761145311459082,11.736352541183281,13.017824102070458,0.4003750675232246,0.008761145311459082,13.0,81.99999728288465,0.0,0.0,0.05525921241786277,7.22,0.438384334303665,11.50000994296876,0.31057230924622753,0.00839648719802529,11.5,23.7125,0.31057230924622753,0.009424646355212573,4.5,30159215.44472099,1373048.3675729288 
 07/03  20:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,26.194902497996345,13.364771680027523,22.626056348032435,12.998747406368649,22.204127765002376,12.144161809129608,22.629794283906048,13.105410406100418,22.746870536035697,11.972171101746673,22.945767986221274,14.252667197671434,26.194902497996345,45.08839821956111,0.0,972.924115005048,22.626056348032435,54.511261142852625,0.0,773.4213282186638,22.204127765002376,52.88673355781787,0.0,363.3812749873974,22.629794283906048,54.88038151620618,0.0,732.9931734562645,22.746870536035697,50.589889146484424,0.0,710.5239100993308,22.945767986221274,58.01292001350026,0.0,795.0171728802579,0.0,228.97209650392006,5518.5955342436955,0.0,0.4364959932474763,259.8335548277835,0.0,17.764940275549744,0.0,0.0,0.0,4474.288679686964,3529.722292894101,723.5275018686109,723.5275018686108,226.81430820982564,283.51788526228205,1457.1754509140846,5518.5955342436955,8.176361773943128,7.22,1.3759666349126694,6975.77098515778,48.00508710948402,0.001602648244009116,8.176361773943128,1.3759666349126694,13.917844704829063,0.008657979434682269,11.554407478118513,13.00009441587251,0.3705044250126874,0.008657979434682269,13.0,81.95118883982602,0.0,0.0,0.034831099774975637,7.219999999999999,0.4205085843619614,11.500003911071362,0.31057230924622753,0.008426313380754363,11.5,22.6125,0.31057230924622753,0.009632098522624576,4.5,18668120.40332926,1354960.257918031 
 07/03  21:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,25.823477891663146,12.87625807941555,22.591679899743667,12.437559954039335,22.510345155488213,11.749112970060995,22.545455339788848,12.532502431077052,23.04108561424634,11.667942484813107,22.674956197615437,13.681355978624183,25.823477891663146,44.64195409869269,0.0,0.0,22.591679899743667,52.653469265300245,47.52,0.0,22.510345155488213,50.566817071550126,20.520000000000003,0.0,22.545455339788848,53.131614639154165,47.52,0.0,23.04108561424634,48.70709319787852,20.520000000000003,0.0,22.674956197615437,56.82608479405756,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.163256916200181,8.163256916200181,0.0,0.0,47.41373243662521,0.0,8.163256916200181,0.0,25.86698217889392,0.009461264347677061,12.882868463349594,25.86698217889392,0.0,0.009461264347677061,13.0,81.95542653067265,0.0,0.0,0.0,7.219999999999999,0.0,21.512499999999996,0.0,0.009724779369672214,11.5,21.512499999999996,0.0,0.009724779369672214,4.5,5760000.0,0.0 
 07/03  22:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,25.1619532904181,12.890636584879141,22.254405960371155,12.450757387620342,22.217226833141233,11.756884478194072,22.20607882761471,12.546100770109831,22.65650897575774,11.673755915576798,22.371282810891614,13.695854407822289,25.1619532904181,46.47809145688354,0.0,0.0,22.254405960371155,53.79218474490135,27.720000000000002,0.0,22.217226833141233,51.50417461735349,11.970000000000002,0.0,22.20607882761471,54.28961111667019,27.720000000000002,0.0,22.65650897575774,49.87398442954401,11.970000000000002,0.0,22.371282810891614,57.941237138340874,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.163256916200181,8.163256916200181,0.0,0.0,47.41373243662521,0.0,8.163256916200181,0.0,25.362458766252182,0.009465660212351828,12.889875548056748,25.362458766252182,0.0,0.009465660212351828,13.0,81.95542653067265,0.0,0.0,0.0,7.219999999999999,0.0,20.7875,0.0,0.00973291189803413,11.5,20.7875,0.0,0.00973291189803413,4.5,1710000.0,0.0 
 07/03  23:00:00,20.225,0.0,0.0,0.0,0.0,0.0,24.402303709718144,12.8903035492417,21.834419963266072,12.450452034223538,21.835931321629747,11.756704529349655,21.789097356007243,12.545785790744496,22.10397022422344,11.673621325022056,21.986644737618402,13.695518712178028,24.402303709718144,48.63317020838589,0.0,0.0,21.834419963266072,55.18505859489258,15.840000000000002,0.0,21.835931321629747,52.714304034723625,6.840000000000001,0.0,21.789097356007243,55.68564595085809,15.840000000000002,0.0,22.10397022422344,51.57622722179454,6.840000000000001,0.0,21.986644737618402,59.311583060159926,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.163256916200181,8.163256916200181,0.0,0.0,47.41373243662521,0.0,8.163256916200181,0.0,24.58580275234897,0.009465949657373112,12.89033547722823,24.58580275234897,0.0,0.009465949657373112,13.0,81.95542653067265,0.0,0.0,0.0,7.219999999999999,0.0,20.225,0.0,0.009797919653603156,11.5,20.225,0.0,0.009797919653603156,4.5,1710000.0,0.0 
 07/03  24:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.72197443162792,12.89030928915599,21.51731892358681,12.450457438631485,21.536498922542112,11.756707521501069,21.477299104100354,12.545791315608437,21.692251001153583,11.673623435912168,21.72950795753365,13.695524381056194,23.72197443162792,50.65999903653142,0.0,0.0,21.51731892358681,56.26515995823864,15.840000000000002,0.0,21.536498922542112,53.68798903757441,6.840000000000001,0.0,21.477299104100354,56.75746756317595,15.840000000000002,0.0,21.692251001153583,52.88808976320942,6.840000000000001,0.0,21.72950795753365,60.249930581476455,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.163256916200181,8.163256916200181,0.0,0.0,47.41373243662521,0.0,8.163256916200181,0.0,23.883962221977615,0.009465932405913466,12.890308130895084,23.883962221977615,0.0,0.009465932405913466,13.0,81.95542653067265,0.0,0.0,0.0,7.219999999999999,0.0,19.625,0.0,0.009326751268073316,11.5,19.625,0.0,0.009326751268073316,4.5,1710000.0,0.0 
 07/04  01:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,23.122474467260975,12.890309390902742,21.235108514266887,12.450457702320401,21.275144495026595,11.756707260137837,21.208022219264706,12.545791623395179,21.364213801303165,11.673623528476817,21.526928066199552,13.69552468381307,23.122474467260975,52.525296059645235,0.0,0.0,21.235108514266887,57.246895844198875,15.840000000000002,0.0,21.275144495026595,54.55469511282944,6.840000000000001,0.0,21.208022219264706,57.70222278759618,15.840000000000002,0.0,21.364213801303165,53.960689575849,6.840000000000001,0.0,21.526928066199552,61.00102486441692,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.163256916200181,8.163256916200181,0.0,0.0,47.41373243662521,0.0,8.163256916200181,0.0,23.265833217493725,0.009465933200736647,12.890309417583365,23.265833217493725,0.0,0.009465933200736647,13.0,81.95542653067265,0.0,0.0,0.0,7.219999999999999,0.0,18.400000000000002,0.0,0.008646948840311116,11.5,18.400000000000002,0.0,0.008646948840311116,4.5,1710000.0,0.0 
 07/04  02:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.578704670515823,12.890309364222118,20.963593067650777,12.450457702320401,21.0263321893372,11.756707260137837,20.949861596341417,12.545791623395179,21.076992143003164,11.673623528476817,21.358331378760433,13.69552468381307,22.578704670515823,54.284632898469674,0.0,0.0,20.963593067650777,58.20936357744675,15.840000000000002,0.0,21.0263321893372,55.394368506457525,6.840000000000001,0.0,20.949861596341417,58.624461415956645,15.840000000000002,0.0,21.076992143003164,54.91993207537162,6.840000000000001,0.0,21.358331378760433,61.63422691612693,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.163256916200181,8.163256916200181,0.0,0.0,47.41373243662521,0.0,8.163256916200181,0.0,22.71111360792287,0.00946593316839631,12.890309364222118,22.71111360792287,0.0,0.00946593316839631,13.0,81.95542653067265,0.0,0.0,0.0,7.219999999999999,0.0,17.425,0.0,0.008619893313138397,11.5,17.425,0.0,0.008619893313138397,4.5,1710000.0,0.0 
 07/04  03:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,22.071688997536974,12.871052977093136,20.735396036236452,12.431267679905202,20.801832974922508,11.737623161274142,20.726313995228903,12.52658730423439,20.83059768480404,11.654551721514412,21.211212223380954,13.676145668601238,22.071688997536974,55.91423239952043,0.0,0.0,20.735396036236452,58.95788065566096,15.840000000000002,0.0,20.801832974922508,56.093626359395806,6.840000000000001,0.0,20.726313995228903,59.361399523031665,15.840000000000002,0.0,20.83059768480404,55.68781665772042,6.840000000000001,0.0,21.211212223380954,62.11438369689328,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.163256916200181,8.163256916200181,0.0,0.0,47.41373243662521,0.0,8.163256916200181,0.0,22.19462070614921,0.009465933169610702,12.871052977093136,22.19462070614921,0.0,0.009465933169610702,13.0,81.95542653067265,0.0,0.0,0.0,7.219999999999999,0.0,16.8875,0.0,0.009191708664015509,11.5,16.8875,0.0,0.009191708664015509,4.5,1710000.0,0.0 
 07/04  04:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,21.61295225111025,12.859492289942072,20.603138616349625,12.419747304014132,20.65005455540284,11.72616577455589,20.594939694935142,12.515058214054775,20.66573382216241,11.64310185058461,21.082531402980525,13.6645116198034,21.61295225111025,57.45910758352181,0.0,0.0,20.603138616349625,59.39514922478609,15.840000000000002,0.0,20.65005455540284,56.577421333175806,6.840000000000001,0.0,20.594939694935142,59.79845992987719,15.840000000000002,0.0,20.66573382216241,56.21326451874054,6.840000000000001,0.0,21.082531402980525,62.55972260560034,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.163256916200181,8.163256916200181,0.0,0.0,47.41373243662521,0.0,8.163256916200181,0.0,21.721971500141862,0.009465933169567828,12.859492289942072,21.721971500141862,0.0,0.009465933169567828,13.0,81.95542653067265,0.0,0.0,0.0,7.219999999999999,0.0,17.0125,0.0,0.009888878528598693,11.5,17.0125,0.0,0.009888878528598693,4.5,1710000.0,0.0 
 07/04  05:00:00,17.575,0.0,0.0,0.0,0.0,0.0,21.257721067529395,12.859492289942072,20.563246870820606,12.419747304014132,20.72402750930287,11.72616577455589,20.771032016048586,12.515058214054775,20.616280804222374,11.64310185058461,20.98293039049258,13.6645116198034,21.257721067529395,58.72202431899069,0.0,0.0,20.563246870820606,59.54138749947923,15.840000000000002,0.0,20.72402750930287,56.32219639695397,6.840000000000001,0.0,20.771032016048586,59.15908260880983,15.840000000000002,0.0,20.616280804222374,56.38480644974455,6.840000000000001,0.0,20.98293039049258,62.94371804554282,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.163256916200181,8.163256916200181,0.0,0.0,47.41373243662521,0.0,8.163256916200181,0.0,21.321797143818575,0.009465933169569271,12.859492289942072,21.321797143818575,0.0,0.009465933169569271,13.0,81.95542653067265,0.0,0.0,0.0,7.219999999999999,0.0,17.575,0.0,0.010644999015000793,11.5,17.575,0.0,0.010644999015000793,4.5,1710000.0,0.0 
 07/04  06:00:00,18.4875,0.0,0.0,0.0,0.0,0.0,21.16542922226644,12.849850377994699,20.71042298523779,12.410138639931542,21.793104348857188,11.716609693222823,22.140412850098205,12.505442255177515,20.81872005887709,11.633552057637583,20.979609050910774,13.654807891180804,21.16542922226644,59.01777236854535,0.0,0.0,20.71042298523779,58.96734316722488,15.840000000000002,0.0,21.793104348857188,52.73515753032127,6.840000000000001,0.0,22.140412850098205,54.387921628526556,15.840000000000002,0.0,20.81872005887709,55.65236301768557,6.840000000000001,0.0,20.979609050910774,62.91685483253754,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.163256916200181,8.163256916200181,0.0,0.0,47.41373243662521,0.0,8.163256916200181,0.0,21.165501029872804,0.009465933169569233,12.849850377994699,21.165501029872804,0.0,0.009465933169569233,13.0,81.95542653067265,0.0,0.0,0.0,7.219999999999999,0.0,18.4875,0.0,0.011186253545918682,11.5,18.4875,0.0,0.011186253545918682,4.5,1710000.0,0.0 
 07/04  07:00:00,20.9625,0.0,0.0,0.0,0.0,0.0,21.525452098581592,12.431000083587056,22.179016212720267,12.109388158443142,22.200301964872864,11.631371509624637,22.53439871576513,12.184312594242986,22.186111730842985,11.592123625183854,22.15047487283303,13.218120622043806,21.525452098581592,56.175283634145046,330.87499359032637,0.0,22.179016212720267,52.84154045553585,521.9491289282955,0.0,22.200301964872864,51.129683997215835,0.0,464.38596880503974,22.53439871576513,51.96887875841746,0.0,720.9528666145158,22.186111730842985,51.04149088445072,201.47929698599916,7.078994570945106,22.15047487283303,56.93607922079172,1040.5839627211221,0.0,0.0,4168.921005114788,6049.3258389137945,0.0,1254.1734767799185,156.57791092080964,0.0,878.6609931718817,1760.0359081003378,0.0,0.0,5454.551897807283,3016.7731065994813,417.41263376981294,417.4126337698129,4168.921005114788,5211.151256393485,1552.724491805899,6049.3258389137945,8.534865073306424,7.219999999999999,1.0954869573866288,7602.050330719694,56.2102707048884,0.04093207670159124,8.534865073306424,1.0954869573866288,13.109296427620023,0.008669769077664658,11.538418824853732,13.00081503255412,0.3705044250126874,0.008669769077664658,13.0,81.99551862366417,0.0,0.0,0.02076357483998479,7.219999999999999,0.5293315033093287,11.50013769979221,0.31057230924622753,0.008554554667803393,11.5,20.9625,0.31057230924622753,0.011666498087851234,4.5,9700838.145593321,1354960.257918031 
