Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/04  08:00:00,22.8875,0.0,0.0,0.0,0.0,0.0,22.001114545180453,11.96973211160588,22.20096348679884,11.697318763582278,22.45062278691892,11.480872448194283,22.868341950061144,11.739107257591895,22.2006945189466,11.471066949076198,22.20099593970679,12.503970409581342,22.001114545180453,52.9305788985992,204.58048002548367,0.0,22.20096348679884,51.351436275605536,35.5978514159504,42.38346623896433,22.45062278691892,49.86113997406427,0.0,639.5023381315495,22.868341950061144,49.44928770294813,0.0,749.8906492104225,22.2006945189466,50.588814110019804,0.0,78.89494412521555,22.20099593970679,54.15654858954623,569.7569645115034,0.0,0.0,2451.6776519703835,7054.436879631891,0.0,731.4256342104825,0.0,0.0,608.061074787797,1301.902168908262,0.0,0.0,6352.29201978257,3632.394844421122,443.88608048154236,443.886080481543,2451.6776519703835,3064.597064962979,1770.3377392212083,7054.436879631891,8.647156203644265,7.22,1.1787249457912319,8824.774618853098,48.4860669477812,0.017555405166597572,8.647156203644265,1.1787249457912319,13.179722975596668,0.008599178180871931,11.422421077088579,13.001233264042867,0.3705044250126874,0.008599178180871931,13.0,81.99967456762235,0.0,0.0,0.022310555679803463,7.220000000000001,0.6205872875916518,11.500806510850328,0.31057230924622753,0.00852579037047851,11.5,22.8875,0.31057230924622753,0.011997869950145661,4.5,10538912.135300064,1354960.257918031 
 07/04  09:00:00,24.3625,11.0,5.0,11.0,5.0,20.0,23.34953169348107,12.24001984644186,23.271432210706916,12.827668034192719,23.815527627163465,12.453800475246819,23.858372589569043,12.717095012941376,22.47684989607543,12.453956497943594,23.220020671487283,13.464687476735877,23.34953169348107,49.64312948133218,1309.9917998924527,0.0,23.271432210706916,51.84061243098579,0.0,825.7932152113447,23.815527627163465,48.95748189077059,0.0,1050.5914529035892,23.858372589569043,49.69282006176756,0.0,1532.806608133305,22.47684989607543,53.08263771902941,0.0,708.1576868411439,23.220020671487283,54.21585180757148,0.0,816.3733665357418,0.0,1.9209526622444337,9412.216006061099,0.0,0.0,0.0,0.0,0.6013300121787022,0.0,0.0,0.0,7644.990500443922,4111.048786946083,1511.708603068411,1511.708603068411,1.9209526622444337,2.401190827805542,2286.7239185213325,9412.216006061099,8.886129072921673,7.219999999999999,1.3440469157425814,11698.939924582432,46.74245752911167,0.00001302997903484593,8.886129072921673,1.3440469157425814,15.28088499086899,0.00869243690547144,11.572809461501745,12.991811528800604,0.4624271709347977,0.00869243690547144,13.0,81.99987607844824,0.0,0.0,0.06942290818001007,7.219999999999999,0.761236598284231,11.500223942586288,0.31057230924622753,0.008541392504731918,11.5,24.3625,0.31057230924622753,0.013052641032737738,4.5,42383574.13737935,1414847.5308640525 
 07/04  10:00:00,26.062500000000004,11.0,5.0,11.0,5.0,20.0,24.56863227936123,13.67847209031629,23.897482587368554,13.982021780396549,23.898796654641444,12.834164898495278,23.8985550643751,13.438707802559465,23.665355143770864,13.502251313208852,23.89741621892643,14.872848955779997,24.56863227936123,50.69087582128158,857.3984550103869,0.0,23.897482587368554,53.82291621828323,0.0,1691.3599833903577,23.898796654641444,49.937295297985685,0.0,1715.3310115135328,23.8985550643751,51.95007156529368,0.0,2273.4805079680127,23.665355143770864,52.90475116180226,0.0,820.6280944038913,23.89741621892643,57.015945919335316,0.0,1943.4947459540754,0.0,0.0,15444.23161741503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8931.991793798965,4661.796174523695,6257.055905851697,5236.546053299468,0.0,0.0,3700.1937972038704,15444.23161741503,9.504459467246447,7.219999999999999,1.6101853130301764,19144.425414618898,46.74735640024834,0.0,9.504459467246447,1.6101853130301764,19.105610892443607,0.00935556282311045,12.666081573611484,12.996916137071544,0.7582726802269779,0.00882989069381121,13.0,81.99987610529816,0.0,0.0,0.2816685892983564,7.22,0.9039108904147375,11.501690002923395,0.31057230924622753,0.0085478168902894,11.5,26.062500000000004,0.31057230924622753,0.013998923464709281,4.5,58398254.6874641,1746167.6053344228 
 07/04  11:00:00,26.7,11.0,5.0,11.0,5.0,20.0,25.411759827703328,13.758257659560726,23.898124460722805,13.700633849756695,23.89869559141939,12.81500752390031,23.8982417065467,13.343244247122806,23.89808678595555,13.523013063769719,23.89779326900146,14.728161864742884,25.411759827703328,48.4601306685127,226.67232437036,5.061272539848687,23.898124460722805,52.84574958852008,0.0,1987.2495160616468,23.89869559141939,49.87447584954431,0.0,1563.3033500109195,23.8982417065467,51.62854612364081,0.0,2345.0682819135113,23.89808678595555,52.23816036330344,0.0,984.6551025657157,23.89779326900146,56.48536259004221,0.0,2304.719850387146,0.0,0.0,17837.338134467896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9523.40496617294,4870.650398315762,7937.533695749708,6462.096451480976,0.0,0.0,4304.3932711170155,17837.338134467896,9.651315982185594,7.220000000000001,1.7501046136828073,22141.731405584913,46.74735640024834,0.0,9.651315982185594,1.7501046136828073,20.05688823827443,0.00950039424336009,12.898717700405589,12.998904744501928,0.8233390251983349,0.008790568121032249,13.0,81.99987610529816,0.0,0.0,0.3659804590426965,7.219999999999999,0.9723568869188325,11.500235053282637,0.31057230924622753,0.008552903602413443,11.5,26.7,0.31057230924622753,0.014492371119304348,4.5,62167022.68807486,1861080.8612799146 
 07/04  12:00:00,27.0125,8.8,4.0,8.8,4.0,16.0,25.96690271757884,13.54568815717418,23.898364914091566,13.316120066230063,23.898787100586883,12.700672531265154,23.898460787167192,13.138220572281192,23.89846204626889,13.19407632033363,23.898093315239368,14.378533538987707,25.96690271757884,46.246161826909955,0.0,271.2899885535926,23.898364914091566,51.538031348971586,0.0,2070.909006806858,23.898787100586883,49.50187627733086,0.0,1424.7357495815932,23.898460787167192,50.94164999344524,0.0,2236.7933484315363,23.89846204626889,51.12821278519171,0.0,993.7217347132228,23.898093315239368,55.22295587009288,0.0,2207.4621441944173,0.0,0.0,18186.329068739047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9973.391613639847,4974.789938472,7784.797524886196,6480.225592750885,0.0,0.0,4404.306758723219,18186.329068739047,9.579240975657306,7.22,1.8391218442460024,22590.63582746226,46.74735640024834,0.0,9.579240975657306,1.8391218442460024,20.295220431922118,0.009422058044781047,12.774145504338192,13.001022184676994,0.8011515525366584,0.008776882359025307,13.0,81.99987610529816,0.0,0.0,0.35775108355992863,7.219999999999999,1.0259781245172934,11.500413001742544,0.31057230924622753,0.008563432684551628,11.5,27.0125,0.31057230924622753,0.014944390018440227,4.5,61215859.53242721,1818336.6890155168 
 07/04  13:00:00,28.574999999999996,4.4,2.0,4.4,2.0,8.0,26.43346816421334,13.16287258314721,23.89895499918772,12.795609137653994,23.899139686995355,12.47730010205961,23.898993693830768,12.72934638675532,23.899011616902058,12.732369483815253,23.89876285728615,13.840645559011863,26.43346816421334,43.881824780020125,0.0,585.0004095399663,23.89895499918772,49.81257324662704,0.0,1914.2729897701522,23.899139686995355,48.78080722797324,0.0,1096.7323388648083,23.898993693830768,49.596030050297095,0.0,1980.4386518372808,23.899011616902058,49.60604860833262,0.0,903.219657446173,23.89876285728615,53.32954263564697,0.0,1775.131752528759,0.0,0.0,17174.263046442476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10872.637493555027,5480.438994156748,5821.851300069942,5122.015602783977,0.0,0.0,4213.597773195355,17174.263046442476,9.313709463818848,7.219999999999999,1.9570220129464622,21387.860819637834,46.74735640024834,0.0,9.313709463818848,1.9570220129464622,19.639899511801058,0.00921086065694561,12.424126891640833,13.007140768701063,0.6884337467552645,0.008808076216864962,13.0,81.99987610529816,0.0,0.0,0.25888796972814376,7.219999999999999,1.128560193720613,11.501629788573034,0.31057230924622753,0.008558312158211089,11.5,28.574999999999996,0.31057230924622753,0.015441708759911297,4.5,56407710.296131484,1638289.0920367062 
 07/04  14:00:00,29.4,8.8,4.0,8.8,4.0,16.0,26.787753772821347,12.918755296035547,23.89885533244942,12.80496460408761,23.898951575943663,12.672960178185535,23.898864515407357,12.77968085278269,23.89880334401149,12.700845442176389,23.898572514730112,13.744800271477786,26.787753772821347,42.28867279975148,0.0,1081.6638206152775,23.89885533244942,49.841778344302654,0.0,2270.761326380346,23.898951575943663,49.41238728348318,0.0,1142.0057412386013,23.898864515407357,49.75930257239829,0.0,2308.663789606371,23.89880334401149,49.50247004770405,0.0,1190.3729377889397,23.898572514730112,52.996372777933736,0.0,2264.1645238215956,0.0,0.0,20077.304451170894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11543.07055719928,5750.978192861068,8135.231924584074,7233.473412798926,0.0,0.0,5006.414160079439,20077.304451170894,9.582245513814868,7.22,2.027532398014526,25083.718611250333,46.74735640024834,0.0,9.582245513814868,2.027532398014526,20.97849837008969,0.009153393390045624,12.324662862546871,12.991875555433896,0.8227204853628751,0.008719262028482553,13.0,81.99987610529816,0.0,0.0,0.3782583360358071,7.22,1.2091061335054758,11.500265979812042,0.31057230924622753,0.008563812284885987,11.5,29.4,0.31057230924622753,0.01595769974809051,4.5,62248460.019802265,1860009.8709954405 
 07/04  15:00:00,30.15,11.0,5.0,11.0,5.0,20.0,27.040088523403647,13.153140108420597,23.898424531059053,13.01199942112574,23.898508202515842,12.94364741289414,23.89844017506261,13.010885241262107,23.89836127308377,12.678776462773019,23.898194084527297,14.041672071513949,27.040088523403647,42.30994061487374,0.0,1391.532031433997,23.898424531059053,50.52275974278678,0.0,2451.0928540105774,23.898508202515842,50.29718569241979,0.0,1154.5002376056793,23.89844017506261,50.51910110141685,0.0,2431.323472079422,23.89836127308377,49.432189399471,0.0,1544.3933895561254,23.898194084527297,54.029641033649966,0.0,2445.31853747234,0.0,0.0,21950.321849946493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11690.307046147314,5990.622112129219,9832.582705370358,8514.541257468762,0.0,0.0,5559.002468796647,21950.321849946493,9.758809598216777,7.219999999999999,2.0627288572324036,27509.32431874314,46.74735640024834,0.0,9.758809598216777,2.0627288572324036,21.64592430486983,0.009263063328766025,12.503196529153817,13.000155195915106,0.899528659749341,0.008683145473372397,13.0,81.99987610529816,0.0,0.0,0.4725122659593247,7.219999999999999,1.2225426880664396,11.499723130621078,0.31057230924622753,0.008545692438652022,11.5,30.15,0.31057230924622753,0.015821620276113564,4.5,65336923.91748631,2026761.2053272598 
 07/04  16:00:00,30.6,11.0,5.0,11.0,5.0,20.0,27.202955923684904,13.226228008348734,23.898334376824412,13.053754096781265,23.898419525485014,13.053232327360579,23.898356524971163,13.096288009263617,23.898538577862663,12.476178218590489,23.8980779578623,14.22003995463404,27.202955923684904,42.10827827958383,0.0,1558.8871734549466,23.898334376824412,50.6610870608844,0.0,2425.0352011631117,23.898419525485014,50.659152880869925,0.0,1087.2460057797095,23.898356524971163,50.80213865176837,0.0,2331.4932455226763,23.898538577862663,48.77867388440075,0.0,1886.4200879904088,23.8980779578623,54.658073004211104,0.0,2354.626169367117,0.0,0.0,22278.925673987513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11671.26997112893,6132.338296955203,10143.77249552287,8702.533745412917,0.0,0.0,5678.22663567635,22278.925673987513,9.773664444914802,7.22,2.0815000324193393,27957.152309663863,46.74735640024834,0.0,9.773664444914802,2.0815000324193393,21.79698271441972,0.009315210716888435,12.577848996176188,12.999879058395257,0.9047143101292294,0.0086840972013781,13.0,81.99987610529816,0.0,0.0,0.49039774953162285,7.219999999999999,1.216063386677888,11.501269921685282,0.31057230924622753,0.008536603583707362,11.5,30.6,0.31057230924622753,0.015607313886227768,4.5,63995196.21725577,2038555.4967330396 
 07/04  17:00:00,30.225,11.0,5.0,11.0,5.0,20.0,27.348707444317075,13.279110819591192,23.898461488010454,13.201320502059465,23.8985174409056,13.252476799531575,23.89846711735733,13.279811922968987,23.8986862777625,12.431991344877154,23.898206763110824,14.462464684107335,27.348707444317075,41.8946172724105,0.0,1428.6938099841454,23.898461488010454,51.15209495614644,0.0,2168.595884144253,23.8985174409056,51.32322440916404,0.0,949.9465544272389,23.89846711735733,51.41501092017302,0.0,2052.3976971996703,23.8986862777625,48.6365937163063,0.0,2012.476545596122,23.898206763110824,55.52295236581097,0.0,2067.0368026535493,0.0,0.0,20900.0407416944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11560.82470307342,6012.5684962018695,8842.158294760175,7646.615495882532,0.0,0.0,5274.455796509038,20900.0407416944,9.614198782064605,7.219999999999999,2.08262159994713,26174.496538203435,46.74735640024834,0.0,9.614198782064605,2.08262159994713,21.402574849089206,0.009294494895776769,12.538651387912019,13.000654379545956,0.8296700272617938,0.008723575082398127,13.0,81.99987610529816,0.0,0.0,0.4154328738728497,7.22,1.2051373473248712,11.50000345809475,0.31057230924622753,0.008546096726638988,11.5,30.225,0.31057230924622753,0.01562871685106302,4.5,58777669.64968299,1873584.3095067248 
 07/04  18:00:00,29.3125,11.0,5.0,11.0,5.0,20.0,27.361885859441635,13.51180495954944,23.898492891794458,13.45371802077005,23.898514133233782,13.507276140991385,23.898464021155235,13.52317537744289,23.898806798338697,12.57025472187481,23.898102302609367,14.696860036359212,27.361885859441635,42.50288890547443,0.0,1182.1239105390187,23.898492891794458,52.001730131151234,0.0,1911.4095140454765,23.898514133233782,52.18339481194953,0.0,849.7732803737681,23.898464021155235,52.237586422271605,0.0,1851.7227211928075,23.898806798338697,49.080453937142195,0.0,1790.2000464198009,23.898102302609367,56.37000012972145,0.0,2031.6306924510868,0.0,0.0,19716.951180253847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11556.122712808487,5723.564006458972,7653.797311635166,6561.811761025766,0.0,0.0,4906.7054880427,19716.951180253847,9.448324739625686,7.219999999999999,2.111262437054598,24623.65666829655,46.74735640024834,0.0,9.448324739625686,2.111262437054598,20.853601909998623,0.009339576757486279,12.611269751609008,13.005237309154591,0.7565831599560344,0.008768018508126543,13.0,81.99987610529816,0.0,0.0,0.3509130880305852,7.220000000000001,1.2115470948035278,11.500037462566965,0.31057230924622753,0.008575742651282242,11.5,29.3125,0.31057230924622753,0.01602128862189426,4.5,57348806.19458786,1742284.87023414 
 07/04  19:00:00,28.525,5.5,2.5,5.5,2.5,10.0,27.2839229006692,13.64829011322373,23.899244499791035,13.615215794926742,23.234437405868107,13.333464985433732,23.89923507047469,13.65914643135035,23.899367693316638,12.728167072482183,23.89492914147296,14.873410559734019,27.2839229006692,43.07824499145492,0.0,607.4709804259849,23.899244499791035,52.548721067636194,0.0,1032.623412982392,23.234437405868107,53.70274081813891,0.0,689.3708175419597,23.89923507047469,52.69923007093785,0.0,1010.7531270875743,23.899367693316638,49.58943718528842,0.0,999.5074878993237,23.89492914147296,57.02679542621941,0.0,936.688107489,0.0,0.0,13669.575879071612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11427.894908578664,5472.306394918614,1637.50808766425,1563.724195468958,0.0,0.0,3347.2679878457225,13669.575879071612,8.738776430169871,7.219999999999999,2.1471284405694857,17016.843866917334,46.74735640024834,0.0,8.738776430169871,2.1471284405694857,15.671420552180695,0.008965002123248297,11.997347820517286,13.067968770598027,0.42550472433216,0.008901917829170238,13.0,81.99987610529816,0.0,0.0,0.07165627318762363,7.22,1.2007108509864037,11.500007150852518,0.31057230924622753,0.008596299588680387,11.5,28.525,0.31057230924622753,0.01619889928345116,4.5,37015267.18843095,1389779.8735929206 
 07/04  20:00:00,27.9875,0.0,0.0,0.0,0.0,0.0,26.41586139409998,13.379370319098003,23.108472294123043,12.979457230826835,22.273957984837935,12.35276056218722,23.13189588377972,13.033204768857734,22.77556759836974,12.187910115966169,22.99088691381906,14.294912106109283,26.41586139409998,44.54654674585332,0.0,972.0071770914587,23.108472294123043,52.87433280009106,0.0,812.6740196247854,22.273957984837935,53.38461126996285,0.0,515.7515765286581,23.13189588377972,52.98544924639654,0.0,771.192527740124,22.77556759836974,51.224257311063056,0.0,730.6766878641428,22.99088691381906,58.013219418866655,0.0,798.738071822434,0.0,87.71548109732925,12703.610118648998,0.0,0.0,112.4993672079253,0.0,0.0,0.0,0.0,0.0,11474.21663743454,5302.276141468372,735.1210125826382,735.121012582638,87.71548109732925,109.64435137166156,3100.2016442163185,12703.610118648998,8.618555472011487,7.22,2.166361382474934,15803.811762865316,46.55300010983089,0.0005898910478444817,8.618555472011487,2.1663613824749346,13.94806145265528,0.008819833958853142,11.763799510276701,12.999940613618435,0.3705044250126874,0.008819833958853142,13.0,81.9998782682802,0.0,0.0,0.03454715422057326,7.22,1.2104216224506432,11.500088843714625,0.31057230924622753,0.008611768405315327,11.5,27.9875,0.31057230924622753,0.0164905515016776,4.5,25309241.435676105,1354960.257918031 
 07/04  21:00:00,27.1125,0.0,0.0,0.0,0.0,0.0,26.259346544163446,12.950887036679866,23.293465187284557,12.507015968232743,23.005525398111846,11.963057040322951,23.262953140420805,12.563609941572196,23.365639977297263,11.884986285835993,22.784079058064943,13.76006293780819,26.259346544163446,43.71845247652169,0.0,0.0,23.293465187284557,50.694453986711814,47.52,0.0,23.005525398111846,49.772699143016894,20.520000000000003,0.0,23.262953140420805,50.97667122590659,47.52,0.0,23.365639977297263,48.456041129115455,20.520000000000003,0.0,22.784079058064943,56.74114924213201,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.617449333439462,8.617449333439462,0.0,0.0,46.16766216953017,0.0,8.617449333439462,0.0,26.25563715609569,0.009547009165093242,12.956891188638881,26.25563715609569,0.0,0.009547009165093242,13.0,81.99988324405047,0.0,0.0,0.0,7.219999999999999,0.0,27.1125,0.0,0.01674009248944325,11.5,27.1125,0.0,0.01674009248944325,4.5,5760000.0,0.0 
 07/04  22:00:00,26.7,0.0,0.0,0.0,0.0,0.0,25.845642699233164,12.973606879534946,23.09332925127945,12.527855893973872,22.939529950317024,11.980365939009541,23.050142213553748,12.584488453629184,23.252843528445748,11.900398740747232,22.549089067870433,13.78348331605035,25.845642699233164,44.869716629272624,0.0,0.0,23.09332925127945,51.38084605549685,27.720000000000002,0.0,22.939529950317024,50.02547781186713,11.970000000000002,0.0,23.050142213553748,51.707197640235734,27.720000000000002,0.0,23.252843528445748,48.828955450200304,11.970000000000002,0.0,22.549089067870433,57.6455414290572,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.617449333439462,8.617449333439462,0.0,0.0,46.16766216953017,0.0,8.617449333439462,0.0,25.987230391112462,0.009551035339127729,12.972915859780144,25.987230391112462,0.0,0.009551035339127729,13.0,81.99988324405047,0.0,0.0,0.0,7.219999999999999,0.0,26.7,0.0,0.01675732713256983,11.5,26.7,0.0,0.01675732713256983,4.5,1710000.0,0.0 
 07/04  23:00:00,26.7,0.0,0.0,0.0,0.0,0.0,25.315186084879567,12.979100707560052,22.806897728434105,12.533372237463343,22.704588488249755,11.985937961604899,22.760306011312544,12.590006326319793,22.895208292868876,11.906011049952,22.229788769433632,13.788999436383811,25.315186084879567,46.32096997740696,0.0,0.0,22.806897728434105,52.297762981867905,15.840000000000002,0.0,22.704588488249755,50.76112779229646,6.840000000000001,0.0,22.760306011312544,52.64108338233425,15.840000000000002,0.0,22.895208292868876,49.91441845350518,6.840000000000001,0.0,22.229788769433632,58.795222224217554,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.617449333439462,8.617449333439462,0.0,0.0,46.16766216953017,0.0,8.617449333439462,0.0,25.442318867775953,0.009551300441926681,12.979129675590833,25.442318867775953,0.0,0.009551300441926681,13.0,81.99988324405047,0.0,0.0,0.0,7.219999999999999,0.0,26.7,0.0,0.016460386209156103,11.5,26.7,0.0,0.016460386209156103,4.5,1710000.0,0.0 
 07/04  24:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,24.852487111503596,12.988760232430119,22.575834625290142,12.542997308772144,22.496409205732675,11.995519927443972,22.52557305428517,12.599635765363837,22.607232233719394,11.915586150324327,22.034136503156166,13.798721258989628,24.852487111503596,47.64534146010382,0.0,0.0,22.575834625290142,53.069817427652424,15.840000000000002,0.0,22.496409205732675,51.439459419936284,6.840000000000001,0.0,22.52557305428517,53.430391346762306,15.840000000000002,0.0,22.607232233719394,50.825926042171055,6.840000000000001,0.0,22.034136503156166,59.53783429514541,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.617449333439462,8.617449333439462,0.0,0.0,46.16766216953017,0.0,8.617449333439462,0.0,24.961785442507534,0.009551284641308593,12.988759246419875,24.961785442507534,0.0,0.009551284641308593,13.0,81.99988324405047,0.0,0.0,0.0,7.219999999999999,0.0,26.012500000000003,0.0,0.016580894144104272,11.5,26.012500000000003,0.0,0.016580894144104272,4.5,1710000.0,0.0 
 07/05  01:00:00,25.6,0.0,0.0,0.0,0.0,0.0,24.445783553807523,12.984898936111366,22.366899561765507,12.5391495786405,22.30126658619526,11.991688734480793,22.3125083365845,12.595786166173594,22.364758392927808,11.911757303092097,21.88319394789436,13.794835376056586,24.445783553807523,48.8050256439832,0.0,0.0,22.366899561765507,53.73402538127842,15.840000000000002,0.0,22.30126658619526,52.040064432893466,6.840000000000001,0.0,22.3125083365845,54.11296270926054,15.840000000000002,0.0,22.364758392927808,51.566894082242435,6.840000000000001,0.0,21.88319394789436,60.07334745514732,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.617449333439462,8.617449333439462,0.0,0.0,46.16766216953017,0.0,8.617449333439462,0.0,24.54356577202077,0.00955128536928743,12.984898936111366,24.54356577202077,0.0,0.00955128536928743,13.0,81.99988324405047,0.0,0.0,0.0,7.219999999999999,0.0,25.6,0.0,0.016071089765650526,11.5,25.6,0.0,0.016071089765650526,4.5,1710000.0,0.0 
 07/05  02:00:00,25.6,0.0,0.0,0.0,0.0,0.0,24.081757976775414,12.979105642836139,22.228322328187588,12.533376750345887,22.160428585898703,11.985940931150585,22.170433436205265,12.590010767122358,22.19634354635553,11.90601316165233,21.76112839346932,13.789004970042996,24.081757976775414,49.86273505321701,0.0,0.0,22.228322328187588,54.168514587375434,15.840000000000002,0.0,22.160428585898703,52.46831647732733,6.840000000000001,0.0,22.170433436205265,54.56233089857701,15.840000000000002,0.0,22.19634354635553,52.07837231434003,6.840000000000001,0.0,21.76112839346932,60.49995459854248,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.617449333439462,8.617449333439462,0.0,0.0,46.16766216953017,0.0,8.617449333439462,0.0,24.168186806362904,0.009551285339666907,12.979105642836139,24.168186806362904,0.0,0.009551285339666907,13.0,81.99988324405047,0.0,0.0,0.0,7.219999999999999,0.0,25.6,0.0,0.015398753166560463,11.5,25.6,0.0,0.015398753166560463,4.5,1710000.0,0.0 
 07/05  03:00:00,25.225,0.0,0.0,0.0,0.0,0.0,23.76954119612391,12.988760385811856,22.10936987426243,12.542997457824372,22.042426994175365,11.995519917628517,22.051523016511002,12.599635751711341,22.06286748115178,11.915586150324327,21.66359477557485,13.798721512251609,23.76954119612391,50.83919286428808,0.0,0.0,22.10936987426243,54.59698374400662,15.840000000000002,0.0,22.042426994175365,52.88044525227198,6.840000000000001,0.0,22.051523016511002,54.99393116808326,15.840000000000002,0.0,22.06286748115178,52.53685150614017,6.840000000000001,0.0,21.66359477557485,60.9002060018579,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.617449333439462,8.617449333439462,0.0,0.0,46.16766216953017,0.0,8.617449333439462,0.0,23.84276889753548,0.009551285340779163,12.988760385811856,23.84276889753548,0.0,0.009551285340779163,13.0,81.99988324405047,0.0,0.0,0.0,7.219999999999999,0.0,25.225,0.0,0.014225931159033402,11.5,25.225,0.0,0.014225931159033402,4.5,1710000.0,0.0 
 07/05  04:00:00,25.0,0.0,0.0,0.0,0.0,0.0,23.50205706709056,12.9945514416381,22.001912446205285,12.548768267081376,21.93846072316539,12.001265663741481,21.946205339324116,12.605409109273346,21.95009644215601,11.921328550581247,21.583941202796538,13.804549514823085,23.50205706709056,51.68433321707889,0.0,0.0,22.001912446205285,54.97659795550659,15.840000000000002,0.0,21.93846072316539,53.23698033336141,6.840000000000001,0.0,21.946205339324116,55.36924949332363,15.840000000000002,0.0,21.95009644215601,52.91942501834417,6.840000000000001,0.0,21.583941202796538,61.22082015589251,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.617449333439462,8.617449333439462,0.0,0.0,46.16766216953017,0.0,8.617449333439462,0.0,23.565709044807782,0.00955128534073989,12.9945514416381,23.565709044807782,0.0,0.00955128534073989,13.0,81.99988324405047,0.0,0.0,0.0,7.219999999999999,0.0,25.0,0.0,0.013892815715676068,11.5,25.0,0.0,0.013892815715676068,4.5,1710000.0,0.0 
 07/05  05:00:00,25.0,0.0,0.0,0.0,0.0,0.0,23.291800182628727,12.9945514416381,21.949044760802067,12.548768267081376,22.008123561067162,12.001265663741481,22.10539544717822,12.605409109273346,21.90168152068861,11.921328550581247,21.521874247558976,13.804549514823085,23.291800182628727,52.34394068490265,0.0,0.0,21.949044760802067,55.15414086102957,15.840000000000002,0.0,22.008123561067162,53.01313914756338,6.840000000000001,0.0,22.10539544717822,54.83970510659469,15.840000000000002,0.0,21.90168152068861,53.07597300851512,6.840000000000001,0.0,21.521874247558976,61.45380162333113,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.617449333439462,8.617449333439462,0.0,0.0,46.16766216953017,0.0,8.617449333439462,0.0,23.32979680027438,0.009551285340741206,12.9945514416381,23.32979680027438,0.0,0.009551285340741206,13.0,81.99988324405047,0.0,0.0,0.0,7.219999999999999,0.0,25.0,0.0,0.014700355578055638,11.5,25.0,0.0,0.014700355578055638,4.5,1710000.0,0.0 
 07/05  06:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,23.31813915965631,13.004197221502196,22.040310990193735,12.558379910367671,23.074307919362177,12.0108362435174,23.475684138617755,12.615025156464824,22.065559284814675,11.930892810223021,21.550208487118,13.814257007676867,23.31813915965631,52.293804565444795,0.0,0.0,22.040310990193735,54.88272337736279,15.840000000000002,0.0,23.074307919362177,49.73818831242832,6.840000000000001,0.0,23.475684138617755,50.51815406818671,15.840000000000002,0.0,22.065559284814675,52.58164350336623,6.840000000000001,0.0,21.550208487118,61.386112016761324,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.617449333439462,8.617449333439462,0.0,0.0,46.16766216953017,0.0,8.617449333439462,0.0,23.29648413740799,0.009551285340741168,13.004197221502196,23.29648413740799,0.0,0.009551285340741168,13.0,81.99988324405047,0.0,0.0,0.0,7.219999999999999,0.0,24.3125,0.0,0.015083200383842216,11.5,24.3125,0.0,0.015083200383842216,4.5,1710000.0,0.0 
 07/05  07:00:00,24.9625,0.0,0.0,0.0,0.0,0.0,23.430210248035287,12.614963434515335,22.199800693406573,12.265277938492474,23.015328318630836,11.844915188357824,23.81408426950635,12.288763314973433,22.199189756086138,11.801358863583648,22.19914955903659,13.390077886198133,23.430210248035287,50.63783628165395,0.0,216.1284853606826,22.199800693406573,53.31687612562284,10.516948478658872,118.32898627722044,23.015328318630836,49.36143097841162,0.0,675.9632128780061,23.81408426950635,48.431431417783756,0.0,908.4411461310178,22.199189756086138,51.711095503925975,0.0,79.66721232667626,22.19914955903659,57.399429693751344,387.9573478679149,38.929129755098685,0.0,2272.052374306996,10660.531416136788,0.0,626.2499219487389,0.0,0.0,605.310836843063,1073.529875058127,0.0,0.0,9666.756947115713,4320.939781732786,625.2221116005337,625.222111600533,2272.052374306996,2840.065467883745,2567.0392306519857,10660.531416136788,8.695516409348944,7.22,1.722961027113506,13227.570646788772,47.661506504019655,0.015854196206263164,8.695516409348944,1.722961027113506,13.636682812708697,0.0087428179528957,11.684523256250959,13.004209606507779,0.3786280859023474,0.0087428179528957,13.0,81.99994876997891,0.0,0.0,0.029893204981941514,7.219999999999999,0.9994864658785108,11.501070333434567,0.31057230924622753,0.008605274363547164,11.5,24.9625,0.31057230924622753,0.015429465732729655,4.5,13910907.101627553,1359728.9113232181 
 07/05  08:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,23.756878354396854,12.090222469256327,22.200042314840225,11.877567600765886,23.844258894230265,11.666909111145864,23.899875448603396,11.840898353747372,22.199419436651866,11.659266882853949,22.20077630535288,12.700518346338654,23.756878354396854,47.96677924764785,0.0,274.77091317326176,22.200042314840225,51.96935479720126,0.0,368.47984920104983,23.844258894230265,46.39744119773922,0.0,915.8941502873274,23.899875448603396,46.776561298355816,0.0,1171.1559805619727,22.199419436651866,51.226682945666866,0.0,203.6350705033403,22.20077630535288,54.860546494318726,148.20150963749356,0.0,0.0,1614.245620886566,12030.23609001264,0.0,370.82157427430593,0.0,0.0,484.20239755614006,881.9447504879283,0.0,0.0,10564.672093105728,4751.307733311138,1082.514074087614,1082.5140740876147,1614.245620886566,2017.8070261082078,2902.156962383533,12030.23609001264,8.832228858726877,7.22,1.7793468639664367,14932.393052396175,44.27331119559068,0.010257411077152095,8.832228858726877,1.779346863966437,14.61257108216361,0.008710171388845717,11.628779525305905,12.984555189997508,0.417459914952643,0.008710171388845717,13.0,81.9999856492396,0.0,0.0,0.05059077621275526,7.219999999999999,1.1043408557131105,11.501002157900526,0.31057230924622753,0.008600608405688192,11.5,26.2875,0.31057230924622753,0.016021646581228156,4.5,15187648.888579182,1383382.8467342695 
 07/05  09:00:00,27.7,11.0,5.0,11.0,5.0,20.0,24.96589134792866,12.464390737730472,23.592483236339703,13.095148864867095,23.89927483884191,12.477087382373767,23.899323853840663,12.805964037160948,22.68481895157249,12.749741950784506,23.496955589820388,13.745045514209854,24.96589134792866,45.72484360108527,482.4089242741848,0.0,23.592483236339703,51.7459112613222,0.0,982.4412168768753,23.89927483884191,48.78504672721471,0.0,1853.7400268155889,23.899323853840663,49.85842158963612,0.0,2232.8541444891907,22.68481895157249,53.44264274467692,0.0,724.599030352299,23.496955589820388,54.29651067469257,0.0,914.8027629510253,0.0,0.0,15226.086648702454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11155.548233545875,5206.7582050935125,3726.335758973797,3635.9068222449823,0.0,0.0,3698.221579869048,15226.086648702454,9.198609293564342,7.219999999999999,1.8345158056639517,18924.308228571503,43.04839099347111,0.0,9.198609293564342,1.8345158056639517,18.068423928995873,0.008837711576703369,11.85430012058575,12.993817994582654,0.6149219205193526,0.00878408416409347,13.0,81.99999155884176,0.0,0.0,0.16407761040035249,7.219999999999999,1.170897302910877,11.500180559378428,0.31057230924622753,0.00857294475221112,11.5,27.7,0.31057230924622753,0.016166864876557323,4.5,48051595.59492191,1550242.6306674236 
 07/05  10:00:00,28.987499999999997,11.0,5.0,11.0,5.0,20.0,25.718343495551917,13.481090982200021,23.898443885926092,13.715878005851824,23.89876376068052,12.46193866358633,23.89854671369136,13.157444209024046,23.75883592082048,13.461958186408504,23.898324338982622,14.660058784255726,25.718343495551917,46.73195124172113,0.0,234.57346401324276,23.898443885926092,52.897800481573384,0.0,1936.720094763621,23.89876376068052,48.73257475899304,0.0,2243.8258395164607,23.89854671369136,51.0051611474051,0.0,2555.917537118713,23.75883592082048,52.469907124406596,0.0,853.443403791274,23.898324338982622,56.23530267502858,0.0,2189.259027899253,0.0,0.0,20730.63128277925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11538.93318533657,5619.916164116021,8826.77251015713,7397.659143824326,0.0,0.0,5160.551030598414,20730.63128277925,9.707084723414965,7.219999999999999,1.9879813103513535,25891.182313377663,43.04839099347111,0.0,9.707084723414965,1.9879813103513535,20.624616240455694,0.009358338387230537,12.717985983762905,13.000137902585688,0.8779676522619,0.008715256169244213,13.0,81.99999155884176,0.0,0.0,0.41494930934642116,7.220000000000001,1.2113903662576555,11.5001435868625,0.31057230924622753,0.00854346998443398,11.5,28.987499999999997,0.31057230924622753,0.016099383622694002,4.5,64234248.30554223,1977283.8115524154 
 07/05  11:00:00,30.4625,11.0,5.0,11.0,5.0,20.0,26.257045388394346,13.411181201483133,23.898093532476505,13.339902714789714,23.89866033611841,12.391902308732655,23.898254186030105,13.076057791164658,23.89814408590263,13.329732582012442,23.897786021127448,14.447790386554782,26.257045388394346,45.06140167906219,0.0,758.0182914975103,23.898093532476505,51.61842531423446,0.0,2271.1603971630498,23.89866033611841,48.50866774590508,0.0,2128.188472970806,23.898254186030105,50.735309793452885,0.0,2547.5705993903575,23.89814408590263,51.58399211568474,0.0,1030.978858142889,23.897786021127448,55.47139709560172,0.0,2444.8622650513207,0.0,0.0,22931.37705841505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12272.069526082396,6097.107593577935,10201.272939679726,8501.325762419718,0.0,0.0,5853.805894135146,22931.37705841505,9.813139320086622,7.219999999999999,2.1097721667659024,28785.182952550203,43.04839099347111,0.0,9.813139320086622,2.1097721667659024,21.278224842804423,0.00939196398859402,12.772332525295743,13.000772796755138,0.9350174480912745,0.008671609404910262,13.0,81.99999155884176,0.0,0.0,0.4931436299688421,7.22,1.2957402872430455,11.501015895952762,0.31057230924622753,0.008528520454858229,11.5,30.4625,0.31057230924622753,0.01641115518224965,4.5,68329187.50120416,2114447.40279652 
 07/05  12:00:00,31.1,8.8,4.0,8.8,4.0,16.0,26.76035935822589,13.23124651162355,23.898431882268007,13.011200320556043,23.898936179773955,12.398002351652908,23.8984942310329,12.905566163499378,23.89848012346656,13.001004951089472,23.898125893186695,14.119275118969329,26.76035935822589,43.234684398432265,0.0,1137.9266652636752,23.898431882268007,50.520558979683926,0.0,2292.1333567801294,23.898936179773955,48.527370641939,0.0,1688.6700660218594,23.8984942310329,50.17197363617818,0.0,2412.699816536209,23.89848012346656,50.48671079586948,0.0,1044.533319883782,23.898125893186695,54.3028325941306,0.0,2324.293449594371,0.0,0.0,22139.09958626531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12337.642579617223,6300.183020977134,9306.088292550801,7953.528053953244,0.0,0.0,5672.193440109573,22139.09958626531,9.695700024044752,7.219999999999999,2.1334699760617086,27811.293026374886,43.04839099347111,0.0,9.695700024044752,2.1334699760617086,21.272992715122705,0.009289147345049934,12.606920510792525,12.999125305959035,0.8757169768818768,0.008677433911489518,13.0,81.99999155884176,0.0,0.0,0.4416098626320314,7.22,1.2993585127378926,11.500033449055152,0.31057230924622753,0.008510376217122497,11.5,31.1,0.31057230924622753,0.01621748815129055,4.5,66203800.638731256,1971072.0740435137 
 07/05  13:00:00,31.787500000000005,4.4,2.0,4.4,2.0,8.0,27.236198790561836,12.938859131233006,23.898989304722598,12.586677542906656,23.89923362865995,12.290998838105653,23.899012681988,12.549532988543405,23.899022545961984,12.574793562652317,23.898783084340316,13.627458931641993,27.236198790561836,41.24865476220134,0.0,1345.4280864243601,23.898989304722598,49.13395782076929,0.0,2103.3156777676422,23.89923362865995,48.18644663597795,0.0,1226.103322328326,23.899012681988,49.01393380423953,0.0,2145.5178380666875,23.899022545961984,49.09556109722628,0.0,960.4584302831726,23.898783084340316,52.59466055992555,0.0,1874.8491508805191,0.0,0.0,20008.50206578562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12448.68484752742,6519.313825625685,7034.109069937836,6289.596604393275,0.0,0.0,5123.210289831426,20008.50206578562,9.428553879225486,7.219999999999999,2.1614200222830573,25131.712355617045,43.04839099347111,0.0,9.428553879225486,2.1614200222830577,20.627742229119402,0.009115138150833268,12.323237680782805,13.004172217733991,0.7459556143664419,0.00871983490085125,13.0,81.99999155884176,0.0,0.0,0.31913838223317353,7.219999999999999,1.3079787675901702,11.500197314058866,0.31057230924622753,0.008493804069248038,11.5,31.787500000000005,0.31057230924622753,0.016062934794489753,4.5,59955279.69333596,1723197.1804665686 
 07/05  14:00:00,32.575,8.8,4.0,8.8,4.0,16.0,27.4709906504351,12.744732230636506,23.898869368476163,12.634366195705477,23.89896605896886,12.51509533253937,23.898880303793746,12.629873890698741,23.89882267971999,12.5731822284674,23.898605743268508,13.568691753630874,27.4709906504351,40.166848395139795,0.0,1834.7665606981636,23.898869368476163,49.28726315275439,0.0,2455.147504284529,23.89896605896886,48.90293998314886,0.0,1230.1920193057745,23.898880303793746,49.27279794876107,0.0,2447.4584388382427,23.89882267971999,49.089520177292925,0.0,1235.5814040840153,23.898605743268508,52.39239476735795,0.0,2349.6815802096576,0.0,0.0,22400.77429800603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12700.92068819823,6772.317923196434,9266.914721300045,8357.103825206374,0.0,0.0,5850.622913323591,22400.77429800603,9.670523237385076,7.219999999999999,2.1809363078057116,28251.39721132962,43.04839099347111,0.0,9.670523237385076,2.1809363078057116,21.762938129257954,0.009049483951061203,12.205482904572708,12.995898584448577,0.8719117985645914,0.008636272408607204,13.0,81.99999155884176,0.0,0.0,0.4410145308060319,7.219999999999999,1.3344291511324617,11.50001317077912,0.31057230924622753,0.008485679782806045,11.5,32.575,0.31057230924622753,0.016053830817428807,4.5,65531754.237685464,1963011.6880556864 
 07/05  15:00:00,32.8,11.0,5.0,11.0,5.0,20.0,27.61667473902966,12.986688810536466,23.898426573471024,12.826586002986808,23.898509008843114,12.774539699381572,23.898436564706188,12.847488300299387,23.89836041295406,12.546944568030138,23.89820891006418,13.886867601039153,27.61667473902966,40.46222536144654,0.0,2117.9221737448515,23.898426573471024,49.913191876175176,0.0,2643.529091183077,23.898509008843114,49.743136329026505,0.0,1234.8466760691717,23.898436564706188,49.981601817798065,0.0,2585.882030525466,23.89836041295406,49.006388234778356,0.0,1612.6611853660756,23.89820891006418,53.489306384525,0.0,2523.017839660251,0.0,0.0,24097.15679959786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12592.881273529185,6841.73627611144,11050.749421023438,9683.507324551945,0.0,0.0,6363.497850562322,24097.15679959786,9.851542889419875,7.22,2.184827912070004,30460.65465016018,43.04839099347111,0.0,9.851542889419875,2.184827912070004,22.342510491145813,0.009170410528859394,12.398570991190669,13.001646330036507,0.9514016906857238,0.008601656420096604,13.0,81.99999155884176,0.0,0.0,0.5439488893936081,7.219999999999999,1.317985606086824,11.500010729251692,0.31057230924622753,0.008477455885773599,11.5,32.8,0.31057230924622753,0.01581907342472202,4.5,68477078.60963964,2158391.380817938 
 07/05  16:00:00,32.1125,11.0,5.0,11.0,5.0,20.0,27.682252040854145,13.069129290593345,23.898351215687146,12.885618387516569,23.898426856217174,12.889839202089558,23.89836345880954,12.93598538794638,23.898549002117296,12.35842261403435,23.89808367940549,14.080285185254818,27.682252040854145,40.52534819422134,0.0,2180.9580522134283,23.898351215687146,50.10670062822609,0.0,2579.9805304196916,23.898426856217174,50.12038830383412,0.0,1156.9241268759954,23.89836345880954,50.272200041124066,0.0,2471.7451373546655,23.898549002117296,48.402490845906335,0.0,1963.419657651877,23.89808367940549,54.165076700876334,0.0,2427.908747120866,0.0,0.0,24290.04385929279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12553.560150958394,6623.812341250832,11239.133872590466,9735.670322742408,0.0,0.0,6364.404226920205,24290.04385929279,9.845396343242818,7.219999999999999,2.2074700623692367,30654.44808621299,43.04839099347111,0.0,9.845396343242818,2.2074700623692367,22.397818830042613,0.009229609024202416,12.495129740140246,12.999251535005804,0.9511182921536843,0.008603332091842815,13.0,81.99999155884176,0.0,0.0,0.5538827765934229,7.219999999999999,1.3190851256568217,11.500033542141086,0.31057230924622753,0.008496665537276852,11.5,32.1125,0.31057230924622753,0.016066278165246594,4.5,66699623.37784038,2156842.3633283367 
 07/05  17:00:00,31.7,11.0,5.0,11.0,5.0,20.0,27.736737756675364,13.144075916090214,23.89846395446783,13.057347165790166,23.898524479390254,13.108012247582899,23.898472625215245,13.137213848872847,23.898681073986648,12.338324345031205,23.898215086545164,14.33470337745896,27.736737756675364,40.59529326331909,0.0,1922.5592817583947,23.89846395446783,50.67299411686437,0.0,2305.568477400041,23.898524479390254,50.841102028194044,0.0,1006.0690293827149,23.898472625215245,50.93833729377706,0.0,2170.9149604231484,23.898681073986648,48.33802123609126,0.0,2106.438806497549,23.898215086545164,55.06584415049669,0.0,2128.7562521305035,0.0,0.0,22876.862724300365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12573.011791145967,6493.673081246527,9783.359253511202,8522.835897037163,0.0,0.0,5923.0354631281125,22876.862724300365,9.679489269407442,7.219999999999999,2.219166783494998,28799.898187428476,43.04839099347111,0.0,9.679489269407442,2.219166783494998,21.95304063338478,0.009220579011281965,12.480438837722218,12.998915344377473,0.8717165340684928,0.008647626420258658,13.0,81.99999155884176,0.0,0.0,0.4694454621639549,7.219999999999999,1.3254060529896394,11.500016131102289,0.31057230924622753,0.00851020010437348,11.5,31.7,0.31057230924622753,0.016270772919025334,4.5,61326706.942762025,1962105.7653823667 
 07/05  18:00:00,31.012500000000003,11.0,5.0,11.0,5.0,20.0,27.651987178484866,13.329972986687663,23.89846392447331,13.269677127256736,23.898514600748765,13.358120873884637,23.898462041398304,13.372289059868528,23.898702064810447,12.356631679732118,23.89809980032706,14.568139888071533,27.651987178484866,41.29518571349816,0.0,1664.5824023549758,23.89846392447331,51.38097062335425,0.0,2074.6500784632835,23.898514600748765,51.67835083753479,0.0,890.8776949561418,23.898462041398304,51.72623259721721,0.0,1944.7076784958103,23.898702064810447,48.39623984883058,0.0,2185.4369043806964,23.89809980032706,55.90327153930914,0.0,2088.3634466101767,0.0,0.0,21463.67178251307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11995.103387323505,6267.565424338991,8966.577779038691,7749.065859790994,0.0,0.0,5479.427540810169,21463.67178251307,9.589826629660926,7.22,2.16027299615907,26943.09932332324,43.04839099347111,0.0,9.589826629660926,2.16027299615907,21.584654380839424,0.009267263526052838,12.55622055303222,13.001575851199894,0.8238204554740199,0.008681970679190203,13.0,81.99999155884176,0.0,0.0,0.4223389506142031,7.219999999999999,1.255079588269393,11.50011767557936,0.31057230924622753,0.008506516441387493,11.5,31.012500000000003,0.31057230924622753,0.01581799787137309,4.5,59576300.372073084,1862878.1475921338 
 07/05  19:00:00,29.85,5.5,2.5,5.5,2.5,10.0,27.546578558270273,13.374906116624762,23.899179470884565,13.388062551157077,23.318308617775944,13.22369388224769,23.89917684771232,13.494890967656055,23.899355383235484,12.423324294838373,23.899119410028817,14.73621702931097,27.546578558270273,41.67196622227713,0.0,993.2222928436563,23.899179470884565,51.77682205523743,0.0,1183.2569201683425,23.318308617775944,53.0500787686964,0.0,695.4419947102076,23.89917684771232,52.13870540889702,0.0,1100.1672782952771,23.899355383235484,48.60707730406993,0.0,1533.3611862840205,23.899119410028817,56.51011104062235,0.0,991.8243182670899,0.0,0.0,15196.285295144864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11679.02929298663,5895.13631021395,2902.076382923689,2721.5252063019707,0.0,0.0,3767.655276001118,15196.285295144864,8.893158100417887,7.22,2.167669936179286,18963.940571145984,43.04839099347111,0.0,8.893158100417887,2.167669936179286,17.522814344082505,0.009002145603337766,12.12091080923819,13.060539953068218,0.5001227231737494,0.008866530705989953,13.0,81.99999155884176,0.0,0.0,0.125002080600296,7.22,1.223142336562015,11.500017572977233,0.31057230924622753,0.008529708031604417,11.5,29.85,0.31057230924622753,0.01591312993756454,4.5,38601457.58146045,1443665.9319765517 
 07/05  20:00:00,28.7125,0.0,0.0,0.0,0.0,0.0,26.858110974452,13.194298872491135,23.26141621898164,12.816709998172907,22.309420530589023,12.302624563244342,23.241799450368426,12.911621725343664,23.367930076732605,12.022936246189513,23.06399612014706,14.176552726114307,26.858110974452,42.880411354785466,0.0,1083.4259683495645,23.26141621898164,51.8324292916832,0.0,824.7057166484689,22.309420530589023,53.093014178816546,0.0,547.8054487581903,23.241799450368426,52.21748658239174,0.0,779.3469743570779,23.367930076732605,48.88786612592373,0.0,791.9675877028717,23.06399612014706,57.315743402651734,0.0,804.3468814423097,0.0,70.27484683389046,12746.84977362753,0.0,0.0,82.7668717471301,0.0,0.0,0.0,0.0,0.0,11452.528717227742,5531.73983670138,781.4540621018552,781.4540621018555,70.27484683389046,87.84355854236307,3130.8113762596718,12746.84977362753,8.628535495617749,7.22,2.158234208218207,15877.661149887204,42.96716689438514,0.0004298533420391403,8.628535495617749,2.1582342082182073,14.065111051684461,0.00874965272870249,11.696215018617151,13.00016066345229,0.37198434458854707,0.00874965272870249,13.0,81.99999164840511,0.0,0.0,0.03684241723091366,7.219999999999999,1.2022944481939157,11.500014968446273,0.31057230924622753,0.008557129860044244,11.5,28.7125,0.31057230924622753,0.016115306079462485,4.5,25412666.66420223,1355815.822865447 
 07/05  21:00:00,27.6125,0.0,0.0,0.0,0.0,0.0,26.736044938515906,12.77210315273717,23.46863062376854,12.355810805060797,23.104299431287505,11.888147397440786,23.39878249610782,12.435030793978346,23.910513049413154,11.780261782610708,22.8778549013586,13.610638765714313,26.736044938515906,42.01250847274273,0.0,0.0,23.46863062376854,49.66550005649433,47.52,0.0,23.104299431287505,49.233102964148586,20.520000000000003,0.0,23.39878249610782,50.13528898333336,47.52,0.0,23.910513049413154,46.56769007848988,20.520000000000003,0.0,22.8778549013586,55.873720401331816,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,26.726408978888514,0.009400716489727682,12.780528703985505,26.726408978888514,0.0,0.009400716489727682,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,27.6125,0.0,0.016056760993552667,11.5,27.6125,0.0,0.016056760993552667,4.5,5760000.0,0.0 
 07/05  22:00:00,27.2,0.0,0.0,0.0,0.0,0.0,26.297203835333598,12.803557338222362,23.262339893166782,12.381510069348169,23.06202403474062,11.908114355833954,23.19085585369614,12.461650623257247,23.65604236434826,11.794298035369764,22.653210644858078,13.643560982182018,26.297203835333598,43.20400209413427,0.0,0.0,23.262339893166782,50.371935682093024,27.720000000000002,0.0,23.06202403474062,49.41974241172876,11.970000000000002,0.0,23.19085585369614,50.857147692696046,27.720000000000002,0.0,23.65604236434826,47.32411183249965,11.970000000000002,0.0,22.653210644858078,56.76307692825016,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,26.452013278796645,0.009410729066896092,12.8023520245526,26.452013278796645,0.0,0.009410729066896092,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,27.2,0.0,0.015719982591066706,11.5,27.2,0.0,0.015719982591066706,4.5,1710000.0,0.0 
