Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/05  23:00:00,27.2,0.0,0.0,0.0,0.0,0.0,25.71461535457193,12.812553694780355,22.953017556438144,12.390607363012847,22.819145209693463,11.917310771250872,22.882854245931192,12.470732156292119,23.172470124302777,11.803631696024521,22.328169163341954,13.652584279149616,25.71461535457193,44.74507507554393,0.0,0.0,22.953017556438144,51.35298981807663,15.840000000000002,0.0,22.819145209693463,50.18209313264208,6.840000000000001,0.0,22.882854245931192,51.84396715061407,15.840000000000002,0.0,23.172470124302777,48.753899925732156,6.840000000000001,0.0,22.328169163341954,57.92795088217635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,25.854446874543395,0.009411130558583017,12.81260526600725,25.854446874543395,0.0,0.009411130558583017,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,27.2,0.0,0.015234757625536076,11.5,27.2,0.0,0.015234757625536076,4.5,1710000.0,0.0 
 07/05  24:00:00,26.512500000000003,0.0,0.0,0.0,0.0,0.0,25.206553297949128,12.818330698179334,22.711229906889766,12.396362879341593,22.609016394482335,11.92304245748729,22.64344079105217,12.47649176806116,22.812338983900723,11.809355203161605,22.122864827147744,13.658400559722002,25.206553297949128,46.13291753927788,0.0,0.0,22.711229906889766,52.130777552082435,15.840000000000002,0.0,22.609016394482335,50.845083447127095,6.840000000000001,0.0,22.64344079105217,52.62200751475962,15.840000000000002,0.0,22.812338983900723,49.846777888765544,6.840000000000001,0.0,22.122864827147744,58.67859040005894,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,25.326163471817356,0.009411104135952596,12.81832862739309,25.326163471817356,0.0,0.009411104135952596,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,26.512500000000003,0.0,0.014020799828787069,11.5,26.512500000000003,0.0,0.014020799828787069,4.5,1710000.0,0.0 
 07/06  01:00:00,26.1,0.0,0.0,0.0,0.0,0.0,24.77770549845339,12.81833066549606,22.72292080863426,12.396362966741949,22.619841246619476,11.923042596303612,22.65942739145318,12.476491928041947,22.73569885990731,11.809354673923261,22.266432780508513,13.658400840124374,24.77770549845339,47.32710549890396,0.0,0.0,22.72292080863426,52.093363904933305,15.840000000000002,0.0,22.619841246619476,50.8113329755467,6.840000000000001,0.0,22.65942739145318,52.5705385793206,15.840000000000002,0.0,22.73569885990731,50.07810015902533,6.840000000000001,0.0,22.266432780508513,58.1679651498395,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,24.877356358693273,0.009411105399027085,12.818330805434503,24.877356358693273,0.0,0.009411105399027085,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.013421563765197564,11.5,26.1,0.0,0.013421563765197564,4.5,4950000.0,0.0 
 07/06  02:00:00,26.1,0.0,0.0,0.0,0.0,0.0,24.41765638814399,12.81833066549606,22.700538761285607,12.396362966741949,22.59270859261118,11.923042596303612,22.639320701038585,12.476491928041947,22.65852932812654,11.809354673923261,22.30761077461808,13.658400840124374,24.41765638814399,48.35680106320791,0.0,0.0,22.700538761285607,52.164089680977945,15.840000000000002,0.0,22.59270859261118,50.895077750975474,6.840000000000001,0.0,22.639320701038585,52.634670235674704,15.840000000000002,0.0,22.65852932812654,50.3131495341068,6.840000000000001,0.0,22.30761077461808,58.02184423000214,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,24.50237666419166,0.009411105346549997,12.81833066549606,24.50237666419166,0.0,0.009411105346549997,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.013421563765197564,11.5,26.1,0.0,0.013421563765197564,4.5,4950000.0,0.0 
 07/06  03:00:00,24.35,0.0,0.0,0.0,0.0,0.0,24.1102301820544,12.81833066549606,22.565454159036005,12.396362966741949,22.476190294515607,11.923042596303612,22.505070226008677,12.476491928041947,22.513499789098844,11.809354673923261,22.25892221411423,13.658400840124374,24.1102301820544,49.25609482765583,0.0,0.0,22.565454159036005,52.594072562345374,15.840000000000002,0.0,22.476190294515607,51.256922399015714,6.840000000000001,0.0,22.505070226008677,53.06604711554794,15.840000000000002,0.0,22.513499789098844,50.75855095047917,6.840000000000001,0.0,22.25892221411423,58.194067009858806,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,24.183854645186468,0.009411105348549635,12.81833066549606,24.183854645186468,0.0,0.009411105348549635,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,24.35,0.0,0.013175876681048769,11.5,24.35,0.0,0.013175876681048769,4.5,4950000.0,0.0 
 07/06  04:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,23.805709726958007,12.81833066549606,22.316005461574825,12.396362966741949,22.269210224380036,11.923042596303612,22.264746172338512,12.476491928041947,22.290395288834635,11.809354673923261,22.18642560146415,13.658400840124374,23.805709726958007,50.16586952793223,0.0,0.0,22.316005461574825,53.39767636527854,15.840000000000002,0.0,22.269210224380036,51.906284441241,6.840000000000001,0.0,22.264746172338512,53.84726787280515,15.840000000000002,0.0,22.290395288834635,51.451847142880936,6.840000000000001,0.0,22.18642560146415,58.4515666291602,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,23.88521671637168,0.009411105348478192,12.81833066549606,23.88521671637168,0.0,0.009411105348478192,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.013677115629255391,11.5,22.6125,0.0,0.013677115629255391,4.5,4950000.0,0.0 
 07/06  05:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,23.497962083611252,12.81833066549606,22.13379055126209,12.396362966741949,22.280851465580586,11.923042596303612,22.394323418991096,12.476491928041947,22.128957790749066,11.809354673923261,22.101568129663974,13.658400840124374,23.497962083611252,51.10403489235583,0.0,0.0,22.13379055126209,53.99304263687569,15.840000000000002,0.0,22.280851465580586,51.87183267499634,6.840000000000001,0.0,22.394323418991096,53.43240626919829,15.840000000000002,0.0,22.128957790749066,51.959839486348486,6.840000000000001,0.0,22.101568129663974,58.75454973650371,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,23.560491586833386,0.009411105348480614,12.81833066549606,23.560491586833386,0.0,0.009411105348480614,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.01400471516859754,11.5,21.8875,0.0,0.01400471516859754,4.5,4950000.0,0.0 
 07/06  06:00:00,22.7,0.0,0.0,0.0,0.0,0.0,23.418283542017626,12.827933956317331,22.220097423451605,12.405934223985671,23.554491739647055,11.932578102260017,24.079799156959417,12.486069126754952,22.263519853502363,11.818882303140468,22.09866378381058,13.668067627485739,23.418283542017626,51.382083567938054,0.0,0.0,22.220097423451605,53.74432514309423,15.840000000000002,0.0,23.554491739647055,48.0758208007553,6.840000000000001,0.0,24.079799156959417,48.31368683954948,15.840000000000002,0.0,22.263519853502363,51.56904965887499,6.840000000000001,0.0,22.09866378381058,58.80193358120207,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,23.414394826923896,0.009411105348480536,12.827933956317331,23.414394826923896,0.0,0.009411105348480536,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,22.7,0.0,0.014290530544378325,11.5,22.7,0.0,0.014290530544378325,4.5,4950000.0,0.0 
 07/06  07:00:00,24.737500000000004,0.0,0.0,0.0,0.0,0.0,23.58215959827177,12.833694286269289,22.649102807570422,12.411675389890615,25.715096218252512,11.938297683963306,25.93039450800248,12.491813849073049,22.73769021411094,11.824596898197571,22.25526162365212,13.673866064412314,23.58215959827177,50.896822334309235,0.0,0.0,22.649102807570422,52.382643393676815,15.840000000000002,0.0,25.715096218252512,42.28030648333909,6.840000000000001,0.0,25.93039450800248,43.272514315542566,15.840000000000002,0.0,22.73769021411094,50.12544248063978,6.840000000000001,0.0,22.25526162365212,58.2661038431281,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,23.54305883987335,0.009411105348480536,12.833694286269289,23.54305883987335,0.0,0.009411105348480536,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,24.737500000000004,0.0,0.01517335398527209,11.5,24.737500000000004,0.0,0.01517335398527209,4.5,4950000.0,0.0 
 07/06  08:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,24.052269214901038,12.833694286269289,23.267571904561773,12.411675389890615,27.97363277743127,11.938297683963306,27.027343354355065,12.491813849073049,23.38349664832613,11.824596898197571,22.515598780205114,13.673866064412314,24.052269214901038,49.4800615674889,0.0,0.0,23.267571904561773,50.4581906153805,15.840000000000002,0.0,27.97363277743127,37.01486876298755,6.840000000000001,0.0,27.027343354355065,40.54851397704092,15.840000000000002,0.0,23.38349664832613,48.205493214510646,6.840000000000001,0.0,22.515598780205114,57.35116967903915,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,23.966637566399463,0.009411105348480536,12.833694286269289,23.966637566399463,0.0,0.009411105348480536,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,26.2875,0.0,0.015972049640612957,11.5,26.2875,0.0,0.015972049640612957,4.5,4950000.0,0.0 
 07/06  09:00:00,27.7,0.0,0.0,0.0,0.0,0.0,24.808720867014905,12.833694286269289,23.94421101353854,12.411675389890615,29.72978238836112,11.938297683963306,27.163012854488485,12.491813849073049,24.05652588850136,11.824596898197571,22.80769597855488,13.673866064412314,24.808720867014905,47.29167219016787,0.0,0.0,23.94421101353854,48.44274002006885,15.840000000000002,0.0,29.72978238836112,33.42357639606523,6.840000000000001,0.0,27.163012854488485,40.225180649498476,15.840000000000002,0.0,24.05652588850136,46.29113362648111,6.840000000000001,0.0,22.80769597855488,56.34345762858075,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,24.671464171982795,0.009411105348480534,12.833694286269289,24.671464171982795,0.0,0.009411105348480534,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.016902401633066718,11.5,27.7,0.0,0.016902401633066718,4.5,4950000.0,0.0 
 07/06  10:00:00,28.987499999999997,0.0,0.0,0.0,0.0,0.0,25.708539615320085,12.843289321848273,24.58319367848135,12.42123838041067,30.646275044184147,11.947825023616229,26.731640032327316,12.501382962988885,24.647908052928035,11.83411545456789,23.072274681458133,13.683524845688932,25.708539615320085,44.85503379361346,0.0,0.0,24.58319367848135,46.65013842850909,15.840000000000002,0.0,30.646275044184147,31.7242770095953,6.840000000000001,0.0,26.731640032327316,41.284841493536,15.840000000000002,0.0,24.647908052928035,44.70657197443664,6.840000000000001,0.0,23.072274681458133,55.4824408319624,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,25.4782090905052,0.009411105348480537,12.843289321848273,25.4782090905052,0.0,0.009411105348480537,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,28.987499999999997,0.0,0.017543350618895785,11.5,28.987499999999997,0.0,0.017543350618895785,4.5,4950000.0,0.0 
 07/06  11:00:00,30.4625,0.0,0.0,0.0,0.0,0.0,26.716688911942885,12.849044702409012,25.135590749319743,12.426974755961895,30.58869841385081,11.953539690529285,26.39823048938367,12.507122905027192,25.160225372401115,11.839824897630072,23.31441838815714,13.68931843710259,26.716688911942885,42.28002783078854,0.0,0.0,25.135590749319743,45.15414631873074,15.840000000000002,0.0,30.58869841385081,31.84111572162489,6.840000000000001,0.0,26.39823048938367,42.11780188968429,15.840000000000002,0.0,25.160225372401115,43.376980680749,6.840000000000001,0.0,23.31441838815714,54.69699256010261,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,26.450479334725777,0.009411105348480536,12.849044702409012,26.450479334725777,0.0,0.009411105348480536,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,30.4625,0.0,0.01772293814837863,11.5,30.4625,0.0,0.01772293814837863,4.5,4950000.0,0.0 
 07/06  12:00:00,31.475,0.0,0.0,0.0,0.0,0.0,27.840184707901912,12.849044702409012,25.61260021553916,12.426974755961895,29.732654610910902,11.953539690529285,26.34300968019084,12.507122905027192,25.58689586534215,11.839824897630072,23.532686999462385,13.68931843710259,27.840184707901912,39.58664198745596,0.0,0.0,25.61260021553916,43.89107992216625,15.840000000000002,0.0,29.732654610910902,33.44787113591828,6.840000000000001,0.0,26.34300968019084,42.25514480213124,15.840000000000002,0.0,25.58689586534215,42.290070526286556,6.840000000000001,0.0,23.532686999462385,53.98120616378169,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,27.55796048333773,0.009411105348480537,12.849044702409012,27.55796048333773,0.0,0.009411105348480537,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,31.475,0.0,0.017743491042846872,11.5,31.475,0.0,0.017743491042846872,4.5,4950000.0,0.0 
 07/06  13:00:00,32.0125,0.0,0.0,0.0,0.0,0.0,28.872642679368134,12.849044702409012,26.06305033798961,12.426974755961895,28.594213384230002,11.953539690529285,26.46060491180948,12.507122905027192,26.014377183544077,11.839824897630072,23.71486321641355,13.68931843710259,28.872642679368134,37.279272635245874,0.0,0.0,26.06305033798961,42.735515345691525,15.840000000000002,0.0,28.594213384230002,35.72122418043552,6.840000000000001,0.0,26.46060491180948,41.963334189893864,15.840000000000002,0.0,26.014377183544077,41.23295686998179,6.840000000000001,0.0,23.71486321641355,53.391990915541555,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,28.69370497756195,0.009411105348480537,12.849044702409012,28.69370497756195,0.0,0.009411105348480537,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,32.0125,0.0,0.017875633821866126,11.5,32.0125,0.0,0.017875633821866126,4.5,4950000.0,0.0 
 07/06  14:00:00,32.575,0.0,0.0,0.0,0.0,0.0,29.721292713603166,12.849044702409012,26.469834399610704,12.426974755961895,27.89893721639387,11.953539690529285,26.696713552297478,12.507122905027192,26.816644662632825,11.839824897630072,23.88661741959635,13.68931843710259,29.721292713603166,35.49574215234869,0.0,0.0,26.469834399610704,41.720887198795445,15.840000000000002,0.0,27.89893721639387,37.18997079265792,6.840000000000001,0.0,26.696713552297478,41.383880643833024,15.840000000000002,0.0,26.816644662632825,39.33382939099742,6.840000000000001,0.0,23.88661741959635,52.84306763467258,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,29.54195026565513,0.009411105348480536,12.849044702409012,29.54195026565513,0.0,0.009411105348480536,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,32.575,0.0,0.017531507023162536,11.5,32.575,0.0,0.017531507023162536,4.5,4950000.0,0.0 
 07/06  15:00:00,32.425,0.0,0.0,0.0,0.0,0.0,30.43980835008327,12.849044702409012,26.768945824788325,12.426974755961895,27.53038871313416,11.953539690529285,26.869251109346628,12.507122905027192,28.157911201239767,11.839824897630072,24.06264719710407,13.68931843710259,30.43980835008327,34.061210470211584,0.0,0.0,26.768945824788325,40.9917957033081,15.840000000000002,0.0,27.53038871313416,37.998691399506626,6.840000000000001,0.0,26.869251109346628,40.96571423975578,15.840000000000002,0.0,28.157911201239767,36.36890813148474,6.840000000000001,0.0,24.06264719710407,52.28716159892251,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,30.342051330874952,0.009411105348480536,12.849044702409012,30.342051330874952,0.0,0.009411105348480536,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,32.425,0.0,0.017701960407982706,11.5,32.425,0.0,0.017701960407982706,4.5,4950000.0,0.0 
 07/06  16:00:00,32.2,0.0,0.0,0.0,0.0,0.0,30.907465391597015,12.839451717813343,26.857450616063996,12.417413538892852,27.19613350948139,11.944014521974735,26.841437847610486,12.497555699000348,29.355199460522158,11.830308454709762,24.208486224798868,13.679661752516363,30.907465391597015,33.141248836039495,0.0,0.0,26.857450616063996,40.75319464870155,15.840000000000002,0.0,27.19613350948139,38.72535957658741,6.840000000000001,0.0,26.841437847610486,41.006991976133754,15.840000000000002,0.0,29.355199460522158,33.90606124826776,6.840000000000001,0.0,24.208486224798868,51.79887104716239,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,30.83184731597879,0.009411105348480534,12.839451717813343,30.83184731597879,0.0,0.009411105348480534,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,32.2,0.0,0.017565841559132177,11.5,32.2,0.0,0.017565841559132177,4.5,4950000.0,0.0 
 07/06  17:00:00,31.512500000000003,0.0,0.0,0.0,0.0,0.0,31.07498243973932,12.833694286269289,26.7964071026475,12.411675389890615,26.767654575203714,11.938297683963306,26.591091725383578,12.491813849073049,30.632131337297295,11.824596898197571,24.28773789990238,13.673866064412314,31.07498243973932,32.81354568592642,0.0,0.0,26.7964071026475,40.884588658166024,15.840000000000002,0.0,26.767654575203714,39.698217826195744,6.840000000000001,0.0,26.591091725383578,41.60076532687677,15.840000000000002,0.0,30.632131337297295,31.498628805107245,6.840000000000001,0.0,24.28773789990238,51.533775298183414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,31.0668837436114,0.009411105348480536,12.833694286269289,31.0668837436114,0.0,0.009411105348480536,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,31.512500000000003,0.0,0.01722546144936616,11.5,31.512500000000003,0.0,0.01722546144936616,4.5,4950000.0,0.0 
 07/06  18:00:00,30.7875,0.0,0.0,0.0,0.0,0.0,30.958611261479803,12.843289321848273,26.414268189684392,12.42123838041067,26.21470396441248,11.947825023616229,26.1485629694797,12.501382962988885,31.06553224559584,11.83411545456789,24.289978873615688,13.683524845688932,30.958611261479803,33.05300457151352,0.0,0.0,26.414268189684392,41.84320830190065,15.840000000000002,0.0,26.21470396441248,41.039925935506076,6.840000000000001,0.0,26.1485629694797,42.72890033785855,15.840000000000002,0.0,31.06553224559584,30.744299694684,6.840000000000001,0.0,24.289978873615688,51.55926462533014,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,31.008582168546077,0.009411105348480537,12.843289321848273,31.008582168546077,0.0,0.009411105348480537,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,30.7875,0.0,0.01756275035513912,11.5,30.7875,0.0,0.01756275035513912,4.5,4950000.0,0.0 
 07/06  19:00:00,25.725,0.0,0.0,0.0,0.0,0.0,30.408876774702023,12.87778483903055,25.473137421747296,12.455619223360085,25.345543478016722,11.982077282461441,25.30279747942058,12.53578539150071,28.91484506087066,11.868337014943652,24.157345075764223,13.718249686031612,30.408876774702023,34.18766173039114,0.0,0.0,25.473137421747296,44.35104532989071,15.84,0.0,25.345543478016722,43.31374907795376,6.840000000000001,0.0,25.30279747942058,45.03648238109284,15.84,0.0,28.91484506087066,34.91704219337066,6.840000000000001,0.0,24.157345075764223,52.089202676268116,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.614442333145497,8.614442333145497,0.0,0.0,42.76018203869137,0.0,8.614442333145497,0.0,30.488234398358337,0.009411105348480536,12.87778483903055,30.488234398358337,0.0,0.009411105348480536,13.0,81.99999191610344,0.0,0.0,0.0,7.219999999999999,0.0,25.725,0.0,0.016466766461524708,11.5,25.725,0.0,0.016466766461524708,4.5,4950000.0,0.0 
 07/06  20:00:00,21.425000000000004,0.0,0.0,0.0,0.0,0.0,29.406384975325118,12.895013839547973,24.3338860020105,12.472790968168322,24.340504839910537,11.999184785151163,24.2546397551858,12.552967920176158,26.348708636758673,11.885429004539002,23.847210740650116,13.735593274283431,29.406384975325118,36.25907140340152,0.0,0.0,24.3338860020105,47.51726163167369,15.840000000000002,0.0,24.340504839910537,46.039558080510716,6.840000000000001,0.0,24.2546397551858,47.9947576129712,15.840000000000002,0.0,26.348708636758673,40.574129217729464,6.840000000000001,0.0,23.847210740650116,53.12911553492906,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.614442333145497,8.614442333145497,0.0,0.0,42.76018203869137,0.0,8.614442333145497,0.0,29.569555769900035,0.009411105348480536,12.895013839547973,29.569555769900035,0.0,0.009411105348480536,13.0,81.99999191610344,0.0,0.0,0.0,7.219999999999999,0.0,21.425000000000004,0.0,0.01519410779966885,11.5,21.425000000000004,0.0,0.01519410779966885,4.5,4950000.0,0.0 
 07/06  21:00:00,20.6,0.0,0.0,0.0,0.0,0.0,28.136432830273634,12.875872592931907,23.51806669740806,12.453713275070822,23.560736343075348,11.980178590919783,23.471989125223303,12.533878427760339,24.688031790026578,11.86644000466952,23.465182039351255,13.71632477879977,28.136432830273634,38.979902851976036,0.0,0.0,23.51806669740806,49.83840634555908,15.840000000000002,0.0,23.560736343075348,48.18466011540771,6.840000000000001,0.0,23.471989125223303,50.24084171012611,15.840000000000002,0.0,24.688031790026578,44.70499446398479,6.840000000000001,0.0,23.465182039351255,54.297515248841236,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,28.332423994471235,0.009411105348480537,12.875872592931907,28.332423994471235,0.0,0.009411105348480537,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.015046687661526042,11.5,20.6,0.0,0.015046687661526042,4.5,4950000.0,0.0 
 07/06  22:00:00,19.1625,0.0,0.0,0.0,0.0,0.0,26.87783405665614,12.873959062692387,22.882188927699147,12.451806163526376,22.935568343747637,11.978278484096405,22.84676370537991,12.531970145780804,23.56765334320191,11.864541686188149,23.101761818327923,13.714398606017795,26.87783405665614,41.951748156807696,0.0,0.0,22.882188927699147,51.784604788544705,15.840000000000002,0.0,22.935568343747637,50.03288003882925,6.840000000000001,0.0,22.84676370537991,52.169700443389004,15.840000000000002,0.0,23.56765334320191,47.802724909350275,6.840000000000001,0.0,23.101761818327923,55.495645913620365,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,27.074978610411257,0.00941110534848055,12.873959062692387,27.074978610411257,0.0,0.00941110534848055,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,19.1625,0.0,0.013747610100247314,11.5,19.1625,0.0,0.013747610100247314,4.5,4950000.0,0.0 
 07/06  23:00:00,19.737500000000004,0.0,0.0,0.0,0.0,0.0,25.763181914460553,12.88927371919104,22.428879755354338,12.467069924066163,22.47637250548493,11.993485219411255,22.39728749104795,12.547243364757833,22.8342748530884,11.879734572313343,22.782726588282397,13.729815060951303,25.763181914460553,44.84662736285556,0.0,0.0,22.428879755354338,53.27950384461032,15.840000000000002,0.0,22.47637250548493,51.49561771767044,6.840000000000001,0.0,22.39728749104795,53.66383357942762,15.840000000000002,0.0,22.8342748530884,50.01372081546703,6.840000000000001,0.0,22.782726588282397,56.634679428650266,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,26.025955346639044,0.009411105348480553,12.88927371919104,26.025955346639044,0.0,0.009411105348480553,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,19.737500000000004,0.0,0.01357616736137698,11.5,19.737500000000004,0.0,0.01357616736137698,4.5,4950000.0,0.0 
 07/06  24:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,24.819937686044135,12.895013839547973,22.21694844484538,12.472790968168322,22.221257622526597,11.999184785151163,22.17912778160253,12.552967920176158,22.42541797270964,11.885429004539002,22.52095718812649,13.735593274283431,24.819937686044135,47.44977002028143,0.0,0.0,22.21694844484538,53.99094481115631,15.840000000000002,0.0,22.221257622526597,52.32021747618562,6.840000000000001,0.0,22.17912778160253,54.4011647426993,15.840000000000002,0.0,22.42541797270964,51.288455673023535,6.840000000000001,0.0,22.52095718812649,57.562893159982025,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,25.037000839900863,0.009411105348480555,12.895013839547973,25.037000839900863,0.0,0.009411105348480555,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.014905402728918406,11.5,20.9125,0.0,0.014905402728918406,4.5,4950000.0,0.0 
 07/07  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,24.082009033076922,12.895013839547973,22.048629957974644,12.472790968168322,22.032557922011925,11.999184785151163,22.00888595767357,12.552967920176158,22.148811575368484,11.885429004539002,22.31533855289763,13.735593274283431,24.082009033076922,49.59060904641192,0.0,0.0,22.048629957974644,54.54746940116493,15.840000000000002,0.0,22.032557922011925,52.92517814977836,6.840000000000001,0.0,22.00888595767357,54.9685409128642,15.840000000000002,0.0,22.148811575368484,52.158776002154326,6.840000000000001,0.0,22.31533855289763,58.28692097686027,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,24.24825313971864,0.009411105348480556,12.895013839547973,24.24825313971864,0.0,0.009411105348480556,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015099306308090334,11.5,21.1,0.0,0.015099306308090334,4.5,4950000.0,0.0 
 07/07  02:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,23.51399435476705,12.895013839547973,21.903936830165343,12.472790968168322,21.88490668821952,11.999184785151163,21.86966703328101,12.552967920176158,21.95144952295778,11.885429004539002,22.140964227629258,13.735593274283431,23.51399435476705,51.31330533871453,0.0,0.0,21.903936830165343,55.031048909802976,15.840000000000002,0.0,21.88490668821952,53.40401978466214,6.840000000000001,0.0,21.86966703328101,55.43741602019493,15.840000000000002,0.0,21.95144952295778,52.78997742181699,6.840000000000001,0.0,22.140964227629258,58.908979703490175,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,23.64332763064976,0.009411105348480556,12.895013839547973,23.64332763064976,0.0,0.009411105348480556,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.015264344124055872,11.5,20.7875,0.0,0.015264344124055872,4.5,4950000.0,0.0 
 07/07  03:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,23.061335303121467,12.895013839547973,21.806234591337123,12.472790968168322,21.79283038093055,11.999184785151163,21.7909141551766,12.552967920176158,21.830754130071128,11.885429004539002,21.999741280845345,13.735593274283431,23.061335303121467,52.7348491566684,0.0,0.0,21.806234591337123,55.36023167730549,15.840000000000002,0.0,21.79283038093055,53.70507480303361,6.840000000000001,0.0,21.7909141551766,55.704610725631284,15.840000000000002,0.0,21.830754130071128,53.18022140657741,6.840000000000001,0.0,21.999741280845345,59.41826524054207,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,23.165897946333978,0.009411105348480556,12.895013839547973,23.165897946333978,0.0,0.009411105348480556,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.01581320198790311,11.5,20.9125,0.0,0.01581320198790311,4.5,4950000.0,0.0 
 07/07  04:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.696042020899895,12.904574789358605,21.74766001180284,12.482320051326095,21.73353612531362,12.00867828576567,21.74331668805558,12.562503274838047,21.75510656514426,11.894913954615634,21.88815472332695,13.745218137014998,22.696042020899895,53.94831731286169,0.0,0.0,21.74766001180284,55.59354291426771,15.840000000000002,0.0,21.73353612531362,53.933795264887664,6.840000000000001,0.0,21.74331668805558,55.90188496705594,15.840000000000002,0.0,21.75510656514426,53.46003853401638,6.840000000000001,0.0,21.88815472332695,59.86168092594904,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,22.77942117681121,0.009411105348480556,12.904574789358605,22.77942117681121,0.0,0.009411105348480556,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015990383235061655,11.5,21.1,0.0,0.015990383235061655,4.5,4950000.0,0.0 
 07/07  05:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,22.414337896045566,12.919862596403888,21.685527770189292,12.497556827683283,21.702649096836964,12.023858113778484,21.721315119798504,12.577749615277641,21.700837147282208,11.910080101064032,21.8020676415549,13.760607521977674,22.414337896045566,54.93382454022755,0.0,0.0,21.685527770189292,55.86094165038429,15.840000000000002,0.0,21.702649096836964,54.08983671903721,6.840000000000001,0.0,21.721315119798504,56.033255894660726,15.840000000000002,0.0,21.700837147282208,53.691321599118254,6.840000000000001,0.0,21.8020676415549,60.23743633248107,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,22.47605484836366,0.009411105348480562,12.919862596403888,22.47605484836366,0.0,0.009411105348480562,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.014964205081093588,11.5,20.7875,0.0,0.014964205081093588,4.5,4950000.0,0.0 
 07/07  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,22.25010325095858,12.925592622877556,21.733387601583257,12.503267819937474,21.940859006180034,12.029547616563331,22.00748295244526,12.583464054989003,21.823530938509897,11.91576433544917,21.754653249240924,13.766375525153096,22.25010325095858,55.505825560962094,0.0,0.0,21.733387601583257,55.7187328874941,15.840000000000002,0.0,21.940859006180034,53.32947656474884,6.840000000000001,0.0,22.00748295244526,55.0842652143546,15.840000000000002,0.0,21.823530938509897,53.31068962899608,6.840000000000001,0.0,21.754653249240924,60.43479213022664,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,22.27737612075942,0.009411105348480563,12.925592622877556,22.27737612075942,0.0,0.009411105348480563,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.014067786469995444,11.5,20.6,0.0,0.014067786469995444,4.5,4950000.0,0.0 
 07/07  07:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,22.235596687025275,12.935136731992351,21.911104987901847,12.512780210354224,22.328877775739105,12.039024465884081,22.37343380940964,12.592982744735105,22.12761007921903,11.925232740735101,21.76525814168152,13.775983283607356,22.235596687025275,55.58953119284585,0.0,0.0,21.911104987901847,55.15198551439897,15.840000000000002,0.0,22.328877775739105,52.11656807347019,6.840000000000001,0.0,22.37343380940964,53.90405540619381,15.840000000000002,0.0,22.12761007921903,52.36426577713453,6.840000000000001,0.0,21.76525814168152,60.43338641468853,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,22.225732450529108,0.009411105348480563,12.935136731992351,22.225732450529108,0.0,0.009411105348480563,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.013552681369013433,11.5,20.9125,0.0,0.013552681369013433,4.5,4950000.0,0.0 
 07/07  08:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,22.376896250953543,12.940861882907313,22.228003230643026,12.518486200568395,22.99242992289642,12.044708741892492,22.92270807039715,12.598692173030665,22.58788406244539,11.93091203656421,21.82922667009762,13.781746333220987,22.376896250953543,55.13484505487338,0.0,0.0,22.228003230643026,54.1181607282259,15.840000000000002,0.0,22.99242992289642,50.08824455793912,6.840000000000001,0.0,22.92270807039715,52.161058093540035,15.840000000000002,0.0,22.58788406244539,50.93907370904071,6.840000000000001,0.0,21.82922667009762,60.22032090629312,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,22.329870866729998,0.009411105348480563,12.940861882907313,22.329870866729998,0.0,0.009411105348480563,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.013141032369483274,11.5,21.474999999999998,0.0,0.013141032369483274,4.5,4950000.0,0.0 
 07/07  09:00:00,22.7,0.0,0.0,0.0,0.0,0.0,22.80964795323398,12.940861882907313,22.870328831241217,12.518486200568395,24.959458578495873,12.044708741892492,24.082590887848703,12.598692173030665,23.333934246065887,11.93091203656421,21.997924542985103,13.781746333220987,22.80964795323398,53.70748501503823,0.0,0.0,22.870328831241217,52.05098250145963,15.840000000000002,0.0,24.959458578495873,44.53180834896011,6.840000000000001,0.0,24.082590887848703,48.64163037030153,15.840000000000002,0.0,23.333934246065887,48.69236916123241,6.840000000000001,0.0,21.997924542985103,59.603975260767626,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.614442333145497,8.614442333145497,0.0,0.0,42.76018203869137,0.0,8.614442333145497,0.0,22.735799618261865,0.009411105348480563,12.940861882907313,22.735799618261865,0.0,0.009411105348480563,13.0,81.99999191610344,0.0,0.0,0.0,7.219999999999999,0.0,22.7,0.0,0.012157164838179337,11.5,22.7,0.0,0.012157164838179337,4.5,4950000.0,0.0 
 07/07  10:00:00,23.3,0.0,0.0,0.0,0.0,0.0,23.53458297725399,12.931319416984913,23.515657862088883,12.508975615196494,26.533933335269097,12.03523418455179,24.69598401102337,12.58917571522469,24.031013192981266,11.921445815456341,22.28148983731692,13.772140581590383,23.53458297725399,51.375525341035726,0.0,0.0,23.515657862088883,50.02595212436516,15.840000000000002,0.0,26.533933335269097,40.5125777546026,6.840000000000001,0.0,24.69598401102337,46.84873717207924,15.840000000000002,0.0,24.031013192981266,46.658559003910895,6.840000000000001,0.0,22.28148983731692,58.546627066800994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,23.357611136137663,0.009411105348480563,12.931319416984913,23.357611136137663,0.0,0.009411105348480563,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.01160034665027537,11.5,23.3,0.0,0.01160034665027537,4.5,4950000.0,0.0 
 07/07  11:00:00,25.7375,0.0,0.0,0.0,0.0,0.0,24.46536929124331,12.925592622877556,24.163208266940543,12.503267819937474,27.577457861029774,12.029547616563331,24.994003859388,12.583464054989003,24.58987117300697,11.91576433544917,22.56422999924905,13.766375525153096,24.46536929124331,48.566343075982715,0.0,0.0,24.163208266940543,48.099241511281974,15.840000000000002,0.0,27.577457861029774,38.087594294060004,6.840000000000001,0.0,24.994003859388,46.00656439220887,15.840000000000002,0.0,24.58987117300697,45.105226951226236,6.840000000000001,0.0,22.56422999924905,57.52714799291531,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,24.212833325768102,0.009411105348480563,12.925592622877556,24.212833325768102,0.0,0.009411105348480563,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,25.7375,0.0,0.010733921710349549,11.5,25.7375,0.0,0.010733921710349549,4.5,4950000.0,0.0 
 07/07  12:00:00,28.262499999999996,0.0,0.0,0.0,0.0,0.0,25.583654919332247,12.925592622877556,24.873073261065905,12.503267819937474,27.859838707738426,12.029547616563331,25.47240615487822,12.583464054989003,25.194684511754865,11.91576433544917,22.86957807807105,13.766375525153096,25.583654919332247,45.43711986630421,0.0,0.0,24.873073261065905,46.097584918518514,15.840000000000002,0.0,27.859838707738426,37.46130721948148,6.840000000000001,0.0,25.47240615487822,44.71531474120873,15.840000000000002,0.0,25.194684511754865,43.506241579524755,6.840000000000001,0.0,22.86957807807105,56.47149604736542,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,25.320417903594493,0.009411105348480563,12.925592622877556,25.320417903594493,0.0,0.009411105348480563,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,28.262499999999996,0.0,0.009445623438614726,11.5,28.262499999999996,0.0,0.009445623438614726,4.5,4950000.0,0.0 
 07/07  13:00:00,27.8375,0.0,0.0,0.0,0.0,0.0,26.85530713500243,12.925592622877556,25.337309579858,12.503267819937474,27.406776773933526,12.029547616563331,25.83196352914614,12.583464054989003,25.67861957574717,11.91576433544917,23.192941619159214,13.766375525153096,26.85530713500243,42.14971204053434,0.0,0.0,25.337309579858,44.83793755936256,15.840000000000002,0.0,27.406776773933526,38.468786364474575,6.840000000000001,0.0,25.83196352914614,43.77050514400443,15.840000000000002,0.0,25.67861957574717,42.27182854769694,6.840000000000001,0.0,23.192941619159214,55.377066722745674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,26.65409151133986,0.009411105348480565,12.925592622877556,26.65409151133986,0.0,0.009411105348480565,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,27.8375,0.0,0.009988746653586636,11.5,27.8375,0.0,0.009988746653586636,4.5,4950000.0,0.0 
 07/07  14:00:00,26.8875,0.0,0.0,0.0,0.0,0.0,27.88182950500949,12.925592622877556,25.333916955097887,12.503267819937474,26.84792113756183,12.029547616563331,25.91891312427533,12.583464054989003,25.950864763695055,11.91576433544917,23.428607099099782,13.766375525153096,27.88182950500949,39.68538934707996,0.0,0.0,25.333916955097887,44.846782009594854,15.840000000000002,0.0,26.84792113756183,39.749407763076405,6.840000000000001,0.0,25.91891312427533,43.54543241699569,15.840000000000002,0.0,25.950864763695055,41.59467623848571,6.840000000000001,0.0,23.428607099099782,54.59403642297773,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,27.667784861800058,0.009411105348480563,12.925592622877556,27.667784861800058,0.0,0.009411105348480563,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.01016579036011861,11.5,26.8875,0.0,0.01016579036011861,4.5,4950000.0,0.0 
 07/07  15:00:00,26.7,0.0,0.0,0.0,0.0,0.0,28.3368530869653,12.925592622877556,25.10710017730051,12.503267819937474,26.31112496163004,12.029547616563331,25.750097693696276,12.583464054989003,25.871494922228827,11.91576433544917,23.542457313512134,13.766375525153096,28.3368530869653,38.64415824148831,0.0,0.0,25.10710017730051,45.456561804931596,15.840000000000002,0.0,26.31112496163004,41.02702260069856,6.840000000000001,0.0,25.750097693696276,43.983630219921665,15.840000000000002,0.0,25.871494922228827,41.79077670177989,6.840000000000001,0.0,23.542457313512134,54.220227095134675,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,28.28393496691986,0.009411105348480563,12.925592622877556,28.28393496691986,0.0,0.009411105348480563,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,26.7,0.0,0.009826641440981618,11.5,26.7,0.0,0.009826641440981618,4.5,4950000.0,0.0 
 07/07  16:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,28.274123693945466,12.916041881903597,24.810319003542276,12.493748802933169,25.755661222599766,12.020064441452195,25.409251567519938,12.573939335085443,25.61244271087164,11.906289880624497,23.5402916590359,13.756761485515995,28.274123693945466,38.76126046202191,0.0,0.0,24.810319003542276,46.2396667141792,15.840000000000002,0.0,25.755661222599766,42.370935497271226,6.840000000000001,0.0,25.409251567519938,44.85512079769558,15.840000000000002,0.0,25.61244271087164,42.41148749202057,6.840000000000001,0.0,23.5402916590359,54.1933987276381,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,28.321972894764798,0.009411105348480565,12.916041881903597,28.321972894764798,0.0,0.009411105348480565,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.010428978063781513,11.5,26.012500000000003,0.0,0.010428978063781513,4.5,4950000.0,0.0 
 07/07  17:00:00,24.5375,0.0,0.0,0.0,0.0,0.0,27.924263891213627,12.900750808026498,24.34992463488038,12.478508863133925,25.072701746168843,12.00488125023892,24.83348128484621,12.558689521327034,25.05918353821093,11.891120342327625,23.45085670330352,13.741368610759261,27.924263891213627,39.520346449472974,0.0,0.0,24.34992463488038,47.48395630775097,15.840000000000002,0.0,25.072701746168843,44.08295984890967,6.840000000000001,0.0,24.83348128484621,46.375112007413165,15.840000000000002,0.0,25.05918353821093,43.78802122231788,6.840000000000001,0.0,23.45085670330352,54.43205632701972,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,28.032557612534994,0.009411105348480565,12.900750808026498,28.032557612534994,0.0,0.009411105348480565,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,24.5375,0.0,0.011873276831591157,11.5,24.5375,0.0,0.011873276831591157,4.5,4950000.0,0.0 
 07/07  18:00:00,23.525,0.0,0.0,0.0,0.0,0.0,27.3836913545526,12.895013839547973,23.893669119050266,12.472790968168322,24.45249121556502,11.999184785151163,24.281475833460085,12.552967920176158,24.51241058415851,11.885429004539002,23.29071181587645,13.735593274283431,27.3836913545526,40.77430647047237,0.0,0.0,23.893669119050266,48.78317717317268,15.840000000000002,0.0,24.45249121556502,45.727993150702325,6.840000000000001,0.0,24.281475833460085,47.912833383969634,15.840000000000002,0.0,24.51241058415851,45.22308781658759,6.840000000000001,0.0,23.29071181587645,54.94027754039008,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,27.533320017933633,0.009411105348480567,12.895013839547973,27.533320017933633,0.0,0.009411105348480567,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.012751897212487904,11.5,23.525,0.0,0.012751897212487904,4.5,4950000.0,0.0 
 07/07  19:00:00,23.3,0.0,0.0,0.0,0.0,0.0,26.72534581752942,12.895013839547973,23.485908434891105,12.472790968168322,23.888898556885955,11.999184785151163,23.76844831087519,12.552967920176158,23.994306055881438,11.885429004539002,23.10270646747723,13.735593274283431,26.72534581752942,42.38126129110444,0.0,0.0,23.485908434891105,49.99560711077789,15.840000000000002,0.0,23.888898556885955,47.30049294210275,6.840000000000001,0.0,23.76844831087519,49.41218856539508,15.840000000000002,0.0,23.994306055881438,46.65002914532932,6.840000000000001,0.0,23.10270646747723,55.56820158183297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,26.89555022742114,0.00941110534848057,12.895013839547973,26.89555022742114,0.0,0.00941110534848057,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.01188341386608465,11.5,23.3,0.0,0.01188341386608465,4.5,4950000.0,0.0 
 07/07  20:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,26.029052055895892,12.885446280735286,23.09496322828323,12.463255254740108,23.34307232233637,11.989684844364623,23.258230975685418,12.54342633247795,23.456793266550598,11.87593761539683,22.897866832964443,13.725962209898675,26.029052055895892,44.13082506781995,0.0,0.0,23.09496322828323,51.158011984061446,15.840000000000002,0.0,23.34307232233637,48.85091581216442,6.840000000000001,0.0,23.258230975685418,50.92383865535815,15.840000000000002,0.0,23.456793266550598,48.154770721440514,6.840000000000001,0.0,22.897866832964443,56.226248672748746,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,26.20441028451103,0.009411105348480572,12.885446280735286,26.20441028451103,0.0,0.009411105348480572,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.011051406125319031,11.5,22.9875,0.0,0.011051406125319031,4.5,4950000.0,0.0 
 07/07  21:00:00,22.8,0.0,0.0,0.0,0.0,0.0,25.341578815813172,12.879704085724958,22.769523025567757,12.457532290864107,22.908677894582016,11.983983284964635,22.85335968829167,12.537699791056625,22.968253362414558,11.87024117687296,22.69009212782495,13.720181870072917,25.341578815813172,45.949798124741136,0.0,0.0,22.769523025567757,52.15611092425945,15.840000000000002,0.0,22.908677894582016,50.13118087334779,6.840000000000001,0.0,22.85335968829167,52.16595460827451,15.840000000000002,0.0,22.968253362414558,49.57736560022075,6.840000000000001,0.0,22.69009212782495,56.9176067696599,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,25.509967278445316,0.009411105348480582,12.879704085724958,25.509967278445316,0.0,0.009411105348480582,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.010704134855170543,11.5,22.8,0.0,0.010704134855170543,4.5,4950000.0,0.0 
