Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/07  22:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,24.706828842916845,12.879704085724958,22.506430121918502,12.457532290864107,22.58703234456552,11.983983284964635,22.552091393448087,12.537699791056625,22.620310553277292,11.87024117687296,22.505715457411604,13.720181870072917,24.706828842916845,47.72088715728393,0.0,0.0,22.506430121918502,52.99573290230727,15.840000000000002,0.0,22.58703234456552,51.118455151823994,6.840000000000001,0.0,22.552091393448087,53.128070007974166,15.840000000000002,0.0,22.620310553277292,50.633943264007655,6.840000000000001,0.0,22.505715457411604,57.55827099621902,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,24.858583182579103,0.009411105348480586,12.879704085724958,24.858583182579103,0.0,0.009411105348480586,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.010983723680077976,11.5,22.1125,0.0,0.010983723680077976,4.5,4950000.0,0.0 
 07/07  23:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,24.14362523907191,12.879704085724958,22.25293813429792,12.457532290864107,22.30783229246325,11.983983284964635,22.277982468539072,12.537699791056625,22.32631811375196,11.87024117687296,22.340594775337195,13.720181870072917,24.14362523907191,49.35705027475776,0.0,0.0,22.25293813429792,53.81895777685727,15.840000000000002,0.0,22.30783229246325,51.99322521861902,6.840000000000001,0.0,22.277982468539072,54.020763476829345,15.840000000000002,0.0,22.32631811375196,51.54651779812798,6.840000000000001,0.0,22.340594775337195,58.139011058776546,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,24.27862453149487,0.009411105348480586,12.879704085724958,24.27862453149487,0.0,0.009411105348480586,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.011466408583631309,11.5,21.324999999999996,0.0,0.011466408583631309,4.5,4950000.0,0.0 
 07/07  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,23.63970224621505,12.879704085724958,22.05668291602247,12.457532290864107,22.09170422798507,11.983983284964635,22.069943169016373,12.537699791056625,22.10200129433467,11.87024117687296,22.185365432485703,13.720181870072917,23.63970224621505,50.87478835678509,0.0,0.0,22.05668291602247,54.46605162837177,15.840000000000002,0.0,22.09170422798507,52.681832359627215,6.840000000000001,0.0,22.069943169016373,54.70937419243408,15.840000000000002,0.0,22.10200129433467,52.25515353936501,6.840000000000001,0.0,22.185365432485703,58.69095035045018,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,23.760123335716685,0.009411105348480591,12.879704085724958,23.760123335716685,0.0,0.009411105348480591,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.012423177096983058,11.5,21.1,0.0,0.012423177096983058,4.5,4950000.0,0.0 
 07/08  01:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,23.182018235039408,12.870128348305462,21.681746366180885,12.447988130333076,21.725350605643104,11.97447468644013,21.690650063351267,12.528149687303163,21.73111347645048,11.860741328544815,21.785809099429926,13.710542368224639,23.182018235039408,52.26630123951564,0.0,0.0,21.681746366180885,55.69353192330938,15.840000000000002,0.0,21.725350605643104,53.840309549361926,6.840000000000001,0.0,21.690650063351267,55.95714190945617,15.840000000000002,0.0,21.73111347645048,53.418958871851565,6.840000000000001,0.0,21.785809099429926,60.103293929450416,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,23.29396473273065,0.009411105348480598,12.870128348305462,23.29396473273065,0.0,0.009411105348480598,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.013564167259164797,11.5,20.7875,0.0,0.013564167259164797,4.5,1710000.0,0.0 
 07/08  02:00:00,19.85,0.0,0.0,0.0,0.0,0.0,22.76199764405002,12.854796902586257,21.38956056844811,12.432707770708694,21.442358489826397,11.95925142889352,21.395751490941628,12.512859518039171,21.445602283881932,11.845531736403663,21.507219922527337,13.695108962372355,22.76199764405002,53.55831719889817,0.0,0.0,21.38956056844811,56.64094883486402,15.840000000000002,0.0,21.442358489826397,54.72515925199213,6.840000000000001,0.0,21.395751490941628,56.9183937601876,15.840000000000002,0.0,21.445602283881932,54.3052076029207,6.840000000000001,0.0,21.507219922527337,61.07297417698133,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,22.862369446409776,0.0094111053484806,12.854796902586257,22.862369446409776,0.0,0.0094111053484806,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.014249698796119564,11.5,19.85,0.0,0.014249698796119564,4.5,1710000.0,0.0 
 07/08  03:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,22.37775678735835,12.849044702409012,21.13704064372484,12.426974755961895,21.1995289231069,11.953539690529285,21.143900465850944,12.507122905027192,21.201362644604867,11.839824897630072,21.347583427831253,13.68931843710259,22.37775678735835,54.802140395306964,0.0,0.0,21.13704064372484,57.50346436433384,15.840000000000002,0.0,21.1995289231069,55.525117220853076,6.840000000000001,0.0,21.143900465850944,57.78271432736992,15.840000000000002,0.0,21.201362644604867,55.10377247812917,6.840000000000001,0.0,21.347583427831253,61.64989800226491,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,22.47215254806256,0.009411105348480598,12.849044702409012,22.47215254806256,0.0,0.009411105348480598,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.013795550484433327,11.5,18.712500000000002,0.0,0.013795550484433327,4.5,1710000.0,0.0 
 07/08  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.00719987335467,12.849044702409012,20.936816350287693,12.426974755961895,20.99949068078741,11.953539690529285,20.942850664091896,12.507122905027192,21.000532602876323,11.839824897630072,21.219835561019977,13.68931843710259,22.00719987335467,56.05298982803035,0.0,0.0,20.936816350287693,58.215023460378056,15.840000000000002,0.0,20.99949068078741,56.21129214837322,6.840000000000001,0.0,20.942850664091896,58.50067214421097,15.840000000000002,0.0,21.000532602876323,55.787442382145784,6.840000000000001,0.0,21.219835561019977,62.134782489669576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,22.098548180604528,0.0094111053484806,12.849044702409012,22.098548180604528,0.0,0.0094111053484806,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.013433573396309479,11.5,18.3,0.0,0.013433573396309479,4.5,1710000.0,0.0 
 07/08  05:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,21.662038750701427,12.849044702409012,20.783513316031893,12.426974755961895,20.853920112210986,11.953539690529285,20.801297469923814,12.507122905027192,20.853149894621602,11.839824897630072,21.11312382407784,13.68931843710259,21.662038750701427,57.246895563285314,0.0,0.0,20.783513316031893,58.7667743339347,15.840000000000002,0.0,20.853920112210986,56.71667153638198,6.840000000000001,0.0,20.801297469923814,59.01229448298915,15.840000000000002,0.0,20.853149894621602,56.29529056229123,6.840000000000001,0.0,21.11312382407784,62.54311471449662,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,21.74399641707842,0.009411105348480598,12.849044702409012,21.74399641707842,0.0,0.009411105348480598,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.012855255600511616,11.5,17.6125,0.0,0.012855255600511616,4.5,1710000.0,0.0 
 07/08  06:00:00,18.95,0.0,0.0,0.0,0.0,0.0,21.38225511118644,12.849044702409012,20.78125552274355,12.426974755961895,20.885966569701775,11.953539690529285,20.853303736076395,12.507122905027192,20.881831527700527,11.839824897630072,21.03404270186111,13.68931843710259,21.38225511118644,58.235435641115565,0.0,0.0,20.78125552274355,58.77503735154261,15.840000000000002,0.0,20.885966569701775,56.605233753351044,6.840000000000001,0.0,20.853303736076395,58.82421141271382,15.840000000000002,0.0,20.881831527700527,56.19627465145172,6.840000000000001,0.0,21.03404270186111,62.84764332416727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6144423331455,8.6144423331455,0.0,0.0,42.76018203869137,0.0,8.6144423331455,0.0,21.442794179382176,0.009411105348480601,12.849044702409012,21.442794179382176,0.0,0.009411105348480601,13.0,81.99999191610344,0.0,0.0,0.0,7.22,0.0,18.95,0.0,0.014019840584887134,11.5,18.95,0.0,0.014019840584887134,4.5,1710000.0,0.0 
 07/08  07:00:00,20.375,0.0,0.0,0.0,0.0,0.0,21.511231745294047,12.513140656599973,22.177991739299905,12.199205736019529,22.18539536335684,11.862273485251166,22.182569371565727,12.261228301599708,22.184823377770066,11.81030581277508,22.14613308164613,13.2901395247287,21.511231745294047,56.52328875605161,305.00348375959004,2.397078545012073,22.177991739299905,53.15715813850957,677.6141960482541,0.0,22.18539536335684,51.963539296446115,232.0531435327425,2.506850549913493,22.182569371565727,53.35952186120739,470.8677908442022,0.0,22.184823377770066,51.78710423244267,270.0638693871849,0.25994385165673334,22.14613308164613,57.21893315935294,1165.4779555143791,0.0,0.0,6709.01729331546,8789.399442429098,0.0,1409.9458377208382,849.5495904423427,1164.3522912381902,954.1232548478229,1884.7280780644298,0.0,0.0,8068.087895202563,2848.0863352703573,420.50974927049134,420.50974927049094,6495.769518813681,8119.7118985171,2101.8106560523293,8789.399442429098,8.709132474068227,7.22,1.4075559102027375,10891.210098481428,55.172779715871016,0.06405478747482606,8.709132474068227,1.4075559102027375,13.116956549908053,0.008763729055944403,11.781176958223146,13.000308241472549,0.3705044250126874,0.008763729055944403,13.0,81.58470064580132,0.0,0.0,0.02033230022675966,7.22,0.8259185344379878,11.500505185119334,0.31057230924622753,0.008669108928474542,11.5,20.375,0.31057230924622753,0.015332693462149511,4.5,11986239.671786865,1354960.257918031 
 07/08  08:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,21.768578991809786,12.138061896473937,22.20025757340619,11.900619382955878,22.20004085783205,11.752021042383024,22.1999395477058,11.933562235545661,22.201292601754165,11.743469654608726,22.20088764887882,12.648766152756933,21.768578991809786,54.282624684678666,238.54003743891235,0.0,22.20025757340619,52.047543488133144,202.7443273741373,0.0,22.20004085783205,51.539754663356014,0.0,160.7139501735681,22.1999395477058,52.16188970479337,5.278029364556687,201.52767873584213,22.201292601754165,51.506706666044906,32.37914218677446,10.555511722013478,22.20088764887882,54.67351946691092,740.5537927597723,0.0,0.0,3916.6894502256437,9591.771853784167,0.0,941.076056203413,461.97123959564703,502.80909133043815,709.0307905295858,1472.8238223413523,0.0,0.0,8832.136317663742,3144.1804566826972,433.0406663926442,433.0406663926441,3916.6894502256437,4895.861812782054,2279.9255508713454,9591.771853784167,8.766268662520893,7.22,1.4792849290669654,11871.697404655511,47.94084996010746,0.02761116138937714,8.766268662520893,1.4792849290669654,13.150413725318964,0.008734081860699617,11.721096832776567,13.000636061468986,0.3705044250126874,0.008734081860699617,13.0,81.9927028058189,0.0,0.0,0.021051725520004075,7.22,0.9138233249315058,11.501101785683685,0.31057230924622753,0.008677777327990755,11.5,21.287499999999998,0.31057230924622753,0.015938725011277955,4.5,12659293.211931095,1354960.257918031 
 07/08  09:00:00,24.137500000000003,11.0,5.0,11.0,5.0,20.0,22.946297696733115,12.523482132153367,23.067869261066,13.12872439180027,23.330542574002322,12.8617725337368,23.607218215591505,13.146772977870993,22.34368327434401,12.76810375125735,23.10358463199802,13.729829555722855,22.946297696733115,51.82370891778878,1351.9003241913283,0.0,23.067869261066,53.526868817940816,0.0,809.0072421226041,23.330542574002322,51.76781312305749,0.0,733.80376133595,23.607218215591505,51.87545434166735,0.0,992.5894209632934,22.34368327434401,54.63265360079453,0.0,675.6431346502975,23.10358463199802,55.55042267434271,0.0,806.6160486145825,0.0,19.606986071674402,11937.988099758255,0.0,0.0,0.0,0.0,22.76641624922003,0.0,0.0,0.0,10842.9469590571,4070.3822495676673,706.7902402495545,706.7902402495542,19.606986071674402,24.508732589593,2839.4098081313773,11937.988099758255,8.822107391675797,7.219999999999999,1.775661305186663,14777.397907889634,46.466002894775784,0.00013209702883602427,8.822107391675797,1.7756613051866632,13.788016355162089,0.008767639766940899,11.772288515160588,13.000071989502798,0.39020695952394985,0.008767639766940899,13.0,81.99854065333409,0.0,0.0,0.0330394810473328,7.219999999999999,1.1522380384542112,11.500378110109427,0.31057230924622753,0.008670256491202857,11.5,24.137500000000003,0.31057230924622753,0.01731576386940344,4.5,44722389.75383216,1366807.1467737092 
 07/08  10:00:00,25.6,11.0,5.0,11.0,5.0,20.0,24.2427986398633,14.020944884666996,23.896131871490233,14.245095006530093,23.898208592971347,13.246005527016644,23.898464391507073,13.86953937885022,23.47602983994795,13.607968677650641,23.896359166430287,15.14937113549299,24.2427986398633,52.85372143488335,1115.9745973320537,0.0,23.896131871490233,54.753437106356,0.0,1514.7846318287206,23.898208592971347,51.30423238305847,0.0,1370.0501942194783,23.898464391507073,53.42855018723708,0.0,1950.6154578014807,23.47602983994795,53.88333363935774,0.0,785.0415322164481,23.896359166430287,58.04412224486171,0.0,1766.2104768966383,0.0,0.0,17212.982718642044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11839.60609366463,4546.477932034191,5009.566019397705,3990.283870811872,0.0,0.0,4111.675793128275,17212.982718642044,9.270289727881293,7.22,2.001156750985854,21324.658511770314,46.45685349714545,0.0,9.270289727881293,2.001156750985854,18.13351686526136,0.00942263225165051,12.84963243245873,12.987403612632015,0.6639874856589816,0.008831938087793579,13.0,81.99854309538651,0.0,0.0,0.22237672585364432,7.22,1.2729029255721944,11.50030615061568,0.31057230924622753,0.008663422441235354,11.5,25.6,0.31057230924622753,0.01797345478982978,4.5,60105720.48695724,1612617.3125967744 
 07/08  11:00:00,26.6,11.0,5.0,11.0,5.0,20.0,25.237580684917354,13.996207705680613,23.8980151026157,13.861355653960024,23.89823935281467,12.942045031828316,23.89810494061084,13.55836807650533,23.89480786569959,13.651626541943566,23.89772196491342,14.933633968810325,25.237580684917354,49.733076690054645,397.0783787024284,0.0,23.8980151026157,53.40243183294612,0.0,1958.5518079833826,23.89823935281467,50.292609006731396,0.0,1515.8247340944072,23.89810494061084,52.358822330236805,0.0,2229.2381652927934,23.89480786569959,52.6882504777994,0.0,951.8783848947426,23.89772196491342,57.23970225081193,0.0,2245.147218515412,0.0,0.0,20280.65405458553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12156.288951841212,4868.738245019112,7687.299131961621,6027.53720893305,0.0,0.0,4922.771601998151,20280.65405458553,9.522379955000495,7.22,2.100904165267943,25203.425656583684,46.45685349714545,0.0,9.522379955000495,2.100904165267943,19.75521418096109,0.009604172834609176,13.12974636851838,12.994222038471603,0.7974229950012446,0.008779654214589157,13.0,81.99854309538651,0.0,0.0,0.3526837474471205,7.22,1.3086574342568473,11.50022625173392,0.31057230924622753,0.008646304385165133,11.5,26.6,0.31057230924622753,0.017949217388972462,4.5,64668068.09913069,1813232.6691678397 
 07/08  12:00:00,27.575,8.8,4.0,8.8,4.0,16.0,25.965643211857465,13.623946948549069,23.898362235591797,13.363533664278986,23.898568056768426,12.750773653760852,23.89839290238972,13.1667451914328,23.898409600032767,13.199701940403884,23.89804279565659,14.473796844667202,25.965643211857465,46.48864464496731,0.0,260.75949588551066,23.898362235591797,51.69780777770414,0.0,2028.4928822249612,23.898568056768426,49.665435940278975,0.0,1376.9572112229494,23.89839290238972,51.03735776060913,0.0,2271.383792457302,23.898409600032767,51.147647189835226,0.0,1019.2747771793443,23.89804279565659,55.56511904864914,0.0,2191.2190536076505,0.0,0.0,20750.947902167976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12419.915388587677,5182.45396275402,7833.098573190635,6403.519851016671,0.0,0.0,5090.18979487796,20750.947902167976,9.512808630084939,7.219999999999999,2.159192774048683,25841.13769704594,46.45685349714545,0.0,9.512808630084939,2.1591927740486834,20.24207941752944,0.00946736154448919,12.898161370950062,13.001418908431615,0.7969485961230589,0.008756944902464465,13.0,81.99854309538651,0.0,0.0,0.3599078775447161,7.220000000000001,1.3374120828311846,11.500017642828958,0.31057230924622753,0.008631228113370956,11.5,27.575,0.31057230924622753,0.017870201134266066,4.5,63971856.310422435,1810689.9613442328 
 07/08  13:00:00,27.8,4.4,2.0,4.4,2.0,8.0,26.45612636163969,13.257409660440562,23.899080426511368,12.964271372596004,23.899208088473383,12.598253359273276,23.899092427298786,12.821394545218823,23.871686744978113,12.813121120644027,23.898781708345766,13.916968398989194,26.45612636163969,44.0921289921822,0.0,423.95445089746045,23.899080426511368,50.36406281975999,0.0,1592.4035196281343,23.899208088473383,49.16921232258879,0.0,967.3923726549473,23.899092427298786,49.894837672937086,0.0,1787.0044440312868,23.871686744978113,49.94978549201656,0.0,825.7744675153384,23.898781708345766,53.59419049419127,0.0,1741.7762731190633,0.0,0.0,17816.246444003642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12472.585159335633,5254.735936383271,4789.259606654051,4188.28575417152,0.0,0.0,4343.332270526036,17816.246444003642,9.161708612018309,7.22,2.189089553768122,22159.578714529678,46.45685349714545,0.0,9.161708612018309,2.189089553768122,18.924545689615446,0.009193476654832068,12.451450834049984,13.018822806939824,0.621527671918622,0.008811987027949168,13.0,81.99854309538651,0.0,0.0,0.20967510743609147,7.22,1.342911289103761,11.50001465639171,0.31057230924622753,0.008628715597991717,11.5,27.8,0.31057230924622753,0.017842652704270646,4.5,57006464.73660529,1556508.3947845818 
 07/08  14:00:00,27.425,8.8,4.0,8.8,4.0,16.0,26.64430142129927,13.139062344226941,23.898957489945644,13.160820823948482,23.899025538515865,12.926884083019628,23.898949724965387,13.032725346739603,23.896333776707124,13.022710391137288,23.898633542296643,13.87873905464971,26.64430142129927,43.26686074206115,0.0,600.1188660599028,23.898957489945644,51.0167256921891,0.0,1759.7406335662406,23.899025538515865,50.24219882776844,0.0,959.2627264409537,23.898949724965387,50.591134519044004,0.0,1957.3110365137607,23.896333776707124,50.56587171735929,0.0,899.30687550115,23.898633542296643,53.45999621427048,0.0,2169.811953789414,0.0,0.0,19142.752906679987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12600.653057176909,5127.171540368767,6089.837911363343,5344.612923842364,0.0,0.0,4665.162059418234,19142.752906679987,9.29726046746256,7.219999999999999,2.198444063563766,23807.914966098222,46.45685349714545,0.0,9.29726046746256,2.198444063563766,19.87650691676808,0.009182821095190412,12.424583426766647,12.985606653094095,0.693832262074309,0.00875765366060944,13.0,81.99854309538651,0.0,0.0,0.27300538891972853,7.219999999999999,1.3524729113736862,11.531189861825004,0.31057230924622753,0.008672565355242039,11.5,27.425,0.31057230924622753,0.018212608080149024,4.5,60963029.35862347,1645868.6506327665 
 07/08  15:00:00,27.575,11.0,5.0,11.0,5.0,20.0,26.664326979429912,13.494564759037273,23.898442873708472,13.466235441362102,23.898483952037587,13.226366365963708,23.898417963883766,13.291517946154773,23.898369351806288,13.194614028878288,23.898238406775683,14.24791099848688,26.664326979429912,44.22995952250972,0.0,706.0695828273892,23.898442873708472,52.04381053000188,0.0,1978.722034617058,23.898483952037587,51.2354908550804,0.0,1048.7360209870371,23.898417963883766,51.45405446207922,0.0,2220.3011957005524,23.898369351806288,51.12958288759182,0.0,1120.0886156451677,23.898238406775683,54.75709579967077,0.0,2329.0786365185754,0.0,0.0,21424.08341674718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13009.35717794318,5127.938999712241,7958.173714580025,6641.586545805638,0.0,0.0,5268.823547634324,21424.08341674718,9.525803520518862,7.219999999999999,2.216440477280104,26692.906964381506,46.45685349714545,0.0,9.525803520518862,2.216440477280104,20.70501833562992,0.009407614199973673,12.781740747540475,12.994867986921225,0.7795112528747503,0.008739519006524891,13.0,81.99854309538651,0.0,0.0,0.3672685492006881,7.219999999999999,1.3524824895781835,11.696984539228048,0.31057230924622753,0.008789391489685657,11.5,27.575,0.31057230924622753,0.018848939604360744,4.5,64186780.231086254,1779862.7220961445 
 07/08  16:00:00,28.1125,11.0,5.0,11.0,5.0,20.0,26.70343712511581,13.650539690140057,23.8983532295962,13.561241811960626,23.89845028342213,13.370153833459328,23.898394044434163,13.417655999864442,23.898274514262955,13.111539593393235,23.8981141191298,14.488403012241521,26.70343712511581,44.57831801554143,0.0,687.105677967159,23.8983532295962,52.36712690297439,0.0,1956.1077928452469,23.89845028342213,51.718743565396885,0.0,976.6376350745415,23.898394044434163,51.87936853158203,0.0,2088.996727563538,23.898274514262955,50.85317206018077,0.0,1243.2403495148424,23.8981141191298,55.61586254229147,0.0,2230.6980534219665,0.0,0.0,21328.106814740146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13052.094589425731,5297.9844330615215,7764.303829097507,6393.305519923833,0.0,0.0,5270.929660842476,21328.106814740146,9.495986834426665,7.22,2.2355955173365674,26599.03647558262,46.45685349714545,0.0,9.495986834426665,2.2355955173365674,20.584691923123728,0.009469539061478608,12.880635378205302,13.001026219719563,0.7617587056293436,0.008756506483885283,13.0,81.99854309538651,0.0,0.0,0.35617951682176197,7.219999999999999,1.3524824895781835,11.702665848340288,0.31057230924622753,0.00877482535982057,11.5,28.1125,0.31057230924622753,0.018671843232276737,4.5,62381150.467515826,1749030.547275851 
 07/08  17:00:00,27.9875,11.0,5.0,11.0,5.0,20.0,26.83007537355485,13.72484248150793,23.89841333201648,13.658392793093363,23.898495912267123,13.559049905009758,23.89844734273335,13.595447281529943,23.89841223430674,12.947480216538896,23.898219031521506,14.754138294809705,26.83007537355485,44.46194151358298,0.0,641.7468584333055,23.89841333201648,52.6993504989791,0.0,1832.5686024216654,23.898495912267123,52.35950346773287,0.0,869.4804549484674,23.89844734273335,52.48390150999858,0.0,1870.310468820112,23.89841223430674,50.310009476743424,0.0,1439.0073633281138,23.898219031521506,56.57896491634902,0.0,1946.9016188845555,0.0,0.0,20413.226750782404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12941.760260331053,5270.305109835894,6945.42293940464,5727.416278179997,0.0,0.0,5022.0901630463495,20413.226750782404,9.384023338255272,7.220000000000001,2.2503381916429106,25435.31691382875,46.45685349714545,0.0,9.384023338255272,2.2503381916429106,20.21515907893844,0.009460262693974295,12.856257882519726,13.00485593610632,0.7136913528125315,0.008784132361448456,13.0,81.99854309538651,0.0,0.0,0.31374206407800825,7.22,1.3524824895781835,11.659755984973987,0.31057230924622753,0.008753656112554381,11.5,27.9875,0.31057230924622753,0.018545490493831772,4.5,57823826.07093489,1673974.191894666 
 07/08  18:00:00,27.425,11.0,5.0,11.0,5.0,20.0,26.938848296670713,13.936277648863722,23.898485352983457,13.872537717477426,23.898508139985047,13.787638569458565,23.898459589700153,13.816010369401548,23.89876399821016,13.13195865653406,23.898096378780654,14.977292926489728,26.938848296670713,44.790197983254735,0.0,505.56347714086496,23.898485352983457,53.43867947178784,0.0,1629.7344536439816,23.898508139985047,53.14440410813535,0.0,782.4453750282371,23.898459589700153,53.24263336717023,0.0,1693.885821891011,23.89876399821016,50.921077538918794,0.0,1149.0725131752447,23.898096378780654,57.39862990136888,0.0,1928.4469271366006,0.0,0.0,19086.97347864027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12769.63985208105,5107.4556750238135,5770.250786091195,4743.724361188508,0.0,0.0,4651.5692978584575,19086.97347864027,9.220429089108716,7.22,2.2763982418167403,23738.542776498725,46.45685349714545,0.0,9.220429089108716,2.2763982418167403,19.531741630155068,0.009450199802425691,12.834472736921983,13.011197978364757,0.644413189070312,0.00881977859928186,13.0,81.99854309538651,0.0,0.0,0.2557756597503777,7.219999999999999,1.3524824895781835,11.600926729828526,0.31057230924622753,0.008734152088097451,11.5,27.425,0.31057230924622753,0.018514576325799822,4.5,56423146.22663289,1583207.7602283007 
 07/08  19:00:00,26.200000000000003,5.5,2.5,5.5,2.5,10.0,26.83400479372289,14.011436876569043,23.78132739185587,13.9767937305357,22.992838120314687,13.397067303454694,23.85086320049021,13.925033200423801,23.27564649434052,13.099216601938952,23.856304006112744,15.135325435675833,26.83400479372289,45.28737096006637,0.0,323.28032326155335,23.78132739185587,54.18246134644282,0.0,883.4976872530823,22.992838120314687,54.719019791733636,0.0,677.5805687263558,23.85086320049021,53.774879391271604,0.0,879.1550368672581,23.27564649434052,52.75848596464451,0.0,768.5374813456939,23.856304006112744,58.13221551565377,0.0,884.7106959274056,0.0,0.0,12484.551082287855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11028.846282159571,4729.042625642868,881.1950623843993,863.1497504165259,0.0,0.0,3006.8119496035083,12484.551082287855,8.621540108963435,7.22,2.1209901285897503,15491.363031891366,46.45685349714545,0.0,8.621540108963435,2.1209901285897503,14.249143011454699,0.008924123900029671,11.965983722191218,13.003621181573193,0.37820567007351574,0.008906142594880019,13.0,81.99854309538651,0.0,0.0,0.040122907761665716,7.22,1.1650503685654596,11.50075274625781,0.31057230924622753,0.008640020931337634,11.5,26.200000000000003,0.31057230924622753,0.01668202372319212,4.5,35735282.69262972,1359492.8758580217 
 07/08  20:00:00,25.6,0.0,0.0,0.0,0.0,0.0,25.844370157542055,13.600657514496698,22.73289892562885,13.188984208578212,22.220337494192087,12.389247561517552,22.843349854515854,13.218309235046501,22.25206739486603,12.298190756669015,22.836911810500425,14.48957407914758,25.844370157542055,46.746237320684685,0.0,868.7371740224014,22.73289892562885,54.83731329392732,0.0,782.7383505944831,22.220337494192087,53.69077768954683,0.0,434.642020810688,22.843349854515854,54.575604939969395,0.0,749.45095368142,22.25206739486603,53.263882576296865,0.0,520.4033629998302,22.836911810500425,59.29926239352215,0.0,786.6886365209323,0.0,299.6383951255193,12051.554527003802,0.0,0.0,189.96873299573863,0.0,171.182378888401,0.0,0.0,0.0,10877.242166375352,4536.571253183854,701.6426961577674,701.6426961577679,299.6383951255193,374.547993906899,2891.1534717556015,12051.554527003802,8.585464838366597,7.22,2.1045856226799162,14942.707998759402,45.88033037067653,0.001971356865851405,8.585464838366597,2.1045856226799162,13.859393926372356,0.008878247304010904,11.893019321665498,12.999843455131597,0.3705044250126874,0.008878247304010904,13.0,81.99863657931715,0.0,0.0,0.03259945258468873,7.22,1.148645862655625,11.500057807718745,0.31057230924622753,0.00865247036445407,11.5,25.6,0.31057230924622753,0.016746646254539557,4.5,24501116.422925368,1354960.257918031 
 07/08  21:00:00,24.1625,0.0,0.0,0.0,0.0,0.0,25.655896797145566,13.166933918899591,22.853321770365152,12.646259015370134,22.755094092952028,12.020903449728522,22.896832290895155,12.689436214366456,22.891781585012797,11.971556449611723,22.618339900396244,13.907390284226176,25.655896797145566,45.95259836650648,0.0,0.0,22.853321770365152,52.5399956889365,47.52,0.0,22.755094092952028,50.72425302736413,20.520000000000003,0.0,22.896832290895155,52.549958187662156,47.52,0.0,22.891781585012797,50.14322793136428,20.520000000000003,0.0,22.618339900396244,57.86612535665506,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.60001905800875,8.60001905800875,0.0,0.0,45.0307504065955,0.0,8.60001905800875,0.0,25.667105023746437,0.009665068857031354,13.172910512959126,25.667105023746437,0.0,0.009665068857031354,13.0,81.99880519249288,0.0,0.0,0.0,7.219999999999999,0.0,24.1625,0.0,0.018149368696765446,11.5,24.1625,0.0,0.018149368696765446,4.5,5760000.0,0.0 
 07/08  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,25.19755404655046,13.179930416867325,22.590524002364862,12.658990914518727,22.56532862486786,12.027955630564911,22.61311158819697,12.701966019035865,22.674574721732817,11.977515793175481,22.37870164162958,13.922228832778977,25.19755404655046,47.26367866588009,0.0,0.0,22.590524002364862,53.42873334514593,27.720000000000002,0.0,22.56532862486786,51.33493641650885,11.970000000000002,0.0,22.61311158819697,53.50623278373818,27.720000000000002,0.0,22.674574721732817,50.826573346353214,11.970000000000002,0.0,22.37870164162958,58.77318101303679,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.60001905800875,8.60001905800875,0.0,0.0,45.0307504065955,0.0,8.60001905800875,0.0,25.348978869114863,0.009669119893001045,13.179242487976799,25.348978869114863,0.0,0.009669119893001045,13.0,81.99880519249288,0.0,0.0,0.0,7.219999999999999,0.0,23.3,0.0,0.018515391795366844,11.5,23.3,0.0,0.018515391795366844,4.5,1710000.0,0.0 
 07/08  23:00:00,23.3,0.0,0.0,0.0,0.0,0.0,24.60660615831595,13.179629401903316,22.268279519028717,12.658695988865656,22.268565868681037,12.027792346633637,22.278997005157724,12.701675911586872,22.33623725112058,11.977377653879351,22.043623247538783,13.921885259006764,24.60660615831595,48.95848339978443,0.0,0.0,22.268279519028717,54.48364385121082,15.840000000000002,0.0,22.268565868681037,52.26837342337214,6.840000000000001,0.0,22.278997005157724,54.60186167834902,15.840000000000002,0.0,22.33623725112058,51.880962164666514,6.840000000000001,0.0,22.043623247538783,59.98179569900109,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.60001905800875,8.60001905800875,0.0,0.0,45.0307504065955,0.0,8.60001905800875,0.0,24.751053175497272,0.009669386632830231,13.179658283051655,24.751053175497272,0.0,0.009669386632830231,13.0,81.99880519249288,0.0,0.0,0.0,7.219999999999999,0.0,23.3,0.0,0.018515391795366844,11.5,23.3,0.0,0.018515391795366844,4.5,1710000.0,0.0 
 07/08  24:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,24.07262046217335,13.140930233433789,22.015055898440902,12.620155369328499,22.024832671079864,11.989441383553899,22.020225747729096,12.663122104702232,22.064302674625644,11.939041515226673,21.831305561311687,13.882959702164435,24.07262046217335,50.421451551099366,0.0,0.0,22.015055898440902,55.19084538588905,15.840000000000002,0.0,22.024832671079864,52.91614971642376,6.840000000000001,0.0,22.020225747729096,55.32920876556635,15.840000000000002,0.0,22.064302674625644,52.613817490819166,6.840000000000001,0.0,21.831305561311687,60.61015469900031,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.60001905800875,8.60001905800875,0.0,0.0,45.0307504065955,0.0,8.60001905800875,0.0,24.199133225987993,0.00966937073464211,13.140929086958446,24.199133225987993,0.0,0.00966937073464211,13.0,81.99880519249288,0.0,0.0,0.0,7.219999999999999,0.0,22.6125,0.0,0.017787674834603275,11.5,22.6125,0.0,0.017787674834603275,4.5,1710000.0,0.0 
 07/09  01:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,23.601988421821826,13.13706256033306,21.75785583009762,12.616303653334109,21.783587088462475,11.985608288456426,21.761957235261445,12.659268939291064,21.806180185165204,11.935210180694702,21.665786908325877,13.87906927053447,23.601988421821826,51.85631692184312,0.0,0.0,21.75785583009762,56.05049405836264,15.840000000000002,0.0,21.783587088462475,53.68792204616871,6.840000000000001,0.0,21.761957235261445,56.19464279668375,15.840000000000002,0.0,21.806180185165204,53.43598666334796,6.840000000000001,0.0,21.665786908325877,61.21107469489479,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.60001905800875,8.60001905800875,0.0,0.0,45.0307504065955,0.0,8.60001905800875,0.0,23.715613672439126,0.009669371467116269,13.137062611341133,23.715613672439126,0.0,0.009669371467116269,13.0,81.99880519249288,0.0,0.0,0.0,7.219999999999999,0.0,21.512499999999996,0.0,0.016607973927486024,11.5,21.512499999999996,0.0,0.016607973927486024,4.5,1710000.0,0.0 
 07/09  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,23.166996967934995,13.158362005951288,21.544450659082404,12.63751587476346,21.575625011314656,12.006715141429847,21.54691468442041,12.680488483405865,21.58851145717899,11.956308486958973,21.525894336742375,13.90049392432484,23.166996967934995,53.30954623251796,0.0,0.0,21.544450659082404,56.86552760249612,15.840000000000002,0.0,21.575625011314656,54.45040973483603,6.840000000000001,0.0,21.54691468442041,57.017467290106964,15.840000000000002,0.0,21.58851145717899,54.22693777245487,6.840000000000001,0.0,21.525894336742375,61.82314318979646,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.60001905800875,8.60001905800875,0.0,0.0,45.0307504065955,0.0,8.60001905800875,0.0,23.272726292192182,0.009669371437312837,13.158362005951288,23.272726292192182,0.0,0.009669371437312837,13.0,81.99880519249288,0.0,0.0,0.0,7.219999999999999,0.0,21.1,0.0,0.01615632832423919,11.5,21.1,0.0,0.01615632832423919,4.5,1710000.0,0.0 
 07/09  03:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,22.772837427773883,13.1641664630926,21.417748394049077,12.643296717207468,21.4370048475667,12.012467405241683,21.416541951156795,12.686271262404487,21.44434512939218,11.962058196014077,21.407332547934473,13.906332485036758,22.772837427773883,54.617298133565804,0.0,0.0,21.417748394049077,57.32998084227873,15.840000000000002,0.0,21.4370048475667,54.93514076492259,6.840000000000001,0.0,21.416541951156795,57.49608076881422,15.840000000000002,0.0,21.44434512939218,54.72820818443414,6.840000000000001,0.0,21.407332547934473,62.29724255173953,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.60001905800875,8.60001905800875,0.0,0.0,45.0307504065955,0.0,8.60001905800875,0.0,22.866155051015618,0.009669371438431962,13.1641664630926,22.866155051015618,0.0,0.009669371438431962,13.0,81.99880519249288,0.0,0.0,0.0,7.219999999999999,0.0,21.474999999999998,0.0,0.015472604198348778,11.5,21.474999999999998,0.0,0.015472604198348778,4.5,1710000.0,0.0 
 07/09  04:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,22.442327610581213,13.173835160687956,21.325052464489385,12.652925561302316,21.334106257855016,12.022048157432094,21.32068934987496,12.69590315683732,21.338287891429218,11.971635453373153,21.312472724867842,13.916057740935948,22.442327610581213,55.75922901730891,0.0,0.0,21.325052464489385,57.69315335429707,15.840000000000002,0.0,21.334106257855016,55.31765353596282,6.840000000000001,0.0,21.32068934987496,57.87150323740021,15.840000000000002,0.0,21.338287891429218,55.11992984501275,6.840000000000001,0.0,21.312472724867842,62.70011803898823,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.60001905800875,8.60001905800875,0.0,0.0,45.0307504065955,0.0,8.60001905800875,0.0,22.518473591704435,0.009669371438392454,13.173835160687956,22.518473591704435,0.0,0.009669371438392454,13.0,81.99880519249288,0.0,0.0,0.0,7.219999999999999,0.0,21.324999999999996,0.0,0.015007010090987902,11.5,21.324999999999996,0.0,0.015007010090987902,4.5,1710000.0,0.0 
 07/09  05:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.18355994325372,13.179634610356969,21.246251957540785,12.65870131819799,21.287072502462,12.027794985896834,21.29032868380063,12.701680793464362,21.26961298980567,11.977379905875042,21.238376223611265,13.921891169650761,22.18355994325372,56.665182451394216,0.0,0.0,21.246251957540785,57.994484443787414,15.840000000000002,0.0,21.287072502462,55.49836539517548,6.840000000000001,0.0,21.29032868380063,58.00131962223653,15.840000000000002,0.0,21.26961298980567,55.373387775508256,6.840000000000001,0.0,21.238376223611265,63.009544059779174,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.60001905800875,8.60001905800875,0.0,0.0,45.0307504065955,0.0,8.60001905800875,0.0,22.240512036483853,0.009669371438393783,13.179634610356969,22.240512036483853,0.0,0.009669371438393783,13.0,81.99880519249288,0.0,0.0,0.0,7.219999999999999,0.0,21.1,0.0,0.015389397275702155,11.5,21.1,0.0,0.015389397275702155,4.5,1710000.0,0.0 
 07/09  06:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,22.013337263319514,13.179634610356969,21.296792673051492,12.65870131819799,21.4286075055416,12.027794985896834,21.45491616623073,12.701680793464362,21.37506424338113,11.977379905875042,21.198909430138407,13.921891169650761,22.013337263319514,57.25586080915783,0.0,0.0,21.296792673051492,57.815097437582395,15.840000000000002,0.0,21.4286075055416,55.01927348198461,6.840000000000001,0.0,21.45491616623073,57.41940512473483,15.840000000000002,0.0,21.37506424338113,55.01682892904188,6.840000000000001,0.0,21.198909430138407,63.1622926839114,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.60001905800875,8.60001905800875,0.0,0.0,45.0307504065955,0.0,8.60001905800875,0.0,22.04648077242888,0.00966937143839374,13.179634610356969,22.04648077242888,0.0,0.00966937143839374,13.0,81.99880519249288,0.0,0.0,0.0,7.219999999999999,0.0,21.474999999999998,0.0,0.015586137962169828,11.5,21.474999999999998,0.0,0.015586137962169828,4.5,1710000.0,0.0 
 07/09  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.073037333635185,12.712487568541146,22.199317231855126,12.35431116324689,22.198732533987545,11.897906000066564,22.199578559428684,12.395367592803646,22.19728109869844,11.869182462218431,22.17010358498365,13.48246072810664,22.073037333635185,55.33680211941551,109.30895824997981,7.88479081527953,22.199317231855126,53.631940355881355,466.8476921813039,39.04750708011887,22.198732533987545,52.043261486971666,129.33511556890272,11.141602174183697,22.199578559428684,53.776106666138276,260.964634412127,32.17435013986495,22.19728109869844,51.94915172496956,156.58548253624684,11.480866980308074,22.17010358498365,57.85365259138253,859.0109928561949,2.0665972525961314,0.0,5362.200040719911,9188.530686519043,0.0,1161.917302070457,739.1337173434805,923.7129200012322,830.3737477125565,1578.4976944608895,0.0,0.0,8404.660286358167,3272.8084898040247,454.96842893265864,454.96842893265773,5362.200040719911,6702.750050899889,2200.0687974259426,9188.530686519043,8.675662381886372,7.22,1.505567705551907,11388.599483944985,52.157539349728296,0.043618350920665176,8.675662381886372,1.505567705551907,13.208135655337585,0.008794967848617597,11.76753682501801,13.000418909570843,0.3705044250126874,0.008794967848617597,13.0,81.99985568322161,0.0,0.0,0.02195455299004477,7.22,0.8613624048537356,11.49998130314085,0.31057230924622753,0.008669666559415406,11.5,21.7,0.31057230924622753,0.015220726221572922,4.5,12410957.486788467,1354960.257918031 
 07/09  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.24132807501711,12.213637385675089,22.200060444610486,11.939067073440448,22.200984082872033,11.724796623185355,22.20036083475156,11.968520217230378,22.200632525403183,11.715488154022815,22.200266779536335,12.758708794105008,22.24132807501711,53.002270812203896,59.53191044046207,0.0,22.200060444610486,52.180668789429944,137.90175349470093,0.0,22.200984082872033,51.44421717005643,0.0,59.60832143392861,22.20036083475156,52.281247014649225,1.6987494649562223,101.83131711784245,22.200632525403183,51.41366773896549,8.049224999315868,25.83789071472637,22.200266779536335,55.071826027344756,647.5162622354992,0.0,0.0,3951.607228029206,9045.82552293323,0.0,876.2257265564124,563.145231506094,598.953060534912,669.3787174487659,1379.7188092880504,0.0,0.0,8256.693119378846,3271.628324950896,463.72145407172866,463.7214540717287,3951.607228029206,4939.509035036507,2170.1236312295396,9045.82552293323,8.702058200450148,7.22,1.4557563292649245,11215.949154162772,46.82018048129546,0.026911582300093516,8.702058200450148,1.4557563292649245,13.231395903493615,0.008733225737138424,11.66819345031337,13.000518979841697,0.3705044250126874,0.008733225737138424,13.0,81.99999514149361,0.0,0.0,0.022607661076405397,7.22,0.8437358064259045,11.500019048334975,0.31057230924622753,0.008658697869065191,11.5,21.7,0.31057230924622753,0.015022376566016503,4.5,12241692.905823205,1354960.257918031 
 07/09  09:00:00,20.262499999999996,11.0,5.0,11.0,5.0,20.0,23.208923177653247,12.51434010863305,22.861230244613843,13.128061079011964,22.551751225487294,12.765828050085487,23.368499006752025,13.203909048609288,22.286029755988274,12.698286588333975,23.114163537000945,13.821350587359834,23.208923177653247,50.97822291872551,1151.615336334441,0.0,22.861230244613843,54.20734616072131,0.0,792.6034418563181,22.551751225487294,53.93380940934914,0.0,647.1982745860155,23.368499006752025,52.824180670463925,0.0,789.0293828860769,22.286029755988274,54.576716693765306,0.0,668.5425491846713,23.114163537000945,55.84990479032496,0.0,807.7501526879353,0.0,25.1555528850723,7431.411958289505,0.0,0.0,0.0,0.0,25.7042445948725,0.0,0.0,0.0,6577.387848960539,2802.617358203807,513.6825027970414,513.6825027970415,25.1555528850723,31.444441106340374,1824.6639853175639,7431.411958289505,8.575663792574751,7.22,1.3048523505019558,9256.075943607068,45.71585746787385,0.0001657952504778672,8.575663792574751,1.3048523505019558,13.363290232592956,0.008708797691017109,11.626390872333275,13.00033618216857,0.3705044250126874,0.008708797691017109,13.0,81.99999902336235,0.0,0.0,0.025025631274305127,7.22,0.6556592499350977,11.500695848997342,0.31057230924622753,0.008628357423871292,11.5,20.262499999999996,0.31057230924622753,0.013447033888365918,4.5,40624339.4840564,1354960.257918031 
 07/09  10:00:00,20.15,11.0,5.0,11.0,5.0,20.0,24.217415083563814,14.115927243770914,23.843843180141313,14.451664421775552,23.758778576589563,13.670880723474,23.897969367552736,14.140329325757747,23.383359191017977,13.540400787346462,23.891250116316403,15.190947427107112,24.217415083563814,53.25966561694972,1130.4124395150386,0.0,23.843843180141313,55.665254171429595,0.0,1189.6692275566295,23.758778576589563,53.18802116510204,0.0,817.2642860995998,23.897969367552736,54.377157360375314,0.0,1696.128964947628,23.383359191017977,53.94669065308706,0.0,778.586298988649,23.891250116316403,58.21765609288062,0.0,1714.607195667295,0.0,0.0,9317.55488096673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5734.545233863643,2761.2311566133812,3395.2857386245355,2776.9021426894956,0.0,0.0,2211.5836101284604,9317.55488096673,8.906187242698266,7.22,1.315046927074613,11529.13849109519,45.72925085467099,0.0,8.906187242698266,1.315046927074613,17.001138984713382,0.009277016123599074,12.578231378426965,12.978265722334127,0.5587969215614628,0.008862006479832894,13.0,81.99999902627393,0.0,0.0,0.14931788273678448,7.22,0.5618992421578602,11.50007086913079,0.31057230924622753,0.00858283586418511,11.5,20.15,0.31057230924622753,0.012378416363907914,4.5,52518118.01336139,1496587.347219999 
 07/09  11:00:00,21.287499999999998,11.0,5.0,11.0,5.0,20.0,24.959851125734524,14.34355131453019,23.898044591669624,14.332075653301182,23.89813917849608,13.579299889283561,23.898070492886312,13.787537345181388,23.893011602315905,13.735662651985368,23.897734841569413,15.053976941890333,24.959851125734524,51.70971477160034,732.1582078668071,0.0,23.898044591669624,55.05776979191507,0.0,1615.7355545359576,23.89813917849608,52.43033734929755,0.0,1045.933814811014,23.898070492886312,53.14576630745576,0.0,2045.7752007465092,23.893011602315905,52.98229915713043,0.0,909.3547356751847,23.897734841569413,57.68482262689187,0.0,2187.5754139178944,0.0,0.0,12283.618633549453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5966.052399489772,3123.191739967508,6052.087696842404,4685.824794589647,0.0,0.0,2858.7587162941068,12283.618633549453,9.316760549114615,7.22,1.3969941616796722,15142.377349843558,45.72925085467099,0.0,9.316760549114615,1.3969941616796722,18.89133415552564,0.009608033534622631,13.11460731070812,12.987567711955434,0.698457030668332,0.008833765564081105,13.0,81.99999902627393,0.0,0.0,0.27054718274701595,7.22,0.5836729033627277,11.50014796361299,0.31057230924622753,0.008547809099782923,11.5,21.287499999999998,0.31057230924622753,0.012176859240868344,4.5,56430226.73066197,1653454.1100937908 
 07/09  12:00:00,21.7,8.8,4.0,8.8,4.0,16.0,25.492278156356697,13.970129282910769,23.898321354533795,13.820822369901116,23.898441893857175,13.192601333635078,23.898410088834446,13.430768219410975,23.898450958726077,13.40735123069233,23.898059939835097,14.636122969625827,25.492278156356697,48.89889946045406,278.30507959129136,0.0,23.898321354533795,53.261100955835005,0.0,1690.9212824296224,23.898441893857175,51.12340845092598,0.0,1080.2631090728355,23.898410088834446,51.924294982513786,0.0,2016.9160115891086,23.898450958726077,51.845061482232325,0.0,931.579612631556,23.898059939835097,56.1507558057946,0.0,2112.1379617482426,0.0,0.0,12519.928764272265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6058.943018426508,3254.4880509927048,6130.267725226089,4943.539812581789,0.0,0.0,2917.194295085279,12519.928764272265,9.321463962013453,7.219999999999999,1.4212218219671056,15437.123059357544,45.72925085467099,0.0,9.321463962013453,1.4212218219671056,19.245182301659657,0.00948588842366828,12.921885205738008,13.001659570665499,0.7020487900176817,0.008815916147569353,13.0,81.99999902627393,0.0,0.0,0.2735819175245632,7.219999999999999,0.5925021447251867,11.500116395629583,0.31057230924622753,0.008536991167107993,11.5,21.7,0.31057230924622753,0.012117014654938614,4.5,55316636.65496718,1657206.18414426 
 07/09  13:00:00,22.3875,4.4,2.0,4.4,2.0,8.0,25.93342906011093,13.498815083171058,23.8988851320807,13.176838347851193,23.89905156826617,12.771997043124154,23.8989647153474,12.966085491538772,23.898994249026156,12.92313720285724,23.898742156456166,14.069031342306456,25.93342906011093,46.19984518264764,7.399847935541857,76.21428120881683,23.8988851320807,51.07230838190375,0.0,1588.1388646930254,23.89905156826617,49.7343292753081,0.0,913.5781422729573,23.8989647153474,50.371634309582944,0.0,1766.346762520419,23.898994249026156,50.230251905429824,0.0,832.4005883018186,23.898742156456166,54.126593000367166,0.0,1687.4703707221836,0.0,0.0,10939.639795769495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6100.880197566545,3472.294084651163,4466.8129052276945,3867.584277093164,0.0,0.0,2583.434317448196,10939.639795769495,9.040805447857556,7.22,1.4332042723064788,13523.074113217692,45.72925085467099,0.0,9.040805447857556,1.4332042723064788,18.533386630962013,0.009215301313837066,12.487017307941517,13.011804750674187,0.6093984562655488,0.008825654593131994,13.0,81.99999902627393,0.0,0.0,0.19519285049200732,7.219999999999999,0.5946762937670017,11.50004608269126,0.31057230924622753,0.008513844073620082,11.5,22.3875,0.31057230924622753,0.011869362553141331,4.5,49961212.378190845,1542308.7266382105 
