Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/09  14:00:00,23.1125,8.8,4.0,8.8,4.0,16.0,26.37334966595598,13.167969756708672,23.89882724400025,13.095195212539851,23.89894036666881,12.905661389066388,23.898869667346062,12.996182759735959,23.898807025268415,12.87788282595914,23.898543295415525,13.931001839517624,26.37334966595598,44.04616569142276,0.0,532.9500731294447,23.89882724400025,50.79762085656872,0.0,1948.3376253960869,23.89894036666881,50.171828680666906,0.0,999.1933364772085,23.898869667346062,50.46989953218216,0.0,2059.8651287862385,23.898807025268415,50.0801669580107,0.0,1096.4021710296497,23.898543295415525,53.6415517288586,0.0,2193.165783104644,0.0,0.0,13140.248245282062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6216.914525152573,3702.421293172585,6683.603305035931,5885.583368116264,0.0,0.0,3083.6879106329798,13140.248245282062,9.42804627682854,7.220000000000001,1.4198734855435635,16223.936155915042,45.72925085467099,0.0,9.42804627682854,1.4198734855435635,20.101449402634774,0.009162060753876468,12.400296753119267,12.984538868380806,0.7431866547695606,0.00873653122116618,13.0,81.99999902627393,0.0,0.0,0.3027821717933405,7.22,0.6047325429095904,11.500059024863912,0.31057230924622753,0.008493554565088317,11.5,23.1125,0.31057230924622753,0.011703427897210072,4.5,54626821.04456264,1719248.4782067528 
 07/09  15:00:00,23.3,11.0,5.0,11.0,5.0,20.0,26.793911339497576,13.395667504346502,23.898443449916265,13.318053274519478,23.898519296328935,13.200910463854969,23.89846742536706,13.270047024054158,23.898311526087802,12.873490611686854,23.8981866359699,14.20048396858557,26.793911339497576,43.61152692115772,0.0,914.9445076075599,23.898443449916265,51.54326814729023,0.0,2112.4136316168206,23.898519296328935,51.150472565442044,0.0,1024.5808799735275,23.89846742536706,51.382064002944375,0.0,2153.1957252485163,23.898311526087802,50.06714566449624,0.0,1408.5921925077944,23.8981866359699,54.58892035360945,0.0,2388.2119138477774,0.0,0.0,14462.885742173881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5922.835760824969,3759.011682994649,8261.13582022545,7106.39833432782,0.0,0.0,3388.859086861821,14462.885742173881,9.671059642296417,7.219999999999999,1.407871628212842,17851.744829035702,45.72925085467099,0.0,9.671059642296417,1.407871628212842,20.91284984035982,0.00926592187668454,12.56934869744769,12.99747110812797,0.8147707265289168,0.008704925913407149,13.0,81.99999902627393,0.0,0.0,0.38388064285068957,7.220000000000001,0.5718207901350674,11.500055816977067,0.31057230924622753,0.008472674060340475,11.5,23.3,0.31057230924622753,0.011234901109180118,4.5,56739590.88595375,1844431.298845154 
 07/09  16:00:00,22.9875,11.0,5.0,11.0,5.0,20.0,27.081488134700972,13.52041813644548,23.898382537931013,13.428508603206897,23.8984320204353,13.33808524922061,23.898380986461305,13.401819345377998,23.898587442662297,12.752837760534092,23.89808284096886,14.383584514016308,27.081488134700972,43.23107390033929,0.0,1102.4396876598494,23.898382537931013,51.916061938479544,0.0,2017.4316385177433,23.8984320204353,51.61062769976938,0.0,966.8491215928793,23.898380986461305,51.825801810323696,0.0,2045.1199294760372,23.898587442662297,49.67202035236902,0.0,1574.8702762631642,23.89808284096886,55.24002506227812,0.0,2304.7023494570103,0.0,0.0,14033.565534264451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5447.99672828243,3656.2462233023894,8255.573517944971,7036.618350079805,0.0,0.0,3283.1602789539947,14033.565534264451,9.619536722807755,7.219999999999999,1.3952803991951357,17316.725813218443,45.72925085467099,0.0,9.619536722807755,1.3952803991951357,20.999584907649954,0.009314698027862979,12.64823418952123,13.001033107896486,0.7989622903250799,0.008710210793298364,13.0,81.99999902627393,0.0,0.0,0.3828562807962484,7.22,0.5216543107282406,11.500028578330376,0.31057230924622753,0.008460467590663732,11.5,22.9875,0.31057230924622753,0.010747724609139014,4.5,54517341.62070845,1814284.5327650937 
 07/09  17:00:00,22.8,11.0,5.0,11.0,5.0,20.0,27.235475276926294,13.623414503168714,23.898501685290483,13.654364048981636,23.89857591491517,13.61329932830494,23.89853652162425,13.674912014889557,23.898659008473636,12.716104106562685,23.898222034828095,14.639040043948437,27.235475276926294,43.13090173370303,0.0,935.637765562572,23.898501685290483,52.68582704064221,0.0,1745.2740725570286,23.89857591491517,52.54533395845324,0.0,800.9050529156848,23.89853652162425,52.756620150029136,0.0,1693.8920839047282,23.898659008473636,49.55226763867097,0.0,1699.2071551178649,23.898222034828095,56.160226899154786,0.0,2010.7585903871184,0.0,0.0,11999.742475695515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4863.48530838407,3592.0684155972995,6775.759626840367,5838.581978477545,0.0,0.0,2822.868368448297,11999.742475695515,9.325385471079548,7.22,1.3593298021588884,14822.61084414381,45.72925085467099,0.0,9.325385471079548,1.3593298021588884,20.376757814611317,0.00926907039699193,12.574510571229371,13.006451415425447,0.7131682671450998,0.008748482650175079,13.0,81.99999902627393,0.0,0.0,0.305458934817116,7.219999999999999,0.4604386385697751,11.500083211154044,0.31057230924622753,0.00843870299959315,11.5,22.8,0.31057230924622753,0.010061728686777637,4.5,49086281.045028664,1673364.650153096 
 07/09  18:00:00,22.1125,11.0,5.0,11.0,5.0,20.0,27.19932660452137,13.875114909609595,23.898526569733995,13.968362938605612,23.76891088917499,13.900356901747829,23.89852589061408,14.033110544739404,23.898752467809782,12.776174462961936,23.898106774080475,14.880459658619808,27.19932660452137,43.93636435490106,0.0,708.9502775715682,23.898526569733995,53.77252793579943,0.0,1499.238058861253,23.76891088917499,53.955527877415925,0.0,730.1327892606347,23.89852589061408,53.999046565906696,0.0,1449.9340212770699,23.898752467809782,49.74774004942001,0.0,1613.7308419398757,23.898106774080475,57.04158468706737,0.0,1968.0134786903714,0.0,0.0,9683.728698477906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3646.15660757505,3365.005233117663,5683.655287770074,4932.798524175897,0.0,0.0,2311.583371840415,9683.728698477906,9.041745423082515,7.22,1.2664284472120484,11995.31207031832,45.72925085467099,0.0,9.041745423082515,1.2664284472120484,19.73614126875357,0.009229797153125505,12.51031699670586,13.009840700017136,0.6521316183210538,0.008776355381016492,13.0,81.99999902627393,0.0,0.0,0.25204104398134586,7.220000000000001,0.3438764950508187,11.500567120455864,0.31057230924622753,0.008324556491068443,11.5,22.1125,0.31057230924622753,0.008683459862552955,4.5,47079251.15134287,1592443.6024796148 
 07/09  19:00:00,20.6375,5.5,2.5,5.5,2.5,10.0,26.925270947786363,13.845841816535993,23.532479456726556,13.79998082159956,22.63785077747457,12.951732991595092,23.5697408773633,13.897011253490907,23.794021243544478,12.32390463919666,23.867393309289234,14.898170924462054,26.925270947786363,44.56310228489021,0.0,387.7373919462211,23.532479456726556,54.37143015209061,0.0,847.0351643651364,22.63785077747457,54.30727924675215,0.0,653.0774937553373,23.5697408773633,54.59265430967156,0.0,804.8174821046368,23.794021243544478,48.59895287033634,0.0,891.7815012997462,23.867393309289234,57.212086855864534,0.0,894.7587904155198,0.0,0.0,4229.9654248148145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2893.559946566071,2893.5599465660703,905.0999916776914,905.0999916776914,0.0,0.0,1194.4307546569012,4229.9654248148145,8.02330815597995,7.22,1.2545288554625444,5424.396179471716,45.72925085467099,0.0,8.02330815597995,1.2545288554625444,14.346602810231841,0.008351174411332651,11.016499572186616,13.005354633194756,0.38048933260648593,0.008351174411332651,13.0,81.99999902627393,0.0,0.0,0.04543149023306153,7.219999999999999,0.2985890954382533,11.500020967815141,0.31057230924622753,0.007953884934748965,11.5,20.6375,0.31057230924622753,0.007953884934748965,4.5,28414925.7607863,1360862.2915085345 
 07/09  20:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,25.715697949859713,12.967580334010128,22.377554592039946,12.428721563614774,22.200493292046243,11.279953121173689,22.399956712662004,12.552941677988454,22.452755587952375,11.132215586143483,22.848114759757443,13.944341485551385,25.715697949859713,45.19707049997047,0.0,873.8231022470511,22.377554592039946,53.320867146149666,0.0,617.0207814028737,22.200493292046243,49.971875417524416,0.0,256.3584850654362,22.399956712662004,53.68330680074989,0.0,589.460806696181,22.452755587952375,48.7130746348372,0.0,603.8457903686146,22.848114759757443,57.20285373202899,0.0,786.8922005194804,0.0,633.7372249731679,3441.882398381691,0.0,136.09526999114757,365.8261067316405,125.31213578902886,101.76797887710319,0.0,0.0,0.0,2472.9082842685034,2472.9082842685043,694.7587098989213,694.7587098989212,633.7372249731679,792.1715312164599,1038.798756294394,3441.882398381691,7.914276446571061,7.219999999999999,1.182093304540115,4480.6811546760855,44.96622114843166,0.004051992383388078,7.914276446571061,1.1820933045401156,13.84348195419168,0.008030947181641697,10.437454605222511,13.000834526085674,0.3705044250126874,0.008030947181641697,13.0,81.99999914247857,0.0,0.0,0.038300502878304894,7.22,0.2744917146666966,11.50000396708928,0.31057230924622753,0.007717090147571902,11.5,19.3125,0.31057230924622753,0.007717090147571902,4.5,16985869.26173961,1354960.257918031 
 07/09  21:00:00,17.8375,0.0,0.0,0.0,0.0,0.0,25.215020023788508,12.155870095084044,22.199562786077898,11.5593183718446,22.193289583569666,10.621717483732082,22.180663324426426,11.675173504507312,22.602043431517487,10.535298551320269,22.527640164470817,13.113142923659911,25.215020023788508,44.14618361839421,0.0,0.0,22.199562786077898,50.88935127217231,47.52,0.0,22.193289583569666,47.83492455192361,20.520000000000003,0.0,22.180663324426426,51.33994962160147,47.52,0.0,22.602043431517487,46.3928110615514,20.520000000000003,0.0,22.527640164470817,55.25074408383021,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917243039980025,7.917243039980025,0.0,0.0,43.54751027348128,0.0,7.917243039980025,0.0,25.28541620504051,0.009041258551621573,12.210756967627656,25.28541620504051,0.0,0.009041258551621573,13.0,81.99999935226731,0.0,0.0,0.0,7.219999999999999,0.0,17.8375,0.0,0.008177420748267125,11.5,17.8375,0.0,0.008177420748267125,4.5,5760000.0,0.0 
 07/09  22:00:00,16.2,0.0,0.0,0.0,0.0,0.0,24.43857211487325,12.171016681861358,21.66744349179541,11.57748714232389,21.721685821910782,10.637989958893755,21.643630123369412,11.693333751870298,22.069329707259875,10.550603926999948,22.202617812598653,13.129531050905456,24.43857211487325,46.29081869867577,0.0,0.0,21.66744349179541,52.63558536705559,27.720000000000002,0.0,21.721685821910782,49.28741071811574,11.970000000000002,0.0,21.643630123369412,53.117688165027005,27.720000000000002,0.0,22.069329707259875,47.97366271816329,11.970000000000002,0.0,22.202617812598653,56.41702105014373,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917243039980025,7.917243039980025,0.0,0.0,43.54751027348128,0.0,7.917243039980025,0.0,24.66394416599242,0.009012390037820478,12.16890485691189,24.66394416599242,0.0,0.009012390037820478,13.0,81.99999935226731,0.0,0.0,0.0,7.219999999999999,0.0,16.2,0.0,0.008898863141313188,11.5,16.2,0.0,0.008898863141313188,4.5,1710000.0,0.0 
 07/09  23:00:00,15.225,0.0,0.0,0.0,0.0,0.0,23.56984652786212,12.161461124073195,21.128172041921964,11.567850939862456,21.216906547109126,10.628392369224745,21.10331871175033,11.683694305805119,21.433747698865943,10.541025213010691,21.779397469571826,13.119843843254099,23.56984652786212,48.73908623519705,0.0,0.0,21.128172041921964,54.36688230409561,15.840000000000002,0.0,21.216906547109126,50.80074557984897,6.840000000000001,0.0,21.10331871175033,54.86874657574829,15.840000000000002,0.0,21.433747698865943,49.83942068462555,6.840000000000001,0.0,21.779397469571826,57.853726397774494,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917243039980025,7.917243039980025,0.0,0.0,43.54751027348128,0.0,7.917243039980025,0.0,23.782355226545185,0.00901371009896491,12.16153675608316,23.782355226545185,0.0,0.00901371009896491,13.0,81.99999935226731,0.0,0.0,0.0,7.219999999999999,0.0,15.225,0.0,0.00891068206864276,11.5,15.225,0.0,0.00891068206864276,4.5,1710000.0,0.0 
 07/09  24:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,22.765148188148057,12.155712064034184,20.75226437223325,11.562133747767085,20.82521878040839,10.622721635760195,20.726748274262942,11.677971603823348,20.95249300265975,10.53535880207783,21.48331574964283,13.114054147084865,22.765148188148057,51.14858443799156,0.0,0.0,20.75226437223325,55.61644544723339,15.840000000000002,0.0,20.82521878040839,52.01836997093795,6.840000000000001,0.0,20.726748274262942,56.13232377220306,15.840000000000002,0.0,20.95249300265975,51.31329214719786,6.840000000000001,0.0,21.48331574964283,58.88851448342973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917243039980025,7.917243039980025,0.0,0.0,43.54751027348128,0.0,7.917243039980025,0.0,22.958783399159042,0.009013656624377224,12.155709686694163,22.958783399159042,0.0,0.009013656624377224,13.0,81.99999935226731,0.0,0.0,0.0,7.219999999999999,0.0,14.312499999999998,0.0,0.008789424212283525,11.5,14.312499999999998,0.0,0.008789424212283525,4.5,1710000.0,0.0 
 07/10  01:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,22.04652368376594,12.155712543187894,20.513637152256795,11.562134446446576,20.57113534568861,10.622722066333038,20.48863163941264,11.677971999942939,20.64090281054788,10.535359228830481,21.24612609670649,13.114054538453807,22.04652368376594,53.43213414085841,0.0,0.0,20.513637152256795,56.440065394124645,15.840000000000002,0.0,20.57113534568861,52.838370497155346,6.840000000000001,0.0,20.48863163941264,56.96197712877769,15.840000000000002,0.0,20.64090281054788,52.30607408304215,6.840000000000001,0.0,21.24612609670649,59.75069333239614,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917243039980025,7.917243039980025,0.0,0.0,43.54751027348128,0.0,7.917243039980025,0.0,22.21753113091512,0.009013658625986262,12.155712543187894,22.21753113091512,0.0,0.009013658625986262,13.0,81.99999935226731,0.0,0.0,0.0,7.219999999999999,0.0,14.2125,0.0,0.008969377191937258,11.5,14.2125,0.0,0.008969377191937258,4.5,1710000.0,0.0 
 07/10  02:00:00,14.775,0.0,0.0,0.0,0.0,0.0,21.426543372659008,12.155712543187894,20.36954885129805,11.562134446446576,20.413669531416048,10.622722066333038,20.343324170430822,11.677971999942939,20.4537772032026,10.535359228830481,21.058566136595346,13.114054298298232,21.426543372659008,55.49454528411784,0.0,0.0,20.36954885129805,56.944139133626095,15.840000000000002,0.0,20.413669531416048,53.35411810537475,6.840000000000001,0.0,20.343324170430822,57.47514732418889,15.840000000000002,0.0,20.4537772032026,52.91303551114837,6.840000000000001,0.0,21.058566136595346,60.44255101190507,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917243039980025,7.917243039980025,0.0,0.0,43.54751027348128,0.0,7.917243039980025,0.0,21.571160873535774,0.009013658555504478,12.155712543187894,21.571160873535774,0.0,0.009013658555504478,13.0,81.99999935226731,0.0,0.0,0.0,7.219999999999999,0.0,14.775,0.0,0.0093067276436058,11.5,14.775,0.0,0.0093067276436058,4.5,1710000.0,0.0 
 07/10  03:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,20.936104161510716,12.155712543187894,20.26069163864383,11.562134446446576,20.297041216194046,10.622722066333038,20.23436900091215,11.677971999942939,20.320162919301424,10.535359228830481,20.91706623905118,13.114054298298232,20.936104161510716,57.18908083412683,0.0,0.0,20.26069163864383,57.32849105648546,15.840000000000002,0.0,20.297041216194046,53.739880946639694,6.840000000000001,0.0,20.23436900091215,57.8634982772071,15.840000000000002,0.0,20.320162919301424,53.351427694972344,6.840000000000001,0.0,20.91706623905118,60.97049244231636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917243039980025,7.917243039980025,0.0,0.0,43.54751027348128,0.0,7.917243039980025,0.0,21.042240056080757,0.009013658557856684,12.155712543187894,21.042240056080757,0.0,0.009013658557856684,13.0,81.99999935226731,0.0,0.0,0.0,7.219999999999999,0.0,14.624999999999998,0.0,0.009215716065657947,11.5,14.624999999999998,0.0,0.009215716065657947,4.5,1710000.0,0.0 
 07/10  04:00:00,14.775,0.0,0.0,0.0,0.0,0.0,20.5875199302319,12.155712543187894,20.177554096393916,11.562134446446576,20.20885676342306,10.622722066333038,20.151461694089292,11.677971999942939,20.22220359568569,10.535359228830481,20.80190118563896,13.114054298298232,20.5875199302319,58.429448883361886,0.0,0.0,20.177554096393916,57.62387847276619,15.840000000000002,0.0,20.20885676342306,54.03357992131513,6.840000000000001,0.0,20.151461694089292,58.16088516863683,15.840000000000002,0.0,20.22220359568569,53.675364743590215,6.840000000000001,0.0,20.80190118563896,61.40405925676727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917243039980025,7.917243039980025,0.0,0.0,43.54751027348128,0.0,7.917243039980025,0.0,20.668869428748575,0.009013658557782214,12.155712543187894,20.668869428748575,0.0,0.009013658557782214,13.0,81.99999935226731,0.0,0.0,0.0,7.219999999999999,0.0,14.775,0.0,0.0093067276436058,11.5,14.775,0.0,0.0093067276436058,4.5,1710000.0,0.0 
 07/10  05:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.302184582898708,12.155712543187894,20.164042152583903,11.562134446446576,20.204971559000022,10.622722066333038,20.167444465812434,11.677971999942939,20.203227824489588,10.535359228830481,20.708606107640232,13.114054298298232,20.302184582898708,59.467310938073396,0.0,0.0,20.164042152583903,57.67205757471592,15.840000000000002,0.0,20.204971559000022,54.046607781905074,6.840000000000001,0.0,20.167444465812434,58.10354007607358,15.840000000000002,0.0,20.203227824489588,53.73837947891055,6.840000000000001,0.0,20.708606107640232,61.757820275221064,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917243039980025,7.917243039980025,0.0,0.0,43.54751027348128,0.0,7.917243039980025,0.0,20.365186249548074,0.009013658557784444,12.155712543187894,20.365186249548074,0.0,0.009013658557784444,13.0,81.99999935226731,0.0,0.0,0.0,7.219999999999999,0.0,15.375000000000002,0.0,0.009678871944565005,11.5,15.375000000000002,0.0,0.009678871944565005,4.5,1710000.0,0.0 
 07/10  06:00:00,16.599999999999998,0.0,0.0,0.0,0.0,0.0,20.12868124380308,12.155712543187894,20.26833358363366,11.562134446446576,20.379490079659174,10.622722066333038,20.370888190556855,11.677971999942939,20.344823990313213,10.535359228830481,20.655230280429386,13.114054298298232,20.12868124380308,60.10835030930696,0.0,0.0,20.26833358363366,57.30158233617096,15.840000000000002,0.0,20.379490079659174,53.46737099514605,6.840000000000001,0.0,20.370888190556855,57.37807874041991,15.840000000000002,0.0,20.344823990313213,53.27051331717924,6.840000000000001,0.0,20.655230280429386,61.961219673729715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.917243039980025,7.917243039980025,0.0,0.0,43.54751027348128,0.0,7.917243039980025,0.0,20.159640301716063,0.009013658557784387,12.155712543187894,20.159640301716063,0.0,0.009013658557784387,13.0,81.99999935226731,0.0,0.0,0.0,7.219999999999999,0.0,16.599999999999998,0.0,0.010483685930242879,11.5,16.599999999999998,0.0,0.010483685930242879,4.5,1710000.0,0.0 
 07/10  07:00:00,18.574999999999996,0.0,0.0,0.0,0.0,0.0,20.48154190140011,11.788907694658143,22.14396736972873,11.544483527616466,22.1590581036745,11.071689433589103,22.156292842140218,11.625663341855116,22.153569237773898,11.05746019850417,22.054577783085506,12.817404731012807,20.48154190140011,57.41532091675062,660.5613886173313,0.0,22.14396736972873,51.016951440974076,1193.766518711703,0.0,22.1590581036745,49.39462239728749,431.0482898818368,0.0,22.156292842140218,51.2520928554134,897.8018588692199,0.0,22.153569237773898,49.36499885395385,496.18465496658666,0.0,22.054577783085506,55.79578030056272,1630.3175892048944,0.0,0.0,8641.564268725799,5082.905664195636,0.0,1923.4771192299206,1049.4092090978163,1589.2689947141114,1178.3267832663396,2341.6762050921698,0.0,0.0,4648.664958682602,2255.510056714372,353.1751452697734,353.17514526977334,8378.169695382105,10472.71211922763,1349.831242436528,5082.905664195636,8.570947183022485,7.219999999999999,0.8942177852760218,6432.7369066321635,58.85334846460036,0.09979587132794594,8.570947183022485,0.894217785276022,12.939173029897866,0.008624151027627255,11.496087918013759,13.000516741921835,0.3705044250126874,0.008624151027627255,13.0,81.79233444087272,0.0,0.0,0.01778475642558343,7.22,0.45000087818597967,11.50027982375721,0.31057230924622753,0.0085847944996024,11.5,18.574999999999996,0.31057230924622753,0.01163977303644297,4.5,8840447.398933008,1354960.257918031 
 07/10  08:00:00,20.15,0.0,0.0,0.0,0.0,0.0,20.968837587482465,11.675847869502793,22.199542017254274,11.50406213506173,22.199744711854414,11.419668646520327,22.2002287073919,11.537679346141765,22.198628899266982,11.428671014325237,22.200744583777045,12.28808850055509,20.968837587482465,55.29623689204428,540.7487673392768,0.0,22.199542017254274,50.70292473158173,363.26110493092705,0.0,22.199744711854414,50.41982201560203,10.368552895050925,54.6239110819738,22.2002287073919,50.81377210926223,29.82620447869573,63.59002123842998,22.198628899266982,50.453304005042426,58.596075159148484,4.472547389709973,22.200744583777045,53.39312078619887,907.3271879918835,0.0,0.0,4498.035709270168,6579.7138272117645,0.0,1101.4040558019663,578.254778901301,665.105116737441,740.9796220964103,1639.3647839393948,0.0,0.0,5972.281196379308,2762.8510268908785,380.9183080481284,380.9183080481281,4498.035709270168,5622.54463658771,1651.62925031149,6579.7138272117645,8.71915782849453,7.22,1.0462931406825535,8231.343077523255,49.679012969052835,0.03343748092313455,8.71915782849453,1.0462931406825535,13.012804399298929,0.008614817958775523,11.479971028550295,13.000800034807288,0.3705044250126874,0.008614817958775523,13.0,81.99982750149975,0.0,0.0,0.019152724534330083,7.22,0.5880867121002125,11.500070302906908,0.31057230924622753,0.008592002515285269,11.5,20.15,0.31057230924622753,0.012688996731330426,4.5,10004522.850459946,1354960.257918031 
 07/10  09:00:00,21.599999999999998,11.0,5.0,11.0,5.0,20.0,22.21562967577654,12.228055920955981,22.80674244779674,12.892889159842563,22.573412441985653,12.628219293593213,23.363481482310636,12.967518653957418,22.275742080450854,12.566519135271289,22.983811496165977,13.495659215534454,22.21562967577654,53.133712753242264,1519.6957310998337,0.0,22.80674244779674,53.55869687082682,0.0,788.2465274158302,22.573412441985653,53.3802259386577,0.0,648.73709262279,23.363481482310636,52.031021623222315,0.0,801.4692587715203,22.275742080450854,54.143910480202834,0.0,652.1294048032353,22.983811496165977,55.11582085561148,0.0,797.2849805476542,0.0,34.96078238273711,7979.547705085674,0.0,0.0,0.0,0.0,41.42213648996315,0.0,0.0,0.0,7217.18829596334,3231.8221940064113,463.4817495590795,463.4817495590796,34.96078238273711,43.70097797842138,1948.2309928120917,7979.547705085674,8.715090558384604,7.22,1.2748974483196547,9927.778697897766,47.68687330808332,0.00024397512468694277,8.715090558384604,1.274897448319655,13.225483734112796,0.008655904060732062,11.550685069560073,12.99742677312938,0.3716504482333986,0.008655904060732062,13.0,81.99997757720502,0.0,0.0,0.02287803401439239,7.219999999999999,0.7231026263858581,11.500087854730076,0.31057230924622753,0.008600006657876682,11.5,21.599999999999998,0.31057230924622753,0.013687520888003749,4.5,41042366.575098604,1355624.801866352 
 07/10  10:00:00,22.8875,11.0,5.0,11.0,5.0,20.0,23.575149592767332,14.010707092067275,23.850226287085,14.392061781913611,23.76573384231731,13.689015468494489,23.898291561169234,14.102864277982842,23.35120963053804,13.53883083036626,23.874940774495606,15.166760656422312,23.575149592767332,54.978890276981815,1484.5425613473762,0.0,23.850226287085,55.42986266099807,0.0,1200.2020030506135,23.76573384231731,53.22780549129671,0.0,797.1820560126314,23.898291561169234,54.24391666315363,0.0,1701.7282780029,23.35120963053804,54.044758717128516,0.0,775.2685949908374,23.874940774495606,58.18462604369557,0.0,1596.7750721559928,0.0,0.0,11433.236505382025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8156.189765241977,3647.9300281335377,3007.7595780714805,2492.017756754839,0.0,0.0,2703.267238743475,11433.236505382025,8.997097978643882,7.22,1.5300517743910693,14136.503744125497,47.66789989396075,0.0,8.997097978643882,1.5300517743910693,16.579863938508783,0.00924797570031065,12.517080394046555,12.991781837375319,0.5485988119858606,0.008902005927267908,13.0,81.9999776825956,0.0,0.0,0.1317138169513662,7.22,0.8269812188846375,11.500911679238573,0.31057230924622753,0.008609682054805638,11.5,22.8875,0.31057230924622753,0.014364692023282697,4.5,54476851.923063554,1487452.7390886345 
 07/10  11:00:00,22.9875,11.0,5.0,11.0,5.0,20.0,24.56605808070684,14.36964939266462,23.898125707766777,14.339348516123676,23.898228150067062,13.683290189151181,23.898136407449655,13.83212827797517,23.88379154268973,13.789944425511889,23.89790124011722,15.121561359110627,24.56605808070684,53.03111565869733,1029.9700369830693,0.0,23.898125707766777,55.08261485329379,0.0,1575.8921300095487,23.898228150067062,52.78560756709969,0.0,968.0503816347057,23.898136407449655,53.29942174588916,0.0,1980.8078248275199,23.88379154268973,53.19897075774122,0.0,870.12478466327,23.89790124011722,57.935493531893826,0.0,2136.5232586807383,0.0,0.0,13921.001456303129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8104.962099522414,3679.530956924298,5483.518594371309,4215.824764569276,0.0,0.0,3257.481318555587,13921.001456303129,9.288807160005323,7.22,1.6052113290554613,17178.482774858716,47.66789989396075,0.0,9.288807160005323,1.6052113290554613,18.44433510623574,0.009616847560021222,13.097536300205908,12.989525886147081,0.6741641172356037,0.008872325021968195,13.0,81.9999776825956,0.0,0.0,0.24311307476863553,7.22,0.8207067904273004,11.500032920653014,0.31057230924622753,0.008609162776377,11.5,22.9875,0.31057230924622753,0.01425844172467488,4.5,58023468.367060184,1619735.2986663627 
 07/10  12:00:00,22.425,8.8,4.0,8.8,4.0,16.0,25.2038132029901,14.109385202060063,23.898429740580113,13.996642440174782,23.89852635593494,13.45400471667367,23.89845386306111,13.572464670970612,23.898488352392675,13.56440105962667,23.898081006952445,14.738305266148432,25.2038132029901,50.19540685865292,561.3852734572711,0.0,23.898429740580113,53.87145100202333,0.0,1512.2778250165738,23.89852635593494,52.002258378429474,0.0,906.274437951222,23.89845386306111,52.405579724482244,0.0,1875.2990761994283,23.898488352392675,52.37808541378412,0.0,859.4611212248328,23.898081006952445,56.52212685798035,0.0,2046.148071591819,0.0,0.0,13770.960709214605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8218.163241703944,3501.6972503336833,5161.836501541062,4100.471696496278,0.0,0.0,3210.9944582847106,13770.960709214605,9.196264422613412,7.22,1.6621791086226103,16981.955167499313,47.66789989396075,0.0,9.196264422613412,1.6621791086226103,18.549055618367404,0.009517180227487246,12.940695896259596,13.003921218501883,0.6453491615597859,0.00886553570624169,13.0,81.9999776825956,0.0,0.0,0.2273111200451562,7.219999999999999,0.83631473589611,11.50048647317282,0.31057230924622753,0.008636923900766034,11.5,22.425,0.31057230924622753,0.014657721040371812,4.5,56522081.14057551,1583295.8621078257 
 07/10  13:00:00,23.574999999999996,4.4,2.0,4.4,2.0,8.0,25.599830461631242,13.659240741025183,23.89888421529267,13.412347233201967,23.898957159245963,12.958821551456445,23.898890422817633,13.041568119594599,23.888129411660035,13.004879238545447,23.89874616149824,14.180941980597439,25.599830461631242,47.61662708487398,184.47154232086177,0.0,23.89888421529267,51.86405652214475,0.0,1394.376372113409,23.898957159245963,50.348580747642174,0.0,849.549463627452,23.898890422817633,50.622528662524495,0.0,1792.3614865737413,23.888129411660035,50.534318835354725,0.0,831.6043582859936,23.89874616149824,54.52091551538693,0.0,1619.2867262026043,0.0,0.0,13640.865920175016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9138.989932041619,3875.316573982385,4076.5287342868432,3422.2861885704374,0.0,0.0,3208.2291222401473,13640.865920175016,9.039486769952973,7.22,1.7878766846752694,16849.095042415163,47.66789989396075,0.0,9.039486769952973,1.7878766846752694,18.047946355419796,0.009314971811173094,12.608214507688752,13.008778138370282,0.5822312204635978,0.008869458450494359,13.0,81.9999776825956,0.0,0.0,0.17775276945728768,7.219999999999999,0.9418921408455498,11.500498155687765,0.31057230924622753,0.008644793894938246,11.5,23.574999999999996,0.31057230924622753,0.01536412758807635,4.5,52508772.89011601,1514311.3101665904 
 07/10  14:00:00,24.4,8.8,4.0,8.8,4.0,16.0,25.889303882585775,13.249908050832026,23.89882460889615,13.279014558610111,23.89890809488844,12.951565600298006,23.8988590832949,12.985646933119467,23.898874495305016,12.952615085081,23.898541529518013,14.032760796597056,25.889303882585775,45.567369191649135,0.0,117.77248867764138,23.89882460889615,51.41134730578168,0.0,1747.7155374809429,23.89890809488844,50.32267918262172,0.0,1005.3733670591621,23.8988590832949,50.43507378468305,0.0,2152.936789008006,23.898874495305016,50.32603187463252,0.0,1016.9205640622182,23.898541529518013,53.99709723136947,0.0,2123.140530064223,0.0,0.0,15855.586462822837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9284.938274954138,4138.9155024080665,6226.663906186984,5383.7976763451425,0.0,0.0,3743.5390901419078,15855.586462822837,9.36855852177313,7.219999999999999,1.7609128809270644,19599.125552964746,47.66789989396075,0.0,9.36855852177313,1.7609128809270644,19.658335328340357,0.009255261341309103,12.5059611337273,12.985013807806082,0.7206425717366594,0.008791553600982705,13.0,81.9999776825956,0.0,0.0,0.27987022312896553,7.22,0.9557867622085774,11.500029736704857,0.31057230924622753,0.008623714020031124,11.5,24.4,0.31057230924622753,0.015192863386168154,4.5,57280999.68712306,1684207.5068083904 
 07/10  15:00:00,24.0875,11.0,5.0,11.0,5.0,20.0,26.177076312269335,13.559225253301607,23.898583545293597,13.656334120125331,23.898626631352506,13.343402924764305,23.898593092520716,13.375748053619187,23.898616965309373,13.315886467970746,23.898243827330774,14.348119216353878,26.177076312269335,45.71119125081478,0.0,167.69691691852586,23.898583545293597,52.69295354811999,0.0,1725.0117888400878,23.898626631352506,51.629126657799,0.0,955.5017877556177,23.898593092520716,51.738343314671035,0.0,2042.6387503472422,23.898616965309373,51.53643594669695,0.0,977.4019300650145,23.898243827330774,55.11367283566453,0.0,2279.1369907776098,0.0,0.0,16432.079364233905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9634.550825370532,4042.592824551726,6382.329306893658,5418.470654052309,0.0,0.0,3871.359487297897,16432.079364233905,9.374536770852075,7.219999999999999,1.8199449344901233,20303.4388515318,47.66789989396075,0.0,9.374536770852075,1.8199449344901233,19.772251791278048,0.00933734303588611,12.638426659647905,13.001489065314647,0.7154717556172717,0.00880314940181386,13.0,81.9999776825956,0.0,0.0,0.28630837041434365,7.219999999999999,1.0000397390701852,11.501227066105372,0.31057230924622753,0.008653844250822615,11.5,24.0875,0.31057230924622753,0.015792245436068653,4.5,58687934.025898665,1676678.1424336429 
 07/10  16:00:00,22.525,11.0,5.0,11.0,5.0,20.0,26.38467356109236,13.922600661834574,23.89851259466931,14.00444530105754,23.89853136144639,13.66964742194643,23.898497629952033,13.713426848989721,23.89851528658727,13.621512526030255,23.898161445536132,14.63137824312335,26.38467356109236,46.234325134901475,0.0,131.15278691568437,23.89851259466931,53.89840279324048,0.0,1519.0185129448566,23.89853136144639,52.73801564240306,0.0,836.7294763970158,23.898497629952033,52.88863007040171,0.0,1782.2963531877756,23.89851528658727,52.5729691187273,0.0,867.0828581639929,23.898161445536132,56.13214357428468,0.0,2141.103691869843,0.0,0.0,14734.669468530985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8897.337490262988,3539.4522501986994,5399.6796729349235,4469.298390477781,0.0,0.0,3434.3025816588606,14734.669468530985,9.17810874536438,7.22,1.7942316689195201,18168.972050189845,47.66789989396075,0.0,9.17810874536438,1.7942316689195201,19.15829675489127,0.009421773023445632,12.764084747034852,13.008838377113648,0.6409164009935382,0.008846314164411008,13.0,81.9999776825956,0.0,0.0,0.23825634077015262,7.219999999999999,0.9175006856738613,11.500300079898905,0.31057230924622753,0.008681879978182963,11.5,22.525,0.31057230924622753,0.015521480765842732,4.5,55192338.0471714,1578156.2785493336 
 07/10  17:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,26.51015851813075,14.219154714342883,23.898559595825866,14.388688018248029,23.848820479044928,13.963284625383782,23.898522708834427,14.048177035186146,23.824557923076362,13.825069254004772,23.89826447506987,14.971380391446578,26.51015851813075,46.78543799432752,16.103400350335505,0.1945924828637544,23.898559595825866,55.257869022194996,0.0,1268.2255888753361,23.848820479044928,53.91597466239313,0.0,735.1281991845713,23.898522708834427,54.0517169468385,0.0,1510.7931344295466,23.824557923076362,53.511209546314824,0.0,809.2425253547304,23.89826447506987,57.37729898101325,0.0,1831.748357545457,0.0,0.0,12066.051536431485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7644.308329394367,3147.8573403468395,3991.1444544765636,3277.9070862648027,0.0,0.0,2811.3109080049976,12066.051536431485,8.905508203899403,7.22,1.7071383706225225,14877.362444436481,47.66789989396075,0.0,8.905508203899403,1.7071383706225225,18.08109499887372,0.009393535033427831,12.71322552177418,13.015892568996435,0.5530787685910757,0.008882406315748853,13.0,81.9999776825956,0.0,0.0,0.1735291551861975,7.22,0.7734859291006395,11.500114550734747,0.31057230924622753,0.008667530363642139,11.5,21.324999999999996,0.31057230924622753,0.014407469268045432,4.5,49177658.42459649,1486389.6449776636 
 07/10  18:00:00,21.1,11.0,5.0,11.0,5.0,20.0,26.464305326654756,14.512003585274957,23.898509923402464,14.736311441276586,23.582184849649664,14.050171075295985,23.898508509654462,14.367910717974935,23.58716440405962,13.86326974756295,23.89811072543702,15.234456530194796,26.464305326654756,47.80971823558932,100.47791276540102,0.0,23.898509923402464,56.51295989656185,0.0,1130.710817817288,23.582184849649664,55.09784416185146,0.0,717.6386478199926,23.898508509654462,55.183359372732724,0.0,1313.2064506523539,23.58716440405962,54.416899017748015,0.0,792.0972632061821,23.89811072543702,58.356347520079694,0.0,1796.8970364401334,0.0,0.0,10921.02160248411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7041.660468348729,3071.949626797563,3486.0525008715013,2811.2227833434135,0.0,0.0,2559.6560444959086,10921.02160248411,8.788194205664132,7.22,1.6607796393088443,13480.67764698002,47.66789989396075,0.0,8.788194205664132,1.6607796393088443,17.53564077792791,0.009410629816708491,12.730893543545521,13.009074552794885,0.519489599438773,0.008896101714783755,13.0,81.9999776825956,0.0,0.0,0.15151895989882216,7.22,0.7048398792845534,11.5000171193451,0.31057230924622753,0.008650324906603378,11.5,21.1,0.31057230924622753,0.013717854696722272,4.5,48199853.915866196,1457199.374528491 
 07/10  19:00:00,21.474999999999998,5.5,2.5,5.5,2.5,10.0,25.906972657422372,14.425751024340975,23.250568994527946,14.52947314636364,22.515545479369994,13.443173873632674,23.47010754149149,14.360696114126366,22.50103407781132,13.279780304433885,23.73625554633942,15.354900988063395,25.906972657422372,49.13560821905925,0.0,102.36908486070047,23.250568994527946,57.983138242803285,0.0,825.6999433734046,22.515545479369994,56.49520769864503,0.0,638.4042073661165,23.47010754149149,56.59953477061484,0.0,798.2125288612189,22.50103407781132,55.9457182942121,0.0,700.8787516509681,23.73625554633942,59.38668113866823,0.0,859.4184387082541,0.0,12.308733493321908,8173.252976574111,0.0,0.0,7.155387302286724,0.0,10.250823144551456,0.0,0.0,0.0,7035.50727898985,3190.9698695245183,702.1241645419623,702.124164541962,12.308733493321908,15.385916866652384,1986.1900900011165,8173.252976574111,8.395075217647292,7.22,1.658788519839801,10159.443066575228,47.65286189660685,0.00008560956425873251,8.395075217647292,1.658788519839801,13.860038003802153,0.008957793457025666,11.976441180656288,12.99933996550753,0.3705044250126874,0.008957793457025666,13.0,81.99997770655362,0.0,0.0,0.03233080384798761,7.220000000000001,0.7028487598155096,11.500084990824107,0.31057230924622753,0.008643981849117698,11.5,21.474999999999998,0.31057230924622753,0.01355172139358021,4.5,31631361.15636888,1354960.257918031 
 07/10  20:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,24.794820251575814,13.757889421271559,22.295000573812654,13.410892084185448,22.200481291762838,12.427729382248147,22.383159079753643,13.425299956590997,22.200203264800365,12.338356362699175,22.64390027216296,14.64557021171715,24.794820251575814,50.268552481172065,0.0,588.7821470167455,22.295000573812654,57.145976934349875,0.0,570.8460268300082,22.200481291762838,53.892876180901084,0.0,252.577844212147,22.383159079753643,56.88854355235205,0.0,602.958667857122,22.200203264800365,53.5766635643562,0.0,285.2586995866562,22.64390027216296,60.60523403501722,0.0,771.3903082189574,0.0,920.7994836890696,8468.082532304536,0.0,176.59888297520837,370.5904013509511,111.46496889207337,402.349589067354,0.0,0.0,0.0,7458.516993582469,3146.3339138298497,636.1084974678328,636.1084974678331,920.7994836890696,1150.9993546113367,2045.4955468275193,8468.082532304536,8.419747282158168,7.22,1.683401145709822,10513.578079132054,46.10199754499496,0.006079181363499176,8.419747282158168,1.683401145709822,13.686112426273816,0.008921703169662521,11.910331553472442,12.999799327014681,0.3705044250126874,0.008921703169662521,13.0,81.99998236772083,0.0,0.0,0.029675805415829714,7.22,0.751852705450154,11.500676666685079,0.31057230924622753,0.008675547854476173,11.5,21.324999999999996,0.31057230924622753,0.01418025752168099,4.5,21073074.237066854,1354960.257918031 
 07/10  21:00:00,21.1,0.0,0.0,0.0,0.0,0.0,24.418072733773755,13.152488155567335,22.278755996450577,12.767296680511613,22.306459161163886,12.059822174742362,22.328635977592178,12.802909770120706,22.344903054151665,12.014685183426137,22.357526186157504,13.98718929449333,24.418072733773755,49.42438488419884,0.0,0.0,22.278755996450577,54.8375888952341,47.52,0.0,22.306459161163886,52.25777174256558,20.520000000000003,0.0,22.328635977592178,54.799184380055486,47.52,0.0,22.344903054151665,51.98080416819481,20.520000000000003,0.0,22.357526186157504,59.09584451746513,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.455267157036026,8.455267157036026,0.0,0.0,44.33526083867721,0.0,8.455267157036026,0.0,24.46889323503101,0.00971759133852465,13.192488677770555,24.46889323503101,0.0,0.00971759133852465,13.0,81.99998799700569,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.014542535495580435,11.5,21.1,0.0,0.014542535495580435,4.5,5760000.0,0.0 
 07/10  22:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,23.910516793686547,13.159556212089592,22.010602972030103,12.77718201175015,22.046452381851726,12.066782613723,22.044520830097845,12.812311002463758,22.07674259411084,12.020994725536184,22.094042017060612,13.995889204092713,23.910516793686547,50.97792690942674,0.0,0.0,22.010602972030103,55.7782530837262,27.720000000000002,0.0,22.046452381851726,53.11751260595955,11.970000000000002,0.0,22.044520830097845,55.79142298216345,27.720000000000002,0.0,22.07674259411084,52.85980460923679,11.970000000000002,0.0,22.094042017060612,60.08757752835188,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.455267157036026,8.455267157036026,0.0,0.0,44.33526083867721,0.0,8.455267157036026,0.0,24.054998577266446,0.00969529287945095,13.158016844351302,24.054998577266446,0.0,0.00969529287945095,13.0,81.99998799700569,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.01488972593534257,11.5,21.474999999999998,0.0,0.01488972593534257,4.5,1710000.0,0.0 
 07/10  23:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,23.391555923224544,13.149849472890303,21.72376448323436,12.767380553686653,21.758712280858127,12.057022352612828,21.741846365067758,12.802518492353993,21.77729708116715,12.011244526128909,21.755950260160812,13.986058325499437,23.391555923224544,52.56227523874404,0.0,0.0,21.72376448323436,56.72644831561024,15.840000000000002,0.0,21.758712280858127,54.023206540086605,6.840000000000001,0.0,21.741846365067758,56.79447065315857,15.840000000000002,0.0,21.77729708116715,53.79932324667707,6.840000000000001,0.0,21.755950260160812,61.2992353339981,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.455267157036026,8.455267157036026,0.0,0.0,44.33526083867721,0.0,8.455267157036026,0.0,23.512784660248634,0.009696317037561346,13.149904751494326,23.512784660248634,0.0,0.009696317037561346,13.0,81.99998799700569,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.014759791569645424,11.5,21.324999999999996,0.0,0.014759791569645424,4.5,1710000.0,0.0 
 07/10  24:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,22.957123169577756,13.144017632145385,21.499472512033723,12.761571341985047,21.534673501142766,12.051249493254435,21.509202787817262,12.796707185684284,21.54550894072604,12.005474039613283,21.553755177658683,13.980190101235365,22.957123169577756,53.93997054979236,0.0,0.0,21.499472512033723,57.488200022189574,15.840000000000002,0.0,21.534673501142766,54.747618940185795,6.840000000000001,0.0,21.509202787817262,57.58643857097432,15.840000000000002,0.0,21.54550894072604,54.54647579117479,6.840000000000001,0.0,21.553755177658683,62.03813632420602,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.455267157036026,8.455267157036026,0.0,0.0,44.33526083867721,0.0,8.455267157036026,0.0,23.05935283208744,0.009696275441648985,13.144015725243325,23.05935283208744,0.0,0.009696275441648985,13.0,81.99998799700569,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.014274698087251573,11.5,20.7875,0.0,0.014274698087251573,4.5,1710000.0,0.0 
 07/11  01:00:00,20.6,0.0,0.0,0.0,0.0,0.0,22.580476515264944,13.14401839113003,21.32855916201634,12.76157156405647,21.360349245181055,12.05124967728114,21.33328234131684,12.796707682189892,21.366557706187518,12.005474192150976,21.40408832663643,13.980190344171213,22.580476515264944,55.185784638837404,0.0,0.0,21.32855916201634,58.09319243322386,15.840000000000002,0.0,21.360349245181055,55.335200125100606,6.840000000000001,0.0,21.33328234131684,58.210273659879434,15.840000000000002,0.0,21.366557706187518,55.147474230815774,6.840000000000001,0.0,21.40408832663643,62.60926062798341,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.455267157036026,8.455267157036026,0.0,0.0,44.33526083867721,0.0,8.455267157036026,0.0,22.67014915636239,0.009696277001543506,13.14401839113003,22.67014915636239,0.0,0.009696277001543506,13.0,81.99998799700569,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.01440724953603752,11.5,20.6,0.0,0.01440724953603752,4.5,1710000.0,0.0 
 07/11  02:00:00,20.6,0.0,0.0,0.0,0.0,0.0,22.252101831586195,13.14401839113003,21.20998416524719,12.76157156405647,21.233918441623963,12.05124967728114,21.211377613653763,12.796707682189892,21.23744937538165,12.005474192150976,21.28897316810441,13.980190344171213,22.252101831586195,56.298408032395535,0.0,0.0,21.20998416524719,58.51718883791554,15.840000000000002,0.0,21.233918441623963,55.76583563386465,6.840000000000001,0.0,21.211377613653763,58.64708434391383,15.840000000000002,0.0,21.23744937538165,55.58575346586311,6.840000000000001,0.0,21.28897316810441,63.05259139429951,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.455267157036026,8.455267157036026,0.0,0.0,44.33526083867721,0.0,8.455267157036026,0.0,22.32946832460258,0.009696276946530476,13.14401839113003,22.32946832460258,0.0,0.009696276946530476,13.0,81.99998799700569,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.014989419257784783,11.5,20.6,0.0,0.014989419257784783,4.5,1710000.0,0.0 
 07/11  03:00:00,20.6,0.0,0.0,0.0,0.0,0.0,21.975856826448325,13.14401839113003,21.122261296617374,12.76157156405647,21.139383659392507,12.05124967728114,21.12157807685496,12.796707682189892,21.141387168882094,12.005474192150976,21.200047361808206,13.980190344171213,21.975856826448325,57.25397437576277,0.0,0.0,21.122261296617374,58.83312618607024,15.840000000000002,0.0,21.139383659392507,56.09031199876524,6.840000000000001,0.0,21.12157807685496,58.97123886959362,15.840000000000002,0.0,21.141387168882094,55.91441501202111,6.840000000000001,0.0,21.200047361808206,63.39749236022382,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.455267157036026,8.455267157036026,0.0,0.0,44.33526083867721,0.0,8.455267157036026,0.0,22.040055129418274,0.009696276948369083,13.14401839113003,22.040055129418274,0.0,0.009696276948369083,13.0,81.99998799700569,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.015230568816944162,11.5,20.6,0.0,0.015230568816944162,4.5,1710000.0,0.0 
 07/11  04:00:00,20.6,0.0,0.0,0.0,0.0,0.0,21.74780214942605,13.14401839113003,21.055680391948805,12.76157156405647,21.067328348723926,12.05124967728114,21.053382198978415,12.796707682189892,21.068465636984953,12.005474192150976,21.13069613925159,13.980190344171213,21.74780214942605,58.056649840340214,0.0,0.0,21.055680391948805,59.074212407868714,15.840000000000002,0.0,21.067328348723926,56.33906950330973,6.840000000000001,0.0,21.053382198978415,59.218764922208074,15.840000000000002,0.0,21.068465636984953,56.16537631965998,6.840000000000001,0.0,21.13069613925159,63.66795723620686,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.455267157036026,8.455267157036026,0.0,0.0,44.33526083867721,0.0,8.455267157036026,0.0,21.80069500786925,0.00969627694831078,13.14401839113003,21.80069500786925,0.0,0.00969627694831078,13.0,81.99998799700569,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.015230568816944162,11.5,20.6,0.0,0.015230568816944162,4.5,1710000.0,0.0 
 07/11  05:00:00,20.6,0.0,0.0,0.0,0.0,0.0,21.56919132190097,13.134305365868602,21.01831098659894,12.75188797385966,21.057398478165695,12.041620336588398,21.062822743167256,12.787021332911934,21.03534834874055,11.995848272332507,21.077246831800217,13.970413470115574,21.56919132190097,58.65679408994988,0.0,0.0,21.01831098659894,59.17243031950334,15.840000000000002,0.0,21.057398478165695,56.33788521136891,6.840000000000001,0.0,21.062822743167256,59.147351842528415,15.840000000000002,0.0,21.03534834874055,56.24407538180095,6.840000000000001,0.0,21.077246831800217,63.83674605822695,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.455267157036026,8.455267157036026,0.0,0.0,44.33526083867721,0.0,8.455267157036026,0.0,21.606490234786396,0.009696276948312528,13.134305365868602,21.606490234786396,0.0,0.009696276948312528,13.0,81.99998799700569,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.015240477259608774,11.5,20.6,0.0,0.015240477259608774,4.5,1710000.0,0.0 
