Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/11  06:00:00,20.6,0.0,0.0,0.0,0.0,0.0,21.49090574062653,13.12847578785586,21.095619364105257,12.746076126235195,21.28984482624327,12.035840806040792,21.333146708556782,12.781207980013765,21.185462671428866,11.990070969018767,21.061414530329905,13.964545451768887,21.49090574062653,58.915990514305264,0.0,0.0,21.095619364105257,58.8697615503318,15.840000000000002,0.0,21.28984482624327,55.51909755796364,6.840000000000001,0.0,21.333146708556782,58.15223188877997,15.840000000000002,0.0,21.185462671428866,55.70717255580787,6.840000000000001,0.0,21.061414530329905,63.8745202029612,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.455267157036026,8.455267157036026,0.0,0.0,44.33526083867721,0.0,8.455267157036026,0.0,21.499386461603887,0.009696276948312477,13.12847578785586,21.499386461603887,0.0,0.009696276948312477,13.0,81.99998799700569,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.015246426450689007,11.5,20.6,0.0,0.015246426450689007,4.5,1710000.0,0.0 
 07/11  07:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,21.69279303233208,12.730852508409157,22.199772605637232,12.414340654561435,22.197131992103387,11.908966699976578,22.19938495922153,12.451249755754754,22.196356029815895,11.882471008220241,22.157156571900707,13.517019137070688,21.69279303233208,56.70564570874274,241.7315331313573,0.7435860553411544,22.199772605637232,53.84291050276171,551.8267446092248,45.28486557947139,22.197131992103387,52.08631265118885,125.75388241258356,13.303422366120978,22.19938495922153,53.9749663776013,259.8611915170849,41.94681693656798,22.196356029815895,51.997676659646274,182.2400333237889,14.262612161658618,22.157156571900707,58.03279165392596,1082.2151580038042,0.0,0.0,5707.231219956366,8746.213300106963,0.0,1240.6642293650862,733.3410669679579,912.8766298054327,853.2376117469925,1802.251770555842,0.0,0.0,8028.557063212775,3019.4108410015256,429.8707036623898,429.8707036623903,5707.231219956366,7134.039024945458,2098.6353937786976,8746.213300106963,8.675397736792732,7.22,1.4333226706718765,10844.848693885662,54.74924208012707,0.05231758345991412,8.675397736792732,1.4333226706718765,13.142007427129037,0.008859223147623455,11.784235175124074,13.000640802418319,0.3705044250126874,0.008859223147623455,13.0,81.99999909946838,0.0,0.0,0.02076660087226459,7.219999999999999,0.8197914806249192,11.500646325732214,0.31057230924622753,0.00873424485017224,11.5,20.9125,0.31057230924622753,0.01512866171352573,4.5,11987522.3851862,1354960.257918031 
 07/11  08:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,21.97329645967023,12.243497668402505,22.20100328594396,11.974879356165225,22.20054597878007,11.748336925970815,22.200296208450997,12.003397647861794,22.201210255656406,11.739857102931634,22.200764138797773,12.785689886026443,21.97329645967023,53.98221374472466,161.0642197938755,0.0,22.20100328594396,52.30112427846206,154.11183650622513,0.0,22.20054597878007,51.52566179959289,0.0,82.0096747845206,22.200296208450997,52.40188227454021,0.0,137.67831189320333,22.201210255656406,51.494701721833394,6.332934976653007,26.93620478288966,22.200764138797773,55.16764768337169,689.9465229788818,0.0,0.0,3927.019796800269,9206.460246425428,0.0,892.5861483861545,540.785559108019,561.4998632654136,666.6843579228387,1422.2047843493729,0.0,0.0,8438.082809053367,3201.5116383051145,446.03915535692727,446.0391553569271,3927.019796800269,4908.774746000336,2201.1730041256324,9206.460246425428,8.724298867896913,7.22,1.4595208922860605,11407.633250551062,47.256446201551,0.02707976962866559,8.724298867896913,1.4595208922860605,13.184803887847842,0.008804976593296605,11.698384201499167,13.000690860187003,0.3705044250126874,0.008804976593296605,13.0,81.99999997963018,0.0,0.0,0.021719356708122046,7.22,0.8663190867468745,11.500708802243498,0.31057230924622753,0.008729623800826427,11.5,21.474999999999998,0.31057230924622753,0.01541435927407198,4.5,12357096.420399189,1354960.257918031 
 07/11  09:00:00,21.7,11.0,5.0,11.0,5.0,20.0,22.9644346655432,12.513614405870161,22.79512183950595,13.195260346227196,22.349326988157166,12.835013820290301,23.21925814072751,13.263233990300659,22.212578615868264,12.776910184216629,23.092490798418417,13.87716468677241,22.9644346655432,51.73509247606565,1212.2487540729737,0.0,22.79512183950595,54.66888096687366,0.0,787.2841385870527,22.349326988157166,54.858518490055246,0.0,631.2577411914251,23.21925814072751,53.515351308184925,0.0,777.6508828276857,22.212578615868264,55.11295498547154,0.0,641.4670656868183,23.092490798418417,56.12911004897768,0.0,805.9901611785472,0.0,49.00796603395558,9532.03055942173,0.0,0.0,2.248667779289926,0.0,47.31378305193476,0.0,0.0,0.0,8679.773589130366,3275.003024205437,497.4859346106207,497.4859346106208,49.00796603395558,61.25995754244448,2272.3606080080326,9532.03055942173,8.71687218966811,7.22,1.5192675380540728,11804.391167429761,46.000554180868065,0.000325642115140098,8.71687218966811,1.519267538054073,13.320659841829787,0.008802396791232051,11.693977837747212,13.000575105684122,0.3705044250126874,0.008802396791232051,13.0,81.9999999960232,0.0,0.0,0.024099419246068652,7.22,0.8943403432901057,11.500701247859045,0.31057230924622753,0.008733191548869397,11.5,21.7,0.31057230924622753,0.01563264169274634,4.5,42433460.76357861,1354960.257918031 
 07/11  10:00:00,22.0125,11.0,5.0,11.0,5.0,20.0,23.939551199804523,14.180231308007329,23.807481123415105,14.607001386338219,23.316911760053273,13.717579999851754,23.896782659747217,14.438697137976511,22.990425258462615,13.542206570079545,23.88473835503799,15.304865457782682,23.939551199804523,54.38316270542373,1229.4946968270715,0.0,23.807481123415105,56.35040834703052,0.0,1050.8749443148326,23.316911760053273,54.790703955701524,0.0,701.5786354625204,23.896782659747217,55.44166998951982,0.0,1345.0228002263216,22.990425258462615,55.2489024762421,0.0,749.5917990323323,23.88473835503799,58.66844794152114,0.0,1617.4732231711257,0.0,0.0,11616.205318006527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8770.050949502915,3375.432705432681,2520.5375851020153,2027.8290975777877,0.0,0.0,2726.0559122060704,11616.205318006527,8.880177130658,7.22,1.6672685323880048,14342.2612302126,46.02616594870737,0.0,8.880177130658,1.6672685323880048,16.052695977042152,0.009297571268795112,12.509323704574607,12.973492561238267,0.4986373845739561,0.008926125644912204,13.0,81.99999999605538,0.0,0.0,0.1110146283223182,7.220000000000001,0.9041256965530139,11.50002872924793,0.31057230924622753,0.008724829129105978,11.5,22.0125,0.31057230924622753,0.01561132275930742,4.5,54640809.30388617,1443139.8207999675 
 07/11  11:00:00,22.2,11.0,5.0,11.0,5.0,20.0,24.660506872101898,14.600293668142466,23.89807895334935,14.649045571317359,23.85971828030541,13.959834045885415,23.898018362300874,14.180179509807243,23.62288035420885,13.789448149119014,23.89775434524762,15.206647097513471,24.660506872101898,53.52146982812242,973.3245587374195,0.0,23.89807895334935,56.19741032467319,0.0,1427.249698684122,23.85971828030541,53.86781782171467,0.0,807.1179036352655,23.898018362300874,54.51867829723093,0.0,1759.7402201252842,23.62288035420885,54.04120721511649,0.0,796.7604553629378,23.89775434524762,58.25400535537086,0.0,2087.235544833433,0.0,0.0,14314.716913945442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9158.818216101474,3438.141720821465,4791.458665175201,3584.543770273941,0.0,0.0,3330.0658616311202,14314.716913945442,9.134884145920969,7.22,1.7822170237008956,17644.78277557656,46.02616594870737,0.0,9.134884145920969,1.7822170237008956,17.95842832269383,0.009703434328781024,13.15495565555412,12.981944950688383,0.6170099636016468,0.008931112257065098,13.0,81.99999999605538,0.0,0.0,0.2112090648622838,7.22,0.9504135338121512,11.500489078090755,0.31057230924622753,0.008737897433133444,11.5,22.2,0.31057230924622753,0.0160406178672313,4.5,58379875.08798289,1552001.8034761127 
 07/11  12:00:00,22.575,8.8,4.0,8.8,4.0,16.0,25.194999394708017,14.210030286482523,23.898218344485773,14.036377075726792,23.89827701654494,13.477679652041363,23.89821597710931,13.581166054393863,23.897007836487937,13.541405501003231,23.89802603743152,14.774479742361217,25.194999394708017,50.55440443720041,523.685372876278,0.0,23.898218344485773,54.01403612449503,0.0,1602.9410529294933,23.89827701654494,52.085963459651445,0.0,968.9554622046777,23.89821597710931,52.43850331875011,0.0,2017.7689425406593,23.897007836487937,52.30589861379872,0.0,911.6543626521643,23.89802603743152,56.65501173387166,0.0,2042.0418206950544,0.0,0.0,15663.318505655963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9439.205233907715,3560.1142232957745,5828.8733442419125,4494.94541420877,0.0,0.0,3648.6547383039565,15663.318505655963,9.262422814019045,7.219999999999999,1.8293739823521806,19311.973243959917,46.02616594870737,0.0,9.262422814019045,1.8293739823521806,18.837567917059665,0.00969270739804137,13.12869219940491,12.994773299180329,0.6755220576774892,0.008909945196777604,13.0,81.99999999605538,0.0,0.0,0.25934803639432213,7.219999999999999,0.9832601355274697,11.500016970790014,0.31057230924622753,0.008742504567001604,11.5,22.575,0.31057230924622753,0.016247451407513512,4.5,58290165.341446914,1621979.2695448184 
 07/11  13:00:00,23.1125,4.4,2.0,4.4,2.0,8.0,25.6324941302587,13.566205410384953,23.89889026335522,13.307905037647764,23.89897727303831,12.855598260823722,23.89891326767058,12.93592907334014,23.898950669807643,12.906275746763857,23.898717360297315,14.153250601541489,25.6324941302587,47.23936182107209,125.52059495562844,0.0,23.89889026335522,51.51132193430857,0.0,1450.0105812734296,23.89897727303831,50.008659282058986,0.0,896.1351884931121,23.89891326767058,50.27297742544621,0.0,1880.3054007773283,23.898950669807643,50.17545788756337,0.0,871.5372482079921,23.898717360297315,54.42357065673726,0.0,1647.011740344994,0.0,0.0,14760.978869544713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9834.044942775998,3734.702226040583,4470.596333642729,3727.120561093774,0.0,0.0,3452.95741675676,14760.978869544713,9.10312868100845,7.22,1.869840752436947,18213.936286301472,46.02616594870737,0.0,9.10312868100845,1.869840752436947,18.341365610874846,0.009406550003100892,12.662263541841877,13.010568942659454,0.6054171397876865,0.008919882572997879,13.0,81.99999999605538,0.0,0.0,0.19542963362753077,7.22,1.0297001379926203,11.5004729576594,0.31057230924622753,0.008750321812417226,11.5,23.1125,0.31057230924622753,0.01653642809745333,4.5,53488924.33657524,1538030.0569934198 
 07/11  14:00:00,23.674999999999997,8.8,4.0,8.8,4.0,16.0,25.973343392723,13.210538973196567,23.898839637541947,13.249952480019012,23.898919208764756,12.925445436505587,23.898873658332494,12.96138357091231,23.89888564616347,12.924454671614725,23.89853317212941,14.00237567909169,25.973343392723,45.22475718773491,0.0,193.3652222410301,23.898839637541947,51.3140391243346,0.0,1756.7124080072313,23.898919208764756,50.23683495852498,0.0,1015.9145033297508,23.898873658332494,50.355188675924595,0.0,2166.846201270711,23.89888564616347,50.23340987928698,0.0,1034.507157380555,23.89853317212941,53.89078560131855,0.0,2141.605166937098,0.0,0.0,16950.21005794543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10189.716901589743,3917.242558876044,6389.435050935957,5501.306762457142,0.0,0.0,3982.7522482928166,16950.21005794543,9.372606142756425,7.22,1.8785444493451773,20932.962306238245,46.02616594870737,0.0,9.372606142756425,1.8785444493451773,19.75504262866421,0.009321193353172462,12.529496825334965,12.985557213054436,0.7268810362785407,0.00883689269952358,13.0,81.99999999605538,0.0,0.0,0.28792448901339307,7.219999999999999,1.0715876732146268,11.500064356175962,0.31057230924622753,0.008743800393194787,11.5,23.674999999999997,0.31057230924622753,0.01675091999248445,4.5,58259785.45491867,1693603.7755654196 
 07/11  15:00:00,24.2125,11.0,5.0,11.0,5.0,20.0,26.257356651233717,13.483472706368131,23.898465829827874,13.52669097923788,23.898539111510754,13.22982644281976,23.898499221793696,13.265233461013322,23.898422585125097,13.113161538499888,23.89820661677991,14.290333442328931,26.257356651233717,45.27078474991845,0.0,366.7092690551608,23.898465829827874,52.24932760658754,0.0,1898.0512586402083,23.898539111510754,51.24719253101965,0.0,1031.5860655639535,23.898499221793696,51.365955879580106,0.0,2205.1900004457575,23.898422585125097,50.85803746612493,0.0,1177.2467963048302,23.89820661677991,54.907663938851215,0.0,2311.6984711719997,0.0,0.0,18283.133596615684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10439.374416478677,4090.841632300413,7432.962037416939,6260.957073451522,0.0,0.0,4322.960497062646,18283.133596615684,9.488945901549801,7.219999999999999,1.9221902747865998,22606.09409367833,46.02616594870737,0.0,9.488945901549801,1.9221902747865998,20.295988945456855,0.0094250312367763,12.691853709518224,12.997072715936241,0.772981609505933,0.00882476571636686,13.0,81.99999999605538,0.0,0.0,0.3398673477398243,7.219999999999999,1.1004352630933705,11.500091073761642,0.31057230924622753,0.008737515488537509,11.5,24.2125,0.31057230924622753,0.016841727240502914,4.5,60499282.14253416,1768188.0604274261 
 07/11  16:00:00,25.15,11.0,5.0,11.0,5.0,20.0,26.456191730829,13.645209749447886,23.898297440393655,13.586773700304075,23.89841501889304,13.379267818610312,23.89836567202528,13.41878500061026,23.898242449137136,12.950704278845546,23.898084055047647,14.50184202427027,26.456191730829,45.216672342923125,0.0,535.4567666767334,23.898297440393655,52.45443043981039,0.0,1948.75326209944,23.89841501889304,51.74948901377046,0.0,974.6794636398255,23.89836567202528,51.88318624760116,0.0,2090.413799964019,23.898242449137136,50.32148095571911,0.0,1436.4105046578682,23.898084055047647,55.6642302938475,0.0,2219.494694017304,0.0,0.0,18989.71755789241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10784.565308730937,4392.810633374253,7759.125523070603,6423.874863072997,0.0,0.0,4532.288590408145,18989.71755789241,9.490848264161897,7.219999999999999,1.9948661795028155,23522.006148300556,46.02616594870737,0.0,9.490848264161897,1.9948661795028158,20.460899933434842,0.00950900144791395,12.81941574648814,12.999940067737642,0.7771950451661485,0.008828512117674395,13.0,81.99999999605538,0.0,0.0,0.3563375232063217,7.22,1.13936714436113,11.500165990842447,0.31057230924622753,0.00872192421542892,11.5,25.15,0.31057230924622753,0.016881310369013074,4.5,59526980.693300754,1775442.7051323464 
 07/11  17:00:00,25.6,11.0,5.0,11.0,5.0,20.0,26.681948475759988,13.680812649732976,23.898431432422385,13.677072902051727,23.898513753454296,13.568869147283515,23.898469670893395,13.605577199002635,23.898636222201016,12.812156610631257,23.89820228994335,14.74352161494889,26.681948475759988,44.72280134024903,0.0,540.4848019105766,23.898431432422385,52.76353046908813,0.0,1781.6442523061382,23.898513753454296,52.39312272733601,0.0,849.5636157703369,23.898469670893395,52.518653743179,0.0,1823.6083356045835,23.898636222201016,49.86530293626876,0.0,1585.8065703591672,23.89820228994335,56.540220889096275,0.0,1945.7013076747598,0.0,0.0,17947.22422134746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10717.995329685313,4535.385181765538,6750.90599343128,5641.09263815477,0.0,0.0,4289.773153458391,17947.22422134746,9.356278389451663,7.22,2.004094433677622,22236.997374805855,46.02616594870737,0.0,9.356278389451663,2.004094433677622,20.071933402337514,0.009471754652251247,12.7507343398168,13.00549873216694,0.7161617288821287,0.0088578024393794,13.0,81.99999999605538,0.0,0.0,0.3042131260207816,7.22,1.128483082312207,11.500014673395219,0.31057230924622753,0.008706836968949784,11.5,25.6,0.31057230924622753,0.016599240827124974,4.5,54964561.85708264,1677599.2789339412 
 07/11  18:00:00,25.6,11.0,5.0,11.0,5.0,20.0,26.83430612440845,13.8910090196612,23.898463214274933,13.89142566062004,23.888917291367434,13.817034760776178,23.898461002234498,13.85329600585357,23.89878991372662,12.9098789293786,23.89807776034813,14.956183080696954,26.83430612440845,44.93375972523529,0.0,480.23833823476707,23.898463214274933,53.50424051831583,0.0,1603.7352928564528,23.888917291367434,53.276969459458456,0.0,761.9752126108933,23.898461002234498,53.37186263513037,0.0,1633.4382194408638,23.89878991372662,50.18555670605807,0.0,1419.2102253171472,23.89807776034813,57.32065769559725,0.0,1928.0110442061996,0.0,0.0,16956.012637580974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10595.22133758642,4534.099797693894,5877.18480303553,4885.002856451952,0.0,0.0,4046.4793227588034,16956.012637580974,9.222595651837823,7.219999999999999,2.0200918401584462,21002.49196033978,46.02616594870737,0.0,9.222595651837823,2.0200918401584462,19.590463540535435,0.009481970760209903,12.761109269499327,13.009177731215907,0.6588803203976619,0.008885851751378574,13.0,81.99999999605538,0.0,0.0,0.26119922162968306,7.22,1.11288557369857,11.500014723636243,0.31057230924622753,0.008704024485766456,11.5,25.6,0.31057230924622753,0.016441342201094278,4.5,54026636.96517423,1600824.4337040628 
 07/11  19:00:00,25.225,5.5,2.5,5.5,2.5,10.0,26.773809668550207,13.994245992509807,23.76177279655581,14.008075119622163,22.932321881914856,13.419795717109565,23.833868206167224,13.997879186287385,23.608128313616294,13.004239890306287,23.85836544219826,15.129454680756748,26.773809668550207,45.3973903991719,0.0,280.38338209868334,23.76177279655581,54.35684885800892,0.0,875.4752081733061,22.932321881914856,55.001379841563256,0.0,673.689223837717,23.833868206167224,54.0854191193988,0.0,854.4152015099371,23.608128313616294,51.39178836038165,0.0,805.3687999663376,23.85836544219826,58.10325516208464,0.0,886.2215305098514,0.0,0.0,11777.811629812559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10384.921076847724,4412.60534918696,835.4961679599701,835.4961679599697,0.0,0.0,2821.3521128959123,11777.811629812559,8.593885804983643,7.22,2.0442768640160875,14599.16374270847,46.02616594870737,0.0,8.593885804983643,2.0442768640160875,14.182765490784183,0.008979513148588227,11.95478542079073,13.001493707380652,0.37657487960390434,0.008979513148588227,13.0,81.99999999605538,0.0,0.0,0.03808550625339677,7.22,1.0883371039917962,11.50001340957484,0.31057230924622753,0.008702289539888719,11.5,25.225,0.31057230924622753,0.016326242305368152,4.5,34996089.94265989,1358532.3869755827 
 07/11  20:00:00,24.625,0.0,0.0,0.0,0.0,0.0,25.790188122064137,13.615738515529195,22.673945494157813,13.199967101984658,22.21227807417554,12.388292375346111,22.766699837775295,13.253719534486029,22.358345509890533,12.298160556025273,22.83676285567607,14.482831154707505,25.790188122064137,46.94262407928603,0.0,846.2585306694318,22.673945494157813,55.073185589291775,0.0,778.1358617344364,22.21227807417554,53.71537556016356,0.0,408.8065404627779,22.766699837775295,54.956641817659204,0.0,743.7723150773423,22.358345509890533,52.917925079542265,0.0,589.7821105171071,22.83676285567607,59.27398603849055,0.0,786.8036978573234,0.0,269.7361134931097,11006.104034307853,0.0,0.0,215.33139950167947,0.0,109.88717695126888,0.0,0.0,0.0,9850.541190907992,4216.377327388243,698.8663689050901,698.8663689050904,269.7361134931097,337.1701418663871,2636.822682881405,11006.104034307853,8.545186576486406,7.22,1.9805747127135092,13642.92671718926,45.534661221396064,0.0017573692645423745,8.545186576486406,1.9805747127135092,13.851647865803605,0.008926816921409524,11.87271320845354,12.999510913597184,0.3705044250126874,0.008926816921409524,13.0,81.99999999626783,0.0,0.0,0.032561498406147985,7.22,1.024634952689218,11.500053306650395,0.31057230924622753,0.008695133556843893,11.5,24.625,0.31057230924622753,0.015887418737951763,4.5,23471236.27672175,1354960.257918031 
 07/11  21:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,25.549968171841613,13.169480377568238,22.785591360055022,12.63235538356609,22.693798369372885,11.9909654172012,22.807493615269813,12.691601388558157,22.96889454722419,11.937781851547292,22.606211128158357,13.886543470518575,25.549968171841613,46.25010106063194,0.0,0.0,22.785591360055022,52.70833857107457,47.52,0.0,22.693798369372885,50.81248434452773,20.520000000000003,0.0,22.807493615269813,52.84299206285863,47.52,0.0,22.96889454722419,49.79913560080317,20.520000000000003,0.0,22.606211128158357,57.83032321137695,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.531097135292288,8.531097135292288,0.0,0.0,44.73686186455427,0.0,8.531097135292288,0.0,25.568806678632814,0.00973670958250581,13.175599776488575,25.568806678632814,0.0,0.00973670958250581,13.0,81.99999999669461,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.016117108141522785,11.5,24.0875,0.0,0.016117108141522785,4.5,5760000.0,0.0 
 07/11  22:00:00,23.525,0.0,0.0,0.0,0.0,0.0,25.074774193341426,13.182788515475886,22.569515453803398,12.645683916524362,22.52707965733156,11.998774602234999,22.577982072376518,12.704922543189731,22.74151355398631,11.944598452132187,22.357671014487053,13.901664989440121,25.074774193341426,47.61936575835638,0.0,0.0,22.569515453803398,53.45034184989989,27.720000000000002,0.0,22.52707965733156,51.35546488919837,11.970000000000002,0.0,22.577982072376518,53.63091524497226,27.720000000000002,0.0,22.74151355398631,50.51117104583314,11.970000000000002,0.0,22.357671014487053,58.76987076622609,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.531097135292288,8.531097135292288,0.0,0.0,44.73686186455427,0.0,8.531097135292288,0.0,25.225881305299318,0.009740888822028039,13.182084148942286,25.225881305299318,0.0,0.009740888822028039,13.0,81.99999999669461,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.01624496627374158,11.5,23.525,0.0,0.01624496627374158,4.5,1710000.0,0.0 
 07/11  23:00:00,21.925000000000004,0.0,0.0,0.0,0.0,0.0,24.498683744939104,13.18248037677994,22.171197403153585,12.645375157334357,22.179196463095533,11.998593746475596,22.17655229872462,12.704614011159448,22.311289493031957,11.944440672431787,22.022267195062078,13.901314906349214,24.498683744939104,49.28464385005259,0.0,0.0,22.171197403153585,54.75968939697978,15.840000000000002,0.0,22.179196463095533,52.45305524107393,6.840000000000001,0.0,22.17655229872462,54.95493273405938,15.840000000000002,0.0,22.311289493031957,51.84783849330982,6.840000000000001,0.0,22.022267195062078,59.9797799081348,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.531097135292288,8.531097135292288,0.0,0.0,44.73686186455427,0.0,8.531097135292288,0.0,24.639585689303594,0.009741164003400072,13.182509995815483,24.639585689303594,0.0,0.009741164003400072,13.0,81.99999999669461,0.0,0.0,0.0,7.22,0.0,21.925000000000004,0.0,0.015170066915480505,11.5,21.925000000000004,0.0,0.015170066915480505,4.5,1710000.0,0.0 
 07/11  24:00:00,21.787499999999998,0.0,0.0,0.0,0.0,0.0,23.952190260930728,13.18248565376131,21.86655165076739,12.645380668905823,21.894078503518625,11.998596713788393,21.87035293338333,12.704619258479553,21.97135477147375,11.944443514485664,21.80048271075187,13.901321074847575,23.952190260930728,50.9263491616216,0.0,0.0,21.86655165076739,55.78547506864203,15.840000000000002,0.0,21.894078503518625,53.37226790705151,6.840000000000001,0.0,21.87035293338333,55.9896820424656,15.840000000000002,0.0,21.97135477147375,52.93190865249931,6.840000000000001,0.0,21.80048271075187,60.79709158574844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.531097135292288,8.531097135292288,0.0,0.0,44.73686186455427,0.0,8.531097135292288,0.0,24.086195748401305,0.009741147602080353,13.182484456364238,24.086195748401305,0.0,0.009741147602080353,13.0,81.99999999669461,0.0,0.0,0.0,7.22,0.0,21.787499999999998,0.0,0.015671066241157654,11.5,21.787499999999998,0.0,0.015671066241157654,4.5,1710000.0,0.0 
 07/12  01:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,23.450605366903435,13.182485673728268,21.681433470349766,12.645380980480606,21.69270070071171,11.998596852807294,21.671515999446175,12.704619529963669,21.737080134831327,11.944443632239434,21.62584116196545,13.90132098998945,23.450605366903435,52.487186832976384,0.0,0.0,21.681433470349766,56.420158895758426,15.840000000000002,0.0,21.69270070071171,54.03304388537754,6.840000000000001,0.0,21.671515999446175,56.674263461849264,15.840000000000002,0.0,21.737080134831327,53.6946206705372,6.840000000000001,0.0,21.62584116196545,61.44948989495161,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.531097135292288,8.531097135292288,0.0,0.0,44.73686186455427,0.0,8.531097135292288,0.0,23.569254042090947,0.009741148357735197,13.182485738519825,23.569254042090947,0.0,0.009741148357735197,13.0,81.99999999669461,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.015916867164504456,11.5,21.8875,0.0,0.015916867164504456,4.5,1710000.0,0.0 
 07/12  02:00:00,20.6375,0.0,0.0,0.0,0.0,0.0,23.021711070669127,13.17275008710657,21.449467018141597,12.63568616510726,21.462058436796447,11.988952036600843,21.422384588577952,12.694920326115165,21.48738313231485,11.934802673504308,21.486592939016848,13.891530186536404,23.021711070669127,53.830337150808816,0.0,0.0,21.449467018141597,57.19062311408389,15.840000000000002,0.0,21.462058436796447,54.76629281111386,6.840000000000001,0.0,21.422384588577952,57.50865521598206,15.840000000000002,0.0,21.48738313231485,54.48651097865712,6.840000000000001,0.0,21.486592939016848,61.93593540102272,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.531097135292288,8.531097135292288,0.0,0.0,44.73686186455427,0.0,8.531097135292288,0.0,23.12331399610037,0.00974114832698857,13.17275008710657,23.12331399610037,0.0,0.00974114832698857,13.0,81.99999999669461,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.014668130869591688,11.5,20.6375,0.0,0.014668130869591688,4.5,1710000.0,0.0 
 07/12  03:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.63276175262167,13.166907162692375,21.21015290141535,12.629867830499988,21.2329797703972,11.983163457827207,21.175145478824305,12.689099189890683,21.247406023279186,11.929016555403106,21.363790412370754,13.885653944451144,22.63276175262167,55.093407201661556,0.0,0.0,21.21015290141535,58.01365525016851,15.840000000000002,0.0,21.2329797703972,55.51953424369371,6.840000000000001,0.0,21.175145478824305,58.3648123498225,15.840000000000002,0.0,21.247406023279186,55.27266623404424,6.840000000000001,0.0,21.363790412370754,62.37987712263663,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.531097135292288,8.531097135292288,0.0,0.0,44.73686186455427,0.0,8.531097135292288,0.0,22.728558481014666,0.009741148328143113,13.166907162692375,22.728558481014666,0.0,0.009741148328143113,13.0,81.99999999669461,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.013758222434768427,11.5,19.625,0.0,0.013758222434768427,4.5,1710000.0,0.0 
 07/12  04:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,22.25654109279523,13.176644714865542,21.018460773117187,12.63956445260241,21.04208508622644,11.992810385345866,20.978815368172544,12.698800408543743,21.05030150786523,11.93865944271339,21.251393479600374,13.89544694792098,22.25654109279523,56.40381518044214,0.0,0.0,21.018460773117187,58.737946665869664,15.840000000000002,0.0,21.04208508622644,56.20982441416512,6.840000000000001,0.0,20.978815368172544,59.11050544220022,15.840000000000002,0.0,21.05030150786523,55.98115463168605,6.840000000000001,0.0,21.251393479600374,62.85130033354529,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.531097135292288,8.531097135292288,0.0,0.0,44.73686186455427,0.0,8.531097135292288,0.0,22.349153375817625,0.009741148328102363,13.176644714865542,22.349153375817625,0.0,0.009741148328102363,13.0,81.99999999669461,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.013650514202697585,11.5,19.0875,0.0,0.013650514202697585,4.5,1710000.0,0.0 
 07/12  05:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,21.915851935629256,13.182485673728268,20.902716347581674,12.645380980480606,20.97288471697039,11.998596852807294,20.946377113568293,12.704619519604993,20.933967816516162,11.944443632239434,21.152855691927705,13.90132098998945,21.915851935629256,57.6088082444567,0.0,0.0,20.902716347581674,59.17970207080815,15.840000000000002,0.0,20.97288471697039,56.47105987901163,6.840000000000001,0.0,20.946377113568293,59.25200971447084,15.840000000000002,0.0,20.933967816516162,56.40411528810153,6.840000000000001,0.0,21.152855691927705,63.25660229811285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.531097135292288,8.531097135292288,0.0,0.0,44.73686186455427,0.0,8.531097135292288,0.0,21.99185775622551,0.009741148328103728,13.182485673728268,21.99185775622551,0.0,0.009741148328103728,13.0,81.99999999669461,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.013976702374519298,11.5,19.2125,0.0,0.013976702374519298,4.5,1710000.0,0.0 
 07/12  06:00:00,20.15,0.0,0.0,0.0,0.0,0.0,21.722851038436893,13.182485673728268,21.000828078862014,12.645380980480606,21.371175067543508,11.998596852807294,21.46422147061726,12.704619519604993,21.08597856734572,11.944443632239434,21.112210935028813,13.90132098998945,21.722851038436893,58.29132899998005,0.0,0.0,21.000828078862014,58.824029240990114,15.840000000000002,0.0,21.371175067543508,55.108197718743085,6.840000000000001,0.0,21.46422147061726,57.39902768532794,15.840000000000002,0.0,21.08597856734572,55.88009502762778,6.840000000000001,0.0,21.112210935028813,63.41460004278435,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.531097135292288,8.531097135292288,0.0,0.0,44.73686186455427,0.0,8.531097135292288,0.0,21.757144498238368,0.00974114832810369,13.182485673728268,21.757144498238368,0.0,0.00974114832810369,13.0,81.99999999669461,0.0,0.0,0.0,7.22,0.0,20.15,0.0,0.01444196181008275,11.5,20.15,0.0,0.01444196181008275,4.5,1710000.0,0.0 
 07/12  07:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,21.817917127578447,12.692799384055903,22.197088037817586,12.341667916514924,22.198467400923715,11.887085088646655,22.199723746887592,12.39288001252188,22.196027486300938,11.858679566075116,22.165591198168915,13.457464283487546,21.817917127578447,56.13330335552843,198.6740156817823,4.077366177994861,22.197088037817586,53.59467651997224,623.7668028279196,44.38152139890378,22.198467400923715,52.00677923065673,129.49451586098675,10.690353663068231,22.199723746887592,53.7667870688522,250.26858044766084,27.698687602474802,22.196027486300938,51.91698149236409,237.53413654636284,14.818089147351253,22.165591198168915,57.77641134607231,931.0161520768202,11.047265530585554,0.0,5744.101867726166,8906.535009588415,0.0,1313.3338159210743,739.8247305307488,917.6148496734529,907.9932250993024,1641.1725942606959,0.0,0.0,8163.686668622846,3020.253993820511,439.45662737915177,439.45662737915166,5744.101867726166,7180.127334657707,2132.101797682499,8906.535009588415,8.673199865588181,7.22,1.46129551287148,11038.636807270916,53.963924156886364,0.05079946613893077,8.673199865588181,1.46129551287148,13.167101090704975,0.008877463804937938,11.789963248475628,13.000407516998505,0.3705044250126874,0.008877463804937938,13.0,81.99999999973673,0.0,0.0,0.021195309158675162,7.22,0.8358052856251514,11.50138452196319,0.31057230924622753,0.008756071464088935,11.5,20.9125,0.31057230924622753,0.015321907736864909,4.5,12132294.99715773,1354960.257918031 
 07/12  08:00:00,21.787499999999998,0.0,0.0,0.0,0.0,0.0,22.032591846690593,12.217463073289675,22.199804123390358,11.963372348835183,22.20113483759224,11.770521857604429,22.20054089158465,11.994908282569586,22.200006325613135,11.763850457258354,22.200820365884844,12.755406943313714,22.032591846690593,53.69421921563369,138.61028891962815,0.0,22.199804123390358,52.265044369734625,154.5560147239878,0.0,22.20113483759224,51.59934282768045,0.0,98.33385836057238,22.20054089158465,52.37157919242917,0.0,173.00973358542052,22.200006325613135,51.58013619171629,12.402109609698243,24.512888318504736,22.200820365884844,55.05775457890552,682.5224574457676,0.0,0.0,3879.9687726989355,10109.796801508006,0.0,893.014399478074,524.5588766889426,526.2568385148795,675.1512012271961,1414.9233485385234,0.0,0.0,9316.005179772312,3308.2182513590924,450.18018615226356,450.1801861522634,3879.9687726989355,4849.960965873669,2396.4903490009883,10109.796801508006,8.756920496691667,7.22,1.5684404258490257,12506.287150508997,47.21871776867697,0.026732705327840875,8.756920496691667,1.5684404258490257,13.195558223213212,0.008846573726796507,11.737951858664626,13.000515452012293,0.3705044250126874,0.008846573726796507,13.0,81.99999999999345,0.0,0.0,0.02181521238826858,7.22,0.9715836331318344,11.50004463900619,0.31057230924622753,0.008780295625830395,11.5,21.787499999999998,0.31057230924622753,0.016449528935533673,4.5,13160121.8409537,1354960.257918031 
 07/12  09:00:00,21.8875,11.0,5.0,11.0,5.0,20.0,23.01733528745031,12.570533360680194,22.799205589291407,13.191066701681683,22.392796005133924,12.846591634168247,23.237496748691875,13.261709542899633,22.23017154261928,12.789522769831695,23.085664763561745,13.855503639083956,23.01733528745031,51.76321785734437,1197.935286846602,0.0,22.799205589291407,54.63730646184659,0.0,787.7832647063642,22.392796005133924,54.750496230488146,0.0,635.502913660372,23.237496748691875,53.44764764786201,0.0,779.2186554966444,22.23017154261928,55.09570166226659,0.0,637.5208955131202,23.085664763561745,56.072337010654294,0.0,805.6216362021868,0.0,50.315854162091725,10311.578295251644,0.0,0.0,1.0672095510519293,0.0,52.69370848927426,0.0,0.0,0.0,9422.63682671279,3340.8773932115446,501.73274977360404,501.7327497736039,50.315854162091725,62.89481770261465,2440.6070494478863,10311.578295251644,8.73142367356849,7.22,1.6278335131467336,12752.18534469953,45.917781404642646,0.00033380559792772324,8.73142367356849,1.6278335131467336,13.331545972963404,0.008849134461030387,11.751824337038434,13.000265765346686,0.3705044250126874,0.008849134461030387,13.0,81.99999999999869,0.0,0.0,0.024137095799815853,7.22,0.9840950651508561,11.500034036716766,0.31057230924622753,0.008776361328536096,11.5,21.8875,0.31057230924622753,0.016540024212602783,4.5,43139035.20385457,1354960.257918031 
 07/12  10:00:00,23.074999999999996,11.0,5.0,11.0,5.0,20.0,24.0629976455404,14.147603536574348,23.841772672571828,14.435455538942348,23.7093401943224,13.68283376489747,23.896636043212354,14.157997194981448,23.355243124908622,13.5657837826284,23.884791261971635,15.239721433386956,24.0629976455404,53.865648072347064,1200.3173919934716,0.0,23.841772672571828,55.61358645966835,0.0,1248.0962399812477,23.7093401943224,53.39095261299356,0.0,817.6136878234115,23.896636043212354,54.44460143428862,0.0,1697.9361490562815,23.355243124908622,54.131348145716615,0.0,776.9459785184122,23.884791261971635,58.42295682691994,0.0,1670.6055221584566,0.0,0.0,13971.846787000115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10165.020719246806,3725.881791063801,3483.407761713744,2759.019434061362,0.0,0.0,3278.311231495527,13971.846787000115,9.040092186194636,7.219999999999999,1.825266952036608,17250.15801849564,45.91414867970522,0.0,9.040092186194636,1.8252669520366083,16.915462270776136,0.00943160887093808,12.698599767184064,12.97533742733701,0.5603774704959643,0.0089495565613682,13.0,81.9999999999987,0.0,0.0,0.15347760146715472,7.219999999999999,1.0714885327652168,11.500073266755656,0.31057230924622753,0.008768845334985741,11.5,23.074999999999996,0.31057230924622753,0.01698872035814083,4.5,56830944.67783407,1499788.2615830528 
 07/12  11:00:00,24.5875,11.0,5.0,11.0,5.0,20.0,24.899577451416498,14.32038321486845,23.898031480157545,14.216274321560967,23.89815277384986,13.556893945190069,23.898081139413385,13.770865060625066,23.89326894427959,13.748208308459247,23.89771929948553,15.077118266226364,24.899577451416498,51.82061228529153,772.7861435735558,0.0,23.898031480157545,54.64632040363306,0.0,1685.631265521515,23.89815277384986,52.35357353776043,0.0,1042.6223011469021,23.898081139413385,53.08796980302789,0.0,2039.1994473931118,23.89326894427959,53.02464836118033,0.0,892.6221021940773,23.89771929948553,57.77099279724287,0.0,2165.9727330707715,0.0,0.0,16434.54420248416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9955.131571450509,4205.316141004446,6097.653677160917,4672.567302041101,0.0,0.0,3887.3298675762017,16434.54420248416,9.34232235154219,7.219999999999999,1.8482556146493463,20321.874070060363,45.91414867970522,0.0,9.34232235154219,1.8482556146493463,18.857403251720118,0.009727209763661305,13.160895013975999,12.989580522389224,0.7003923499265443,0.008921188973783432,13.0,81.9999999999987,0.0,0.0,0.27268668570284993,7.22,1.0379862276856056,11.500232344704894,0.31057230924622753,0.00870216748136926,11.5,24.5875,0.31057230924622753,0.01604208658123963,4.5,60550738.72218481,1655945.6757579383 
 07/12  12:00:00,24.625,8.8,4.0,8.8,4.0,16.0,25.567977263319133,13.946650424919229,23.89832115380618,13.731721036449189,23.898436487797255,13.216913194363382,23.898352729900502,13.391199977712258,23.89839175356842,13.387859755531807,23.898033633452698,14.640281691027239,25.567977263319133,48.607214279685245,205.6800137756245,0.0,23.89832115380618,52.953282342748906,0.0,1746.2338940828383,23.898436487797255,51.20472677723289,0.0,1052.99711543384,23.898352729900502,51.79107128747919,0.0,2089.5662270409703,23.89839175356842,51.7798805418326,0.0,954.1090050406237,23.898033633452698,56.16608054043773,0.0,2098.8235179212015,0.0,0.0,16330.193404592655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9554.079232454998,4213.397841942629,6367.189243578749,5092.5852176881235,0.0,0.0,3863.4045069852755,16330.193404592655,9.359953675062307,7.22,1.820323492763186,20193.597911577934,45.91414867970522,0.0,9.359953675062307,1.8203234927631862,19.353303330322902,0.009603559167727965,12.968204505037402,12.999789865171685,0.7116715801925722,0.008893733975118384,13.0,81.9999999999987,0.0,0.0,0.28542798576228595,7.219999999999999,0.9879274870503552,11.500055571206413,0.31057230924622753,0.008680404875952782,11.5,24.625,0.31057230924622753,0.015498045344565326,4.5,59104336.36281361,1671371.057658074 
 07/12  13:00:00,25.15,4.4,2.0,4.4,2.0,8.0,26.024054772318543,13.402190244218026,23.898852605727356,13.055384440240937,23.898982094390608,12.700594787820581,23.89890678074799,12.830408517504274,23.898939632064646,12.802137956157125,23.898713642701836,14.034446831470285,26.024054772318543,45.6647362572984,0.0,223.07660347975343,23.898852605727356,50.66908470314271,0.0,1708.6423939107797,23.898982094390608,49.50303773346545,0.0,982.633718878368,23.89890678074799,49.926951137059504,0.0,1977.4281030551083,23.898939632064646,49.83457890452486,0.0,920.6025392138761,23.898713642701836,54.005863790303366,0.0,1698.8783342234728,0.0,0.0,15438.589298712699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9712.40142779028,4381.789663524158,5283.506263028756,4506.02314573613,0.0,0.0,3666.7158594597927,15438.589298712699,9.216921542391194,7.22,1.844228758286106,19105.305158172494,45.91414867970522,0.0,9.216921542391194,1.8442287582861063,19.08301348431898,0.009366424287888189,12.582577172007873,13.006776048361818,0.6539316765242587,0.008894967712101694,13.0,81.9999999999987,0.0,0.0,0.23324922839484258,7.22,1.0047485195370052,11.500019948257284,0.31057230924622753,0.008674117161312174,11.5,25.15,0.31057230924622753,0.015478903437706245,4.5,54290601.723294884,1593732.2734613935 
 07/12  14:00:00,26.2875,8.8,4.0,8.8,4.0,16.0,26.390830543681652,13.035852747435351,23.898821039170567,12.96395257734347,23.89891299370283,12.774879925093211,23.898853245405917,12.830054264237965,23.89881910052339,12.749716318520758,23.89852256847277,13.866381485916815,26.390830543681652,43.622118628415485,0.0,675.539208402899,23.898821039170567,50.36339651997852,0.0,2081.297294806297,23.89891299370283,49.743637467413535,0.0,1093.0136373823725,23.898853245405917,49.923836723020365,0.0,2298.655844198802,23.89881910052339,49.661386090888115,0.0,1171.3521890411319,23.89852256847277,53.41684279111589,0.0,2215.6826042391053,0.0,0.0,18060.095225906072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10164.283960432964,4747.597560857593,7540.496388676414,6614.596573836235,0.0,0.0,4344.713890757632,18060.095225906072,9.532347416047582,7.219999999999999,1.8630414737027703,22404.809116663706,45.91414867970522,0.0,9.532347416047582,1.8630414737027703,20.51831035927126,0.00926583310105281,12.414992442749147,12.989244609327937,0.7939874578546402,0.008803790391365113,13.0,81.9999999999987,0.0,0.0,0.3467567191453831,7.22,1.054520979667552,11.500585423366362,0.31057230924622753,0.008658224290979757,11.5,26.2875,0.31057230924622753,0.015572886163846153,4.5,59660764.39640387,1805772.663249478 
 07/12  15:00:00,27.3875,11.0,5.0,11.0,5.0,20.0,26.742011992545258,13.24612520688931,23.898437742259006,13.160414380790414,23.898507312925194,13.01434934340538,23.89845695967044,13.056589854886582,23.898374531431656,12.786190889324004,23.89817544761098,14.123358193772434,26.742011992545258,43.319988104913165,0.0,1006.8472140152835,23.898437742259006,51.015403406338166,0.0,2256.6097113515048,23.898507312925194,50.5304412922177,0.0,1127.378043455562,23.89845695967044,50.6703749138354,0.0,2403.1557775128877,23.898374531431656,49.781304977659836,0.0,1413.4459663473908,23.89817544761098,54.31668531370494,0.0,2406.9582717676894,0.0,0.0,20134.73507862565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10675.521622494296,5102.566424984581,9041.491273666996,7764.8081449765305,0.0,0.0,4920.309524042123,20134.73507862565,9.69563210453563,7.219999999999999,1.940431090870763,25055.044602667775,45.91414867970522,0.0,9.69563210453563,1.940431090870763,21.20191248570941,0.009358443332101838,12.564163428051312,12.999296475708327,0.8616385772870607,0.008771457284684439,13.0,81.9999999999987,0.0,0.0,0.4269019705276769,7.22,1.1122246065245731,11.500224623858227,0.31057230924622753,0.008643449245719031,11.5,27.3875,0.31057230924622753,0.015757597679228744,4.5,62838392.57777338,1940045.4971435496 
 07/12  16:00:00,27.1125,11.0,5.0,11.0,5.0,20.0,27.043081337969785,13.470556034860621,23.898498538018572,13.406876546872704,23.898541857993372,13.28681269007687,23.89849672277806,13.324297403231055,23.898543183649583,12.985936336934358,23.898130330230284,14.350737256574568,27.043081337969785,43.18802623286168,0.0,950.8258612475975,23.898498538018572,51.84321719127483,0.0,1965.8230998962106,23.898541857993372,51.4385705765035,0.0,966.924640045361,23.89849672277806,51.564687354707516,0.0,2069.9888865657394,23.898543183649583,50.43702533546539,0.0,1207.0265846011087,23.898130330230284,55.12280157830939,0.0,2284.91863094574,0.0,0.0,18594.35721499609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10568.592239703958,5014.137314675278,7549.370989846437,6460.83247114752,0.0,0.0,4512.203417288931,18594.35721499609,9.473339740933554,7.219999999999999,1.9686052115480746,23106.560632285018,45.91414867970522,0.0,9.473339740933554,1.9686052115480746,20.672146430588946,0.00938640253541588,12.608928757455557,13.003562117613555,0.7618495595826882,0.008820243767008386,13.0,81.9999999999987,0.0,0.0,0.3454787744814545,7.22,1.1004848952192898,11.500021278818437,0.31057230924622753,0.008647907606870175,11.5,27.1125,0.31057230924622753,0.01573844060478701,4.5,59404909.569095194,1749839.8641853263 
 07/12  17:00:00,26.7,11.0,5.0,11.0,5.0,20.0,27.174080936211112,13.717951247785843,23.898446575978227,13.668068185065096,23.89848932864406,13.552773589953546,23.898444874134448,13.588305147091479,23.8983084278508,13.055896309273072,23.89822953883553,14.667173398575194,27.174080936211112,43.55368578694521,0.0,831.690467119497,23.898446575978227,52.73259821154579,0.0,1776.0120349427689,23.89848932864406,52.33811907275863,0.0,862.7543201355493,23.898444874134448,52.45952381254837,0.0,1853.6642516139032,23.8983084278508,50.66835851074301,0.0,1288.391579741014,23.89822953883553,56.26243712783307,0.0,1972.957290814245,0.0,0.0,17218.553732332177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10181.386758852097,4878.798699990858,6570.248227752434,5555.574478145614,0.0,0.0,4150.101997062557,17218.553732332177,9.309770433608051,7.219999999999999,1.9655031732165338,21368.655729394733,45.91414867970522,0.0,9.309770433608051,1.9655031732165338,20.175657303568237,0.00943196017891245,12.681644646315949,13.005386144757434,0.695267150213136,0.008853774141745468,13.0,81.9999999999987,0.0,0.0,0.29524816851975694,7.22,1.0543321468582432,11.500019745115813,0.31057230924622753,0.00864402154445928,11.5,26.7,0.31057230924622753,0.015413034193861433,4.5,54396381.26340143,1647742.4118949978 
 07/12  18:00:00,26.325000000000003,11.0,5.0,11.0,5.0,20.0,27.12198295943577,13.932022101076038,23.8984660380266,13.889268928932891,23.895349339949775,13.778987273046763,23.89845883638609,13.813553050105142,23.898478668393757,13.11777551217825,23.89809049752244,14.908537931961689,27.12198295943577,44.29929216472914,0.0,625.7480417460638,23.8984660380266,53.49674574035456,0.0,1599.7431797912814,23.895349339949775,53.124681962081084,0.0,773.5735769548601,23.89845883638609,53.23417749012002,0.0,1664.4836860007022,23.898478668393757,50.873524327254586,0.0,1193.8206303651887,23.89809049752244,57.144945155260245,0.0,1947.690756722468,0.0,0.0,16056.13291529531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9878.428199040334,4756.455722185128,5709.377695133384,4782.3117204262235,0.0,0.0,3852.232950482755,16056.13291529531,9.17764470935493,7.22,1.9564243447816145,19908.36586577806,45.91414867970522,0.0,9.17764470935493,1.9564243447816145,19.597870548736132,0.009452541764264006,12.71440545339118,13.008963434451513,0.6438273289818309,0.008882430988836804,13.0,81.9999999999987,0.0,0.0,0.2531339924900679,7.22,1.018804618673702,11.500009282839814,0.31057230924622753,0.008642825247579089,11.5,26.325000000000003,0.31057230924622753,0.015181273335231815,4.5,53250062.35184214,1582114.1456457833 
 07/12  19:00:00,25.4125,5.5,2.5,5.5,2.5,10.0,26.93871743817523,13.989411138354107,23.772653076254088,13.981912400904012,22.98378476883649,13.382287898922252,23.84701096020699,13.92949911118176,23.55352507324273,13.057662534513575,23.86958480559334,15.07729036823734,26.93871743817523,44.94538987174985,0.0,346.8573818245711,23.772653076254088,54.228832678301345,0.0,878.8772557031818,22.98378476883649,54.69620842479711,0.0,677.0673980572685,23.84701096020699,53.80300357487497,0.0,874.0867217529963,23.55352507324273,51.73945170224668,0.0,789.4015474857367,23.86958480559334,57.86923801210904,0.0,891.2998016632084,0.0,0.0,11190.08119618949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9787.465381143062,4465.842787446854,865.5444193140501,865.54441931405,0.0,0.0,2693.165618997221,11190.08119618949,8.575745252951407,7.22,1.9685166395535463,13883.24681518671,45.91414867970522,0.0,8.575745252951407,1.9685166395535463,14.2574501604943,0.008960761127956393,11.913938005804006,13.003258409878558,0.3778228954646069,0.008960761127956393,13.0,81.9999999999987,0.0,0.0,0.03954194985276255,7.22,1.0125768795292551,11.500314501545848,0.31057230924622753,0.008671568102650342,11.5,25.4125,0.31057230924622753,0.015464877754194977,4.5,34465648.40537068,1359261.3035697152 
 07/12  20:00:00,24.625,0.0,0.0,0.0,0.0,0.0,25.895035971080475,13.576042063677765,22.676620644957453,13.173285381907442,22.216925622276666,12.367517352612694,22.780784350445042,13.20357602498756,22.33589873843875,12.283900003865124,22.8593065495008,14.436793772888137,25.895035971080475,46.53161093544427,0.0,883.9943490135902,22.676620644957453,54.96829837031681,0.0,778.3118136514479,22.216925622276666,53.625726030673604,0.0,416.6892506222062,22.780784350445042,54.73019624996688,0.0,744.7836407048485,22.33589873843875,52.94078345186397,0.0,566.7951035161063,22.8593065495008,59.01703385181088,0.0,788.5476685007679,0.0,284.8023825227159,11131.445870104133,0.0,0.0,207.747700540521,0.0,131.1625248182444,0.0,0.0,0.0,9971.725509525862,4217.578396140152,705.6541033535682,705.6541033535682,284.8023825227159,356.00297815339485,2664.4487012386608,11131.445870104133,8.550279617714775,7.22,1.9956313506051124,13795.894571342795,45.42586466838794,0.001850740173041101,8.550279617714775,1.9956313506051129,13.869881679991735,0.008936636748929873,11.873740766352064,12.99982353143222,0.3705044250126874,0.008936636748929873,13.0,81.99999999999878,0.0,0.0,0.032856588469807074,7.22,1.0396915905808215,11.500173738705811,0.31057230924622753,0.008709983887690488,11.5,24.625,0.31057230924622753,0.016055432894804603,4.5,23584628.727706153,1354960.257918031 
