Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/12  21:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,25.640219255153646,13.144605886736617,22.78064926808873,12.628479450963708,22.693391917622286,12.000655892381154,22.80407641791475,12.672436858588114,22.91352209858271,11.951984840399323,22.62488481321241,13.860586695300393,25.640219255153646,45.92842003079043,0.0,0.0,22.78064926808873,52.71052913747602,47.52,0.0,22.693391917622286,50.846086154029,20.520000000000003,0.0,22.80407641791475,52.78728755826174,47.52,0.0,22.91352209858271,50.01264777327196,20.520000000000003,0.0,22.62488481321241,57.667407118360494,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,25.661736858059623,0.009724347077252053,13.150615293474942,25.661736858059623,0.0,0.009724347077252053,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.016349759279038284,11.5,24.0875,0.0,0.016349759279038284,4.5,5760000.0,0.0 
 07/12  22:00:00,23.525,0.0,0.0,0.0,0.0,0.0,25.141110257384128,13.173242673489995,22.550097081088413,12.656888264164715,22.505600537006785,12.023257867763991,22.545470806087245,12.70065342580559,22.67441196396746,11.973615718216422,22.369614188875083,13.891044762409706,25.141110257384128,47.402345454807964,0.0,0.0,22.550097081088413,53.55287937020408,27.720000000000002,0.0,22.505600537006785,51.5057291602667,11.970000000000002,0.0,22.545470806087245,53.72201281882485,27.720000000000002,0.0,22.67441196396746,50.81439050897335,11.970000000000002,0.0,22.369614188875083,58.686895088976655,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,25.298219065512708,0.009728446981058507,13.172550844196326,25.298219065512708,0.0,0.009728446981058507,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.016595078808958844,11.5,23.525,0.0,0.016595078808958844,4.5,1710000.0,0.0 
 07/12  23:00:00,23.3,0.0,0.0,0.0,0.0,0.0,24.55041300968772,13.178774802373072,22.215047799323198,12.662400525281877,22.197515853269515,12.02887368695316,22.19670747978714,12.706172248642508,22.300442702835618,11.979251439224047,22.029207062528204,13.896569906548594,24.55041300968772,49.12047118935911,0.0,0.0,22.215047799323198,54.67384629324244,15.840000000000002,0.0,22.197515853269515,52.49879421023912,6.840000000000001,0.0,22.19670747978714,54.892404331375865,15.840000000000002,0.0,22.300442702835618,52.00068619242663,6.840000000000001,0.0,22.029207062528204,59.93592722722478,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,24.692811972492333,0.009728716938582755,13.178803882590056,24.692811972492333,0.0,0.009728716938582755,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.016361002025439476,11.5,23.3,0.0,0.016361002025439476,4.5,1710000.0,0.0 
 07/12  24:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,24.024449338448033,13.178780199155508,21.952883036911476,12.66240563572023,21.94062957158118,12.02887646901751,21.920693809622243,12.706177290922604,22.00045537628708,11.979253962634143,21.813510182834143,13.896575770952794,24.024449338448033,50.693131971439826,0.0,0.0,21.952883036911476,55.55463368086865,15.840000000000002,0.0,21.94062957158118,53.327419564973326,6.840000000000001,0.0,21.920693809622243,55.82394186113757,15.840000000000002,0.0,22.00045537628708,52.95970327045964,6.840000000000001,0.0,21.813510182834143,60.72996106358194,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,24.149312519167623,0.00972870084861405,13.17877898723643,24.149312519167623,0.0,0.00972870084861405,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.01581349449837383,11.5,22.6125,0.0,0.01581349449837383,4.5,1710000.0,0.0 
 07/13  01:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,23.572372102790517,13.188498990126448,21.917190425539054,12.672085022816319,21.896207263529305,12.038507648516052,21.881044050015447,12.715859826445286,21.930451980715365,11.988881082860985,21.940144690772815,13.90634964342784,23.572372102790517,52.12345327145884,0.0,0.0,21.917190425539054,55.71054218972345,15.840000000000002,0.0,21.896207263529305,53.50565312736319,6.840000000000001,0.0,21.881044050015447,55.994128369596474,15.840000000000002,0.0,21.930451980715365,53.219520380211335,6.840000000000001,0.0,21.940144690772815,60.30051777358918,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,23.678360317670794,0.009728701589924085,13.188498990126448,23.678360317670794,0.0,0.009728701589924085,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.014316613807186847,11.5,21.512499999999996,0.0,0.014316613807186847,4.5,4950000.0,0.0 
 07/13  02:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,23.172948915828094,13.194328296704839,21.789889823288974,12.677890956428879,21.773896539835306,12.044284582458186,21.753502525019012,12.721667551940515,21.793393994917952,11.994655526067088,21.946586417501866,13.912212114383406,23.172948915828094,53.41542493529472,0.0,0.0,21.789889823288974,56.1669001807316,15.840000000000002,0.0,21.773896539835306,53.92752852688572,6.840000000000001,0.0,21.753502525019012,56.453753964612375,15.840000000000002,0.0,21.793393994917952,53.68739301581908,6.840000000000001,0.0,21.946586417501866,60.299454940919524,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,23.27076372268398,0.009728701559761127,13.194328296704839,23.27076372268398,0.0,0.009728701559761127,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.013287682445962103,11.5,20.4125,0.0,0.013287682445962103,4.5,4950000.0,0.0 
 07/13  03:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,22.78999349931539,13.204038574359402,21.60871924293474,12.687561495161468,21.608055790021425,12.053906705159834,21.575882835001323,12.731341779973448,21.61914960356841,12.004274093065451,21.868792262369368,13.921977626494531,22.78999349931539,54.70299571536315,0.0,0.0,21.60871924293474,56.828668666633845,15.840000000000002,0.0,21.608055790021425,54.51181397232102,6.840000000000001,0.0,21.575882835001323,57.106657600832676,15.840000000000002,0.0,21.61914960356841,54.2968907437276,6.840000000000001,0.0,21.868792262369368,60.624980743289726,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,22.884641216515757,0.009728701560893751,13.204038574359402,22.884641216515757,0.0,0.009728701560893751,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.01310177384625089,11.5,19.3125,0.0,0.01310177384625089,4.5,4950000.0,0.0 
 07/13  04:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,22.417049523403033,13.209862833676207,21.424044655848448,12.69336222163572,21.435376706384517,12.059678248635526,21.394344256952763,12.737144423366248,21.44169182634093,12.010043403869984,21.77490253692177,13.92783488640153,22.417049523403033,55.97692786554917,0.0,0.0,21.424044655848448,57.496593243385554,15.840000000000002,0.0,21.435376706384517,55.11203559278097,6.840000000000001,0.0,21.394344256952763,57.76692501558365,15.840000000000002,0.0,21.44169182634093,54.910757811765514,6.840000000000001,0.0,21.77490253692177,60.99684555472792,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,22.509396703905644,0.009728701560853759,13.209862833676207,22.509396703905644,0.0,0.009728701560853759,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.013122724469150112,11.5,18.525000000000002,0.0,0.013122724469150112,4.5,4950000.0,0.0 
 07/13  05:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.06852982199478,13.219564415410261,21.278842629425945,12.703024120794632,21.344500187283863,12.069292102406484,21.332410000775855,12.746809862789622,21.305354123492695,12.019653483231773,21.67875220031716,13.937591563670543,22.06852982199478,57.21334830989795,0.0,0.0,21.278842629425945,58.04726614081983,15.840000000000002,0.0,21.344500187283863,55.454931820576945,6.840000000000001,0.0,21.332410000775855,58.023899497431024,15.840000000000002,0.0,21.305354123492695,55.40643624977102,6.840000000000001,0.0,21.67875220031716,61.39529884796163,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,22.148308635536818,0.00972870156085509,13.219564415410261,22.148308635536818,0.0,0.00972870156085509,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.012874787761787475,11.5,17.9875,0.0,0.012874787761787475,4.5,4950000.0,0.0 
 07/13  06:00:00,18.8,0.0,0.0,0.0,0.0,0.0,21.87635455582526,13.235076485143047,21.342910029961583,12.718473080142646,21.929576848627622,12.084663802779193,22.085801904293007,12.762264120429858,21.420862488929473,12.035019243072826,21.626816003993653,13.95319144184202,21.87635455582526,57.94588350086227,0.0,0.0,21.342910029961583,57.878655887308085,15.840000000000002,0.0,21.929576848627622,53.572214335732625,6.840000000000001,0.0,22.085801904293007,55.48387554194825,15.840000000000002,0.0,21.420862488929473,55.07194732918609,6.840000000000001,0.0,21.626816003993653,61.65294604046884,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,21.89952513690096,0.009728701560855051,13.235076485143047,21.89952513690096,0.0,0.009728701560855051,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,18.8,0.0,0.012920964214223054,11.5,18.8,0.0,0.012920964214223054,4.5,4950000.0,0.0 
 07/13  07:00:00,20.4625,0.0,0.0,0.0,0.0,0.0,21.9739971632403,13.240890401334948,21.739884632782307,12.724263564695326,23.89662291855633,12.09042496823855,23.923277940036613,12.768056455912221,21.869639187801905,12.04077829937493,21.71170513494707,13.959038388852553,21.9739971632403,57.624131321348884,0.0,0.0,21.739884632782307,56.513019433812836,15.84,0.0,23.89662291855633,47.61093869441004,6.840000000000001,0.0,23.923277940036613,49.679647808742686,15.84,0.0,21.869639187801905,53.60380285748223,6.840000000000001,0.0,21.71170513494707,61.3573650197413,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,21.950251590983342,0.009728701560855053,13.240890401334948,21.950251590983342,0.0,0.009728701560855053,13.0,81.99999999999892,0.0,0.0,0.0,7.219999999999999,0.0,20.4625,0.0,0.013045028506333295,11.5,20.4625,0.0,0.013045028506333295,4.5,4950000.0,0.0 
 07/13  08:00:00,22.475,0.0,0.0,0.0,0.0,0.0,22.44069601553589,13.240890401334948,22.40224526675827,12.724263564695326,26.416665253583634,12.09042496823855,25.469467113694183,12.768056455912221,22.573070765758786,12.04077829937493,21.963943316841892,13.959038388852553,22.44069601553589,56.012632263567895,0.0,0.0,22.40224526675827,54.278754626876896,15.84,0.0,26.416665253583634,40.97223814421722,6.840000000000001,0.0,25.469467113694183,45.274900421989514,15.84,0.0,22.573070765758786,51.35810412871499,6.840000000000001,0.0,21.963943316841892,60.420003820306704,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,22.37246926113472,0.009728701560855063,13.240890401334948,22.37246926113472,0.0,0.009728701560855063,13.0,81.99999999999892,0.0,0.0,0.0,7.219999999999999,0.0,22.474999999999998,0.0,0.013069687077980927,11.5,22.474999999999998,0.0,0.013069687077980927,4.5,4950000.0,0.0 
 07/13  09:00:00,24.3625,0.0,0.0,0.0,0.0,0.0,23.24093667816884,13.240890401334948,23.17069436013619,12.724263564695326,28.48805655875589,12.09042496823855,26.031078117952717,12.768056455912221,23.34591601584669,12.04077829937493,22.29010019740725,13.959038388852553,23.24093667816884,53.364675258811715,0.0,0.0,23.17069436013619,51.80801071130461,15.840000000000002,0.0,28.48805655875589,36.276419464825864,6.840000000000001,0.0,26.031078117952717,43.784403669937085,15.840000000000002,0.0,23.34591601584669,49.00979624467557,6.840000000000001,0.0,22.29010019740725,59.23115254424645,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,23.110743262924714,0.009728701560855067,13.240890401334948,23.110743262924714,0.0,0.009728701560855067,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,24.3625,0.0,0.01305801567524412,11.5,24.3625,0.0,0.01305801567524412,4.5,4950000.0,0.0 
 07/13  10:00:00,25.6875,0.0,0.0,0.0,0.0,0.0,24.217722943324482,13.240890401334948,23.875152905627758,12.724263564695326,29.553091545216095,12.09042496823855,25.847623609357885,12.768056455912221,24.024914177113555,12.04077829937493,22.602645569399318,13.959038388852553,24.217722943324482,50.318022013134204,0.0,0.0,23.875152905627758,49.65203937824795,15.840000000000002,0.0,29.553091545216095,34.09689340349873,6.840000000000001,0.0,25.847623609357885,44.263143116235426,15.840000000000002,0.0,24.024914177113555,47.04465464887161,6.840000000000001,0.0,22.602645569399318,58.11610260616157,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,23.979135995438526,0.009728701560855067,13.240890401334948,23.979135995438526,0.0,0.009728701560855067,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,25.6875,0.0,0.013320927200580302,11.5,25.6875,0.0,0.013320927200580302,4.5,4950000.0,0.0 
 07/13  11:00:00,26.7875,0.0,0.0,0.0,0.0,0.0,25.222725555243393,13.240890401334948,24.453696198718113,12.724263564695326,29.60151697395597,12.09042496823855,25.613894865832954,12.768056455912221,24.55042368512997,12.04077829937493,22.870118092858707,13.959038388852553,25.222725555243393,47.386200284555706,0.0,0.0,24.453696198718113,47.9573081039511,15.840000000000002,0.0,29.60151697395597,34.001386062754044,6.840000000000001,0.0,25.613894865832954,44.87997067195459,15.840000000000002,0.0,24.55042368512997,45.584913164523876,6.840000000000001,0.0,22.870118092858707,57.18074614852733,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,24.96909663152151,0.00972870156085507,13.240890401334948,24.96909663152151,0.0,0.00972870156085507,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,26.7875,0.0,0.01347969960597821,11.5,26.7875,0.0,0.01347969960597821,4.5,4950000.0,0.0 
 07/13  12:00:00,28.262499999999996,0.0,0.0,0.0,0.0,0.0,26.20130609259996,13.240890401334948,24.956790517234737,12.724263564695326,28.87254481921733,12.09042496823855,25.611816884406032,12.768056455912221,24.9803195172476,12.04077829937493,23.11284182910699,13.959038388852553,26.20130609259996,44.71385931366569,0.0,0.0,24.956790517234737,46.536818119456726,15.840000000000002,0.0,28.87254481921733,35.46715573131876,6.840000000000001,0.0,25.611816884406032,44.88551684645031,15.840000000000002,0.0,24.9803195172476,44.42920192669597,6.840000000000001,0.0,23.11284182910699,56.34657841532509,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,25.96337049833337,0.00972870156085508,13.240890401334948,25.96337049833337,0.0,0.00972870156085508,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,28.262499999999996,0.0,0.012912819062469258,11.5,28.262499999999996,0.0,0.012912819062469258,4.5,4950000.0,0.0 
 07/13  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,27.1009343223988,13.250574699768336,25.374255410788354,12.73390815547466,27.799998676835717,12.100022006689494,25.757351535257335,12.777704528549387,25.392215743421833,12.050371222320933,23.319710049146494,13.968777690796554,27.1009343223988,42.43303153578171,0.0,0.0,25.374255410788354,45.42218187784438,15.840000000000002,0.0,27.799998676835717,37.7732932079285,6.840000000000001,0.0,25.757351535257335,44.527988556069474,15.840000000000002,0.0,25.392215743421833,43.380289052601285,6.840000000000001,0.0,23.319710049146494,55.68153910985768,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,26.883539571967734,0.009728701560855084,13.250574699768336,26.883539571967734,0.0,0.009728701560855084,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,28.9,0.0,0.011718842843621985,11.5,28.9,0.0,0.011718842843621985,4.5,4950000.0,0.0 
 07/13  14:00:00,28.9,0.0,0.0,0.0,0.0,0.0,27.890853540830953,13.256383634498789,25.66821224098475,12.739693185920194,27.050091599449,12.10577826336263,25.897243554300537,12.783491798251205,26.07136732992648,12.056125053217873,23.484891397147024,13.974619675235246,27.890853540830953,40.53080427762377,0.0,0.0,25.66821224098475,44.652895151140676,15.840000000000002,0.0,27.050091599449,39.47840005828819,6.840000000000001,0.0,25.897243554300537,44.17720445877765,15.840000000000002,0.0,26.07136732992648,41.68976965704785,6.840000000000001,0.0,23.484891397147024,55.150143152101535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,27.708726786809347,0.009728701560855089,13.256383634498789,27.708726786809347,0.0,0.009728701560855089,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,28.9,0.0,0.010577994366154779,11.5,28.9,0.0,0.010577994366154779,4.5,4950000.0,0.0 
 07/13  15:00:00,28.9,0.0,0.0,0.0,0.0,0.0,28.53420621652011,13.266059294163247,25.910563451601714,12.749329718595128,26.61687673169213,12.115366266530813,25.966173126049927,12.793131406324656,27.3984859807218,12.065709587926374,23.633513145202706,13.984349952502726,28.53420621652011,39.06551790624533,0.0,0.0,25.910563451601714,44.04385542284378,15.840000000000002,0.0,26.61687673169213,40.52161870104958,6.840000000000001,0.0,25.966173126049927,44.0250312294624,15.840000000000002,0.0,27.3984859807218,38.592119776720835,6.840000000000001,0.0,23.633513145202706,54.69282280622795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,28.44380981008959,0.00972870156085509,13.266059294163247,28.44380981008959,0.0,0.00972870156085509,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,28.9,0.0,0.010344464726601213,11.5,28.9,0.0,0.010344464726601213,4.5,4950000.0,0.0 
 07/13  16:00:00,28.525,0.0,0.0,0.0,0.0,0.0,29.02890816676215,13.271862848241568,26.039564666973863,12.755109621006836,26.250756180687553,12.1211174354888,25.895680939254905,12.798913607745837,28.93143367275218,12.071458373175991,23.76892873481369,13.990186636638485,29.02890816676215,37.97507691416647,0.0,0.0,26.039564666973863,43.72520096709145,15.840000000000002,0.0,26.250756180687553,41.42162282573095,6.840000000000001,0.0,25.895680939254905,44.22605535921272,15.840000000000002,0.0,28.93143367275218,35.307573250083706,6.840000000000001,0.0,23.76892873481369,54.26923455477713,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,28.966913663822382,0.009728701560855098,13.271862848241568,28.966913663822382,0.0,0.009728701560855098,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,28.525,0.0,0.010525034146412876,11.5,28.525,0.0,0.010525034146412876,4.5,4950000.0,0.0 
 07/13  17:00:00,28.3,0.0,0.0,0.0,0.0,0.0,29.289063309682227,13.271862848241568,25.964981324205823,12.755109621006836,25.863177480167135,12.1211174354888,25.68151745246825,12.798913607745837,29.981887331856214,12.071458373175991,23.85477254206726,13.990186636638485,29.289063309682227,37.40784016759608,0.0,0.0,25.964981324205823,43.91881380119188,15.840000000000002,0.0,25.863177480167135,42.38206175347328,6.840000000000001,0.0,25.68151745246825,44.79118577414204,15.840000000000002,0.0,29.981887331856214,33.22587552293257,6.840000000000001,0.0,23.85477254206726,53.98960437808385,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,29.253667522060933,0.00972870156085511,13.271862848241568,29.253667522060933,0.0,0.00972870156085511,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,28.3,0.0,0.01026207506969575,11.5,28.3,0.0,0.01026207506969575,4.5,4950000.0,0.0 
 07/13  18:00:00,27.6125,0.0,0.0,0.0,0.0,0.0,29.252903509991782,13.271862848241568,25.5964633146488,12.755109621006836,25.393615015897172,12.1211174354888,25.317859975393706,12.798913607745837,30.232529704645373,12.071458373175991,23.861857243918468,13.990186636638485,29.252903509991782,37.48613868160879,0.0,0.0,25.5964633146488,44.89018583231164,15.840000000000002,0.0,25.393615015897172,43.58033110435011,6.840000000000001,0.0,25.317859975393706,45.770131600891055,15.840000000000002,0.0,30.232529704645373,32.74980737634708,6.840000000000001,0.0,23.861857243918468,53.96659903646374,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,29.292393290756838,0.009728701560855112,13.271862848241568,29.292393290756838,0.0,0.009728701560855112,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,27.6125,0.0,0.010417872501043611,11.5,27.6125,0.0,0.010417872501043611,4.5,4950000.0,0.0 
 07/13  19:00:00,26.200000000000003,0.0,0.0,0.0,0.0,0.0,28.867741548225805,13.281529929032267,24.959096466825383,12.764737365487184,24.781168091519156,12.130696918681618,24.758398420608792,12.808544273720623,29.155266898623093,12.081034118014648,23.766445163068877,13.999908532548616,28.867741548225805,38.35621984221848,0.0,0.0,24.959096466825383,46.65664761074092,15.840000000000002,0.0,24.781168091519156,45.22987701315315,6.840000000000001,0.0,24.758398420608792,47.35371696272598,15.840000000000002,0.0,29.155266898623093,34.883100861238674,6.840000000000001,0.0,23.766445163068877,54.31175913966489,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,28.95715344791848,0.00972870156085512,13.281529929032267,28.95715344791848,0.0,0.00972870156085512,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,26.200000000000003,0.0,0.010398930084446647,11.5,26.200000000000003,0.0,0.010398930084446647,4.5,4950000.0,0.0 
 07/13  20:00:00,24.1625,0.0,0.0,0.0,0.0,0.0,28.143895442541556,13.296986888755672,24.189809394764588,12.780131445273405,24.061162514897948,12.14601378562153,24.04542230914415,12.823943768441165,26.977544556145915,12.096345281278046,23.55281877859744,14.01545314693666,28.143895442541556,40.04528289076238,0.0,0.0,24.189809394764588,48.90347656727312,15.84,0.0,24.061162514897948,47.27080330534238,6.840000000000001,0.0,24.04542230914415,49.4704515491935,15.84,0.0,26.977544556145915,39.656800685570786,6.840000000000001,0.0,23.55281877859744,55.07103796107232,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,28.249951829716082,0.009728701560855132,13.296986888755672,28.249951829716082,0.0,0.009728701560855132,13.0,81.99999999999892,0.0,0.0,0.0,7.219999999999999,0.0,24.1625,0.0,0.011212353846214777,11.5,24.1625,0.0,0.011212353846214777,4.5,4950000.0,0.0 
 07/13  21:00:00,22.3,0.0,0.0,0.0,0.0,0.0,27.235096507379243,13.30278025380135,23.480188539127024,12.785901457814289,23.40963760557357,12.151754688123605,23.376081711194065,12.829715422382346,25.076092601137375,12.102084213588718,23.25426753499478,14.021279516004322,27.235096507379243,42.24540026093008,0.0,0.0,23.480188539127024,51.05303003058343,15.840000000000002,0.0,23.40963760557357,49.17804966865906,6.840000000000001,0.0,23.376081711194065,51.52202688628386,15.840000000000002,0.0,25.076092601137375,44.37005556104655,6.840000000000001,0.0,23.25426753499478,56.09353554144981,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,27.377093354405652,0.009728701560855146,13.30278025380135,27.377093354405652,0.0,0.009728701560855146,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,22.3,0.0,0.01197707222405996,11.5,22.3,0.0,0.01197707222405996,4.5,4950000.0,0.0 
 07/13  22:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,26.293346798931598,13.312430135722513,22.924237836951697,12.795511750868538,22.896974477891867,12.161317581561054,22.850565701256354,12.83932944425106,23.83230564659335,12.111642784537901,22.959107290916673,14.030984002789406,26.293346798931598,44.67956060938987,0.0,0.0,22.924237836951697,52.829633303900216,15.840000000000002,0.0,22.896974477891867,50.757304350455264,6.840000000000001,0.0,22.850565701256354,53.21832668661026,15.840000000000002,0.0,23.83230564659335,47.820227331935214,6.840000000000001,0.0,22.959107290916673,57.13979059625715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,26.489241071217776,0.009728701560855152,13.312430135722513,26.489241071217776,0.0,0.009728701560855152,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.012204584359175902,11.5,21.0125,0.0,0.012204584359175902,4.5,4950000.0,0.0 
 07/13  23:00:00,19.5375,0.0,0.0,0.0,0.0,0.0,25.40827259671718,13.318218294551906,22.46271453208734,12.801276494514479,22.467321494812808,12.167053471298704,22.408676650583935,12.845096010014611,22.999708559926262,12.11737636106163,22.69684540475034,14.03680516305318,25.40827259671718,47.10109463644914,0.0,0.0,22.46271453208734,54.34996569596806,15.840000000000002,0.0,22.467321494812808,52.117266046273905,6.840000000000001,0.0,22.408676650583935,54.68544254704248,15.840000000000002,0.0,22.999708559926262,50.29905846340733,6.840000000000001,0.0,22.69684540475034,58.07703668000031,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,25.624001338744705,0.009728701560855152,13.318218294551906,25.624001338744705,0.0,0.009728701560855152,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.011912975333227127,11.5,19.5375,0.0,0.011912975333227127,4.5,4950000.0,0.0 
 07/13  24:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,24.585435640140602,13.327859620348661,22.06159049712467,12.810878719670766,22.08905116736213,12.176607448155963,22.020441539697906,12.854701740813645,22.391488110374997,12.126926875720853,22.462235956183665,14.046501263073305,24.585435640140602,49.49973058509273,0.0,0.0,22.06159049712467,55.727855636611125,15.840000000000002,0.0,22.08905116736213,53.36429632172531,6.840000000000001,0.0,22.020441539697906,56.02843054487259,15.840000000000002,0.0,22.391488110374997,52.220756096789714,6.840000000000001,0.0,22.462235956183665,58.94739397988753,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,24.784671537437053,0.009728701560855153,13.327859620348661,24.784671537437053,0.0,0.009728701560855153,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.011683295356866493,11.5,18.525000000000002,0.0,0.011683295356866493,4.5,4950000.0,0.0 
 07/14  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,23.83751909827015,13.333642660439718,21.76445706325873,12.816638301865495,21.79300869986607,12.182338077793265,21.728328640327874,12.860463234416136,21.96470970589385,12.132655400546282,22.246274837896593,14.052317278430328,23.83751909827015,51.78899336391349,0.0,0.0,21.76445706325873,56.76855763185312,15.840000000000002,0.0,21.79300869986607,54.35712449277116,6.840000000000001,0.0,21.728328640327874,57.05760290541469,15.840000000000002,0.0,21.96470970589385,53.61506042973615,6.840000000000001,0.0,22.246274837896593,59.74937213119211,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,24.016593785338138,0.00972870156085516,13.333642660439718,24.016593785338138,0.0,0.00972870156085516,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.011922702828926364,11.5,18.3,0.0,0.011922702828926364,4.5,4950000.0,0.0 
 07/14  02:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,23.182035609927034,13.333642660439718,21.53566416991626,12.816638301865495,21.559043963555965,12.182338077793265,21.501194620604277,12.860463234416136,21.656368869069155,12.132655400546282,22.046594710204012,14.052317278430328,23.182035609927034,53.87574408062422,0.0,0.0,21.53566416991626,57.56839322211407,15.840000000000002,0.0,21.559043963555965,55.14024115029687,6.840000000000001,0.0,21.501194620604277,57.85586340209646,15.840000000000002,0.0,21.656368869069155,54.63406556385599,6.840000000000001,0.0,22.046594710204012,60.48063326597882,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,23.33650487539954,0.009728701560855165,13.333642660439718,23.33650487539954,0.0,0.009728701560855165,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.011837644485183213,11.5,17.9875,0.0,0.011837644485183213,4.5,4950000.0,0.0 
 07/14  03:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.62259960213148,13.333642660439718,21.328331510561053,12.816638301865495,21.35238769953807,12.182338077793265,21.2955011958817,12.860463234416136,21.407686186752457,12.132655400546282,21.874045738271114,14.052317278430328,22.62259960213148,55.73194644312006,0.0,0.0,21.328331510561053,58.30422231045351,15.840000000000002,0.0,21.35238769953807,55.8425721707447,6.840000000000001,0.0,21.2955011958817,58.589671331981144,15.840000000000002,0.0,21.407686186752457,55.47194122717077,6.840000000000001,0.0,21.874045738271114,61.120663111710286,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,22.75429028133349,0.009728701560855164,13.333642660439718,22.75429028133349,0.0,0.009728701560855164,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.011658906042208997,11.5,17.425,0.0,0.011658906042208997,4.5,4950000.0,0.0 
 07/14  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.1419631053288,13.343275611862714,21.16095405658946,12.826231970415266,21.185302419449307,12.191883820101477,21.132028477209683,12.870060252452724,21.216831751800132,12.142197137307402,21.725330151705684,14.062004637021854,22.1419631053288,57.42072153861079,0.0,0.0,21.16095405658946,58.94289784009579,15.840000000000002,0.0,21.185302419449307,56.453183379392755,6.840000000000001,0.0,21.132028477209683,59.21741692537081,15.840000000000002,0.0,21.216831751800132,56.16003449737464,6.840000000000001,0.0,21.725330151705684,61.71724422810907,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,22.255654024365974,0.009728701560855164,13.343275611862714,22.255654024365974,0.0,0.009728701560855164,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011388903735858909,11.5,17.2,0.0,0.011388903735858909,4.5,4950000.0,0.0 
 07/14  05:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,21.743363889796097,13.349053667285391,21.095228706993833,12.831986558421173,21.162549014609105,12.197609468644114,21.16143941826782,12.875816805110059,21.13237398686698,12.147920761238709,21.600871284455312,14.067815527687852,21.743363889796097,58.85574006199284,0.0,0.0,21.095228706993833,59.20339889455508,15.840000000000002,0.0,21.162549014609105,56.553850842971535,6.840000000000001,0.0,21.16143941826782,59.134537664371514,15.840000000000002,0.0,21.13237398686698,56.47300133388869,6.840000000000001,0.0,21.600871284455312,62.2121159700948,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,21.830280160060475,0.009728701560855164,13.349053667285391,21.830280160060475,0.0,0.009728701560855164,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,17.8875,0.0,0.011499977800386774,11.5,17.8875,0.0,0.011499977800386774,4.5,4950000.0,0.0 
 07/14  06:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,21.55363526226297,13.358678163285669,21.243832732437646,12.84157157230593,21.786049911660946,12.207146738768408,21.972031581028666,12.885405127638165,21.31749831286255,12.157454119860748,21.5451715517749,14.077494450244489,21.55363526226297,59.579125360831796,0.0,0.0,21.243832732437646,58.70318114568963,15.840000000000002,0.0,21.786049911660946,54.47547662070208,6.840000000000001,0.0,21.972031581028666,56.3146592282206,15.840000000000002,0.0,21.31749831286255,55.87113191272601,6.840000000000001,0.0,21.5451715517749,62.46363562362255,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,21.57793327393788,0.009728701560855167,13.358678163285669,21.57793327393788,0.0,0.009728701560855167,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.011632225828148131,11.5,18.9875,0.0,0.011632225828148131,4.5,4950000.0,0.0 
 07/14  07:00:00,20.15,0.0,0.0,0.0,0.0,0.0,21.604091158140765,13.374066807927594,21.601687506665172,12.856897720775487,22.80629748547595,12.222396152779796,22.895165742214296,12.900736498853941,21.787833444956572,12.172697445580402,21.60234749419149,14.092970496440241,21.604091158140765,59.455342008959015,0.0,0.0,21.601687506665172,57.48907829368462,15.840000000000002,0.0,22.80629748547595,51.253290085420204,6.840000000000001,0.0,22.895165742214296,53.29450697980693,15.840000000000002,0.0,21.787833444956572,54.34218784496645,6.840000000000001,0.0,21.60234749419149,62.30806705752646,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,21.577591530010174,0.009728701560855167,13.374066807927594,21.577591530010174,0.0,0.009728701560855167,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,20.15,0.0,0.011975761621579208,11.5,20.15,0.0,0.011975761621579208,4.5,4950000.0,0.0 
 07/14  08:00:00,21.287499999999998,0.0,0.0,0.0,0.0,0.0,21.957288580992934,13.370220999101873,22.15926307036763,12.853067392521538,24.39821430687017,12.218585008503585,23.98038230935683,12.896904987586854,22.46655634165102,12.168887820974561,21.76725946038916,14.089102759672471,21.957288580992934,58.173730808756716,0.0,0.0,22.15926307036763,55.55317445483901,15.840000000000002,0.0,24.39821430687017,46.56502947656878,6.840000000000001,0.0,23.98038230935683,49.905616055373194,15.840000000000002,0.0,22.46655634165102,52.12980084619066,6.840000000000001,0.0,21.76725946038916,61.66794550793277,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,21.88938624461713,0.009728701560855164,13.370220999101873,21.88938624461713,0.0,0.009728701560855164,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,21.287499999999998,0.0,0.012122338189162757,11.5,21.287499999999998,0.0,0.012122338189162757,4.5,4950000.0,0.0 
 07/14  09:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.587480556859976,13.364451205218847,22.80658023038115,12.84732077792788,25.820040870241236,12.212867184183526,24.668127224664538,12.891156715299708,23.257399249608834,12.16317250709439,22.019187174872563,14.083300073995176,22.587480556859976,55.96608999211074,0.0,0.0,22.80658023038115,53.390353583398856,15.840000000000002,0.0,25.820040870241236,42.75991995261326,6.840000000000001,0.0,24.668127224664538,47.866500913904574,15.840000000000002,0.0,23.257399249608834,49.6716751241791,6.840000000000001,0.0,22.019187174872563,60.704129168193234,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,22.483367189783703,0.009728701560855164,13.364451205218847,22.483367189783703,0.0,0.009728701560855164,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,22.3875,0.0,0.012152980981876428,11.5,22.3875,0.0,0.012152980981876428,4.5,4950000.0,0.0 
 07/14  10:00:00,23.1125,0.0,0.0,0.0,0.0,0.0,23.41490543639966,13.364451205218847,23.449936549237968,12.84732077792788,27.15520197495833,12.212867184183526,24.923568415198332,12.891156715299708,23.91292551806305,12.16317250709439,22.300272798462085,14.083300073995176,23.41490543639966,53.23415466798582,0.0,0.0,23.449936549237968,51.3525586041036,15.840000000000002,0.0,27.15520197495833,39.521035449622765,6.840000000000001,0.0,24.923568415198332,47.140136010074954,15.840000000000002,0.0,23.91292551806305,47.745702060107135,6.840000000000001,0.0,22.300272798462085,59.67349567422021,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,23.270845493897816,0.00972870156085517,13.364451205218847,23.270845493897816,0.0,0.00972870156085517,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,23.1125,0.0,0.012436821110265627,11.5,23.1125,0.0,0.012436821110265627,4.5,4950000.0,0.0 
 07/14  11:00:00,23.674999999999997,0.0,0.0,0.0,0.0,0.0,24.349385144066325,13.364451205218847,24.035690516416032,12.84732077792788,27.924803233646806,12.212867184183526,25.040373255338377,12.891156715299708,24.456421508148974,12.16317250709439,22.573859672630025,14.083300073995176,24.349385144066325,50.32660614495247,0.0,0.0,24.035690516416032,49.57248604560206,15.840000000000002,0.0,27.924803233646806,37.773403632602786,6.840000000000001,0.0,25.040373255338377,46.81313509344096,15.840000000000002,0.0,24.456421508148974,46.21324181635911,6.840000000000001,0.0,22.573859672630025,58.689106095723446,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,24.10877827234866,0.009728701560855169,13.364451205218847,24.10877827234866,0.0,0.009728701560855169,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,23.674999999999997,0.0,0.01203946959446358,11.5,23.674999999999997,0.0,0.01203946959446358,4.5,4950000.0,0.0 
 07/14  12:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,25.367233371228323,13.364451205218847,24.413459576577964,12.84732077792788,27.605832555172434,12.212867184183526,25.098995432958187,12.891156715299708,24.77001095914909,12.16317250709439,22.839625568916322,14.083300073995176,25.367233371228323,47.36170030574599,0.0,0.0,24.413459576577964,48.46068102148158,15.840000000000002,0.0,27.605832555172434,38.48590282641812,6.840000000000001,0.0,25.098995432958187,46.64972906996873,15.840000000000002,0.0,24.77001095914909,45.353661836346355,6.840000000000001,0.0,22.839625568916322,57.75033247091403,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,25.105953161329925,0.009728701560855167,13.364451205218847,25.105953161329925,0.0,0.009728701560855167,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,24.2125,0.0,0.011930993696251047,11.5,24.2125,0.0,0.011930993696251047,4.5,4950000.0,0.0 
 07/14  13:00:00,24.775,0.0,0.0,0.0,0.0,0.0,26.317815120350566,13.364451205218847,24.680412549721602,12.84732077792788,26.79417597377964,12.212867184183526,25.145623824251626,12.891156715299708,24.983653143856355,12.16317250709439,23.063212387650456,14.083300073995176,26.317815120350566,44.76543129547313,0.0,0.0,24.680412549721602,47.69277916452796,15.840000000000002,0.0,26.79417597377964,40.36293741425622,6.840000000000001,0.0,25.145623824251626,46.52036074386835,15.840000000000002,0.0,24.983653143856355,44.779058245476236,6.840000000000001,0.0,23.063212387650456,56.973474248356794,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,26.104405330476695,0.009728701560855167,13.364451205218847,26.104405330476695,0.0,0.009728701560855167,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,24.775,0.0,0.012092793872886634,11.5,24.775,0.0,0.012092793872886634,4.5,4950000.0,0.0 
 07/14  14:00:00,24.625,0.0,0.0,0.0,0.0,0.0,27.056957606408282,13.364451205218847,24.87851570957431,12.84732077792788,26.08158838728241,12.212867184183526,25.1089663894742,12.891156715299708,25.41104568912626,12.16317250709439,23.216638366304093,14.083300073995176,27.056957606408282,42.85827365349941,0.0,0.0,24.87851570957431,47.13170321923012,15.840000000000002,0.0,26.08158838728241,42.09223622805692,6.840000000000001,0.0,25.1089663894742,46.62204474075953,15.840000000000002,0.0,25.41104568912626,43.658362777816485,6.840000000000001,0.0,23.216638366304093,56.44717497623088,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,26.884161131063593,0.009728701560855167,13.364451205218847,26.884161131063593,0.0,0.009728701560855167,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.012083365576195704,11.5,24.625,0.0,0.012083365576195704,4.5,4950000.0,0.0 
 07/14  15:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,27.7729275427497,13.354828778802306,25.111343474957295,12.837738017429254,25.72434655725877,12.203332309883557,25.143545535983343,12.881570150090752,26.67068961153521,12.153641183396829,23.34861832241959,14.073623313667657,27.7729275427497,41.07428444893257,0.0,0.0,25.111343474957295,46.45319076057794,15.840000000000002,0.0,25.72434655725877,42.96346683947081,6.840000000000001,0.0,25.143545535983343,46.49697747155818,15.840000000000002,0.0,26.67068961153521,40.511902260140204,6.840000000000001,0.0,23.34861832241959,55.96395996670559,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,27.662074940582066,0.009728701560855164,13.354828778802306,27.662074940582066,0.0,0.009728701560855164,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.012090304046316369,11.5,24.0875,0.0,0.012090304046316369,4.5,4950000.0,0.0 
 07/14  16:00:00,23.525,0.0,0.0,0.0,0.0,0.0,28.393058017926393,13.349053667285391,25.26672562410406,12.831986558421173,25.468917713266272,12.197609468644114,25.12768606662609,12.875816805110059,28.17971954149379,12.147920761238709,23.49829398759191,14.067815527687852,28.393058017926393,39.60021824742359,0.0,0.0,25.26672562410406,46.00761379156077,15.840000000000002,0.0,25.468917713266272,43.603456142923804,6.840000000000001,0.0,25.12768606662609,46.523404358181786,15.840000000000002,0.0,28.17971954149379,37.065529730717515,6.840000000000001,0.0,23.49829398759191,55.43985794462853,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,28.302715051112262,0.00972870156085517,13.349053667285391,28.302715051112262,0.0,0.00972870156085517,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.011827219834474718,11.5,23.525,0.0,0.011827219834474718,4.5,4950000.0,0.0 
 07/14  17:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,28.646894967877046,13.349053667285391,25.080430036361683,12.831986558421173,25.129961952902732,12.197609468644114,24.921774431351427,12.875816805110059,28.637339314562986,12.147920761238709,23.591410798289107,14.067815527687852,28.646894967877046,39.01970530064585,0.0,0.0,25.080430036361683,46.52174849757911,15.840000000000002,0.0,25.129961952902732,44.492049162809465,6.840000000000001,0.0,24.921774431351427,47.0985571938247,15.840000000000002,0.0,28.637339314562986,36.085166041161095,6.840000000000001,0.0,23.591410798289107,55.129390973717484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,28.624214393433206,0.009728701560855172,13.349053667285391,28.624214393433206,0.0,0.009728701560855172,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.011402328096474885,11.5,22.6125,0.0,0.011402328096474885,4.5,4950000.0,0.0 
 07/14  18:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,28.477460717070947,13.349053667285391,24.639597587106934,12.831986558421173,24.628938163226458,12.197609468644114,24.493334919148555,12.875816805110059,28.774326522232805,12.147920761238709,23.577629774469482,14.067815527687852,28.477460717070947,39.40605190219211,0.0,0.0,24.639597587106934,47.76303025628627,15.840000000000002,0.0,24.628938163226458,45.84358685587068,6.840000000000001,0.0,24.493334919148555,48.321179372663075,15.840000000000002,0.0,28.774326522232805,35.79990021072716,6.840000000000001,0.0,23.577629774469482,55.175214438874335,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,28.557790713232464,0.009728701560855172,13.349053667285391,28.557790713232464,0.0,0.009728701560855172,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.01098231472247591,11.5,21.512499999999996,0.0,0.01098231472247591,4.5,4950000.0,0.0 
 07/14  19:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,27.93189563454711,13.349053667285391,24.021154680129975,12.831986558421173,23.98255453471475,12.197609468644114,23.899048128756476,12.875816805110059,28.127931635229064,12.147920761238709,23.459664148011722,14.067815527687852,27.93189563454711,40.679315780941124,0.0,0.0,24.021154680129975,49.56739685880544,15.840000000000002,0.0,23.98255453471475,47.65529441333122,6.840000000000001,0.0,23.899048128756476,50.07571771535673,15.840000000000002,0.0,28.127931635229064,37.17854805188651,6.840000000000001,0.0,23.459664148011722,55.56927376247882,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,28.063501597574632,0.00972870156085517,13.349053667285391,28.063501597574632,0.0,0.00972870156085517,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.010417917742188821,11.5,20.7875,0.0,0.010417917742188821,4.5,4950000.0,0.0 
