Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/14  20:00:00,20.6,0.0,0.0,0.0,0.0,0.0,27.069895971948377,13.349053667285391,23.36629166504875,12.831986558421173,23.315310745419104,12.197609468644114,23.270883222005757,12.875816805110059,26.18198549081308,12.147920761238709,23.234692302399154,14.067815527687852,27.069895971948377,42.78619891428343,0.0,0.0,23.36629166504875,51.56051540930182,15.840000000000002,0.0,23.315310745419104,49.60899290568045,6.840000000000001,0.0,23.270883222005757,52.00725535757068,15.840000000000002,0.0,26.18198549081308,41.69645658719094,6.840000000000001,0.0,23.234692302399154,56.32960115167507,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,27.20515395922271,0.00972870156085517,13.349053667285391,27.20515395922271,0.0,0.00972870156085517,13.0,81.99999999999892,0.0,0.0,0.0,7.219999999999999,0.0,20.6,0.0,0.009883861330250474,11.5,20.6,0.0,0.009883861330250474,4.5,4950000.0,0.0 
 07/14  21:00:00,19.85,0.0,0.0,0.0,0.0,0.0,26.08412435216083,13.349053667285391,22.80180917658192,12.831986558421173,22.770362435939845,12.197609468644114,22.7365166367957,12.875816805110059,24.41354045489527,12.147920761238709,22.935218090301476,14.067815527687852,26.08412435216083,45.3442620316423,0.0,0.0,22.80180917658192,53.35060434091176,15.840000000000002,0.0,22.770362435939845,51.270883242245745,6.840000000000001,0.0,22.7365166367957,53.71597117198484,15.840000000000002,0.0,24.41354045489527,46.29926675834139,6.840000000000001,0.0,22.935218090301476,57.359463472970745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,26.231480517375935,0.00972870156085517,13.349053667285391,26.231480517375935,0.0,0.00972870156085517,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.010188396426127507,11.5,19.85,0.0,0.010188396426127507,4.5,4950000.0,0.0 
 07/14  22:00:00,19.775,0.0,0.0,0.0,0.0,0.0,25.156655924016288,13.349053667285391,22.381945180843896,12.831986558421173,22.373586351542567,12.197609468644114,22.341604957810432,12.875816805110059,23.29054441052246,12.147920761238709,22.656461567522854,14.067815527687852,25.156655924016288,47.90778014007886,0.0,0.0,22.381945180843896,54.726556568443556,15.840000000000002,0.0,22.373586351542567,52.51999308372756,6.840000000000001,0.0,22.341604957810432,55.01863166920071,15.840000000000002,0.0,23.29054441052246,49.52295540737913,6.840000000000001,0.0,22.656461567522854,58.33683001115402,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,25.364747474662586,0.009728701560855169,13.349053667285391,25.364747474662586,0.0,0.009728701560855169,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.010706443843358227,11.5,19.775,0.0,0.010706443843358227,4.5,4950000.0,0.0 
 07/14  23:00:00,20.0,0.0,0.0,0.0,0.0,0.0,24.35891301613821,13.349053667285391,22.121886179035084,12.831986558421173,22.116661051780163,12.197609468644114,22.097484622768413,12.875816805110059,22.63755825144529,12.147920761238709,22.426011742498204,14.067815527687852,24.35891301613821,50.24400222318284,0.0,0.0,22.121886179035084,55.599536075176495,15.840000000000002,0.0,22.116661051780163,53.34765672330064,6.840000000000001,0.0,22.097484622768413,55.84231842393262,15.840000000000002,0.0,22.63755825144529,51.51700273194834,6.840000000000001,0.0,22.426011742498204,59.159027021009635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,24.545787187580487,0.00972870156085517,13.349053667285391,24.545787187580487,0.0,0.00972870156085517,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.011142855388164999,11.5,20.0,0.0,0.011142855388164999,4.5,4950000.0,0.0 
 07/14  24:00:00,20.375,0.0,0.0,0.0,0.0,0.0,23.69932369552921,13.349053667285391,21.94310569496053,12.831986558421173,21.9371569552674,12.197609468644114,21.92998291772632,12.875816805110059,22.23192306072203,12.147920761238709,22.222462519400334,14.067815527687852,23.69932369552921,52.27278336072269,0.0,0.0,21.94310569496053,56.20869583610456,15.840000000000002,0.0,21.9371569552674,53.93457806349331,6.840000000000001,0.0,21.92998291772632,56.41543538414286,15.840000000000002,0.0,22.23192306072203,52.8016901975881,6.840000000000001,0.0,22.222462519400334,59.89616014020324,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,23.851267759180168,0.00972870156085517,13.349053667285391,23.851267759180168,0.0,0.00972870156085517,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.011291946408489845,11.5,20.375,0.0,0.011291946408489845,4.5,4950000.0,0.0 
 07/15  01:00:00,20.225,0.0,0.0,0.0,0.0,0.0,23.154663140435886,13.349053667285391,21.579340101957964,12.831986558421173,21.593677785975938,12.197609468644114,21.569491249935062,12.875816805110059,21.760620556300296,12.147920761238709,21.79110207024634,14.067815527687852,23.154663140435886,54.018323625298386,0.0,0.0,21.579340101957964,57.4735895349126,15.840000000000002,0.0,21.593677785975938,55.07966804786008,6.840000000000001,0.0,21.569491249935062,57.673600067604454,15.840000000000002,0.0,21.760620556300296,54.342845425625036,6.840000000000001,0.0,21.79110207024634,61.49515761628047,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,23.283458809594862,0.00972870156085517,13.349053667285391,23.283458809594862,0.0,0.00972870156085517,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.011492424659274372,11.5,20.225,0.0,0.011492424659274372,4.5,1710000.0,0.0 
 07/15  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,22.691751166701486,13.349053667285391,21.315372565707364,12.831986558421173,21.340959364354315,12.197609468644114,21.303185893033653,12.875816805110059,21.435615814815087,12.147920761238709,21.49459297349062,14.067815527687852,22.691751166701486,55.55356670596766,0.0,0.0,21.315372565707364,58.409237767180805,15.840000000000002,0.0,21.340959364354315,55.93791394685323,6.840000000000001,0.0,21.303185893033653,58.62095954376341,15.840000000000002,0.0,21.435615814815087,55.43288852632382,6.840000000000001,0.0,21.49459297349062,62.6184145089164,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,22.799482014058988,0.009728701560855172,13.349053667285391,22.799482014058988,0.0,0.009728701560855172,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.011616575393056414,11.5,20.0,0.0,0.011616575393056414,4.5,1710000.0,0.0 
 07/15  03:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.301135678692006,13.349053667285391,21.13252752760374,12.831986558421173,21.156599871598402,12.197609468644114,21.115683407847012,12.875816805110059,21.210403279102344,12.147920761238709,21.32973879069983,14.067815527687852,22.301135678692006,56.887535918663886,0.0,0.0,21.13252752760374,59.06825167684436,15.840000000000002,0.0,21.156599871598402,56.57417643638549,6.840000000000001,0.0,21.115683407847012,59.299416049910576,15.840000000000002,0.0,21.210403279102344,56.20354961808431,6.840000000000001,0.0,21.32973879069983,63.253945311722674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,22.393347179575002,0.009728701560855178,13.349053667285391,22.393347179575002,0.0,0.009728701560855178,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.012175519153302849,11.5,19.625,0.0,0.012175519153302849,4.5,1710000.0,0.0 
 07/15  04:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,21.961149884292723,13.349053667285391,20.958938665835312,12.831986558421173,20.982368316168138,12.197609468644114,20.933055292843985,12.875816805110059,21.01298866085714,12.147920761238709,21.20727330329411,14.067815527687852,21.961149884292723,58.07812708368431,0.0,0.0,20.958938665835312,59.70159154124365,15.840000000000002,0.0,20.982368316168138,57.18291821236828,6.840000000000001,0.0,20.933055292843985,59.96863046608467,15.840000000000002,0.0,21.01298866085714,56.888988785648706,6.840000000000001,0.0,21.20727330329411,63.73083600120931,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,22.04241230036853,0.009728701560855178,13.349053667285391,22.04241230036853,0.0,0.009728701560855178,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.012792211757399084,11.5,19.0875,0.0,0.012792211757399084,4.5,1710000.0,0.0 
 07/15  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.671618563443996,13.349053667285391,20.83923643028125,12.831986558421173,20.940181807624995,12.197609468644114,20.94236933819,12.875816805110059,20.883330684903935,12.147920761238709,21.109293538337297,14.067815527687852,21.671618563443996,59.11392798578775,0.0,0.0,20.83923643028125,60.142603666194645,15.840000000000002,0.0,20.940181807624995,57.33223973386582,6.840000000000001,0.0,20.94236933819,59.93716602215754,15.840000000000002,0.0,20.883330684903935,57.34410514693962,6.840000000000001,0.0,21.109293538337297,64.11529794789547,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,21.733417251338082,0.00972870156085518,13.349053667285391,21.733417251338082,0.0,0.00972870156085518,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.012695274125672049,11.5,18.9,0.0,0.012695274125672049,4.5,1710000.0,0.0 
 07/15  06:00:00,19.9625,0.0,0.0,0.0,0.0,0.0,21.58888832748675,13.349053667285391,20.959974861175077,12.831986558421173,21.844312609627252,12.197609468644114,22.115013579797957,12.875816805110059,21.040040976064578,12.147920761238709,21.093001194589597,14.067815527687852,21.58888832748675,59.413346149486415,0.0,0.0,20.959974861175077,59.69844106551333,15.840000000000002,0.0,21.844312609627252,54.26215105022658,6.840000000000001,0.0,22.115013579797957,55.80903202953788,15.840000000000002,0.0,21.040040976064578,56.795356366074145,6.840000000000001,0.0,21.093001194589597,64.17946377865566,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55101697244916,8.55101697244916,0.0,0.0,44.66329292435213,0.0,8.55101697244916,0.0,21.58648032319574,0.009728701560855188,13.349053667285391,21.58648032319574,0.0,0.009728701560855188,13.0,81.99999999999892,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.012837688327181525,11.5,19.9625,0.0,0.012837688327181525,4.5,1710000.0,0.0 
 07/15  07:00:00,21.599999999999998,0.0,0.0,0.0,0.0,0.0,21.885451624220643,12.83096717252785,22.202013854952956,12.435224906338133,22.205110747493258,11.927784639353217,22.59074685066903,12.480003787086474,22.197374312290343,11.891940778089184,22.164053579517248,13.578297410349453,21.885451624220643,56.41645222283408,201.84095415711818,0.0,22.202013854952956,53.91061883620476,469.9712090459388,45.469241394766605,22.205110747493258,52.12691085544867,0.0,485.7508697770838,22.59074685066903,52.810582455917455,0.0,725.4407551021952,22.197374312290343,52.02813286621622,178.7539926069503,17.362377472214742,22.164053579517248,58.24072433571621,950.0039173434036,0.0,0.0,4040.8239426312894,7688.956056112394,0.0,1158.602822952601,135.68832227812456,0.0,846.5110609727124,1670.5164261013422,0.0,0.0,6960.9037322074855,3229.285363952238,440.6500884112391,440.65008841123904,4040.8239426312894,5051.029928289112,1888.1847229361379,7688.956056112394,8.602609604575065,7.22,1.3259315459097998,9577.140779048532,56.56707168613391,0.039412826876015224,8.602609604575065,1.3259315459097998,13.170577967330024,0.00871180928501691,11.692463586924978,13.000678815328817,0.3705044250126874,0.00871180928501691,13.0,81.99999999999989,0.0,0.0,0.021473618125837465,7.22,0.6934099202053102,11.501297846077883,0.31057230924622753,0.008561928884092563,11.5,21.599999999999998,0.31057230924622753,0.013325517447088936,4.5,11119078.938194279,1354960.257918031 
 07/15  08:00:00,23.574999999999996,0.0,0.0,0.0,0.0,0.0,22.311609694401948,12.2176675981416,22.200644778952746,11.914334093103697,22.329817000321526,11.654650154706772,22.786967019751053,11.948151628134895,22.200880029460265,11.641692534336443,22.20029910628619,12.782775420506994,22.311609694401948,52.79468093641556,80.61727537446268,0.0,22.200644778952746,52.094025152578745,38.180081951139584,48.81825614242655,22.329817000321526,50.807587048252614,0.0,631.4046612463818,22.786967019751053,50.38352110672667,0.0,743.8308962505218,22.200880029460265,51.16270576144932,1.2452874712168978,68.01390891462034,22.20029910628619,55.15917897031386,524.9053896677256,0.0,0.0,2413.101600975655,9184.360789723312,0.0,727.6181484447807,0.0,0.0,620.2674995562189,1257.0428661958558,0.0,0.0,8408.352931776139,3868.4638379516955,463.68856058379276,463.6885605837934,2413.101600975655,3016.3770012195682,2224.9442802210106,9184.360789723312,8.716744710096156,7.22,1.4624109042199422,11409.305069944323,48.30468940051881,0.017185941889263534,8.716744710096156,1.4624109042199425,13.231969202013444,0.008647002105467256,11.581144555498105,13.001142690838384,0.3705044250126874,0.008647002105467256,13.0,81.99999999999999,0.0,0.0,0.022825391322049676,7.22,0.8540781506748759,11.50018404556386,0.31057230924622753,0.008559754052901223,11.5,23.574999999999996,0.31057230924622753,0.014355143522593688,4.5,12436139.875218289,1354960.257918031 
 07/15  09:00:00,25.15,11.0,5.0,11.0,5.0,20.0,23.613206007476894,12.442757079111672,23.30272700477224,13.0094701877373,23.734130934047265,12.655412948305557,23.841871456066784,12.90126428703371,22.51808059254195,12.61586378699765,23.238815723279888,13.696280673092524,23.613206007476894,49.51579867273888,1183.343307425306,0.0,23.30272700477224,52.36167302729609,0.0,828.1261433585677,23.734130934047265,49.85105379445953,0.0,933.72761391205,23.841871456066784,50.34396192805215,0.0,1478.4692253227126,22.51808059254195,53.51452780785577,0.0,711.6469022499203,23.238815723279888,54.9763031845288,0.0,817.7441820757033,0.0,0.0,11916.48564477636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10174.058571537,4385.84053455675,1392.5689082584483,1392.5689082584481,0.0,0.0,2853.1353060723454,11916.48564477636,8.898448857792335,7.22,1.690802623648608,14769.620950848705,46.56827436924836,0.0,8.898448857792335,1.690802623648608,15.109476389420081,0.008743213964320956,11.735911668581922,12.99538691754804,0.4476811161567229,0.008743213964320956,13.0,81.99999999999999,0.0,0.0,0.0629592345383396,7.22,1.0619887161830612,11.50014147255602,0.31057230924622753,0.008594122412642053,11.5,25.15,0.31057230924622753,0.015983064786652137,4.5,44731192.59422624,1404384.9980921224 
 07/15  10:00:00,26.975,11.0,5.0,11.0,5.0,20.0,24.814067716548,13.822422128198323,23.897707673422744,14.028555548887597,23.89860360793817,12.968556051496801,23.89848398651244,13.486011162982388,23.712395063391586,13.556764444561558,23.897402825448378,14.979867786995193,24.814067716548,50.42431113501304,663.5745824162259,0.0,23.897707673422744,53.985936383644564,0.0,1755.1695074567629,23.89860360793817,50.38072147115481,0.0,1613.2847142519486,23.89848398651244,52.11139341359977,0.0,2322.2217538442983,23.712395063391586,52.9436233102953,0.0,849.8011340806797,23.897402825448378,57.41046355459296,0.0,1970.3544147863122,0.0,0.0,18874.742142877178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11855.472799511763,4984.760953259395,6671.59605758604,5423.3003732047355,0.0,0.0,4585.232505841613,18874.742142877178,9.459915212621318,7.219999999999999,2.006528867279232,23459.974648718788,46.56827436924836,0.0,9.459915212621318,2.006528867279232,19.282420245715556,0.009422058598399442,12.849449556658442,12.995882434152648,0.7638317973903281,0.00878470915131526,13.0,81.99999999999999,0.0,0.0,0.30222390906807167,7.22,1.2668506924243197,11.50007602300336,0.31057230924622753,0.008612208112170387,11.5,26.975,0.31057230924622753,0.017383007004958824,4.5,61960649.40151632,1757785.501218155 
 07/15  11:00:00,28.487499999999997,11.0,5.0,11.0,5.0,20.0,25.680300990738242,13.689920129240868,23.89800677314247,13.548114445038902,23.89854230772786,12.666166299164445,23.89815509382699,13.241141545556957,23.898058954116074,13.400897650480983,23.897723784705825,14.715811742739218,25.680300990738242,47.4852798282439,48.81118206175324,173.82342026979495,23.89800677314247,52.324946024724795,0.0,2190.164403061669,23.89854230772786,49.39078162143811,0.0,1802.0853556362001,23.89815509382699,51.28615647848301,0.0,2506.2249113308726,23.898058954116074,51.82468174690405,0.0,1061.2843125876675,23.897723784705825,56.44110136032995,0.0,2344.388451923355,0.0,0.0,21829.61980169164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12146.615517732305,5468.9804008156725,9251.836242599307,7467.26264760311,0.0,0.0,5426.7878989748815,21829.61980169164,9.710769765380082,7.22,2.0912941458178147,27256.407700666525,46.56827436924836,0.0,9.710769765380082,2.091294145817815,20.60300175751084,0.00950790908557422,12.987588176838091,12.999747222838867,0.8880996926462909,0.008711515669393995,13.0,81.99999999999999,0.0,0.0,0.43762740274285084,7.219999999999999,1.2946177270874188,11.500048977992027,0.31057230924622753,0.00857202324749509,11.5,28.487499999999997,0.31057230924622753,0.017096350446053833,4.5,66661061.510505974,2000594.3178054262 
 07/15  12:00:00,29.9625,8.8,4.0,8.8,4.0,16.0,26.33522426285811,13.343676872282424,23.89834373156532,13.074819979824365,23.898838860073102,12.488343334431926,23.89840788246641,12.929240841809365,23.898418014506575,12.974452731856736,23.898050876116912,14.27109251234052,26.33522426285811,44.66154368336758,0.0,781.3525427125041,23.89834373156532,50.7322318927196,0.0,2320.0710098941954,23.898838860073102,48.81662512612756,0.0,1633.5521038545562,23.89840788246641,50.25054304442857,0.0,2508.9385965171887,23.898418014506575,50.39975210335357,0.0,1115.5831837134042,23.898050876116912,54.84079527721499,0.0,2280.6817474950135,0.0,0.0,22401.590364086827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12571.056977385244,5935.33801196442,9346.230419937121,7823.108825822175,0.0,0.0,5672.631289161711,22401.590364086827,9.703994118758363,7.22,2.151509155772577,28074.22165324854,46.56827436924836,0.0,9.703994118758363,2.151509155772577,21.039064408459893,0.00936549981636158,12.750976395769964,12.999746926391952,0.8844248429712216,0.00868299532910068,13.0,81.99999999999999,0.0,0.0,0.4434440510910598,7.219999999999999,1.3316428009590566,11.524666678291684,0.31057230924622753,0.008560896055323996,11.5,29.9625,0.31057230924622753,0.01703155845178342,4.5,66241718.32934129,1990816.4643360595 
 07/15  13:00:00,31.2875,4.4,2.0,4.4,2.0,8.0,26.971460584348,12.912576843003048,23.89895885730553,12.550591317819812,23.899140853335034,12.25828887533305,23.898980814839817,12.480409462441127,23.89900289439701,12.481685806015445,23.898738906534618,13.677862729042598,26.971460584348,41.82587582492819,0.0,1260.4736238545293,23.89895885730553,49.01811299800799,0.0,2186.5394047787204,23.899140853335034,48.083323397324925,0.0,1296.8849020806335,23.898980814839817,48.79226908095035,0.0,2317.2274153609787,23.89900289439701,48.796467605605926,0.0,1055.0787204496035,23.898738906534618,52.76839242959526,0.0,1869.3794779486489,0.0,0.0,21556.245899140446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13295.266675617098,6304.4203497151775,7748.369420788371,6767.096901210666,0.0,0.0,5521.534081294499,21556.245899140446,9.562973360212606,7.219999999999999,2.194922777674164,27077.77998043495,46.56827436924836,0.0,9.562973360212606,2.194922777674164,20.83736404955746,0.009204763291214689,12.475709318684224,13.00194976990793,0.7831230247284183,0.008708345757296313,13.0,81.99999999999999,0.0,0.0,0.3561274298898076,7.219999999999999,1.3524824895781835,11.72294090685778,0.31057230924622753,0.00867564330811893,11.5,31.2875,0.31057230924622753,0.017598328882480137,4.5,61482559.92571049,1785678.0566795412 
 07/15  14:00:00,31.7,8.8,4.0,8.8,4.0,16.0,27.371081808455067,12.69414016282321,23.898868460785742,12.59234246792109,23.898948160539696,12.449700573538275,23.898872538446227,12.548867992414312,23.898833299122796,12.489178085195947,23.89857420973579,13.568291103654637,27.371081808455067,40.268535802226936,0.0,1871.9559829878172,23.898868460785742,49.15156229082004,0.0,2511.621911995636,23.898948160539696,48.69322431235617,0.0,1306.2671106954665,23.898872538446227,49.01149033851544,0.0,2613.7630952605764,23.898833299122796,48.819468364729296,0.0,1313.4899665895307,23.89857420973579,52.39099199759785,0.0,2365.8904979260165,0.0,0.0,24332.45139330181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13751.24475938312,6386.822294676543,10148.539824154386,8946.792375078194,0.0,0.0,6344.312741865659,24332.45139330181,9.853374025963113,7.219999999999999,2.204591209373575,30676.764135167465,46.56827436924836,0.0,9.853374025963113,2.204591209373575,22.032007632993384,0.009142791330179334,12.36871289252625,12.998467216824086,0.9074644299235641,0.008618367245145461,13.0,81.99999999999999,0.0,0.0,0.4916424474411504,7.219999999999999,1.3524824895781835,11.900639137729751,0.31057230924622753,0.008791985337003589,11.5,31.7,0.31057230924622753,0.018190250929070693,4.5,67413255.10357371,2045451.398247163 
 07/15  15:00:00,31.7,11.0,5.0,11.0,5.0,20.0,27.598137015021475,12.938114701589315,23.89845419862527,12.808356880729857,23.898527673371376,12.706535372780072,23.898462137500985,12.775980579707351,23.89836225813758,12.527192441609094,23.898206662513985,13.86655487312878,27.598137015021475,40.37751175259805,0.0,2152.7228441658926,23.89845419862527,49.85361252485183,0.0,2639.9843205873885,23.898527673371376,49.52188348883102,0.0,1288.3856038421309,23.898462137500985,49.74797942433973,0.0,2691.8255921166674,23.89836225813758,48.942700234118796,0.0,1593.2988566151344,23.898206662513985,53.4187542662959,0.0,2541.7279290377246,0.0,0.0,26028.421513818656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13886.98879970837,6371.164013239863,11666.699975408475,10026.677163403147,0.0,0.0,6844.9588837074625,26028.421513818656,9.995935319125106,7.219999999999999,2.23722197104789,32873.380397526125,46.56827436924836,0.0,9.995935319125106,2.23722197104789,22.543111692335437,0.00926047943934519,12.560541339094156,13.001549568696493,0.965463094313906,0.008587697369930876,13.0,81.99999999999999,0.0,0.0,0.5774410682923065,7.219999999999999,1.3524824895781835,11.957429730706547,0.31057230924622753,0.008832260782479904,11.5,31.7,0.31057230924622753,0.018423344950542063,4.5,70296455.52248314,2196292.117001999 
 07/15  16:00:00,32.0125,11.0,5.0,11.0,5.0,20.0,27.68017187961694,13.067177068567911,23.89837706191958,12.9060837596747,23.898454233064317,12.860038067518877,23.898392141722248,12.907076428461213,23.89859742381554,12.426980650228781,23.898100873928684,14.072306272534993,27.68017187961694,40.52511922326026,0.0,2143.3089071128015,23.89837706191958,50.173850682421765,0.0,2545.4252690384565,23.898454233064317,50.02265923630247,0.0,1184.0366167341588,23.898392141722248,50.177123480849936,0.0,2524.9666487964623,23.89859742381554,48.620862383583734,0.0,1809.4457654026069,23.898100873928684,54.137045077637154,0.0,2434.7249417837265,0.0,0.0,26211.377952701005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14169.120833200377,6440.541301200109,11536.633855089054,9769.072811695914,0.0,0.0,6927.081542109097,26211.377952701005,9.978864355521095,7.220000000000001,2.2669371371610825,33138.4594948101,46.56827436924836,0.0,9.978864355521095,2.2669371371610825,22.527888208188443,0.00934617447662698,12.698887004845872,12.998565715298035,0.9419531813518359,0.008602632415799415,13.0,81.99999999999999,0.0,0.0,0.5681788323828402,7.219999999999999,1.3524824895781835,12.067080329495868,0.31057230924622753,0.008900883919154747,11.5,32.0125,0.31057230924622753,0.018762667269575335,4.5,68755804.71998802,2132663.086706984 
 07/15  17:00:00,32.2,11.0,5.0,11.0,5.0,20.0,27.774887410169658,13.239896332490972,23.89856299149239,13.166212563254065,23.898588425601076,13.138969869320734,23.898539303970367,13.166654933059085,23.898917370690526,12.66603189956518,23.898267764409184,14.365060053117123,27.774887410169658,40.75965607663272,0.0,1664.490308303868,23.89856299149239,51.035279837777786,0.0,2155.721716362406,23.898588425601076,50.94432322938046,0.0,1006.8656949483362,23.898539303970367,51.03664091823688,0.0,2170.8914126031377,23.898917370690526,49.390634376072626,0.0,1451.9680525629656,23.898267764409184,55.17433870863293,0.0,2110.6189191060726,0.0,0.0,23552.464061212202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14110.835450765044,6508.697014353062,8875.108023203056,7551.270882262863,0.0,0.0,6156.396533283791,23552.464061212202,9.68825539411316,7.219999999999999,2.2767088765276036,29708.860594495993,46.56827436924836,0.0,9.68825539411316,2.2767088765276036,21.630541678173593,0.009345933399024422,12.688905248117992,13.002847154438733,0.7981270581882917,0.008689404831126322,13.0,81.99999999999999,0.0,0.0,0.416962858285158,7.219999999999999,1.3524824895781835,12.036881569377023,0.31057230924622753,0.008879150945701544,11.5,32.2,0.31057230924622753,0.01857980911473506,4.5,62072764.601570666,1815123.0824880553 
 07/15  18:00:00,30.449999999999996,11.0,5.0,11.0,5.0,20.0,27.724371554203696,13.653936406281462,23.89856944762215,13.557868191343113,23.898591043432535,13.511810388676327,23.89854929810283,13.529106543529661,23.89869284232896,13.157564501066142,23.89817208985162,14.68811559815851,27.724371554203696,41.99964746957622,0.0,1165.716191002699,23.89856944762215,52.356253663717794,0.0,1806.3560225526983,23.898591043432535,52.199224374100524,0.0,851.5392337569699,23.89854929810283,52.258177563276774,0.0,1847.1489485303186,23.89869284232896,51.007032495509705,0.0,1048.808250144752,23.89817208985162,56.338275001640284,0.0,2029.6409128697878,0.0,0.0,20525.471014585797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13292.423136268371,6031.9521956681165,6657.3399949203495,5631.8577847797915,0.0,0.0,5190.808234888147,20525.471014585797,9.348003863852227,7.219999999999999,2.301305519166456,25716.279249473944,46.56827436924836,0.0,9.348003863852227,2.3013055191664566,20.43635798995679,0.00936072419675253,12.70689189304297,13.011147827308701,0.6804995829207805,0.008764929303587205,13.0,81.99999999999999,0.0,0.0,0.29943069856945836,7.219999999999999,1.3524824895781835,11.744442588686947,0.31057230924622753,0.008728348457440398,11.5,30.449999999999996,0.31057230924622753,0.017995014500874543,4.5,58433632.941477664,1629597.1613593702 
 07/15  19:00:00,29.0875,5.5,2.5,5.5,2.5,10.0,27.47469331184324,13.81151925393512,23.89416455766349,13.71078710944372,23.18431973267213,13.271729980764645,23.899316826248672,13.664067825246923,23.234932516678043,13.073701483137516,23.891040754020924,14.902833989817251,27.47469331184324,43.0548017291983,0.0,635.4923485287954,23.89416455766349,52.89277181501353,0.0,970.26366131039,23.18431973267213,53.64825294107532,0.0,689.743963861758,23.899316826248672,52.71585455722465,0.0,997.9046153653126,23.234932516678043,52.798256263493954,0.0,764.707548387551,23.891040754020924,57.14865780429937,0.0,921.8005617538251,0.0,0.0,15117.127178360985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13070.298206052088,5613.470452082402,1449.177224319431,1273.5421881758125,0.0,0.0,3717.769909728615,15117.127178360985,8.781923759196662,7.22,2.308422249602475,18834.897088089598,46.56827436924836,0.0,8.781923759196662,2.308422249602475,15.171944646551193,0.009028769102059414,12.165391126297408,13.016664630563898,0.3987995022065811,0.008856321442344202,13.0,81.99999999999999,0.0,0.0,0.06460653220969603,7.219999999999999,1.3524824895781835,11.687318331679428,0.31057230924622753,0.008731118285773058,11.5,29.0875,0.31057230924622753,0.018248803562389476,4.5,38479347.39385409,1371978.8897355157 
 07/15  20:00:00,24.7125,0.0,0.0,0.0,0.0,0.0,26.471333478072662,13.44575312094476,22.90198503748586,13.076226994543712,22.265840367265604,12.387717039470012,22.98600719521541,13.073823824438715,22.262880431803744,12.299247426178253,22.964311351144808,14.353951820065303,26.471333478072662,44.59391066849401,0.0,1065.335824282596,22.90198503748586,53.879756053612056,0.0,796.0913552135221,22.265840367265604,53.5331639505916,0.0,473.1541602196779,22.98600719521541,53.59805030452927,0.0,760.0505462406084,22.262880431803744,53.23154760809521,0.0,514.5174614662418,22.964311351144808,58.32918639060602,0.0,796.5906889803514,0.0,271.74942003800936,11508.222129783277,0.0,0.0,154.48978607130317,0.0,177.7922470620768,0.0,0.0,0.0,10262.129595193841,4248.821915179853,739.1685702367564,739.1685702367563,271.74942003800936,339.6867750475117,2761.7077191657554,11508.222129783277,8.564505892606789,7.22,2.033644142695945,14269.929848949032,46.05163805804463,0.001793232555060322,8.564505892606789,2.033644142695945,13.958927287177847,0.008842931300486323,11.864033659657204,13.000150271141719,0.3705044250126874,0.008842931300486323,13.0,81.99999999999999,0.0,0.0,0.03433339844771773,7.22,1.0777043826716541,11.500059381999648,0.31057230924622753,0.008638398504929957,11.5,24.7125,0.31057230924622753,0.01631467916306169,4.5,23969680.5051078,1354960.257918031 
 07/15  21:00:00,22.575,0.0,0.0,0.0,0.0,0.0,26.22228079198238,13.026687343733183,22.829226905638116,12.60420441973303,22.749424141932632,12.033116340487652,22.873682681123533,12.62442313196069,22.81479040569628,11.981721741378825,22.728192474476785,13.829193743165195,26.22228079198238,44.0323980824752,0.0,0.0,22.829226905638116,52.471431326024565,47.52,0.0,22.749424141932632,50.78252221843122,20.520000000000003,0.0,22.873682681123533,52.399459708002716,47.52,0.0,22.81479040569628,50.410944686826646,20.520000000000003,0.0,22.728192474476785,57.19008196082762,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471140736470714,8.471140736470714,0.0,0.0,45.16150914806516,0.0,8.471140736470714,0.0,26.233852768608603,0.009558247626122137,13.026721227210977,26.233852768608603,0.0,0.009558247626122137,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.01611339985469424,11.5,22.575,0.0,0.01611339985469424,4.5,5760000.0,0.0 
 07/15  22:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,25.60618905441556,13.040024952305982,22.606763119352266,12.615476999157453,22.5784689719613,12.038170224532895,22.61827002182968,12.635017288098437,22.631844811322416,11.985319903779038,22.457393374474528,13.843805219307228,25.60618905441556,45.711216254794536,0.0,0.0,22.606763119352266,53.223685228690314,27.720000000000002,0.0,22.5784689719613,51.328529575534155,11.970000000000002,0.0,22.61827002182968,53.255031550325484,27.720000000000002,0.0,22.631844811322416,50.984615461164296,11.970000000000002,0.0,22.457393374474528,58.19558042466742,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471140736470714,8.471140736470714,0.0,0.0,45.16150914806516,0.0,8.471140736470714,0.0,25.80003867660846,0.009569973941397312,13.039414602563518,25.80003867660846,0.0,0.009569973941397312,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.017077367092068547,11.5,23.487499999999997,0.0,0.017077367092068547,4.5,1710000.0,0.0 
 07/15  23:00:00,24.9625,0.0,0.0,0.0,0.0,0.0,24.90250572914513,13.0395267921644,22.35915747049039,12.615033093797452,22.3226774089932,12.037889129247915,22.336837164658455,12.634591178444532,22.356390147713604,11.985076778424983,22.1040484946399,13.843273024930133,24.90250572914513,47.66290325303987,0.0,0.0,22.35915747049039,54.02775400402575,15.840000000000002,0.0,22.3226774089932,52.13091575241001,6.840000000000001,0.0,22.336837164658455,54.17071124703047,15.840000000000002,0.0,22.356390147713604,51.84330316939952,6.840000000000001,0.0,22.1040484946399,59.456850765090145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471140736470714,8.471140736470714,0.0,0.0,45.16150914806516,0.0,8.471140736470714,0.0,25.065999703228357,0.009570063604875601,13.039555606203352,25.065999703228357,0.0,0.009570063604875601,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,24.9625,0.0,0.01853037400619036,11.5,24.9625,0.0,0.01853037400619036,4.5,1710000.0,0.0 
 07/15  24:00:00,25.6,0.0,0.0,0.0,0.0,0.0,24.354803527519255,13.039538042643233,22.250235096981903,12.615043486398905,22.19194817562913,12.037895284160895,22.212781520424144,12.634600635718677,22.21199127673385,11.98508244673245,21.89131742515552,13.843285042470308,24.354803527519255,49.24797285897202,0.0,0.0,22.250235096981903,54.38704992937056,15.840000000000002,0.0,22.19194817562913,52.54734828054839,6.840000000000001,0.0,22.212781520424144,54.581223131130635,15.840000000000002,0.0,22.21199127673385,52.30081683025047,6.840000000000001,0.0,21.89131742515552,60.23311196419375,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471140736470714,8.471140736470714,0.0,0.0,45.16150914806516,0.0,8.471140736470714,0.0,24.475703468284497,0.009570051644374274,13.039536885048348,24.475703468284497,0.0,0.009570051644374274,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,25.6,0.0,0.01934168458905068,11.5,25.6,0.0,0.01934168458905068,4.5,1710000.0,0.0 
 07/16  01:00:00,23.85,0.0,0.0,0.0,0.0,0.0,23.950664013462728,13.049177589164504,22.062177643089164,12.624650401521162,22.021134645373603,12.047459055008455,22.024205444430045,12.644209573864787,22.032775721635936,11.99464171312079,21.74503096827033,13.852985574050523,23.950664013462728,50.48801268665784,0.0,0.0,22.062177643089164,55.049204196685594,15.840000000000002,0.0,22.021134645373603,53.13126134716996,6.840000000000001,0.0,22.024205444430045,55.24769075430759,15.840000000000002,0.0,22.032775721635936,52.90901502449785,6.840000000000001,0.0,21.74503096827033,60.81196597894706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471140736470714,8.471140736470714,0.0,0.0,45.16150914806516,0.0,8.471140736470714,0.0,24.04313869251886,0.00957005231674209,13.049177589164504,24.04313869251886,0.0,0.00957005231674209,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.85,0.0,0.01809603565345847,11.5,23.85,0.0,0.01809603565345847,4.5,1710000.0,0.0 
 07/16  02:00:00,22.425,0.0,0.0,0.0,0.0,0.0,23.59543892980087,13.054959702637758,21.793849321690146,12.630413084408671,21.779320712023278,12.053195522187172,21.748554289125867,12.64997290081403,21.786020392138575,12.000375572678392,21.624380096387732,13.858804686585993,23.59543892980087,51.59824272602461,0.0,0.0,21.793849321690146,55.97889120306684,15.840000000000002,0.0,21.779320712023278,53.9415449644233,6.840000000000001,0.0,21.748554289125867,56.20617217100737,15.840000000000002,0.0,21.786020392138575,53.73204289126996,6.840000000000001,0.0,21.624380096387732,61.285358214931406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471140736470714,8.471140736470714,0.0,0.0,45.16150914806516,0.0,8.471140736470714,0.0,23.684384056999985,0.009570052286506809,13.054959702637758,23.684384056999985,0.0,0.009570052286506809,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.016957618986477192,11.5,22.425,0.0,0.016957618986477192,4.5,1710000.0,0.0 
 07/16  03:00:00,23.262499999999996,0.0,0.0,0.0,0.0,0.0,23.23901857349653,13.054959702637758,21.659570985465315,12.630413084408671,21.63158070249986,12.053195522187172,21.60407961085172,12.64997290081403,21.63542107568356,12.000375572678392,21.51217775935466,13.858804686585993,23.23901857349653,52.71986249850349,0.0,0.0,21.659570985465315,56.43979305796741,15.840000000000002,0.0,21.63158070249986,54.43057751623075,6.840000000000001,0.0,21.60407961085172,56.704428839209655,15.840000000000002,0.0,21.63542107568356,54.22862279588216,6.840000000000001,0.0,21.51217775935466,61.70761075917875,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471140736470714,8.471140736470714,0.0,0.0,45.16150914806516,0.0,8.471140736470714,0.0,23.32650902192064,0.009570052287719434,13.054959702637758,23.32650902192064,0.0,0.009570052287719434,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.262499999999996,0.0,0.01751208148088913,11.5,23.262499999999996,0.0,0.01751208148088913,4.5,1710000.0,0.0 
 07/16  04:00:00,23.9,0.0,0.0,0.0,0.0,0.0,22.927378645170432,13.054959702637758,21.631343378535526,12.630413084408671,21.577040882359007,12.053195522187172,21.570246894362413,12.64997290081403,21.57923857089233,12.000375572678392,21.422359876247253,13.858804686585993,22.927378645170432,53.72276961615213,0.0,0.0,21.631343378535526,56.5373303814113,15.840000000000002,0.0,21.577040882359007,54.61250385124091,6.840000000000001,0.0,21.570246894362413,56.82194892333585,15.840000000000002,0.0,21.57923857089233,54.41533573932672,6.840000000000001,0.0,21.422359876247253,62.0479534847306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471140736470714,8.471140736470714,0.0,0.0,45.16150914806516,0.0,8.471140736470714,0.0,22.997939239060265,0.00957005228767438,13.054959702637758,22.997939239060265,0.0,0.00957005228767438,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.017502202153596366,11.5,23.9,0.0,0.017502202153596366,4.5,1710000.0,0.0 
 07/16  05:00:00,23.9,0.0,0.0,0.0,0.0,0.0,22.712871574374,13.054959702637758,21.604202973483083,12.630413084408671,21.64412925001652,12.053195522187172,21.70952722620899,12.64997290081403,21.550102018558732,12.000375572678392,21.36057697749837,13.858804686585993,22.712871574374,54.42535846747985,0.0,0.0,21.604202973483083,56.631274652094085,15.840000000000002,0.0,21.64412925001652,54.390954954701584,6.840000000000001,0.0,21.70952722620899,56.34561196559012,15.840000000000002,0.0,21.550102018558732,54.5124578748848,6.840000000000001,0.0,21.36057697749837,62.283291585090154,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471140736470714,8.471140736470714,0.0,0.0,45.16150914806516,0.0,8.471140736470714,0.0,22.74977949330225,0.00957005228767596,13.054959702637758,22.74977949330225,0.0,0.00957005228767596,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.017698925295140944,11.5,23.9,0.0,0.017698925295140944,4.5,1710000.0,0.0 
 07/16  06:00:00,24.9625,0.0,0.0,0.0,0.0,0.0,22.762619299552686,13.054959702637758,21.794775662742534,12.630413084408671,22.831741993974866,12.053195522187172,23.246768937383305,12.64997290081403,21.78452232167499,12.000375572678392,21.391971536401265,13.858804686585993,22.762619299552686,54.261511109425484,0.0,0.0,21.794775662742534,55.976498408678296,15.840000000000002,0.0,22.831741993974866,50.62044008916062,6.840000000000001,0.0,23.246768937383305,51.34546172221957,15.840000000000002,0.0,21.78452232167499,53.73810392278924,6.840000000000001,0.0,21.391971536401265,62.16370339378541,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.471140736470714,8.471140736470714,0.0,0.0,45.16150914806516,0.0,8.471140736470714,0.0,22.739454751363766,0.00957005228767591,13.054959702637758,22.739454751363766,0.0,0.00957005228767591,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,24.9625,0.0,0.018021090446122857,11.5,24.9625,0.0,0.018021090446122857,4.5,1710000.0,0.0 
 07/16  07:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,23.016394554315685,12.673479113778065,22.199775726498675,12.344373300085259,22.816699838078215,11.912367664583158,23.74152843308819,12.366925585471447,22.199400452483424,11.881523360557543,22.192093599919872,13.446335189764051,23.016394554315685,52.12208732718435,0.0,88.16446309686071,22.199775726498675,53.594910506065354,50.64001024313562,116.39987037664633,22.816699838078215,50.18244149142696,0.0,662.9312629710283,23.74152843308819,48.894275743311766,0.0,846.8821494558197,22.199400452483424,51.98477592746835,19.217421918494697,65.98930628723895,22.192093599919872,57.63536842532274,530.5754423132755,39.37680337994255,0.0,2686.0433055437693,12958.343489190567,0.0,668.7733601245419,0.0,0.0,638.6901447626784,1215.318852793804,0.0,0.0,12018.04781310351,4767.682797004047,543.4714869279452,543.4714869279453,2686.0433055437693,3357.5541319297117,3115.5890705567504,12958.343489190567,8.769836152850981,7.219999999999999,1.9942487607443273,16073.932559747318,51.60847854864204,0.0211178061534669,8.769836152850981,1.9942487607443273,13.432435744027126,0.008779685447805134,11.772123091838136,12.99888120613722,0.37355093776844395,0.008779685447805134,13.0,82.0,0.0,0.0,0.02596617664735051,7.219999999999999,1.292389286191136,11.500169514907746,0.31057230924622753,0.008657566961417233,11.5,26.287499999999998,0.31057230924622753,0.017913011004925074,4.5,16137212.495457642,1356740.0190640385 
 07/16  08:00:00,27.7,0.0,0.0,0.0,0.0,0.0,23.50642492792446,12.17623790969349,22.200369410078824,11.963607437575662,23.798787951245206,11.745364911437314,23.899871988859438,11.937347293884347,22.200347958606667,11.737984383852783,22.20047198555369,12.779414051193553,23.50642492792446,48.9753195714875,0.0,174.01258569869242,22.200369410078824,52.264213259944995,0.0,394.365729396185,23.798787951245206,46.76835195534993,0.0,882.6481714393649,23.899871988859438,47.07536251818003,0.0,1165.0483193289738,22.200347958606667,51.491033502244,0.0,209.7970153502194,22.20047198555369,55.145863325144255,217.56966961098948,0.0,0.0,1604.4859044664577,13909.539833476905,0.0,344.73489308797474,0.0,0.0,477.89294315019237,950.9722270234345,0.0,0.0,12456.318199331405,5220.440241048457,1019.277643820585,1019.277643820585,1604.4859044664577,2005.607380583072,3378.853028087245,13909.539833476905,8.878683955190262,7.22,2.000054421423875,17288.39286156415,45.853613776894235,0.010656288973367938,8.878683955190262,2.000054421423875,14.475327867560557,0.00873413684814516,11.700253048454856,12.98807972556471,0.4142383985550572,0.00873413684814516,13.0,82.0,0.0,0.0,0.047403658918196825,7.22,1.339062585879143,11.507023697583762,0.31057230924622753,0.008627356634909811,11.5,27.7,0.31057230924622753,0.017864260623782005,4.5,17105206.24579118,1381405.5895927814 
 07/16  09:00:00,29.3625,11.0,5.0,11.0,5.0,20.0,24.880472090183545,12.525792869551925,23.622360462919954,13.136290232322963,23.89923886068593,12.518622857811684,23.8992838881387,12.845361130972488,22.74676150689907,12.803447355268956,23.479924074918156,13.803933730385069,24.880472090183545,46.143521049676906,528.9325020878986,0.0,23.622360462919954,51.79147163628601,0.0,1024.688184713753,23.89923886068593,48.917218628361354,0.0,1865.2062630528212,23.8992838881387,49.98489993112533,0.0,2296.4229829508736,22.74676150689907,53.42844066422336,0.0,729.1914210793713,23.479924074918156,54.55989928814111,0.0,902.5167202276685,0.0,0.0,17226.572753462802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12912.049248274745,5721.346873599683,3933.091057812104,3755.935291521544,0.0,0.0,4262.510042027073,17226.572753462802,9.255740650503741,7.219999999999999,2.017334146082814,21489.08279548987,44.18892673941488,0.0,9.255740650503741,2.017334146082814,18.171943695854548,0.008901273762369506,11.972577466771613,12.994894414787854,0.6242775583473574,0.008795765389735678,13.0,82.0,0.0,0.0,0.17297091771881318,7.219999999999999,1.3524824895781835,11.614927289744859,0.31057230924622753,0.008659102235538714,11.5,29.362499999999997,0.31057230924622753,0.017837608642067737,4.5,50261943.16463212,1560954.5449203602 
 07/16  10:00:00,30.6875,11.0,5.0,11.0,5.0,20.0,25.714807976585977,13.46094680813104,23.8984162725622,13.638624726599883,23.898757799024228,12.439300902921559,23.898529228348565,13.103194551559534,23.808023269380094,13.438323753077963,23.89829417085307,14.676018862315157,25.714807976585977,46.68111149879975,0.0,269.1020853175846,23.8984162725622,52.63309326130042,0.0,2032.007236588697,23.898757799024228,48.660176081729,0.0,2268.2756620058717,23.898529228348565,50.82479227987051,0.0,2650.614251398534,23.808023269380094,52.23392308899815,0.0,891.0922648682426,23.89829417085307,56.29345157093218,0.0,2192.15704905182,0.0,0.0,23030.348447835444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13247.639901476323,6114.3472048168205,9389.875193379305,7766.42563264909,0.0,0.0,5897.751476849434,23030.348447835444,9.788865142225621,7.219999999999999,2.13843678736019,28928.099924684877,44.18892673941488,0.0,9.788865142225621,2.13843678736019,20.816021031691825,0.009418274810338802,12.813992136989548,13.00052101265573,0.9005743237512376,0.00870604361901714,13.0,82.0,0.0,0.0,0.4463155225054914,7.22,1.3524824895781835,11.719552938714143,0.31057230924622753,0.008694616199795184,11.5,30.6875,0.31057230924622753,0.0177991399179414,4.5,67079475.72305408,2030161.2857994945 
 07/16  11:00:00,31.475,11.0,5.0,11.0,5.0,20.0,26.286362989300226,13.357028071067251,23.898110667587666,13.257391791933312,23.898654636097685,12.362100956303827,23.898260231002315,13.01433720565882,23.8981726745107,13.25080384095942,23.897771574910855,14.431556730067385,26.286362989300226,44.82528942106259,0.0,835.3047140313411,23.898110667587666,51.34097737797823,0.0,2344.2506942178015,23.898654636097685,48.41373014002655,0.0,2161.379831582339,23.898260231002315,50.53089463490204,0.0,2620.098935530447,23.8981726745107,51.318754211156204,0.0,1067.014217784154,23.897771574910855,55.413304330579045,0.0,2455.0939674030938,0.0,0.0,24998.060619796823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13686.147683523594,6320.853491043285,10853.022623535402,8920.627780470857,0.0,0.0,6521.611603143577,24998.060619796823,9.952599738651205,7.219999999999999,2.1826498965565877,31519.672222940397,44.18892673941488,0.0,9.952599738651205,2.1826498965565877,21.51601570962103,0.009461886675264652,12.883875583994795,13.00097183960802,0.9552508771198894,0.008660438894980834,13.0,82.0,0.0,0.0,0.5316194491990214,7.22,1.3524824895781835,11.87996108760775,0.31057230924622753,0.008784125689446589,11.5,31.475,0.31057230924622753,0.018183645394839902,4.5,70854038.15173194,2168137.1098494977 
 07/16  12:00:00,32.0125,8.8,4.0,8.8,4.0,16.0,26.82963467995306,13.168867423010031,23.898417086969395,12.934570536147188,23.89891284962653,12.342157424274955,23.8984734929155,12.835786654156363,23.898463571422507,12.9220453950196,23.898112490462022,14.086966749048175,26.82963467995306,42.88440171192087,0.0,1291.9952512825676,23.898417086969395,50.2679943556545,0.0,2389.302212454304,23.89891284962653,48.34955016586872,0.0,1763.5865117714852,23.8984734929155,49.943362752663404,0.0,2514.7891477671997,23.898463571422507,50.226650784690705,0.0,1092.031703247491,23.898112490462022,54.189308088124235,0.0,2342.520726111944,0.0,0.0,24541.235727113715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13822.828961669771,6480.680013405603,10210.55134621569,8569.216920641302,0.0,0.0,6430.068647245261,24541.235727113715,9.874069745507377,7.22,2.2062380104360972,30971.30437435898,44.18892673941488,0.0,9.874069745507377,2.2062380104360972,21.635572680267124,0.009377130279848059,12.748509147507328,12.998646071396333,0.9062356765342825,0.008659616054421823,13.0,82.0,0.0,0.0,0.4937507605929584,7.220000000000001,1.3524824895781835,11.921321078054305,0.31057230924622753,0.008797288220865947,11.5,32.0125,0.31057230924622753,0.01816698941868193,4.5,69070181.95955183,2042140.22203861 
