Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/16  13:00:00,32.575,4.4,2.0,4.4,2.0,8.0,27.358284172749272,12.847675516308792,23.898978027012696,12.491407649585192,23.899264250924293,12.20978246060684,23.898998174535095,12.454537792333795,23.899010096274083,12.474705699976411,23.89876826891893,13.57332890794437,27.358284172749272,40.71180360956788,0.0,1587.5110588445414,23.898978027012696,48.82759380452657,0.0,2237.853262323489,23.899264250924293,47.92948297187489,0.0,1312.2127625267367,23.898998174535095,48.709138200262515,0.0,2293.1371767436854,23.899010096274083,48.77396787132486,0.0,1029.2667029320314,23.89876826891893,52.40984299632075,0.0,1908.0435646745937,0.0,0.0,22877.559916141632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14114.71928990097,6630.919915011022,8239.989163270035,7138.70921063408,0.0,0.0,5988.141119738729,22877.559916141632,9.668032991666154,7.219999999999999,2.229584055352656,28865.70103588036,44.18892673941488,0.0,9.668032991666154,2.229584055352656,21.245460543299963,0.00924903551430475,12.541977044127405,13.00164451293832,0.7880735073529521,0.008695390342137194,13.0,82.0,0.0,0.0,0.382124824861337,7.22,1.3524824895781835,12.026882959129122,0.31057230924622753,0.008855497191839496,11.5,32.575,0.31057230924622753,0.01840521838586875,4.5,63203060.921819665,1794496.2402298092 
 07/16  14:00:00,33.1125,8.8,4.0,8.8,4.0,16.0,27.625109363270372,12.655109113153676,23.898859302778117,12.539917803847857,23.898944791634836,12.416568374520285,23.898863678023645,12.526149140306634,23.898810546121005,12.467742958956583,23.898591426127986,13.504264851664974,27.625109363270372,39.57319267086076,0.0,2149.5939178859244,23.898859302778117,48.982636206364134,0.0,2588.590335551864,23.898944791634836,48.58728292966415,0.0,1317.689662326888,23.898863678023645,48.9383972174962,0.0,2613.7976546603254,23.898810546121005,48.750773089933226,0.0,1319.5276071480548,23.898591426127986,52.172958039476335,0.0,2394.4727691195462,0.0,0.0,25459.380784879784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14353.454357466286,6779.248799231858,10666.153774552415,9359.396800144907,0.0,0.0,6798.977983486174,25459.380784879784,9.942809395008716,7.219999999999999,2.2310642682298676,32258.358768365957,44.18892673941488,0.0,9.942809395008716,2.231064268229868,22.35389849290795,0.00916527221410549,12.40554733311035,12.998859782015922,0.9185876147226584,0.0086018359801406,13.0,82.0,0.0,0.0,0.5212263357496012,7.219999999999999,1.3524824895781835,12.110646901688918,0.31057230924622753,0.008899235026238865,11.5,33.1125,0.31057230924622753,0.018563729085535583,4.5,69102014.42859048,2073052.6534641949 
 07/16  15:00:00,33.3,11.0,5.0,11.0,5.0,20.0,27.79034350402177,12.884541572000124,23.898436141668085,12.730174353653595,23.898518503780863,12.662008350804506,23.898448127666633,12.73541169325833,23.8983858631387,12.457512274472618,23.89820576699669,13.811745369866546,27.79034350402177,39.78693313707293,0.0,2433.0124183203934,23.898436141668085,49.5987928009111,0.0,2747.7863826417884,23.898518503780863,49.37745166395249,0.0,1302.6415956656683,23.898448127666633,49.61584715298258,0.0,2716.542840923864,23.8983858631387,48.71921388346,0.0,1671.1031557228798,23.89820576699669,53.22879178948145,0.0,2568.6390212791953,0.0,0.0,26829.934114043088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14126.656635208186,6866.678229909571,12224.091965294601,10536.967363095908,0.0,0.0,7236.11644201619,26829.934114043088,10.065752328768275,7.219999999999999,2.2496147094085357,34066.05055605927,44.18892673941488,0.0,10.065752328768275,2.249614709408536,22.8113044101675,0.009241362678043836,12.529567031485357,13.002509784104387,0.9882548780103197,0.008565225318162192,13.0,82.0,0.0,0.0,0.6096759571537984,7.22,1.3524824895781835,12.009102358653763,0.31057230924622753,0.008821941917235523,11.5,33.3,0.31057230924622753,0.01808617767211327,4.5,71781413.92288883,2261665.692878069 
 07/16  16:00:00,32.9875,11.0,5.0,11.0,5.0,20.0,27.88888061169147,12.984720947130445,23.898362241935285,12.80730080147942,23.89845571230213,12.813228919852424,23.89839336243731,12.861423296469523,23.89855471973536,12.29467273345907,23.89809157513387,14.00889935484069,27.88888061169147,39.81906340835374,0.0,2476.1271667013625,23.898362241935285,49.850290770421566,0.0,2659.9521557498356,23.89845571230213,49.869516690518125,0.0,1183.6709781407733,23.89839336243731,50.02734919680994,0.0,2522.0812992449764,23.89855471973536,48.1999301994708,0.0,2028.3062063444786,23.89809157513387,53.914759925221105,0.0,2463.669230666271,0.0,0.0,26584.53103005113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13949.768077158413,6784.739879559504,12126.498278124374,10376.936263956764,0.0,0.0,7130.134852898778,26584.53103005113,10.015620932530881,7.22,2.2690050846500203,33714.66588294991,44.18892673941488,0.0,10.015620932530881,2.2690050846500203,22.798581119846915,0.009284294890096365,12.599144931646885,12.99874450664163,0.9743191734626857,0.00857284466372981,13.0,82.0,0.0,0.0,0.6031262529351393,7.22,1.3524824895781835,11.944742522129598,0.31057230924622753,0.008785399245334169,11.5,32.9875,0.31057230924622753,0.017928910850637376,4.5,69577039.36292556,2220997.559646611 
 07/16  17:00:00,32.8,11.0,5.0,11.0,5.0,20.0,27.959379050262257,13.06820511973283,23.898458599117472,12.972082795976096,23.89852937326751,13.050722590398594,23.898476348654413,13.079970786678093,23.898678359921057,12.261855887029066,23.89821699295277,14.26928626015532,27.959379050262257,39.87311276716498,0.0,2226.44773898091,23.898458599117472,50.39111852404307,0.0,2396.6705683070445,23.89852937326751,50.651020160167135,0.0,1021.8214500041967,23.898476348654413,50.748083893438796,0.0,2205.2550870735467,23.898678359921057,48.09546588644679,0.0,2218.0065980506697,23.89821699295277,54.83306441269714,0.0,2159.177044052432,0.0,0.0,25503.48169650762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14171.698496863857,6697.939240172782,10807.483891996482,9226.677239988117,0.0,0.0,6783.708348728445,25503.48169650762,9.887442559530458,7.219999999999999,2.2812472945578097,32287.190045236064,44.18892673941488,0.0,9.887442559530458,2.2812472945578097,22.446046752829695,0.009315545900486995,12.649567141778858,12.998017235391899,0.8971857984875082,0.008617310260624182,13.0,82.0,0.0,0.0,0.5261295765119487,7.219999999999999,1.3524824895781835,12.043873237483254,0.31057230924622753,0.008860955176277954,11.5,32.8,0.31057230924622753,0.018397746258644473,4.5,64540815.421956494,2020659.2019464117 
 07/16  18:00:00,32.1125,11.0,5.0,11.0,5.0,20.0,27.897908454839197,13.270638336866417,23.89847029814297,13.186998409524463,23.89850736594954,13.295226858423156,23.898454179312978,13.30828888426812,23.898754429296083,12.334044306018434,23.898105518369512,14.50639693226626,27.897908454839197,40.54928394583611,0.0,1929.0243439407877,23.89847029814297,51.1042922521656,0.0,2153.59476536055,23.89850736594954,51.466636553200615,0.0,916.986279118466,23.898454179312978,51.51063430984866,0.0,2003.1205152549287,23.898754429296083,48.32438842320633,0.0,2149.193699946506,23.898105518369512,55.68061156567858,0.0,2117.9782552255256,0.0,0.0,24054.637671838937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13820.57074381398,6513.606691730208,9685.067359355357,8228.877379943586,0.0,0.0,6297.605231235888,24054.637671838937,9.728195808088778,7.219999999999999,2.2881275539093497,30352.242903074824,44.18892673941488,0.0,9.728195808088778,2.2881275539093497,21.987253241401408,0.00934664559535493,12.69966123242565,13.001256224701397,0.8379111328341817,0.008658823193242056,13.0,82.0,0.0,0.0,0.4625055792514575,7.22,1.3524824895781835,11.91754600010595,0.31057230924622753,0.00879170092181193,11.5,32.1125,0.31057230924622753,0.018116516669572005,4.5,62668143.18445438,1891641.5840003013 
 07/16  19:00:00,31.012500000000003,5.5,2.5,5.5,2.5,10.0,27.843436787791273,13.351184407384185,23.899164243409857,13.300750244420241,23.395451135922414,13.186098459573968,23.899159578422907,13.412808827163756,23.899361205367654,12.446438640382143,23.899109263968786,14.673059899450703,27.843436787791273,40.8922982131252,0.0,1157.8627865014491,23.899164243409857,51.48270588660644,0.0,1258.8691762168673,23.395451135922414,52.673908128737196,0.0,700.9484766546852,23.899159578422907,51.86047378688036,0.0,1164.537081810221,23.899361205367654,48.680927155598596,0.0,1413.8155817135118,23.899109263968786,56.28017168051471,0.0,1019.9017782689758,0.0,0.0,17557.935507096263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13577.861861571559,6182.354411953873,3348.368893650951,2951.0736764622784,0.0,0.0,4423.449704207418,17557.935507096263,9.037722140990923,7.22,2.3043391776459816,21981.38521130368,44.18892673941488,0.0,9.037722140990923,2.3043391776459816,17.930166117230353,0.00914996634613248,12.380381274103248,13.059372712521643,0.504323183941469,0.00884175010695864,13.0,82.0,0.0,0.0,0.14431924376073071,7.22,1.3524824895781835,11.847714646896765,0.31057230924622753,0.00877542862612288,11.5,31.012500000000003,0.31057230924622753,0.018213734761919127,4.5,41091147.362398006,1447000.4614563412 
 07/16  20:00:00,30.225,0.0,0.0,0.0,0.0,0.0,27.207714559538456,13.184249469527165,23.386905200276033,12.8019292541875,22.357464975960685,12.372334588330178,23.353669961002005,12.896143095712683,23.32768615272107,12.127238671880718,23.099993622621884,14.149015522453047,27.207714559538456,41.98189665002288,0.0,1191.9939521516637,23.386905200276033,51.39147800555834,0.0,834.7441716002594,22.357464975960685,53.17897595515754,0.0,582.2790349568595,23.353669961002005,51.81342858915284,0.0,787.8150111576075,23.32768615272107,49.34594292163578,0.0,771.7729478171977,23.099993622621884,57.089029690787896,0.0,807.1677303376434,0.0,39.66626630889456,15405.243643617316,0.0,0.0,51.59222686351591,0.0,0.0,0.0,0.0,0.0,13778.963294177254,5901.639964727387,1087.1733515868918,924.1541578087194,39.66626630889456,49.5828328861182,3832.0992288675316,15405.243643617316,8.81170765884011,7.22,2.308422249602475,19237.34287248485,44.125760644780044,0.0002499762512166077,8.81170765884011,2.308422249602475,14.447155217838695,0.009009436279029805,12.148677991965862,13.00025239470277,0.3705044250126874,0.008835061473984074,13.0,82.0,0.0,0.0,0.049503036303743184,7.219999999999999,1.3524824895781835,11.953790004386462,0.31057230924622753,0.008875890140759783,11.5,30.225,0.31057230924622753,0.01892831133167046,4.5,28074146.412864164,1354960.257918031 
 07/16  21:00:00,29.3125,0.0,0.0,0.0,0.0,0.0,27.16738925935258,12.873109040716843,23.691603000249238,12.461152406336788,23.259726401187795,12.0558559506768,23.60309689061847,12.53928835408163,23.994309390125313,11.952941920192202,22.951324927104228,13.697516669733108,27.16738925935258,41.233546187420686,0.0,0.0,23.691603000249238,49.34338764327695,47.52,0.0,23.259726401187795,49.31768965351941,20.520000000000003,0.0,23.60309689061847,49.861978190350094,47.52,0.0,23.994309390125313,46.866758970206476,20.520000000000003,0.0,22.951324927104228,55.941065059024716,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81961029999044,8.81961029999044,0.0,0.0,43.90955225718725,0.0,8.81961029999044,0.0,27.16066403869519,0.009449265359787577,12.873413923853061,27.16066403869519,0.0,0.009449265359787577,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,29.3125,0.0,0.018771093218975483,11.5,29.3125,0.0,0.018771093218975483,4.5,5760000.0,0.0 
 07/16  22:00:00,28.2125,0.0,0.0,0.0,0.0,0.0,26.77909655039952,12.888487255742216,23.49425960427346,12.474333201303343,23.26579271199584,12.067121551485286,23.408172532524258,12.552906708067237,23.827494943357124,11.961560212713648,22.74490489676174,13.714100520076679,26.77909655039952,42.2286220926574,0.0,0.0,23.49425960427346,49.975956666539204,27.720000000000002,0.0,23.26579271199584,49.32930000219834,11.970000000000002,0.0,23.408172532524258,50.49596875288676,27.720000000000002,0.0,23.827494943357124,47.358095386113675,11.970000000000002,0.0,22.74490489676174,56.70771947744926,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81961029999044,8.81961029999044,0.0,0.0,43.90955225718725,0.0,8.81961029999044,0.0,26.928074940727363,0.009454878452144077,12.888118441668198,26.928074940727363,0.0,0.009454878452144077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.2125,0.0,0.018868553891803464,11.5,28.2125,0.0,0.018868553891803464,4.5,1710000.0,0.0 
 07/16  23:00:00,27.425,0.0,0.0,0.0,0.0,0.0,26.195662202265996,12.888245534753246,23.13090191765395,12.474146230906145,22.995415028795943,12.066982248725166,23.05647937113305,12.55270875835907,23.33349914714083,11.961487465562437,22.430456188911442,13.713829389751364,26.195662202265996,43.70535323516512,0.0,0.0,23.13090191765395,51.083085127303974,15.840000000000002,0.0,22.995415028795943,50.14172115985285,6.840000000000001,0.0,23.05647937113305,51.57896837291738,15.840000000000002,0.0,23.33349914714083,48.78770222491109,6.840000000000001,0.0,22.430456188911442,57.79850352276518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81961029999044,8.81961029999044,0.0,0.0,43.90955225718725,0.0,8.81961029999044,0.0,26.33995238083962,0.009454968693735055,12.888262048184863,26.33995238083962,0.0,0.009454968693735055,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.425,0.0,0.018640584138188008,11.5,27.425,0.0,0.018640584138188008,4.5,1710000.0,0.0 
 07/16  24:00:00,26.512500000000003,0.0,0.0,0.0,0.0,0.0,25.642525926534272,12.88825038837435,22.833245105302687,12.474150141532814,22.741717316385156,12.066984640485636,22.76598311657156,12.552712767733212,22.937531744745613,11.961489352446982,22.221398102067013,13.713834927346241,25.642525926534272,45.15989817971886,0.0,0.0,22.833245105302687,52.01189825114311,15.840000000000002,0.0,22.741717316385156,50.9184947602866,6.840000000000001,0.0,22.76598311657156,52.49454840296565,15.840000000000002,0.0,22.937531744745613,49.96953688118519,6.840000000000001,0.0,22.221398102067013,58.53824903671971,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81961029999044,8.81961029999044,0.0,0.0,43.90955225718725,0.0,8.81961029999044,0.0,25.776783120302635,0.009454961035314244,12.888249762549341,25.776783120302635,0.0,0.009454961035314244,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.512500000000003,0.0,0.01849745528628208,11.5,26.512500000000003,0.0,0.01849745528628208,4.5,1710000.0,0.0 
 07/17  01:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,25.1328768725327,12.888250507144065,22.569430347444978,12.474150218032573,22.502649637415352,12.066984640485636,22.505648879205836,12.552712887911214,22.614544526461778,11.961489352446982,22.049791876977093,13.713835084212024,25.1328768725327,46.54855212326993,0.0,0.0,22.569430347444978,52.850806355904,15.840000000000002,0.0,22.502649637415352,51.66271651905431,6.840000000000001,0.0,22.505648879205836,53.33043113201563,15.840000000000002,0.0,22.614544526461778,50.95736713000623,6.840000000000001,0.0,22.049791876977093,59.15347527588344,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81961029999044,8.81961029999044,0.0,0.0,43.90955225718725,0.0,8.81961029999044,0.0,25.256258075565448,0.009454961429961158,12.888250507144065,25.256258075565448,0.0,0.009454961429961158,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.018611640135146587,11.5,25.7875,0.0,0.018611640135146587,4.5,1710000.0,0.0 
 07/17  02:00:00,25.225,0.0,0.0,0.0,0.0,0.0,24.665478391548575,12.888250507144065,22.352573384453898,12.474150218032573,22.295916153015533,12.066984640485636,22.28953386073305,12.552712887911214,22.359552028102463,11.961489352446982,21.90416421795327,13.713835084212024,24.665478391548575,47.86454697282899,0.0,0.0,22.352573384453898,53.551945616142795,15.840000000000002,0.0,22.295916153015533,52.31622326729078,6.840000000000001,0.0,22.28953386073305,54.03584016944198,15.840000000000002,0.0,22.359552028102463,51.752936090426346,6.840000000000001,0.0,21.90416421795327,59.681299652002735,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81961029999044,8.81961029999044,0.0,0.0,43.90955225718725,0.0,8.81961029999044,0.0,24.77833702934017,0.009454961412911963,12.888250507144065,24.77833702934017,0.0,0.009454961412911963,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.01862210005482953,11.5,25.225,0.0,0.01862210005482953,4.5,1710000.0,0.0 
 07/17  03:00:00,24.625,0.0,0.0,0.0,0.0,0.0,24.241146974918195,12.888250507144065,22.156983508960487,12.474150218032573,22.107775999097512,12.066984640485636,22.094537567602323,12.552712887911214,22.143934439675625,11.961489352446982,21.77882006153338,13.713835084212024,24.241146974918195,49.09569712384027,0.0,0.0,22.156983508960487,54.193348465483226,15.840000000000002,0.0,22.107775999097512,52.9190758893484,6.840000000000001,0.0,22.094537567602323,54.68137960606293,15.840000000000002,0.0,22.143934439675625,52.436647852594,6.840000000000001,0.0,21.77882006153338,60.13986858273501,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81961029999044,8.81961029999044,0.0,0.0,43.90955225718725,0.0,8.81961029999044,0.0,24.34327563193074,0.009454961413578792,12.888250507144065,24.34327563193074,0.0,0.009454961413578792,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.0181815644312176,11.5,24.625,0.0,0.0181815644312176,4.5,1710000.0,0.0 
 07/17  04:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,23.857171532484493,12.888250507144065,21.983025901376926,12.474150218032573,21.93879557905146,12.066984640485636,21.92095516381572,12.552712887911214,21.959358106318618,11.961489352446982,21.668971087187458,13.713835084212024,23.857171532484493,50.24061891649903,0.0,0.0,21.983025901376926,54.771058131264674,15.840000000000002,0.0,21.93879557905146,53.46718295617139,6.840000000000001,0.0,21.92095516381572,55.2633040955344,15.840000000000002,0.0,21.959358106318618,53.030008731349426,6.840000000000001,0.0,21.668971087187458,60.545019296136054,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81961029999044,8.81961029999044,0.0,0.0,43.90955225718725,0.0,8.81961029999044,0.0,23.94960965886018,0.009454961413554477,12.888250507144065,23.94960965886018,0.0,0.009454961413554477,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.017465192678379836,11.5,24.0875,0.0,0.017465192678379836,4.5,1710000.0,0.0 
 07/17  05:00:00,23.525,0.0,0.0,0.0,0.0,0.0,23.520149793599693,12.897859104891012,21.83896370663369,12.48372745985048,21.851137983982532,12.07653159227935,21.86063632023739,12.562296295900918,21.8186530553294,11.971027625051292,21.57344523770404,13.723506353672366,23.520149793599693,51.302516078147306,0.0,0.0,21.83896370663369,55.289476759890825,15.840000000000002,0.0,21.851137983982532,53.78786707778901,6.840000000000001,0.0,21.86063632023739,55.502484354957105,15.840000000000002,0.0,21.8186530553294,53.520990107073274,6.840000000000001,0.0,21.57344523770404,60.93818989287065,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81961029999044,8.81961029999044,0.0,0.0,43.90955225718725,0.0,8.81961029999044,0.0,23.596002865514304,0.009454961413555316,12.897859104891012,23.596002865514304,0.0,0.009454961413555316,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.01726232328044454,11.5,23.525,0.0,0.01726232328044454,4.5,1710000.0,0.0 
 07/17  06:00:00,24.3625,0.0,0.0,0.0,0.0,0.0,23.319184324804706,12.90362268415064,21.897747408590096,12.489472190369456,22.338604273625386,12.082257910656095,22.481933175162826,12.568044634748704,21.933436006488005,11.9767491449175,21.530038863722673,13.729307442215887,23.319184324804706,51.9472978030352,0.0,0.0,21.897747408590096,55.11255199975016,15.840000000000002,0.0,22.338604273625386,52.239586958226525,6.840000000000001,0.0,22.481933175162826,53.4690514035006,15.840000000000002,0.0,21.933436006488005,53.16800777606814,6.840000000000001,0.0,21.530038863722673,61.12326957134083,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81961029999044,8.81961029999044,0.0,0.0,43.90955225718725,0.0,8.81961029999044,0.0,23.34918568528865,0.009454961413555295,12.90362268415064,23.34918568528865,0.0,0.009454961413555295,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.3625,0.0,0.017716023147760246,11.5,24.3625,0.0,0.017716023147760246,4.5,1710000.0,0.0 
 07/17  07:00:00,26.375000000000004,0.0,0.0,0.0,0.0,0.0,23.19353911606698,12.578208643679746,22.19963575289362,12.238673631882756,22.236449206996006,11.917125516119253,22.66574242415635,12.300446853451842,22.200043103372302,11.864008948779158,22.198117986955765,13.322138439101744,23.19353911606698,51.24085045155842,0.0,275.1643143971211,22.19963575289362,53.22355836661147,38.86915518724312,132.23935034210655,22.236449206996006,51.99032275073056,0.0,492.43051292922416,22.66574242415635,51.953542711371654,0.0,731.014535753138,22.200043103372302,51.922616297747844,7.252457322643744,84.33905209191593,22.198117986955765,57.14904668663067,544.0393483909035,56.89808534926653,0.0,2803.0888742349466,13284.469653420105,0.0,641.1361287852228,131.16760412677445,0.0,608.4022891189953,1211.7972367378466,0.0,0.0,12290.25732946243,4794.210363159447,529.1426345128115,529.1426345128115,2803.0888742349466,3503.861092793683,3194.236364263034,13284.469653420105,8.773780760947517,7.219999999999999,2.039004400282623,16478.70601768314,50.8424497324678,0.021497141231809604,8.773780760947517,2.039004400282623,13.403999545945096,0.008769278004322797,11.775396417688338,13.000220363683152,0.3705044250126874,0.008769278004322797,13.0,82.0,0.0,0.0,0.025309759833524514,7.219999999999999,1.3233637186547589,11.51406136834622,0.31057230924622753,0.008664427912571172,11.5,26.375,0.31057230924622753,0.018233397733034482,4.5,16460084.06872797,1354960.257918031 
 07/17  08:00:00,28.574999999999996,0.0,0.0,0.0,0.0,0.0,23.511357874137445,12.191442664586654,22.199993563426244,11.97726688879969,23.06379379387274,11.839102622078205,23.51163625084005,12.009857378920856,22.200085445809663,11.83256317861862,22.199903179806924,12.728385048618097,23.511357874137445,49.00747660409516,0.0,290.2498784135935,22.199993563426244,52.31199406248132,0.0,451.74519314146875,23.06379379387274,49.2027157278323,0.0,681.2432164697207,23.51163625084005,48.426727881946675,0.0,798.9655420478792,22.200085445809663,51.81461159176033,0.0,257.68362477725304,22.199903179806924,54.962269048866496,260.96515549712745,0.0,0.0,1577.556946949981,14340.46785056212,0.0,286.81140786414267,0.0,0.0,429.55173311422624,993.8936368971913,0.0,0.0,13266.877362250214,5423.408064680567,628.1988173793927,628.1988173793932,1577.556946949981,1971.946183687476,3510.3843986768316,14340.46785056212,8.882584701563209,7.22,2.0572286568590408,17850.852249238953,45.89336286430011,0.010483039646193359,8.882584701563209,2.0572286568590408,13.665924729336407,0.008826241176222663,11.881543073896477,13.000400658199425,0.3705044250126874,0.008826241176222663,13.0,82.0,0.0,0.0,0.02939622277978489,7.219999999999999,1.3524824895781835,11.780592628142282,0.31057230924622753,0.00878399610684254,11.5,28.574999999999996,0.31057230924622753,0.018794488309231437,4.5,17604712.842685927,1354960.257918031 
 07/17  09:00:00,30.4625,11.0,5.0,11.0,5.0,20.0,24.927756090677956,12.667621022359338,23.66834450786894,13.21022569464165,23.89652833525163,12.735220594034518,23.89878034665289,13.005800247230606,22.94252100031154,12.95595233030237,23.463532371156433,13.839333946770756,24.927756090677956,46.44366289525352,541.2690355542397,0.0,23.66834450786894,51.89871761211492,0.0,1095.904585978514,23.89652833525163,49.6255048286088,0.0,1534.1287999913532,23.89878034665289,50.512839236889384,0.0,2159.570419159735,22.94252100031154,53.32610808316611,0.0,744.0536875396854,23.463532371156433,54.739378634526936,0.0,893.4191094942853,0.0,0.0,17488.51883670228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13469.992235970001,6015.175273397631,3629.519722220349,3391.4944448309416,0.0,0.0,4380.022985565095,17488.51883670228,9.256170106922895,7.219999999999999,2.047679531955162,21868.541822267376,44.658378343483534,0.0,9.256170106922895,2.047679531955162,17.867553026168565,0.008970536546238087,12.119448799587909,12.992819601762083,0.5874844914505984,0.008821935214559587,13.0,82.0,0.0,0.0,0.15876561965773586,7.219999999999999,1.3524824895781835,11.817417349628842,0.31057230924622753,0.008750888143072842,11.5,30.4625,0.31057230924622753,0.018265088600505106,4.5,50675578.950335786,1523625.878076301 
 07/17  10:00:00,31.475,11.0,5.0,11.0,5.0,20.0,25.76737340042747,13.524474182323068,23.898178076614766,13.576531799761344,23.89853595470331,12.52934443438038,23.898271064797083,13.120745985959571,23.86772387632881,13.390565621528165,23.898091250575707,14.680936376245999,25.76737340042747,46.72988210558344,0.0,329.6410399725132,23.898178076614766,52.42213523788207,0.0,2148.192517751209,23.89853595470331,48.95002751236076,0.0,2101.3309052040154,23.898271064797083,50.88442389514662,0.0,2714.2862658339436,23.86772387632881,51.884511780280775,0.0,985.0059499312757,23.898091250575707,56.312156692227184,0.0,2195.9145352760747,0.0,0.0,23533.462865801608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13450.16350900333,6347.86240004324,9699.893768001146,7939.2850549908435,0.0,0.0,6097.353130732634,23533.462865801608,9.835860395156686,7.219999999999999,2.1459379107247063,29630.815996534242,44.658378343483534,0.0,9.835860395156686,2.1459379107247063,20.908897081263625,0.009450094497918133,12.895594606641716,13.00100237402723,0.9101596006683155,0.008686083022701253,13.0,82.0,0.0,0.0,0.4638900207854225,7.219999999999999,1.3524824895781835,11.781330164037985,0.31057230924622753,0.008697296425919545,11.5,31.475,0.31057230924622753,0.01776185139600022,4.5,67829408.5949867,2054623.2918512048 
 07/17  11:00:00,32.0125,11.0,5.0,11.0,5.0,20.0,26.33737089738873,13.311886516105984,23.898094140009746,13.154555155008243,23.898614123659335,12.37151679514133,23.914195319695647,12.936828137868023,23.89815122486195,13.083796850425347,23.897754971862994,14.400399158489728,26.33737089738873,44.55975456255994,0.0,957.9860818628422,23.898094140009746,50.99739798117288,0.0,2473.2990604218144,23.898614123659335,48.44384764576517,0.0,2088.8738731283543,23.914195319695647,50.22733636240581,0.0,2760.99272269396,23.89815122486195,50.76192431880669,0.0,1173.0769984057654,23.897754971862994,55.301887067901276,0.0,2481.2546764391313,0.0,0.0,25505.34733307993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13673.822237484826,6497.705902160085,11371.983057033964,9366.318017860096,0.0,0.0,6716.083828463135,25505.34733307993,10.005285717991086,7.219999999999999,2.1848990275484033,32221.43116154307,44.658378343483534,0.0,10.005285717991086,2.1848990275484033,21.681889057343284,0.009431676000799196,12.866490934484263,13.00189765786866,0.9846857549553198,0.00862457374177737,13.0,82.0,0.0,0.0,0.5623813583966603,7.22,1.3524824895781835,11.858740293480258,0.31057230924622753,0.008735893790815165,11.5,32.0125,0.31057230924622753,0.017894134741866647,4.5,71639243.56692159,2251166.453442955 
 07/17  12:00:00,32.8875,8.8,4.0,8.8,4.0,16.0,26.845984856195898,13.066091436155526,23.898395592266553,12.807736120448633,23.898868374565808,12.287810014104064,23.91049132791037,12.695547199314534,23.898442078951895,12.73519491102358,23.898091735141982,14.025074095916592,26.845984856195898,42.55621365390369,0.0,1467.2412338387976,23.898395592266553,49.85235490934142,0.0,2550.86112733662,23.898868374565808,48.17713984483682,0.0,1798.5685754340286,23.91049132791037,49.450944844498565,0.0,2757.899146218162,23.898442078951895,49.61571917224822,0.0,1221.620499567074,23.898091735141982,53.97238957924042,0.0,2380.3586632340875,0.0,0.0,25533.919260301802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13897.387944647333,6757.971989603238,11144.25619933627,9393.23150731016,0.0,0.0,6801.126844077877,25533.919260301802,9.984171614915695,7.219999999999999,2.204098297420267,32335.046104379682,44.658378343483534,0.0,9.984171614915695,2.204098297420267,21.945839119261436,0.009329940085886064,12.703413064673724,12.998585904669607,0.960658760631816,0.008607723433689603,13.0,82.0,0.0,0.0,0.5491416276426283,7.220000000000001,1.3524824895781835,11.925477308652155,0.31057230924622753,0.00875753484238901,11.5,32.8875,0.31057230924622753,0.01786849165283124,4.5,70544693.4001569,2182801.8077229816 
 07/17  13:00:00,33.3,4.4,2.0,4.4,2.0,8.0,27.294047069801156,12.69797959148207,23.898996844479054,12.361346700108339,23.89926536359079,12.112245152222963,23.900403136304444,12.301552431191311,23.899036612976886,12.303854741159315,23.898766829520554,13.48211434472288,27.294047069801156,40.465750419720806,0.0,1727.4882111000807,23.898996844479054,48.411724140541985,0.0,2385.833806904333,23.89926536359079,47.62257474934509,0.0,1392.0331414063673,23.900403136304444,48.217338539512596,0.0,2533.206263382841,23.899036612976886,48.22874843615563,0.0,1147.87668726638,23.898766829520554,52.09945997249189,0.0,1947.033674735131,0.0,0.0,23208.59563039463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13722.236999394425,6912.450705611727,8949.004039577163,7901.360418144901,0.0,0.0,6141.6438971474245,23208.59563039463,9.730032030775948,7.22,2.2060177351530514,29350.23952754205,44.658378343483534,0.0,9.730032030775948,2.2060177351530514,21.545278375151852,0.009138716196482159,12.382882650264063,12.998825061301766,0.8441955726015788,0.008647458939834264,13.0,82.0,0.0,0.0,0.42197436307759534,7.22,1.3524824895781835,11.840136607273038,0.31057230924622753,0.008691343600487072,11.5,33.3,0.31057230924622753,0.017382184739511832,4.5,63842466.13865288,1902967.8533118502 
 07/17  14:00:00,33.3,8.8,4.0,8.8,4.0,16.0,27.554639185122994,12.547068045658959,23.89889344700105,12.460689719904476,23.898961244535215,12.33798770025183,23.907335315728368,12.423847188291965,23.898856787136765,12.366066010931053,23.898613666729993,13.428808892787375,27.554639185122994,39.45580262197407,0.0,2211.13716538634,23.89889344700105,48.72846196935312,0.0,2666.342636618336,23.898961244535215,48.33690802691428,0.0,1375.7532411610725,23.907335315728368,48.585892511985264,0.0,2763.1909247766766,23.898856787136765,48.42604024271086,0.0,1390.6182560784787,23.898613666729993,51.917050210348975,0.0,2422.52777062297,0.0,0.0,24540.414029829797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13326.672712291442,6956.463843043572,10766.093240697122,9708.526947123893,0.0,0.0,6537.813284449223,24540.414029829797,9.888746472018315,7.219999999999999,2.194030727732421,31078.22731427902,44.658378343483534,0.0,9.888746472018315,2.194030727732421,22.353190236627476,0.009008979969635874,12.163211011660023,13.00124370299333,0.953208298851745,0.008569489937813217,13.0,82.0,0.0,0.0,0.529461448661507,7.219999999999999,1.3524824895781835,11.677522367858142,0.31057230924622753,0.008581162851201578,11.5,33.3,0.31057230924622753,0.01671197666560645,4.5,68217345.3243362,2162652.7143271184 
 07/17  15:00:00,33.675,11.0,5.0,11.0,5.0,20.0,27.753299951721985,12.817589098701433,23.898448606297784,12.67634058410005,23.898520561091456,12.587949606292115,24.01020804931531,12.687128976087408,23.898422620611477,12.405648007482956,23.898222038795968,13.762774426391509,27.753299951721985,39.69860366359393,0.0,2451.349316529202,23.898448606297784,49.42398719590941,0.0,2810.725788309259,23.898520561091456,49.13806061273122,0.0,1362.6140645955845,24.01020804931531,49.12790106470547,0.0,2790.392579799636,23.898422620611477,48.55326528816833,0.0,1701.0437386960025,23.898222038795968,53.05962064558129,0.0,2589.1775670396114,0.0,0.0,26542.76227505393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13745.876567591518,7032.130647351233,12344.047029460846,10763.656270109415,0.0,0.0,7185.626628411971,26542.76227505393,10.057207898208915,7.220000000000001,2.2319720314381217,33728.38890346591,44.658378343483534,0.0,10.057207898208915,2.2319720314381217,22.825218171832002,0.009162594097386269,12.416328788518049,13.00268882912094,1.0079228069055586,0.008541967175888407,13.0,82.0,0.0,0.0,0.618648061867785,7.219999999999999,1.3524824895781835,11.8385290824662,0.31057230924622753,0.00868318875092251,11.5,33.675,0.31057230924622753,0.017251453889877668,4.5,71642328.10254577,2320576.541760591 
 07/17  16:00:00,33.52499999999999,11.0,5.0,11.0,5.0,20.0,27.83432021769274,12.938610088769039,23.89837365736603,12.76005802255043,23.89844197370975,12.716857454329718,23.914590643095828,12.778068373701723,23.89861237574101,12.304580621926611,23.898096480218605,13.969540754245912,27.83432021769274,39.82564980127551,0.0,2484.996317397444,23.89837365736603,49.696175977436795,0.0,2702.5304885817045,23.89844197370975,49.5554859064206,0.0,1260.5202493063503,23.914590643095828,49.70645938995258,0.0,2707.1917090474026,23.89861237574101,48.23106639224472,0.0,1918.5485828897254,23.898096480218605,53.7771768929811,0.0,2482.915229400256,0.0,0.0,26281.772386304263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13517.414948226196,7008.630364849721,12238.797860631828,10583.985917930557,0.0,0.0,7089.460902776216,26281.772386304263,10.002686928538065,7.22,2.253546337238265,33371.233289080476,44.658378343483534,0.0,10.002686928538065,2.2535463372382654,22.802030865946193,0.009210636434662137,12.494935600771768,12.998036945878978,0.9931463476713347,0.008550610847768217,13.0,82.0,0.0,0.0,0.611575829537744,7.219999999999999,1.3524824895781835,11.749036297263434,0.31057230924622753,0.008624863471637722,11.5,33.52499999999999,0.31057230924622753,0.016932099088061193,4.5,69471193.50917888,2275800.4592673946 
 07/17  17:00:00,32.9875,11.0,5.0,11.0,5.0,20.0,27.892249498102338,13.065113620651914,23.89850806384846,12.979568939997392,23.89855376742554,12.963125767099378,23.8985150428499,12.988167464660858,23.898770704633392,12.400482791284327,23.898241865952905,14.250588170807797,27.892249498102338,40.02165090332791,0.0,2093.6152683408827,23.89850806384846,50.41595695395183,0.0,2362.894656939515,23.89855376742554,50.3616744489475,0.0,1086.5015253586926,23.8985150428499,50.44434348419282,0.0,2344.5140411952907,23.898770704633392,48.53592058955248,0.0,1848.6447590147304,23.898241865952905,54.766810299562614,0.0,2164.9488746850534,0.0,0.0,23744.37181072607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13163.101420668298,6872.764006330855,10040.488825837225,8776.823894174451,0.0,0.0,6274.808193535875,23744.37181072607,9.734952778531465,7.219999999999999,2.252602046927528,30019.180004261943,44.658378343483534,0.0,9.734952778531465,2.252602046927528,22.14444552859243,0.009185434255987,12.453840530013306,12.997523871930706,0.8797837362975791,0.008616343506489614,13.0,82.0,0.0,0.0,0.4848031438058132,7.219999999999999,1.3524824895781835,11.620085874738612,0.31057230924622753,0.008549780247639163,11.5,32.9875,0.31057230924622753,0.01657899265917652,4.5,62642902.25741995,1981153.608825272 
 07/17  18:00:00,31.737500000000004,11.0,5.0,11.0,5.0,20.0,27.821567129876485,13.365571724183662,23.89852552793509,13.279541618456193,23.898563498046286,13.276776183349963,23.89851830386501,13.293249886739991,23.898833589565857,12.612546495973849,23.898145679074318,14.535285982694738,27.821567129876485,40.98391284117551,0.0,1646.6790478357825,23.89852552793509,51.41428684058962,0.0,2053.656855455861,23.898563498046286,51.40493808964129,0.0,937.3058362161304,23.89851830386501,51.460337467839025,0.0,2036.0976134365037,23.898833589565857,49.21696241123561,0.0,1607.0300880648,23.898145679074318,55.78473751617747,0.0,2101.337576117737,0.0,0.0,21703.805294537575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12836.16758805722,6498.526489469841,8316.869271714839,7215.677071591074,0.0,0.0,5595.4808928911725,21703.805294537575,9.506083517106234,7.219999999999999,2.264930677283169,27299.28618742875,44.658378343483534,0.0,9.506083517106234,2.264930677283169,21.378407538853917,0.009237999946453813,12.539461515437816,13.004525193791713,0.7837423657931657,0.00868194285497044,13.0,82.0,0.0,0.0,0.38654820131905937,7.219999999999999,1.348473890634793,11.534907030679044,0.31057230924622753,0.008524288177587734,11.5,31.737500000000004,0.31057230924622753,0.016614388261523293,4.5,60016941.236744575,1789447.3600024646 
 07/17  19:00:00,31.1,5.5,2.5,5.5,2.5,10.0,27.723139658951677,13.557400647817872,23.899178671883234,13.456508627226388,23.39323997884715,13.235448444599053,23.899176598538727,13.469795743345447,23.86834470535706,12.835669548771083,23.899136931034548,14.75257826159492,27.723139658951677,41.73804378206941,0.0,861.4938570621762,23.899178671883234,52.00839412974608,0.0,1163.0351847687346,23.39323997884715,52.851245059753325,0.0,699.6706120735621,23.899176598538727,52.053472602050384,0.0,1149.8855580337265,23.86834470535706,50.03402033498534,0.0,886.7016112473311,23.899136931034548,56.569850593803864,0.0,982.717391424492,0.0,0.0,15205.182971998853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12617.534839384078,6304.2119679475645,1961.563263343565,1898.3401073236719,0.0,0.0,3817.3962230120624,15205.182971998853,8.80657809139318,7.22,2.2863087213820497,19022.579195010916,44.658378343483534,0.0,8.80657809139318,2.2863087213820497,16.326916935359996,0.008914704243882696,12.005471605077627,13.073816103953941,0.4442724208484474,0.008862599979465282,13.0,82.0,0.0,0.0,0.08491556865652967,7.220000000000001,1.3364480938046215,11.500036150522956,0.31057230924622753,0.008514345767830327,11.5,31.1,0.31057230924622753,0.016573610674968913,4.5,38847970.86570942,1401972.6488731888 
 07/17  20:00:00,30.0375,0.0,0.0,0.0,0.0,0.0,26.9211808164019,13.293015786491198,23.285922663882772,12.850735894628325,22.34800000932989,12.31310016682661,23.306632608786288,12.887034456860034,22.682787334766,12.198886112272533,23.053576954143587,14.196916364212282,26.9211808164019,42.997834103853975,0.0,1137.0929185906725,23.285922663882772,51.87141939271712,0.0,826.7274397337522,22.34800000932989,53.00371687541736,0.0,572.8983039982011,23.306632608786288,51.929836727484926,0.0,784.2733252450679,22.682787334766,51.547406639811655,0.0,718.9767014977649,23.053576954143587,57.42780983508666,0.0,803.5613641337266,0.0,52.866878355245035,13585.617679169516,0.0,0.0,60.31312474012263,0.0,4.714749330828462,0.0,0.0,0.0,12294.527696247387,5962.931279645847,765.2510644462128,765.2510644462125,52.866878355245035,66.0835979440563,3373.942314202684,13585.617679169516,8.654721061272799,7.22,2.2582837125643707,16959.5599933722,44.59244758195315,0.0003373016601350444,8.654721061272799,2.2582837125643707,14.027877317436113,0.008737051306041395,11.705221951408642,12.999970580913123,0.3705044250126874,0.008737051306041395,13.0,82.0,0.0,0.0,0.036092299078668774,7.22,1.3023439525400797,11.500028903053334,0.31057230924622753,0.008534506473238238,11.5,30.0375,0.31057230924622753,0.01661709849620997,4.5,26379042.44331705,1354960.257918031 
 07/17  21:00:00,29.4,0.0,0.0,0.0,0.0,0.0,26.84753345004075,12.85131516126742,23.52207939930944,12.394091368710642,23.156704988739747,11.901650190626931,23.481716523470634,12.438186196052337,23.372961051664312,11.839624388977581,22.857965814163336,13.656690112607022,26.84753345004075,41.95528742020645,0.0,0.0,23.52207939930944,49.630799362470476,47.52,0.0,23.156704988739747,49.12249345756701,20.520000000000003,0.0,23.481716523470634,49.89563295524199,47.52,0.0,23.372961051664312,48.29235813689192,20.520000000000003,0.0,22.857965814163336,56.109005610860706,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.642625013227018,8.642625013227018,0.0,0.0,44.37531872751542,0.0,8.642625013227018,0.0,26.83330262745147,0.009436875607437112,12.859430260923386,26.83330262745147,0.0,0.009436875607437112,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,29.4,0.0,0.01628087814785978,11.5,29.4,0.0,0.01628087814785978,4.5,5760000.0,0.0 
 07/17  22:00:00,27.7125,0.0,0.0,0.0,0.0,0.0,26.484650002373524,12.857838963613322,23.366058511774995,12.399357281405841,23.181833915905763,11.905596979758027,23.306179381441233,12.443408414299899,23.402026144086545,11.84292964694108,22.666424304059664,13.663422404037801,26.484650002373524,42.88066681815141,0.0,0.0,23.366058511774995,50.11706840550139,27.720000000000002,0.0,23.181833915905763,49.05526843604305,11.970000000000002,0.0,23.306179381441233,50.44443435859702,27.720000000000002,0.0,23.402026144086545,48.20804642394004,11.970000000000002,0.0,22.666424304059664,56.7907213934234,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.642625013227018,8.642625013227018,0.0,0.0,44.37531872751542,0.0,8.642625013227018,0.0,26.622958087689398,0.009435396016682022,12.857093069062486,26.622958087689398,0.0,0.009435396016682022,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.7125,0.0,0.0169587688872467,11.5,27.7125,0.0,0.0169587688872467,4.5,1710000.0,0.0 
 07/17  23:00:00,26.325000000000003,0.0,0.0,0.0,0.0,0.0,25.93478027040282,12.867349696835543,22.948428798003867,12.408851750822166,22.85573151663004,11.915073604423945,22.88800853575571,12.45290695707036,22.99239158127527,11.852410761209395,22.356275062208717,13.672991199276487,25.93478027040282,44.32410723250846,0.0,0.0,22.948428798003867,51.429315462805114,15.840000000000002,0.0,22.85573151663004,50.06386169285726,6.840000000000001,0.0,22.88800853575571,51.76754331136478,15.840000000000002,0.0,22.99239158127527,49.44662818674238,6.840000000000001,0.0,22.356275062208717,57.90582315596522,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.642625013227018,8.642625013227018,0.0,0.0,44.37531872751542,0.0,8.642625013227018,0.0,26.073253371713918,0.0094358215027711,12.867377868398949,26.073253371713918,0.0,0.0094358215027711,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.325000000000003,0.0,0.017681678482288438,11.5,26.325000000000003,0.0,0.017681678482288438,4.5,1710000.0,0.0 
 07/17  24:00:00,26.1,0.0,0.0,0.0,0.0,0.0,25.387686841322708,12.873110899562054,22.672349752725395,12.414592244921133,22.603754898038694,11.920791819217062,22.61017473789564,12.458649360777843,22.684082223694233,11.858126233914668,22.14674869134255,13.678788898696952,25.387686841322708,45.803065181640584,0.0,0.0,22.672349752725395,52.31644778751703,15.840000000000002,0.0,22.603754898038694,50.85377423903569,6.840000000000001,0.0,22.61017473789564,52.666530171688805,15.840000000000002,0.0,22.684082223694233,50.397727523559304,6.840000000000001,0.0,22.14674869134255,58.67108765991559,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.642625013227018,8.642625013227018,0.0,0.0,44.37531872751542,0.0,8.642625013227018,0.0,25.521853653255153,0.009435802660518664,12.87310987001647,25.521853653255153,0.0,0.009435802660518664,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.017857030395151827,11.5,26.1,0.0,0.017857030395151827,4.5,1710000.0,0.0 
 07/18  01:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,24.885783274262696,12.863506839703117,22.46679862749614,12.405022758823549,22.402953197098498,11.911259736547887,22.40358728609781,12.449076536637273,22.44932756963554,11.848598881367678,21.979191082201886,13.669123654660769,24.885783274262696,47.16254734510369,0.0,0.0,22.46679862749614,52.94016345507736,15.840000000000002,0.0,22.402953197098498,51.445538505713486,6.840000000000001,0.0,22.40358728609781,53.29808494143738,15.840000000000002,0.0,22.44932756963554,51.089031044778615,6.840000000000001,0.0,21.979191082201886,59.236089037150435,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.642625013227018,8.642625013227018,0.0,0.0,44.37531872751542,0.0,8.642625013227018,0.0,25.005372511895594,0.009435803409133282,12.863506839703117,25.005372511895594,0.0,0.009435803409133282,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.017943374429644835,11.5,25.7875,0.0,0.017943374429644835,4.5,1710000.0,0.0 
 07/18  02:00:00,25.225,0.0,0.0,0.0,0.0,0.0,24.446012342722714,12.857742434544145,22.278685094021633,12.399279379941436,22.221095012605012,11.905538647566276,22.216015920954376,12.443330964863527,22.24758855176765,11.842880690569045,21.84311089479722,13.663322563235088,24.446012342722714,48.4000222012358,0.0,0.0,22.278685094021633,53.5291675371898,15.840000000000002,0.0,22.221095012605012,51.998389033082766,6.840000000000001,0.0,22.216015920954376,53.88959139271295,15.840000000000002,0.0,22.24758855176765,51.700346646974644,6.840000000000001,0.0,21.84311089479722,59.70759010744085,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.642625013227018,8.642625013227018,0.0,0.0,44.37531872751542,0.0,8.642625013227018,0.0,24.550585668840455,0.009435803381507606,12.857742434544145,24.550585668840455,0.0,0.009435803381507606,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.017982468834489215,11.5,25.225,0.0,0.017982468834489215,4.5,1710000.0,0.0 
 07/18  03:00:00,25.0,0.0,0.0,0.0,0.0,0.0,24.058431430193853,12.857742434544145,22.12158034607194,12.399279379941436,22.06583316740408,11.905538647566276,22.05835706600609,12.443330964863527,22.08093928521769,11.842880690569045,21.728523146163756,13.663322563235088,24.058431430193853,49.53760044697064,0.0,0.0,22.12158034607194,54.04365066567122,15.840000000000002,0.0,22.06583316740408,52.49251375503968,6.840000000000001,0.0,22.05835706600609,54.409630426178005,15.840000000000002,0.0,22.08093928521769,52.22775320258729,6.840000000000001,0.0,21.728523146163756,60.127032929757206,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.642625013227018,8.642625013227018,0.0,0.0,44.37531872751542,0.0,8.642625013227018,0.0,24.150882242210177,0.00943580338246882,12.857742434544145,24.150882242210177,0.0,0.00943580338246882,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.017973546436600697,11.5,25.0,0.0,0.017973546436600697,4.5,1710000.0,0.0 
 07/18  04:00:00,24.625,0.0,0.0,0.0,0.0,0.0,23.718212363484994,12.857742434544145,21.992592295368873,12.399279379941436,21.93617975308558,11.905538647566276,21.929025401181498,12.443330964863527,21.944775642640906,11.842880690569045,21.63161336836401,13.663322563235088,23.718212363484994,50.561051842888666,0.0,0.0,21.992592295368873,54.47037643117836,15.840000000000002,0.0,21.93617975308558,52.90929873274064,6.840000000000001,0.0,21.929025401181498,54.840599903974244,15.840000000000002,0.0,21.944775642640906,52.663295768415125,6.840000000000001,0.0,21.63161336836401,60.48435729274223,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.642625013227018,8.642625013227018,0.0,0.0,44.37531872751542,0.0,8.642625013227018,0.0,23.79887538328675,0.009435803382437099,12.857742434544145,23.79887538328675,0.0,0.009435803382437099,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.017565243051097097,11.5,24.625,0.0,0.017565243051097097,4.5,1710000.0,0.0 
 07/18  05:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,23.431217820664646,12.857742434544145,21.872536265942664,12.399279379941436,21.87603221533718,11.905538647566276,21.898050945613917,12.443330964863527,21.832713393823873,11.842880690569045,21.55015290761305,13.663322563235088,23.431217820664646,51.44280784729737,0.0,0.0,21.872536265942664,54.87082991858178,15.840000000000002,0.0,21.87603221533718,53.10406461519803,6.840000000000001,0.0,21.898050945613917,54.945141382383994,15.840000000000002,0.0,21.832713393823873,53.02468502403733,6.840000000000001,0.0,21.55015290761305,60.78656809619497,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.642625013227018,8.642625013227018,0.0,0.0,44.37531872751542,0.0,8.642625013227018,0.0,23.494432538368915,0.00943580338243809,12.857742434544145,23.494432538368915,0.0,0.00943580338243809,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.016869725119857397,11.5,24.0875,0.0,0.016869725119857397,4.5,1710000.0,0.0 
