Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/18  06:00:00,24.9625,0.0,0.0,0.0,0.0,0.0,23.280026934583063,12.86734903154677,21.94670495821901,12.408851027542552,22.427882916596765,11.915073072502949,22.603994444634015,12.452906170467273,21.956021113924827,11.85241029396267,21.520712053567607,13.672990291742627,23.280026934583063,51.946715549733014,0.0,0.0,21.94670495821901,54.65776666477811,15.840000000000002,0.0,22.427882916596765,51.38837588320321,6.840000000000001,0.0,22.603994444634015,52.675920406772775,15.840000000000002,0.0,21.956021113924827,52.660824822772554,6.840000000000001,0.0,21.520712053567607,60.934495474156634,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.642625013227018,8.642625013227018,0.0,0.0,44.37531872751542,0.0,8.642625013227018,0.0,23.298647641731442,0.00943580338243806,12.86734903154677,23.298647641731442,0.0,0.00943580338243806,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.9625,0.0,0.017055443592726514,11.5,24.9625,0.0,0.017055443592726514,4.5,1710000.0,0.0 
 07/18  07:00:00,26.6,0.0,0.0,0.0,0.0,0.0,23.20826274949382,12.503015705991217,22.200162479974924,12.16472912578016,22.300465493570997,11.804556795305455,22.846295769555585,12.203521174093373,22.199479925098828,11.771922710359846,22.198052909169224,13.267366800147245,23.20826274949382,50.943896849734664,0.0,265.60163322855516,22.200162479974924,52.96341427351693,26.20961126369579,137.17024234766575,22.300465493570997,51.406105724823234,0.0,533.8813999700903,22.846295769555585,51.06250451801981,0.0,744.6585115947111,22.199479925098828,51.60952154981764,5.981377493241188,80.79125320947165,22.198052909169224,56.945527924802,536.6610411972408,56.50027974319896,0.0,2730.2203989290506,12568.447971619056,0.0,623.5345489056984,93.9802819037109,0.0,610.5741689431242,1204.7470414393197,0.0,0.0,11623.439560904262,4862.482864200468,525.2115948092621,525.2115948092614,2730.2203989290506,3412.7754986613136,3033.102964417223,12568.447971619056,8.75917794769089,7.219999999999999,1.9475728374317942,15601.550936036281,51.0189078270113,0.021076991933288363,8.75917794769089,1.9475728374317942,13.3936813593557,0.008721149463620072,11.69323598722543,13.000258192563717,0.3705044250126874,0.008721149463620072,13.0,82.0,0.0,0.0,0.025364852273451675,7.219999999999999,1.2384349766807596,11.500589994437966,0.31057230924622753,0.008615107078322725,11.5,26.6,0.31057230924622753,0.01724579488305067,4.5,15795497.717076225,1354960.257918031 
 07/18  08:00:00,28.262499999999996,0.0,0.0,0.0,0.0,0.0,23.57010331000955,12.06705645651972,22.19977710400809,11.824425232723321,23.312037206411777,11.635131839976031,23.68699099716288,11.850247939758559,22.199817716033767,11.624798444375706,22.200360834601373,12.62539027945484,23.57010331000955,48.43739098480248,0.0,277.56615366941423,22.19977710400809,51.78816835961582,0.0,442.26402307030014,23.312037206411777,47.826630572707984,0.0,697.812498950954,23.68699099716288,47.41592200970082,0.0,838.2450585583268,22.199817716033767,51.10890307195848,0.0,244.3181861624145,22.200360834601373,54.59193965954326,241.9814740036782,0.0,0.0,1571.546110809828,13148.866881774073,0.0,295.998159882841,0.0,0.0,442.5990517377529,974.5696230023884,0.0,0.0,12139.461020982102,5397.383790381949,569.172311044626,569.1723110446262,1571.546110809828,1964.4326385122845,3213.754077465193,13148.866881774073,8.805660658851222,7.22,1.977711813681108,16362.620959239266,45.89911129551088,0.010445740507982892,8.805660658851222,1.977711813681108,13.504793088549627,0.008645743669610883,11.56376774274347,13.000709666469715,0.37285952903782216,0.008645743669610883,13.0,82.0,0.0,0.0,0.027768040899089665,7.219999999999999,1.2951604199027316,11.500315673786687,0.31057230924622753,0.008579689933329221,11.5,28.262499999999996,0.31057230924622753,0.017186278941820215,4.5,16465014.862608977,1356326.2472270995 
 07/18  09:00:00,29.5875,11.0,5.0,11.0,5.0,20.0,24.954850740666842,12.443084184376083,23.651397524051717,13.025588330094052,23.898627532789988,12.511806657349918,23.899309260241132,12.806896952811165,22.86518269453009,12.718833732314799,23.47172912833114,13.684402613257971,24.954850740666842,45.690548627006415,516.9782777934736,0.0,23.651397524051717,51.3303000665217,0.0,1055.0537124385085,23.898627532789988,48.90004459406653,0.0,1639.7766198971322,23.899309260241132,49.86127587960517,0.0,2179.1459932820853,22.86518269453009,52.75263578691461,0.0,738.005164210742,23.47172912833114,54.1647172259042,0.0,899.270996955142,0.0,0.0,16451.78772679206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12588.66873657791,5822.505210418224,3486.756553446235,3397.2774439018444,0.0,0.0,4073.965270447139,16451.78772679206,9.174055882668224,7.219999999999999,2.0068053152594185,20525.752997239197,44.54922485639234,0.0,9.174055882668224,2.0068053152594185,17.822514950019414,0.008804698371206149,11.834446208779806,12.993886267112183,0.5957205403430821,0.008751013905314802,13.0,82.0,0.0,0.0,0.15384933103597206,7.219999999999999,1.3432588789281503,11.50534726952679,0.31057230924622753,0.00855769889403646,11.5,29.5875,0.31057230924622753,0.017195003179689923,4.5,49543756.07052468,1531221.1970053772 
 07/18  10:00:00,31.062500000000004,11.0,5.0,11.0,5.0,20.0,25.782913562198715,13.448600436600588,23.89823517033591,13.563005189548381,23.898564051921436,12.484306855060792,23.898328112184576,13.102460557999411,23.847118636281134,13.371956855242734,23.898150459439716,14.607151650346319,25.782913562198715,46.45543756101097,0.0,340.4353284282479,23.89823517033591,52.3751322026585,0.0,2108.1544510415256,23.898564051921436,48.80519377686905,0.0,2175.9038910033078,23.898328112184576,50.823141329316414,0.0,2680.68549368798,23.847118636281134,51.8856264870596,0.0,945.5678651813607,23.898150459439716,56.04407123766954,0.0,2195.6293521886587,0.0,0.0,22795.768139435982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12998.511175201333,6264.663983288377,9420.61032733699,7848.7697737719955,0.0,0.0,5859.1639613919,22795.768139435982,9.773738813322366,7.22,2.128981266583948,28654.932100827882,44.54922485639234,0.0,9.773738813322366,2.128981266583948,20.84296443988915,0.009365897845349691,12.760798618782367,13.000908672398172,0.9068654230151171,0.008682286999415024,13.0,82.0,0.0,0.0,0.44854845147294076,7.220000000000001,1.3524824895781835,11.606736965561954,0.31057230924622753,0.008587055564908616,11.5,31.062500000000004,0.31057230924622753,0.017182465195298577,4.5,66948394.12362781,2046695.1969723986 
 07/18  11:00:00,32.0125,11.0,5.0,11.0,5.0,20.0,26.34835596719069,13.304469163372687,23.898100715966763,13.170517993526394,23.89862407652793,12.34637237339916,23.89822512667315,12.952897559937464,23.898162256695187,13.130360666794989,23.897781862541297,14.38527012358889,26.34835596719069,44.50902386308368,0.0,958.5472578512199,23.898100715966763,51.05057338099507,0.0,2444.748164213177,23.89862407652793,48.36377900737807,0.0,2148.988822628901,23.89822512667315,50.32832241971151,0.0,2719.1813395976146,23.898162256695187,50.91658521180327,0.0,1134.2593827067778,23.897781862541297,55.24752845858956,0.0,2475.5248130100795,0.0,0.0,25221.868750629616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13536.394725940558,6513.319486020324,11232.466135007344,9291.042853379162,0.0,0.0,6632.041598205229,25221.868750629616,9.979768332196464,7.219999999999999,2.1805062807672027,31853.91034883484,44.54922485639234,0.0,9.979768332196464,2.1805062807672027,21.65083144630504,0.009410200545892401,12.832243130027216,13.001711585646245,0.9801543992175563,0.00862547120304865,13.0,82.0,0.0,0.0,0.5544323708120127,7.22,1.3524824895781835,11.80182628588454,0.31057230924622753,0.008695871249281763,11.5,32.0125,0.31057230924622753,0.017659166700315844,4.5,71319463.3378672,2237983.0552417887 
 07/18  12:00:00,32.8875,8.8,4.0,8.8,4.0,16.0,26.869517560215066,13.08228375891564,23.898418746831574,12.835576226986168,23.898902241753028,12.291168407210812,23.89846848374999,12.74189882160962,23.89847286384265,12.802678681379685,23.89811289970889,14.029348979459385,26.869517560215066,42.54230153680049,0.0,1428.6746337610793,23.898418746831574,49.94321350092343,0.0,2502.4631376990187,23.898902241753028,48.187681233673075,0.0,1800.7886514367644,23.89846848374999,49.63708082421692,0.0,2637.493314096461,23.89847286384265,49.835453850732065,0.0,1158.346952471584,23.89811289970889,53.98720695591785,0.0,2368.577154713392,0.0,0.0,25166.331336912503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13900.964782299048,6757.587928974308,10766.244347855707,9087.290598554388,0.0,0.0,6690.1630720547255,25166.331336912503,9.944140596889184,7.219999999999999,2.2042713234309224,31856.494408967228,44.54922485639234,0.0,9.944140596889184,2.2042713234309224,21.84875093889026,0.00933235115738448,12.697729280099681,12.997884481146214,0.9391166197566697,0.008624068366810934,13.0,82.0,0.0,0.0,0.5275138280969642,7.219999999999999,1.3524824895781835,11.92710495531032,0.31057230924622753,0.008764042305568074,11.5,32.8875,0.31057230924622753,0.017880042885518598,4.5,70087533.36334361,2124955.410496291 
 07/18  13:00:00,33.3,4.4,2.0,4.4,2.0,8.0,27.35479812718046,12.762688426605676,23.89900449592549,12.417067456615888,23.899278430592332,12.162353091363372,23.899023346677136,12.38122445565967,23.899039898298987,12.39246405873973,23.898778314144867,13.516570636197905,27.35479812718046,40.493429883395024,0.0,1663.872615915654,23.89900449592549,48.58926587702185,0.0,2314.8586254579864,23.899278430592332,47.77991867946773,0.0,1340.8579505577882,23.899023346677136,48.474636170091614,0.0,2376.1279265226476,23.899039898298987,48.5106003082836,0.0,1072.8657568347305,23.898778314144867,52.216250003168554,0.0,1928.1389287909096,0.0,0.0,23008.662807263943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13972.313511682612,6884.2589087411425,8501.474927032734,7455.130992015299,0.0,0.0,6082.593388169205,23008.662807263943,9.695620881614168,7.219999999999999,2.217439232979177,29091.25619543315,44.54922485639234,0.0,9.695620881614168,2.217439232979177,21.382759547146684,0.009181166370703759,12.446751165548879,13.000435674756202,0.8107383733428716,0.008670101629535854,13.0,82.0,0.0,0.0,0.3967223436650523,7.22,1.3524824895781835,11.944156092637606,0.31057230924622753,0.00876750504061297,11.5,33.3,0.31057230924622753,0.017812792157579468,4.5,63573869.393884405,1836447.748991302 
 07/18  14:00:00,33.3,8.8,4.0,8.8,4.0,16.0,27.628697379070722,12.605232334507619,23.89889048091277,12.504271388189752,23.898970558515014,12.39382472532084,23.898898340760088,12.494027808094222,23.898846923483916,12.43354205650173,23.898614909931624,13.464575991773495,27.628697379070722,39.43563145860151,0.0,2177.681785301166,23.89889048091277,48.86811896710709,0.0,2617.9033188784624,23.898970558515014,48.514729440771575,0.0,1320.8272732061687,23.898898340760088,48.83529812594597,0.0,2630.555255766393,23.898846923483916,48.641298109108924,0.0,1332.785217577543,23.898614909931624,52.038187737941236,0.0,2404.519993132798,0.0,0.0,25334.713293132703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14223.499927149638,6855.566254201278,10675.680531257407,9440.526536689305,0.0,0.0,6777.994409218052,25334.713293132703,9.940490994034263,7.22,2.2219701654432753,32112.707702350755,44.54922485639234,0.0,9.940490994034263,2.2219701654432753,22.370046556840794,0.009120893446411633,12.338496281425948,12.999316638743078,0.9251768493140484,0.00859222598945308,13.0,82.0,0.0,0.0,0.5222679973818838,7.219999999999999,1.3524824895781835,12.049755092275943,0.31057230924622753,0.00884744040426855,11.5,33.3,0.31057230924622753,0.018249152887623552,4.5,69034388.31800488,2089334.420810646 
 07/18  15:00:00,33.3,11.0,5.0,11.0,5.0,20.0,27.806618009513866,12.869207041924962,23.898447902002967,12.71951232874817,23.898527480822054,12.662986108778675,23.89846023858975,12.733470845364906,23.898395323840745,12.448391432836226,23.898219482644066,13.794442164874534,27.806618009513866,39.70930469755328,0.0,2447.6375230503672,23.898447902002967,49.56412139632897,0.0,2754.0468563547656,23.898527480822054,49.38062339808877,0.0,1294.9057048901077,23.89846023858975,49.60953580113886,0.0,2704.6342580641303,23.898395323840745,48.689991631490116,0.0,1676.7729497339512,23.898219482644066,53.1689876129731,0.0,2571.6976886699244,0.0,0.0,26152.970434811934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13630.061825607389,6922.567719106913,12030.135089715415,10475.863097453388,0.0,0.0,7027.391197915571,26152.970434811934,10.008741307048782,7.22,2.237689145635491,33180.36163272751,44.54922485639234,0.0,10.008741307048782,2.2376891456354913,22.756674800438624,0.00918612849825846,12.43965778618486,13.002541070886684,0.9878280016594048,0.008562818657552512,13.0,82.0,0.0,0.0,0.5994313874856829,7.219999999999999,1.3524824895781835,11.803043039782871,0.31057230924622753,0.008677405234534474,11.5,33.3,0.31057230924622753,0.0172378893531238,4.5,71017816.45546708,2260464.7269937648 
 07/18  16:00:00,33.675,11.0,5.0,11.0,5.0,20.0,27.876909769922232,12.971185278774373,23.898344062744282,12.783996935913574,23.898422819830756,12.78494839767567,23.898357189549092,12.830256688830275,23.898557698388892,12.28486041460184,23.898088044356534,13.996051097575046,27.876909769922232,39.81160260531068,0.0,2510.7431137081912,23.898344062744282,49.774251232839326,0.0,2698.524644114922,23.898422819830756,49.777176224725316,0.0,1211.6905833803967,23.898357189549092,49.9253390522355,0.0,2589.7193232281256,23.898557698388892,48.16879972082084,0.0,2015.7313230770778,23.898088044356534,53.869811795703406,0.0,2468.5113866601196,0.0,0.0,26307.58322811516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13623.881404142005,7045.809436396718,12194.793793292287,10508.732947493352,0.0,0.0,7111.732850635818,26307.58322811516,9.996555868541842,7.219999999999999,2.260704916811095,33419.31607875098,44.54922485639234,0.0,9.996555868541842,2.260704916811095,22.807584965326583,0.009242188521280855,12.530893694265053,12.999266229369171,0.9857707059277795,0.008564590324251968,13.0,82.0,0.0,0.0,0.6081715932121182,7.22,1.3524824895781835,11.788225311620762,0.31057230924622753,0.008656539600093393,11.5,33.675,0.31057230924622753,0.01705197452431629,4.5,69536145.5116869,2253989.77951181 
 07/18  17:00:00,32.8375,11.0,5.0,11.0,5.0,20.0,27.935654565973486,13.050143691975512,23.898484572553148,12.953334261163075,23.898537516981257,12.999078674779197,23.898487651187,13.025983115274823,23.89872388790836,12.294440695457663,23.898222095116427,14.25483895646364,27.935654565973486,39.881192373008616,0.0,2196.440924309846,23.898484572553148,50.329422786094504,0.0,2399.288514409938,23.898537516981257,50.48026230697906,0.0,1052.9563715150784,23.898487651187,50.56929300967373,0.0,2271.2471315651724,23.89872388790836,48.198630155805766,0.0,2091.182733356259,23.898222095116427,54.78180349388195,0.0,2165.385757864385,0.0,0.0,24987.834996102232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13836.469113497176,6748.639171043476,10611.21095395707,9134.922938109154,0.0,0.0,6633.397246328891,24987.834996102232,9.845117869852277,7.219999999999999,2.2711444446622577,31621.232242431128,44.54922485639234,0.0,9.845117869852277,2.2711444446622586,22.366463590566056,0.009270486789534653,12.576790988642895,12.997412807856247,0.8952318267995787,0.008617098754797992,13.0,82.0,0.0,0.0,0.5161428899542437,7.22,1.3524824895781835,11.901936291514136,0.31057230924622753,0.00875964692813105,11.5,32.8375,0.31057230924622753,0.017804928787058784,4.5,63986339.78344977,2016601.9538091533 
 07/18  18:00:00,31.887500000000003,11.0,5.0,11.0,5.0,20.0,27.871850487261234,13.304840057749473,23.89849758233767,13.220219391182038,23.898528486523883,13.276895833850107,23.898478275901915,13.292577211269574,23.89880443451082,12.444934873213437,23.898123351011826,14.510680188976236,27.871850487261234,40.702100384028114,0.0,1815.2419497901137,23.89849758233767,51.21538467397492,0.0,2116.597147892481,23.898528486523883,51.40515565162623,0.0,932.4962239746546,23.898478275901915,51.45789528434416,0.0,2031.3374622110218,23.89880443451082,48.67806883600493,0.0,1892.8186373041638,23.898123351011826,55.69604864310618,0.0,2115.0409397939425,0.0,0.0,23350.266998021667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13621.242521485437,6462.980327348481,9184.919129291551,7836.689458921997,0.0,0.0,6074.196188358192,23350.266998021667,9.659442196341894,7.22,2.2837915840610368,29424.46318637986,44.54922485639234,0.0,9.659442196341894,2.2837915840610368,21.779718549328027,0.009326854049905334,12.667816213457531,13.002161414582098,0.8153111707224948,0.008672058961867964,13.0,82.0,0.0,0.0,0.4344891995243076,7.219999999999999,1.3524824895781835,11.840929955197463,0.31057230924622753,0.008744133425788442,11.5,31.887500000000003,0.31057230924622753,0.017879708590883944,4.5,61815570.2026017,1847336.1254779287 
 07/18  19:00:00,31.012500000000003,5.5,2.5,5.5,2.5,10.0,27.77713433418719,13.450989360620346,23.899179839584374,13.367752756168677,23.405033976321597,13.204027844753977,23.89917377307526,13.42653101810133,23.899366543762397,12.633888554538183,23.899125190779397,14.70314896639016,27.77713433418719,41.31904458834125,0.0,984.4483343942347,23.899179839584374,51.70825533513369,0.0,1210.0953263806796,23.405033976321597,52.705452256412485,0.0,700.7083576839607,23.89917377307526,51.90687562584056,0.0,1162.6190199692498,23.899366543762397,49.28392622302284,0.0,1087.1085861398071,23.899125190779397,56.389636629378245,0.0,1003.1481123505773,0.0,0.0,16639.717731044486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13361.778550823861,6207.226407685903,2637.321453032589,2371.2847053173223,0.0,0.0,4184.086463776695,16639.717731044486,8.94237251367926,7.22,2.304688615230797,20823.804194821183,44.54922485639234,0.0,8.94237251367926,2.304688615230797,17.0971863005587,0.009077107749064367,12.260338028901064,13.0706679292015,0.46934411142648247,0.008858622824581476,13.0,82.0,0.0,0.0,0.11362679977632124,7.219999999999999,1.3524824895781835,11.757939368755363,0.31057230924622753,0.008711807544290018,11.5,31.012500000000003,0.31057230924622753,0.01784320737147213,4.5,40203028.53609992,1420269.3899249842 
 07/18  20:00:00,29.85,0.0,0.0,0.0,0.0,0.0,27.023965598446875,13.262281360385682,23.313948254674123,12.863158884036011,22.349407406551094,12.401871955554054,23.3132659195511,12.923398643650764,22.936120130113814,12.233017031771467,23.073407827250414,14.187892140667545,27.023965598446875,42.653864469549696,0.0,1154.152445721006,23.313948254674123,51.82577483591147,0.0,828.972179240896,22.349407406551094,53.308915958295024,0.0,574.718686923283,23.3132659195511,52.03274672504361,0.0,784.7950623402611,22.936120130113814,50.87960138134825,0.0,742.6250804127984,23.073407827250414,57.32538894012751,0.0,805.1244832934683,0.0,46.155409555648205,14370.10320235801,0.0,0.0,58.63610548705118,0.0,0.0,0.0,0.0,0.0,13008.44555998606,5868.950539932556,816.228210195413,816.228210195413,46.155409555648205,57.69426194456026,3560.154380867193,14370.10320235801,8.704701433426584,7.22,2.308422249602475,17930.257583225204,44.48142345285843,0.0002936228982544281,8.704701433426584,2.308422249602475,14.162652285964734,0.008843499225825252,11.87069141774942,13.000226103238557,0.3705044250126874,0.008843499225825252,13.0,82.0,0.0,0.0,0.03763833976507855,7.22,1.3524824895781835,11.642700990320321,0.31057230924622753,0.00866635553937964,11.5,29.85,0.31057230924622753,0.017779310689345833,4.5,27095185.524973225,1354960.257918031 
 07/18  21:00:00,29.0875,0.0,0.0,0.0,0.0,0.0,26.951694387083705,12.89501975168088,23.5545576131537,12.460039343365555,23.168487899597224,12.029935739236873,23.50356731578209,12.516692520249098,23.58154538349878,11.954100606628966,22.88379956317297,13.680166810602177,26.951694387083705,41.81878821755634,0.0,0.0,23.5545576131537,49.74872282148376,47.52,0.0,23.168487899597224,49.50472799448394,20.520000000000003,0.0,23.50356731578209,50.0875700184222,47.52,0.0,23.58154538349878,48.04972195133329,20.520000000000003,0.0,22.88379956317297,56.10690841058937,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68248119066125,8.68248119066125,0.0,0.0,44.257598440868534,0.0,8.68248119066125,0.0,26.939462727528888,0.009473254563331743,12.90192462031753,26.939462727528888,0.0,0.009473254563331743,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,29.0875,0.0,0.01789665219014048,11.5,29.0875,0.0,0.01789665219014048,4.5,5760000.0,0.0 
 07/18  22:00:00,27.8375,0.0,0.0,0.0,0.0,0.0,26.566458636186,12.900568596476298,23.398465411093227,12.464772083805205,23.203285417918657,12.033691245043833,23.337041383915494,12.521503368550045,23.55241647721389,11.95689818480193,22.69018399435977,13.686528867223608,26.566458636186,42.79421496947436,0.0,0.0,23.398465411093227,50.23436037296423,27.720000000000002,0.0,23.203285417918657,49.40724173244199,11.970000000000002,0.0,23.337041383915494,50.60923323093323,27.720000000000002,0.0,23.55241647721389,48.1337556734595,11.970000000000002,0.0,22.69018399435977,56.79426719226717,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68248119066125,8.68248119066125,0.0,0.0,44.257598440868534,0.0,8.68248119066125,0.0,26.711322114637188,0.009471991568836255,12.899934214524926,26.711322114637188,0.0,0.009471991568836255,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.8375,0.0,0.017508572211593597,11.5,27.8375,0.0,0.017508572211593597,4.5,1710000.0,0.0 
 07/18  23:00:00,26.8875,0.0,0.0,0.0,0.0,0.0,25.99993027392743,12.910106468375742,23.017022272718506,12.47428896424214,22.909326552505167,12.043189694522722,22.957150095903117,12.531023372170973,23.122146105366028,11.966404753841475,22.377995796292957,13.696114645868747,25.99993027392743,44.277362815634454,0.0,0.0,23.017022272718506,51.436710355002184,15.840000000000002,0.0,22.909326552505167,50.32483343506023,6.840000000000001,0.0,22.957150095903117,51.816172077538255,15.840000000000002,0.0,23.122146105366028,49.43041474770705,6.840000000000001,0.0,22.377995796292957,57.91644874224288,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68248119066125,8.68248119066125,0.0,0.0,44.257598440868534,0.0,8.68248119066125,0.0,26.140179828869627,0.009472354768313245,12.910130523839367,26.140179828869627,0.0,0.009472354768313245,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.8875,0.0,0.01731649491824422,11.5,26.8875,0.0,0.01731649491824422,4.5,1710000.0,0.0 
 07/18  24:00:00,26.325000000000003,0.0,0.0,0.0,0.0,0.0,25.460148274260895,12.906258309989036,22.75042934220108,12.47045425014202,22.676140598175298,12.039368195633113,22.69739454953601,12.527186897119805,22.80042760724667,11.962585758386227,22.171123810737267,13.692242534428264,25.460148274260895,45.70515517059458,0.0,0.0,22.75042934220108,52.260743080475464,15.840000000000002,0.0,22.676140598175298,51.028310624917616,6.840000000000001,0.0,22.69739454953601,52.62485906684512,15.840000000000002,0.0,22.80042760724667,50.389575330722415,6.840000000000001,0.0,22.171123810737267,58.63527086890022,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68248119066125,8.68248119066125,0.0,0.0,44.257598440868534,0.0,8.68248119066125,0.0,25.59122578580012,0.009472338684365013,12.906257630137013,25.59122578580012,0.0,0.009472338684365013,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.325000000000003,0.0,0.017704666170382504,11.5,26.325000000000003,0.0,0.017704666170382504,4.5,1710000.0,0.0 
 07/19  01:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,24.966916079019416,12.900486751098244,22.52193930719659,12.464702455067842,22.464137841211187,12.033635815359263,22.471877296494267,12.521432085980218,22.53551244717604,11.956857004918712,22.00585711306713,13.68643481892383,24.966916079019416,47.04874289979087,0.0,0.0,22.52193930719659,52.970523592879175,15.840000000000002,0.0,22.464137841211187,51.66999814081521,6.840000000000001,0.0,22.471877296494267,53.33026445453181,15.840000000000002,0.0,22.53551244717604,51.18670786810956,6.840000000000001,0.0,22.00585711306713,59.206509794328944,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68248119066125,8.68248119066125,0.0,0.0,44.257598440868534,0.0,8.68248119066125,0.0,25.08551280716876,0.009472339323390458,12.900486751098244,25.08551280716876,0.0,0.009472339323390458,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,25.7875,0.0,0.01755745267120674,11.5,25.7875,0.0,0.01755745267120674,4.5,1710000.0,0.0 
 07/19  02:00:00,24.85,0.0,0.0,0.0,0.0,0.0,24.521773387472738,12.890860647642944,22.302026479481206,12.455109374771478,22.25797659045316,12.024075504914979,22.25332287193087,12.511835297376697,22.29869819723895,11.947302471908884,21.86795675063315,13.676749180349695,24.521773387472738,48.28565533737347,0.0,0.0,22.302026479481206,53.64979018122937,15.840000000000002,0.0,22.25797659045316,52.289079063828666,6.840000000000001,0.0,22.25332287193087,54.009949739905636,15.840000000000002,0.0,22.29869819723895,51.89628710989693,6.840000000000001,0.0,21.86795675063315,59.669159370727186,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68248119066125,8.68248119066125,0.0,0.0,44.257598440868534,0.0,8.68248119066125,0.0,24.62899696105427,0.009472339299808884,12.890860647642944,24.62899696105427,0.0,0.009472339299808884,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,24.85,0.0,0.01736617730959423,11.5,24.85,0.0,0.01736617730959423,4.5,1710000.0,0.0 
 07/19  03:00:00,24.4,0.0,0.0,0.0,0.0,0.0,24.114320785066607,12.885083648826987,22.105180008761913,12.44935208933541,22.06980333226457,12.018337736140058,22.057292398132237,12.506075285711818,22.09301894709966,11.941568184980694,21.747090809882394,13.670936237775093,24.114320785066607,49.46032368920272,0.0,0.0,22.105180008761913,54.27608025947918,15.840000000000002,0.0,22.06980333226457,52.87180501551981,6.840000000000001,0.0,22.057292398132237,54.63797995725871,15.840000000000002,0.0,22.09301894709966,52.53042161374597,6.840000000000001,0.0,21.747090809882394,60.088618878612564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68248119066125,8.68248119066125,0.0,0.0,44.257598440868534,0.0,8.68248119066125,0.0,24.213209242741804,0.009472339300629391,12.885083648826987,24.213209242741804,0.0,0.009472339300629391,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,24.4,0.0,0.017358906894685604,11.5,24.4,0.0,0.017358906894685604,4.5,1710000.0,0.0 
 07/19  04:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,23.74143429696431,12.885083648826987,21.957979628618105,12.44935208933541,21.92091989229302,12.018337736140058,21.909506218808,12.506075285711818,21.934137064586952,11.941568184980694,21.641094273025374,13.670936237775093,23.74143429696431,50.581105475590974,0.0,0.0,21.957979628618105,54.76548438543105,15.840000000000002,0.0,21.92091989229302,53.354147034938734,6.840000000000001,0.0,21.909506218808,55.132801164377305,15.840000000000002,0.0,21.934137064586952,53.04189911314627,6.840000000000001,0.0,21.641094273025374,60.47926758317171,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68248119066125,8.68248119066125,0.0,0.0,44.257598440868534,0.0,8.68248119066125,0.0,23.83086664043138,0.009472339300602314,12.885083648826987,23.83086664043138,0.0,0.009472339300602314,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,24.0875,0.0,0.016904696441108178,11.5,24.0875,0.0,0.016904696441108178,4.5,1710000.0,0.0 
 07/19  05:00:00,23.525,0.0,0.0,0.0,0.0,0.0,23.422833332436923,12.885083648826987,21.828594650587906,12.44935208933541,21.862223975099823,12.018337736140058,21.8875683244068,12.506075285711818,21.811294886457464,11.941568184980694,21.551141560774607,13.670936237775093,23.422833332436923,51.56117289934065,0.0,0.0,21.828594650587906,55.19963296777503,15.840000000000002,0.0,21.862223975099823,53.54600992896584,6.840000000000001,0.0,21.8875683244068,55.20798391459069,15.840000000000002,0.0,21.811294886457464,53.44105363316292,6.840000000000001,0.0,21.551141560774607,60.81302443634174,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68248119066125,8.68248119066125,0.0,0.0,44.257598440868534,0.0,8.68248119066125,0.0,23.492201088462195,0.009472339300603153,12.885083648826987,23.492201088462195,0.0,0.009472339300603153,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,23.525,0.0,0.016613328852394308,11.5,23.525,0.0,0.016613328852394308,4.5,1710000.0,0.0 
 07/19  06:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,23.27730966711299,12.885083648826987,21.900835888699746,12.44935208933541,22.530522672698275,12.018337736140058,22.735624476775662,12.506075285711818,21.95310421822284,11.941568184980694,21.524723662299294,13.670936237775093,23.27730966711299,52.015593722257044,0.0,0.0,21.900835888699746,54.95708603212917,15.840000000000002,0.0,22.530522672698275,51.41978993828216,6.840000000000001,0.0,22.735624476775662,52.44144516937371,15.840000000000002,0.0,21.95310421822284,52.981207968761126,6.840000000000001,0.0,21.524723662299294,60.91139919175967,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68248119066125,8.68248119066125,0.0,0.0,44.257598440868534,0.0,8.68248119066125,0.0,23.291391482612795,0.009472339300603129,12.885083648826987,23.291391482612795,0.0,0.009472339300603129,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,23.987499999999997,0.0,0.017071963731412183,11.5,23.987499999999997,0.0,0.017071963731412183,4.5,1710000.0,0.0 
 07/19  07:00:00,26.15,0.0,0.0,0.0,0.0,0.0,23.233944484447328,12.535847806207602,22.199417501033587,12.195062168453145,22.377014131928167,11.860789127152216,23.088606064234373,12.242211116824544,22.199444626983553,11.820040070374022,22.20034008529118,13.264849893115535,23.233944484447328,50.974735844074075,0.0,253.75149676883166,22.199417501033587,53.07180765554247,38.060997229956754,149.4829540617147,22.377014131928167,51.36037561639837,0.0,579.6445138554038,23.088606064234373,50.44728856959844,0.0,763.1490091334938,22.199444626983553,51.77409954888299,4.4343017047028255,93.76079843017162,22.20034008529118,56.927964294505756,517.5921374066247,58.82317291741393,0.0,2654.7948171232106,12463.039976727756,0.0,623.0587859767423,53.47452359616673,0.0,596.1007743173507,1183.6315602585807,0.0,0.0,11511.452134514027,4718.254226830366,526.4941313929504,526.4941313929504,2654.7948171232106,3318.493521404013,2998.5267148576,12463.039976727756,8.752062873552578,7.219999999999999,1.9400534267348046,15461.566691585356,51.07993009735528,0.020493609976335578,8.752062873552578,1.9400534267348046,13.397144478830871,0.008759602670746755,11.713119848795195,13.00035879824806,0.3705044250126874,0.008759602670746755,13.0,82.0,0.0,0.0,0.025371018567715228,7.219999999999999,1.2267500698346514,11.500465954554553,0.31057230924622753,0.008651878203601969,11.5,26.15,0.31057230924622753,0.01732372427808509,4.5,15663561.606891437,1354960.257918031 
 07/19  08:00:00,27.8875,0.0,0.0,0.0,0.0,0.0,23.545588904487133,12.098115692479364,22.200544680431825,11.838831313569473,23.101202755719203,11.66314096109942,23.660326928153864,11.867525024304605,22.201486665138383,11.65228038805009,22.20069415203435,12.599060411895858,23.545588904487133,48.606362114544034,0.0,281.41124172076843,22.200544680431825,51.83491437404132,0.0,410.41770177522176,23.101202755719203,48.51514841539386,0.0,683.6791751796728,23.660326928153864,47.5404965429729,0.0,810.1966812906605,22.201486665138383,51.19659934084996,0.0,243.47446039576295,22.20069415203435,54.49629208997419,232.5950103373217,0.0,0.0,1590.0903862506036,13328.845100236364,0.0,328.0545486032094,0.0,0.0,443.70655772399107,965.3617391152736,0.0,0.0,12336.98136950458,5278.274982475971,542.7928808906172,542.7928808906172,1590.0903862506036,1987.6129828132546,3245.6445917791752,13328.845100236364,8.800096572083202,7.219999999999999,2.0117846754402984,16574.48969201554,45.78750491059289,0.0105293396126347,8.800096572083202,2.0117846754402984,13.44075714311623,0.008699327618895898,11.61020665849967,13.000842253818584,0.3705044250126874,0.008699327618895898,13.0,82.0,0.0,0.0,0.02641720869769753,7.22,1.3215040272547622,11.508752410754731,0.31057230924622753,0.008632697685013669,11.5,27.8875,0.31057230924622753,0.017643421800286673,4.5,16609877.977313213,1354960.257918031 
 07/19  09:00:00,29.737500000000004,11.0,5.0,11.0,5.0,20.0,24.884049500133756,12.496683320862907,23.612919286925578,13.07533042774067,23.889167568317845,12.706268411259328,23.898487030589813,12.904965269827061,22.852507584338955,12.772572285928465,23.45509133837757,13.69200270576902,24.884049500133756,46.04632197559623,612.6120760180172,0.0,23.612919286925578,51.61589033919364,0.0,1020.3035781067063,23.889167568317845,49.56050171543363,0.0,1195.9429116568963,23.898487030589813,50.18753611600671,0.0,1957.6977402887005,22.852507584338955,52.979384267264834,0.0,737.2088877112623,23.45509133837757,54.246220111724455,0.0,871.8572031182481,0.0,0.0,16168.635316611506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13049.839017355815,5827.666561397766,2726.600693708791,2638.3329233895247,0.0,0.0,4009.80875328972,16168.635316611506,9.10705424209611,7.219999999999999,2.042388973533372,20178.444069901227,44.40179512946333,0.0,9.10705424209611,2.042388973533372,17.024572556825376,0.008874928967388321,11.907340077128591,12.990935168348598,0.5308518874546566,0.008815921460277522,13.0,82.0,0.0,0.0,0.11985060407269701,7.219999999999999,1.3524824895781835,11.662498230909259,0.31057230924622753,0.008692590679966269,11.5,29.737500000000004,0.31057230924622753,0.0179109439611699,4.5,49283654.50884554,1469351.1998554408 
 07/19  10:00:00,31.2875,11.0,5.0,11.0,5.0,20.0,25.69328907962296,13.599253879877981,23.89823528179992,13.647971848760758,23.898500196447884,12.809340804261797,23.89826389774896,13.188464023249152,23.857884605308925,13.382007366332235,23.898218014949265,14.646231081069175,25.69328907962296,47.163578903003135,28.68308498714032,191.61532018506932,23.89823528179992,52.665659528264015,0.0,2057.2503669502803,23.898500196447884,49.857595653740745,0.0,1649.1727427464807,23.89826389774896,51.11023520255377,0.0,2666.869691466951,23.857884605308925,51.88625594602459,0.0,989.285861268713,23.898218014949265,56.1854357759782,0.0,2175.6547053656905,0.0,0.0,22262.57221944149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13210.767382387805,6314.006087585854,8668.512069596709,7131.770500315652,0.0,0.0,5722.397126748687,22262.57221944149,9.703842091249186,7.219999999999999,2.137761277078303,27984.969346190177,44.40179512946333,0.0,9.703842091249186,2.137761277078303,20.52521620132475,0.009447954790499837,12.845789290921832,12.998778710729406,0.8554352818920928,0.00874003096775589,13.0,82.0,0.0,0.0,0.4062524651936369,7.219999999999999,1.3524824895781835,11.688360003418007,0.31057230924622753,0.008663021458843422,11.5,31.2875,0.31057230924622753,0.01746584958621203,4.5,66347686.511703536,1930275.904063241 
 07/19  11:00:00,32.3875,11.0,5.0,11.0,5.0,20.0,26.23199196446763,13.403952800821049,23.89807141228723,13.220039654821782,23.8985811635981,12.580903936111703,24.0038640899059,12.968071260415208,23.898123222072847,13.055866248177178,23.897774872370842,14.437042688242462,26.23199196446763,45.10819609034833,0.0,762.6589537840391,23.89807141228723,51.216337074895904,0.0,2435.831258595066,23.8985811635981,49.115019974813094,0.0,1741.519480399678,24.0038640899059,50.060239388932764,0.0,2790.729674392328,23.898123222072847,50.66961177440505,0.0,1228.5346258593306,23.897774872370842,55.43303249968451,0.0,2454.1112563540273,0.0,0.0,25212.00371872006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13888.48319446531,6595.630597076815,10884.420539143997,8879.485203924702,0.0,0.0,6662.49320033238,25212.00371872006,9.966560854433315,7.22,2.190031220423209,31874.496919052443,44.40179512946333,0.0,9.966560854433315,2.1900312204232093,21.491870695990222,0.009513196174151112,12.940199470583366,13.000801620546596,0.9530518911803028,0.008679887360368265,13.0,82.0,0.0,0.0,0.5329104424114338,7.22,1.3524824895781835,11.938372470097939,0.31057230924622753,0.008812495197174364,11.5,32.3875,0.31057230924622753,0.018119139597971977,4.5,71362566.68978003,2162697.5171225835 
 07/19  12:00:00,32.8,8.8,4.0,8.8,4.0,16.0,26.716781199530715,13.137406863666923,23.898414268089205,12.874823329418199,23.898663099162402,12.447412436799464,23.96592246571133,12.734424387617416,23.898473126146435,12.727093773178598,23.898093482755886,14.068260774778553,26.716781199530715,43.080982943577645,0.0,1240.9628564116192,23.898414268089205,50.0717133648762,0.0,2463.3360963648397,23.898663099162402,48.68602986446926,0.0,1573.0818970895668,23.96592246571133,49.411877094125444,0.0,2781.1381662376684,23.898473126146435,49.589017177335805,0.0,1245.8266044065122,23.898093482755886,54.12378842378297,0.0,2357.2119380846393,0.0,0.0,25929.57124442864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14568.698723200669,6651.792856807229,10871.108025362293,9003.21759412748,0.0,0.0,6912.733730412602,25929.57124442864,10.011587500355036,7.220000000000001,2.2162684871939415,32842.30497484124,44.40179512946333,0.0,10.011587500355036,2.2162684871939415,21.818351789353827,0.009459575159624102,12.84934703879151,12.999010945428486,0.933333644066426,0.008666605723304428,13.0,82.0,0.0,0.0,0.5321531234456561,7.220000000000001,1.3524824895781835,12.212735285956828,0.31057230924622753,0.008998837898082451,11.5,32.8,0.31057230924622753,0.019099843975342184,4.5,70884806.27070048,2109928.6145616258 
 07/19  13:00:00,33.1125,4.4,2.0,4.4,2.0,8.0,27.120051954433183,12.746072329372133,23.898985519074685,12.418057253054627,23.899118928473218,12.183542284334452,23.901367706036886,12.32178247517166,23.899042854536496,12.317888056524264,23.898766876664798,13.521987811110384,27.120051954433183,41.00965470121028,0.0,1527.6904996318917,23.898985519074685,48.59284576712417,0.0,2309.657731683356,23.899118928473218,47.84742776728201,0.0,1317.4846558493805,23.901367706036886,48.27882439441689,0.0,2543.473199171998,23.899042854536496,48.27329016481704,0.0,1153.082657539868,23.898766876664798,52.2351209596089,0.0,1918.551888299911,0.0,0.0,23323.980193929343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14026.22288890732,6816.665879825003,8748.437150088916,7635.739678305229,0.0,0.0,6160.794257898563,23323.980193929343,9.739556754664122,7.220000000000001,2.20845996103687,29484.774451827907,44.40179512946333,0.0,9.739556754664122,2.20845996103687,21.393197652740987,0.009235114783008029,12.468919003217158,12.99992170000304,0.8294190225402682,0.00870430902399187,13.0,82.0,0.0,0.0,0.4105277215208638,7.219999999999999,1.3524824895781835,11.974314088477609,0.31057230924622753,0.008831184116725248,11.5,33.1125,0.31057230924622753,0.018031269498837772,4.5,63883574.444566764,1872887.1756030032 
 07/19  14:00:00,33.9875,8.8,4.0,8.8,4.0,16.0,27.3526822075918,12.583725728279967,23.898892025237302,12.506600024442083,23.898962751750414,12.39528565556825,23.898908219828122,12.451936711763965,23.89887641815996,12.403271609867122,23.89861459706952,13.467977555174109,27.3526822075918,40.02111920122865,0.0,1948.5442331279937,23.898892025237302,48.87568553048416,0.0,2602.990585650209,23.898962751750414,48.519445004163934,0.0,1320.520356854749,23.898908219828122,48.70050536522204,0.0,2736.9250152893155,23.89887641815996,48.544682990074904,0.0,1357.6342536103812,23.89861459706952,52.04982775831273,0.0,2387.8750440398044,0.0,0.0,24343.515149218678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13544.280405819012,7156.6632818849175,10357.761687113594,9311.977570157225,0.0,0.0,6539.5728646894095,24343.515149218678,9.8751368756203,7.220000000000001,2.1875809197515124,30883.08801390809,44.40179512946333,0.0,9.8751368756203,2.187580919751513,22.14031041593971,0.009074619856269263,12.195214314061378,13.0000729075905,0.9341947871452057,0.00863122909831008,13.0,82.0,0.0,0.0,0.5049948060504895,7.22,1.3524824895781835,11.746391756435763,0.31057230924622753,0.008653117156640126,11.5,33.9875,0.31057230924622753,0.016805739132065626,4.5,68167440.5664912,2112348.55383484 
 07/19  15:00:00,34.775,11.0,5.0,11.0,5.0,20.0,27.522923341041047,12.853306274814926,23.89844692784994,12.713973803373111,23.89852075881663,12.643367158009216,23.96029571073652,12.70319056042263,23.898370409369967,12.456978690029503,23.898225709147532,13.802967748308939,27.522923341041047,40.33089139719071,0.0,2161.8342639125894,23.89844692784994,49.546102129895694,0.0,2767.995721182204,23.89852075881663,49.317067385518484,0.0,1320.2553609199733,23.96029571073652,49.32739717889454,0.0,2778.258974331494,23.898370409369967,48.71746633828589,0.0,1641.2751677534745,23.898225709147532,53.198448736271246,0.0,2547.7265990415326,0.0,0.0,25949.67958796289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13677.715105709125,7398.7998961237345,11808.745243972797,10320.447407782507,0.0,0.0,7110.183361594964,25949.67958796289,10.013822592174579,7.219999999999999,2.216128278328703,33059.86294955786,44.40179512946333,0.0,10.013822592174579,2.216128278328703,22.568270655302296,0.009203421331755819,12.39665521944386,13.0021738729401,0.9910319590112027,0.008608779694924401,13.0,82.0,0.0,0.0,0.5883396953698976,7.220000000000001,1.3524824895781835,11.77601324964241,0.31057230924622753,0.008658368081534286,11.5,34.775,0.31057230924622753,0.016672079095677913,4.5,71305259.95599249,2269691.108968376 
 07/19  16:00:00,34.3125,11.0,5.0,11.0,5.0,20.0,27.616825932450467,12.990865501409067,23.8983843936371,12.814554441084697,23.89845290655917,12.789922888321623,23.901816927473593,12.824258655549247,23.898606274352623,12.387856113477984,23.89810530519952,14.024132210157031,27.616825932450467,40.47286949393522,0.0,2169.863998376739,23.8983843936371,49.87397845403785,0.0,2649.686490932014,23.89845290655917,49.79342405808991,0.0,1217.6910685942348,23.901816927473593,49.895433175753034,0.0,2638.3412175592957,23.898606274352623,48.495936556006114,0.0,1827.253077732963,23.89810530519952,53.968111784961216,0.0,2438.029913891877,0.0,0.0,26934.496881484974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14529.892080017007,7151.749006638034,11918.484269233448,10133.70173728484,0.0,0.0,7371.432962417921,26934.496881484974,10.063998196424103,7.219999999999999,2.2596924385269777,34305.92984390289,44.40179512946333,0.0,10.063998196424103,2.2596924385269777,22.63807128055088,0.009361951987618343,12.64705042052242,12.998305320721569,0.9663240093992355,0.008629988574425625,13.0,82.0,0.0,0.0,0.5913304144800163,7.22,1.3524824895781835,12.147629400766661,0.31057230924622753,0.008935821188497948,11.5,34.3125,0.31057230924622753,0.018349826566464274,4.5,70414725.46426955,2198566.288057758 
 07/19  17:00:00,33.21249999999999,11.0,5.0,11.0,5.0,20.0,27.692267821842215,13.11722649452315,23.898503757357243,13.023020300669206,23.89854176692017,13.022880908007233,23.898498253043332,13.03929337068227,23.898760062625737,12.443267729614346,23.898237844446438,14.30563349575483,27.692267821842215,40.62949682577909,0.0,1856.6418463058053,23.898503757357243,50.55941919084979,0.0,2329.3890414867947,23.89854176692017,50.558856968555844,0.0,1062.6319955349804,23.898498253043332,50.61327734109865,0.0,2304.68759570286,23.898760062625737,48.67258311208239,0.0,1817.3934856334536,23.898237844446438,54.9623438759255,0.0,2128.9120442447934,0.0,0.0,26286.32046620241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15309.674710451447,6699.238688529724,10443.485207415337,8710.091145635139,0.0,0.0,7060.480331414925,26286.32046620241,9.959372188650367,7.219999999999999,2.289641428102044,33346.80079761734,44.40179512946333,0.0,9.959372188650367,2.289641428102044,22.23231553070785,0.009492058584417833,12.8448138622496,12.998920808100497,0.8649649900193314,0.00869752197388413,13.0,82.0,0.0,0.0,0.5045866982349153,7.219999999999999,1.3524824895781835,12.519693289198784,0.31057230924622753,0.009240740039983826,11.5,33.21249999999999,0.31057230924622753,0.020224108776700524,4.5,65472534.39932308,1948270.1657741624 
 07/19  18:00:00,32.1125,11.0,5.0,11.0,5.0,20.0,27.693611174009202,13.446071181051408,23.89852400077823,13.340077361550277,23.898543628303624,13.324223999541672,23.898498499817677,13.335313589523109,23.89886466205675,12.780287017477445,23.89813682192832,14.59463666358802,27.693611174009202,41.50850474177784,0.0,1435.5151654795282,23.89852400077823,51.617918357965685,0.0,2015.057797938708,23.898543628303624,51.56436141546932,0.0,933.821798156448,23.898498499817677,51.601792895931105,0.0,2035.3202195800493,23.89886466205675,49.76248394174496,0.0,1368.2306188639627,23.89813682192832,55.99918266808842,0.0,2072.8076014519474,0.0,0.0,24185.071384354258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15079.81856469404,6365.231858040417,8543.028466844054,7002.342858027236,0.0,0.0,6336.297935911318,24185.071384354258,9.720935834902612,7.22,2.3072677232399106,30521.369320265574,44.40179512946333,0.0,9.720935834902612,2.3072677232399106,21.424020447800125,0.00957246007945366,12.975689147512467,13.0063081577312,0.7558088293198989,0.008765375517166267,13.0,82.0,0.0,0.0,0.3979725248801633,7.22,1.3524824895781835,12.4558926711426,0.31057230924622753,0.009226076280765544,11.5,32.1125,0.31057230924622753,0.02034283250174984,4.5,62675004.0412499,1741894.9715575753 
 07/19  19:00:00,31.012500000000003,5.5,2.5,5.5,2.5,10.0,27.612993039345287,13.655468949207421,23.899175530554967,13.526092783020788,23.348711949231962,13.257343684841395,23.89917686160685,13.514118220303008,23.631057040309226,12.994149199454078,23.897076607189167,14.824541505606183,27.612993039345287,42.276550777488396,0.0,759.3003876261255,23.899175530554967,52.244799198261646,0.0,1110.7990723190912,23.348711949231962,53.06950993751594,0.0,696.8183620031472,23.89917686160685,52.20406902091107,0.0,1113.417205941053,23.631057040309226,51.286099078494,0.0,800.2551938734455,23.897076607189167,56.840201621514026,0.0,955.8892187032232,0.0,0.0,17877.397302512818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14822.055727670448,6034.88950192011,2438.276765310262,1908.161617204115,0.0,0.0,4506.692374217208,17877.397302512818,9.067295505157583,7.22,2.3084222496024744,22384.08967673003,44.40179512946333,0.0,9.067295505157583,2.308422249602475,16.506858704377823,0.009411162283942788,12.735551534086108,13.077079605280401,0.4275257680647025,0.008919569389994771,13.0,82.0,0.0,0.0,0.10507942757095076,7.219999999999999,1.3524824895781835,12.377971214064198,0.31057230924622753,0.009195763119029008,11.5,31.012500000000003,0.31057230924622753,0.020405755991206677,4.5,41337937.79612361,1390448.4198461045 
 07/19  20:00:00,27.475,0.0,0.0,0.0,0.0,0.0,26.767964506004947,13.392451783778377,23.1294854338744,12.93231454610111,22.3145165583639,12.3698311996144,23.18642214500232,12.954590789089895,22.397724481779342,12.277222532054909,22.993602734025174,14.270210943305539,26.767964506004947,43.66968187658516,0.0,1124.2595448841532,23.1294854338744,52.644535145627835,0.0,814.3692053328566,22.3145165583639,53.31141558855356,0.0,533.2668998952531,23.18642214500232,52.54019759277387,0.0,775.3150743128522,22.397724481779342,52.718050366276756,0.0,619.9895136672615,22.993602734025174,57.91114251995349,0.0,798.9979316399354,0.0,144.69933155243882,13694.418539608449,0.0,0.0,97.78561532508222,0.0,82.52769272431749,0.0,0.0,0.0,12238.94340475587,5101.106071502756,883.4114623844242,806.7876407802454,144.69933155243882,180.87416444054855,3330.9692158978696,13694.418539608449,8.686633889678692,7.22,2.2215815451765235,17025.387755506315,44.17013179805548,0.0009090108951032399,8.686633889678692,2.2215815451765235,14.136948280964027,0.008937736277373208,11.976262460467545,12.999858284476607,0.3705044250126874,0.008855774938916915,13.0,81.97367283747704,0.0,0.0,0.04072210448219058,7.219999999999999,1.2656417851522324,11.654637959772268,0.31057230924622753,0.00875088646700767,11.5,27.475,0.31057230924622753,0.017861509994942126,4.5,26190949.69237933,1354960.257918031 
