Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/19  21:00:00,25.225,0.0,0.0,0.0,0.0,0.0,26.630594843446445,13.005273366025634,23.21062658178307,12.468069368436705,22.999916289510242,11.96742933759955,23.22821239654735,12.504360220608888,23.15325672937165,11.915389897139939,22.81124210700881,13.719991034496346,26.630594843446445,42.92449095713788,0.0,0.0,23.21062658178307,50.81832214146682,47.52,0.0,22.999916289510242,49.80375128959053,20.520000000000003,0.0,23.22821239654735,50.88515767260036,47.52,0.0,23.15325672937165,49.176202663699044,20.520000000000003,0.0,22.81124210700881,56.50050642291492,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,26.62876120213391,0.00957141718123594,13.010786604648521,26.62876120213391,0.0,0.00957141718123594,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.017013369474957442,11.5,25.225,0.0,0.017013369474957442,4.5,5760000.0,0.0 
 07/19  22:00:00,24.625,0.0,0.0,0.0,0.0,0.0,26.110976742160158,13.01726007637716,22.943114831126124,12.47911243583488,22.86544363239634,11.975460743476035,22.93952337857656,12.51516980611284,22.986094496658367,11.922350576072667,22.57659246662442,13.734085314524165,26.110976742160158,44.29820028567168,0.0,0.0,22.943114831126124,51.685001820937586,27.720000000000002,0.0,22.86544363239634,50.234733073719944,11.970000000000002,0.0,22.93952337857656,51.818956278923096,27.720000000000002,0.0,22.986094496658367,49.69491949655456,11.970000000000002,0.0,22.57659246662442,57.364764789744996,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,26.288364734646215,0.009575121501879051,13.01662566190875,26.288364734646215,0.0,0.009575121501879051,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.017404717721742582,11.5,24.625,0.0,0.017404717721742582,4.5,1710000.0,0.0 
 07/19  23:00:00,24.4,0.0,0.0,0.0,0.0,0.0,25.430106981819804,13.016982619001633,22.57509519330521,12.478856723387644,22.544860399972052,11.97527484085607,22.560009356746612,12.514919436789464,22.619847777147672,11.922189434260366,22.23381823356045,13.733759170267287,25.430106981819804,46.12102890457784,0.0,0.0,22.57509519330521,52.84918225625729,15.840000000000002,0.0,22.544860399972052,51.21994029490952,6.840000000000001,0.0,22.560009356746612,53.02311269696049,15.840000000000002,0.0,22.619847777147672,50.809164998580584,6.840000000000001,0.0,22.23381823356045,58.57014373925779,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,25.595407582937327,0.009575365412291842,13.017009239561379,25.595407582937327,0.0,0.009575365412291842,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.017394992608779213,11.5,24.4,0.0,0.017394992608779213,4.5,1710000.0,0.0 
 07/19  24:00:00,24.775,0.0,0.0,0.0,0.0,0.0,24.821577358302697,13.0169875231739,22.346440112905174,12.478861187897532,22.315940529201253,11.975278098204576,22.319893667544722,12.514923727327844,22.360171960138942,11.92219201230592,22.008967583793094,13.733764749079107,24.821577358302697,47.82243628682273,0.0,0.0,22.346440112905174,53.5884216618393,15.840000000000002,0.0,22.315940529201253,51.93751060674104,6.840000000000001,0.0,22.319893667544722,53.80239318076297,15.840000000000002,0.0,22.360171960138942,51.61693315359625,6.840000000000001,0.0,22.008967583793094,59.377988075095544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,24.964889702972144,0.009575350874779244,13.016986403370172,24.964889702972144,0.0,0.009575350874779244,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.775,0.0,0.017409928730227654,11.5,24.775,0.0,0.017409928730227654,4.5,1710000.0,0.0 
 07/20  01:00:00,24.625,0.0,0.0,0.0,0.0,0.0,24.327327306583555,13.01698778490957,22.40416838193368,12.478861445292296,22.343089636702317,11.975278263038676,22.368263838756604,12.514923761713254,22.36861333281958,11.922191742878093,22.141781822422352,13.733765038494592,24.327327306583555,49.2561523624001,0.0,0.0,22.40416838193368,53.40040365446093,15.840000000000002,0.0,22.343089636702317,51.85151891152595,6.840000000000001,0.0,22.368263838756604,53.64405556908296,15.840000000000002,0.0,22.36861333281958,51.59007727933627,6.840000000000001,0.0,22.141781822422352,58.89931971803357,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,24.43814562128472,0.009575351544563262,13.01698778490957,24.43814562128472,0.0,0.009575351544563262,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.017020538122565126,11.5,24.625,0.0,0.017020538122565126,4.5,4950000.0,0.0 
 07/20  02:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,23.944604893200683,13.01698778490957,22.36222891577726,12.478861445292296,22.29752186021698,11.975278263038676,22.326186431086196,12.514923761713254,22.312094251758054,11.922191742878093,22.17251732294114,13.733765038494592,23.944604893200683,50.40001208590589,0.0,0.0,22.36222891577726,53.5367643295205,15.840000000000002,0.0,22.29752186021698,51.995494999179655,6.840000000000001,0.0,22.326186431086196,53.78152847037677,15.840000000000002,0.0,22.312094251758054,51.76780450989523,6.840000000000001,0.0,22.17251732294114,58.788638749170254,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,24.03352399052315,0.00957535151731061,13.01698778490957,24.03352399052315,0.0,0.00957535151731061,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.01609556344403125,11.5,24.0875,0.0,0.01609556344403125,4.5,4950000.0,0.0 
 07/20  03:00:00,23.525,0.0,0.0,0.0,0.0,0.0,23.618710007710455,13.01698778490957,22.261968261568665,12.478861445292296,22.204292524307988,11.975278263038676,22.224935391985316,12.514923761713254,22.2125853500549,11.922191742878093,22.113542324136773,13.733765038494592,23.618710007710455,51.39785398733355,0.0,0.0,22.261968261568665,53.86443857072657,15.840000000000002,0.0,22.204292524307988,52.29149331885922,6.840000000000001,0.0,22.224935391985316,54.114060893317,15.840000000000002,0.0,22.2125853500549,52.08238310033416,6.840000000000001,0.0,22.113542324136773,59.00028749754556,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,23.696391804834583,0.009575351518333951,13.01698778490957,23.696391804834583,0.0,0.009575351518333951,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.015687523546876983,11.5,23.525,0.0,0.015687523546876983,4.5,4950000.0,0.0 
 07/20  04:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,23.32847001734676,13.026644693945585,22.1467225806402,12.488477546211788,22.096369933288873,11.984856311214742,22.11137433762908,12.524542921325878,22.10108909972539,11.93176647135024,22.044386997782674,13.743476740855224,23.32847001734676,52.338480862961895,0.0,0.0,22.1467225806402,54.278142563820225,15.840000000000002,0.0,22.096369933288873,52.66975939743566,6.840000000000001,0.0,22.11137433762908,54.524181976825545,15.840000000000002,0.0,22.10108909972539,52.470539802381836,6.840000000000001,0.0,22.044386997782674,59.28701053194064,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,23.398269996837048,0.009575351518297824,13.026644693945585,23.398269996837048,0.0,0.009575351518297824,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.015604956995475445,11.5,22.9875,0.0,0.015604956995475445,4.5,4950000.0,0.0 
 07/20  05:00:00,22.425,0.0,0.0,0.0,0.0,0.0,23.068739088638367,13.032437379899012,22.03661531852206,12.494245706886227,22.022077993284924,11.990601453486118,22.04530676136502,12.530312565073206,22.00062758697515,11.937509337123172,21.974720150928732,13.749302128968656,23.068739088638367,53.186454881946716,0.0,0.0,22.03661531852206,54.66426979891293,15.840000000000002,0.0,22.022077993284924,52.92895965168344,6.840000000000001,0.0,22.04530676136502,54.76521634739855,15.840000000000002,0.0,22.00062758697515,52.81283619545347,6.840000000000001,0.0,21.974720150928732,59.56200445749098,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,23.128048858394127,0.009575351518299033,13.032437379899012,23.128048858394127,0.0,0.009575351518299033,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.015532320688643318,11.5,22.425,0.0,0.015532320688643318,4.5,4950000.0,0.0 
 07/20  06:00:00,22.575,0.0,0.0,0.0,0.0,0.0,22.94680718427538,13.032437379899012,22.07892874101556,12.494245706886227,22.62617433303857,11.990601453486118,22.777049684606077,12.530312565073206,22.099589502353062,11.937509337123172,21.941886269528236,13.749302128968656,22.94680718427538,53.57998967942466,0.0,0.0,22.07892874101556,54.52366711721012,15.840000000000002,0.0,22.62617433303857,51.02856121149857,6.840000000000001,0.0,22.777049684606077,52.392773965913406,15.840000000000002,0.0,22.099589502353062,52.49567890354777,6.840000000000001,0.0,21.941886269528236,59.6814117414994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,22.95600868936853,0.009575351518298997,13.032437379899012,22.95600868936853,0.0,0.009575351518298997,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.015202181380157545,11.5,22.575,0.0,0.015202181380157545,4.5,4950000.0,0.0 
 07/20  07:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,23.062459772043496,13.042086317464479,22.411819853094677,12.503853523710248,24.21163465667403,12.000171150130576,24.14784212564896,12.539923266799448,22.536066689767495,11.947074885849561,22.025582746128297,13.759005943555806,23.062459772043496,53.24021897782857,0.0,0.0,22.411819853094677,53.465098124743676,15.840000000000002,0.0,24.21163465667403,46.42246284737321,6.840000000000001,0.0,24.14784212564896,48.271197271375534,15.840000000000002,0.0,22.536066689767495,51.15440862406267,6.840000000000001,0.0,22.025582746128297,59.41513479692733,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,23.033301921367997,0.009575351518299007,13.042086317464479,23.033301921367997,0.0,0.009575351518299007,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.015050733780943057,11.5,23.487499999999997,0.0,0.015050733780943057,4.5,4950000.0,0.0 
 07/20  08:00:00,24.9625,0.0,0.0,0.0,0.0,0.0,23.45839842688454,13.047874005786019,23.016300892293597,12.509616573704458,26.352664197817738,12.005911217119749,25.41304064970648,12.54568771308368,23.25523505102193,11.952812562196991,22.237031415630945,13.76482634224979,23.45839842688454,52.003842111317546,0.0,0.0,23.016300892293597,51.56217073794865,15.840000000000002,0.0,26.352664197817738,40.89472826009911,6.840000000000001,0.0,25.41304064970648,44.768815948490264,15.840000000000002,0.0,23.25523505102193,48.99456570289185,6.840000000000001,0.0,22.237031415630945,58.67720263182471,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,23.382755227885205,0.009575351518299007,13.047874005786019,23.382755227885205,0.0,0.009575351518299007,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.9625,0.0,0.015429465732729655,11.5,24.9625,0.0,0.015429465732729655,4.5,4950000.0,0.0 
 07/20  09:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,24.159907066653133,13.047874005786019,23.738164019489048,12.509616573704458,28.420735545128878,12.005911217119749,26.052049822286243,12.54568771308368,24.015435484831166,11.952812562196991,22.531592256737916,13.76482634224979,24.159907066653133,49.857881650725126,0.0,0.0,23.738164019489048,49.36366990371373,15.840000000000002,0.0,28.420735545128878,36.21830142372973,6.840000000000001,0.0,26.052049822286243,43.097135464393574,15.840000000000002,0.0,24.015435484831166,46.800612832235345,6.840000000000001,0.0,22.531592256737916,57.635649953469965,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,24.04392702199037,0.00957535151829901,13.047874005786019,24.04392702199037,0.0,0.00957535151829901,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.2875,0.0,0.015594825001370542,11.5,26.2875,0.0,0.015594825001370542,4.5,4950000.0,0.0 
 07/20  10:00:00,27.3875,0.0,0.0,0.0,0.0,0.0,25.079454563989707,13.057514082208389,24.42316052382333,12.519216044898943,29.694298717906307,12.015472371216989,26.087671914971274,12.555289977827911,24.704872626782276,11.962369726938737,22.83686030370296,13.774521052387593,25.079454563989707,47.22210871394502,0.0,0.0,24.42316052382333,47.4038330878502,15.840000000000002,0.0,29.694298717906307,33.65601317941115,6.840000000000001,0.0,26.087671914971274,43.033204904530095,15.840000000000002,0.0,24.704872626782276,44.934249737660465,6.840000000000001,0.0,22.83686030370296,56.61333620768461,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,24.87125373561026,0.009575351518299016,13.057514082208389,24.87125373561026,0.0,0.009575351518299016,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.3875,0.0,0.01499534324512922,11.5,27.3875,0.0,0.01499534324512922,4.5,4950000.0,0.0 
 07/20  11:00:00,28.487499999999997,0.0,0.0,0.0,0.0,0.0,26.131027030512698,13.063296585348612,25.03332911175676,12.524973903969258,30.052810514419456,12.021207272865562,26.110007700418073,12.561049347417022,25.27902090499967,11.968102400155074,23.121899207835888,13.780336436414169,26.131027030512698,44.3846635449877,0.0,0.0,25.03332911175676,45.72383373152673,15.840000000000002,0.0,30.052810514419456,32.9791871197176,6.840000000000001,0.0,26.110007700418073,42.99273129902926,15.840000000000002,0.0,25.27902090499967,43.43782957590136,6.840000000000001,0.0,23.121899207835888,55.665859517336415,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,25.88052510650103,0.009575351518299016,13.063296585348612,25.88052510650103,0.0,0.009575351518299016,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.487499999999997,0.0,0.013639709153315822,11.5,28.487499999999997,0.0,0.013639709153315822,4.5,4950000.0,0.0 
 07/20  12:00:00,28.9,0.0,0.0,0.0,0.0,0.0,27.30680699225502,13.053658437317743,25.54860751614845,12.515376712332744,29.569516729558856,12.011648357280535,26.25400244252512,12.551449569244577,25.755502810278834,11.958547267449218,23.411889291561202,13.770643528846499,27.30680699225502,41.391836427778664,0.0,0.0,25.54860751614845,44.31474967840791,15.840000000000002,0.0,29.569516729558856,33.89028040252446,6.840000000000001,0.0,26.25400244252512,42.60169662215145,15.840000000000002,0.0,25.755502810278834,42.19873721139501,6.840000000000001,0.0,23.411889291561202,54.6647359293531,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,27.09380571348721,0.009575351518299025,13.053658437317743,27.09380571348721,0.0,0.009575351518299025,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.9,0.0,0.012529947828915375,11.5,28.9,0.0,0.012529947828915375,4.5,4950000.0,0.0 
 07/20  13:00:00,28.9,0.0,0.0,0.0,0.0,0.0,28.358123483401126,13.057514082208389,25.894731229325153,12.519216044898943,28.544310242795234,12.015472371216989,26.341108993920407,12.555289977827911,26.065777010498138,11.962369726938737,23.63285009669529,13.774521052387593,28.358123483401126,38.93619492527753,0.0,0.0,25.894731229325153,43.4247343569753,15.840000000000002,0.0,28.544310242795234,35.97186840422896,6.840000000000001,0.0,26.341108993920407,42.393777971341294,15.840000000000002,0.0,26.065777010498138,41.440412701217966,6.840000000000001,0.0,23.63285009669529,53.95449756199144,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,28.109488084121296,0.009575351518299037,13.057514082208389,28.109488084121296,0.0,0.009575351518299037,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.9,0.0,0.01142338768959425,11.5,28.9,0.0,0.01142338768959425,4.5,4950000.0,0.0 
 07/20  14:00:00,29.2125,0.0,0.0,0.0,0.0,0.0,29.247683714799766,13.063296585348612,26.133098661663077,12.524973903969258,27.69582869105764,12.021207272865562,26.412651988156238,12.561049347417022,26.577602264553942,11.968102400155074,23.80043826845787,13.780336436414169,29.247683714799766,36.99336651993904,0.0,0.0,26.133098661663077,42.83273013665223,15.840000000000002,0.0,27.69582869105764,37.80273509335576,6.840000000000001,0.0,26.412651988156238,42.23121972380497,15.840000000000002,0.0,26.577602264553942,40.22633797653642,6.840000000000001,0.0,23.80043826845787,53.43303175738091,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,29.03883879346633,0.009575351518299037,13.063296585348612,29.03883879346633,0.0,0.009575351518299037,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.2125,0.0,0.01047571946830209,11.5,29.2125,0.0,0.01047571946830209,4.5,4950000.0,0.0 
 07/20  15:00:00,29.4,0.0,0.0,0.0,0.0,0.0,29.953657069422487,13.063296585348612,26.343670015560164,12.524973903969258,27.204726129597766,12.021207272865562,26.46096830808782,12.561049347417022,27.66823330988195,11.968102400155074,23.943637355203336,13.780336436414169,29.953657069422487,35.51813580415785,0.0,0.0,26.343670015560164,42.30331065976217,15.840000000000002,0.0,27.204726129597766,38.90382747313543,6.840000000000001,0.0,26.46096830808782,42.11102211990493,15.840000000000002,0.0,27.66823330988195,37.73973708636066,6.840000000000001,0.0,23.943637355203336,52.97489854957538,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,29.842819069486126,0.009575351518299035,13.063296585348612,29.842819069486126,0.0,0.009575351518299035,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.4,0.0,0.010194856303307418,11.5,29.4,0.0,0.010194856303307418,4.5,4950000.0,0.0 
 07/20  16:00:00,29.0875,0.0,0.0,0.0,0.0,0.0,30.409707650314054,13.063296585348612,26.488872474324793,12.524973903969258,26.828611260688046,12.021207272865562,26.41329537348088,12.561049347417022,28.989095959528267,11.968102400155074,24.06992695111502,13.780336436414169,30.409707650314054,34.600279662252746,0.0,0.0,26.488872474324793,41.94237850595964,15.840000000000002,0.0,26.828611260688046,39.772213477153365,6.840000000000001,0.0,26.41329537348088,42.22967180878326,15.840000000000002,0.0,28.989095959528267,34.9484280679773,6.840000000000001,0.0,24.06992695111502,52.57449230961148,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,30.35575488854274,0.009575351518299035,13.063296585348612,30.35575488854274,0.0,0.009575351518299035,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.0875,0.0,0.010660301940317515,11.5,29.0875,0.0,0.010660301940317515,4.5,4950000.0,0.0 
 07/20  17:00:00,27.8375,0.0,0.0,0.0,0.0,0.0,30.55355190737307,13.063296585348612,26.35061982801924,12.524973903969258,26.387753603305658,12.021207272865562,26.148563545898384,12.561049347417022,29.67860695834124,11.968102400155074,24.142466978558232,13.780336436414169,30.55355190737307,34.31628157573512,0.0,0.0,26.35061982801924,42.286709282019785,15.840000000000002,0.0,26.387753603305658,40.81926315042297,6.840000000000001,0.0,26.148563545898384,42.89592292444918,15.840000000000002,0.0,29.67860695834124,33.578245289912985,6.840000000000001,0.0,24.142466978558232,52.34598791553236,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,30.549887309489876,0.009575351518299035,13.063296585348612,30.549887309489876,0.0,0.009575351518299035,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.8375,0.0,0.01147257289986436,11.5,27.8375,0.0,0.01147257289986436,4.5,4950000.0,0.0 
 07/20  18:00:00,26.8875,0.0,0.0,0.0,0.0,0.0,30.31352433118915,13.063296585348612,25.84897850817221,12.524973903969258,25.784363120463475,12.021207272865562,25.63913017285101,12.561049347417022,29.27000199514047,11.968102400155074,24.109387974180315,13.780336436414169,30.31352433118915,34.791935819891435,0.0,0.0,25.84897850817221,43.56091357243576,15.840000000000002,0.0,25.784363120463475,42.30278049562854,6.840000000000001,0.0,25.63913017285101,44.21068124775975,15.840000000000002,0.0,29.27000199514047,34.382680932560724,6.840000000000001,0.0,24.109387974180315,52.450077029802436,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,30.401293997931013,0.009575351518299035,13.063296585348612,30.401293997931013,0.0,0.009575351518299035,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.011255730813974095,11.5,26.8875,0.0,0.011255730813974095,4.5,4950000.0,0.0 
 07/20  19:00:00,25.6375,0.0,0.0,0.0,0.0,0.0,29.635201982776152,13.063296585348612,25.101212011220184,12.524973903969258,25.030168028455165,12.021207272865562,24.936589541176787,12.561049347417022,27.82312083187914,11.968102400155074,23.941623753754477,13.780336436414169,29.635201982776152,36.176428894859214,0.0,0.0,25.101212011220184,45.5420386789399,15.840000000000002,0.0,25.030168028455165,44.24373440593688,6.840000000000001,0.0,24.936589541176787,46.099566524344986,15.840000000000002,0.0,27.82312083187914,37.406772350697025,6.840000000000001,0.0,23.941623753754477,52.98162506069976,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,29.757998873387862,0.009575351518299035,13.063296585348612,29.757998873387862,0.0,0.009575351518299035,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.6375,0.0,0.010942692415869534,11.5,25.6375,0.0,0.010942692415869534,4.5,4950000.0,0.0 
 07/20  20:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,28.686369636087022,13.063296585348612,24.280868937490457,12.524973903969258,24.23926867847619,12.021207272865562,24.16360142837404,12.561049347417022,25.944475332345185,11.968102400155074,23.660762936425144,13.780336436414169,28.686369636087022,38.21684445218682,0.0,0.0,24.280868937490457,47.82928875071228,15.840000000000002,0.0,24.23926867847619,46.385140229083575,6.840000000000001,0.0,24.16360142837404,48.280709026655565,15.840000000000002,0.0,25.944475332345185,41.77512681536943,6.840000000000001,0.0,23.660762936425144,53.88489020430082,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,28.83960458818184,0.009575351518299037,13.063296585348612,28.83960458818184,0.0,0.009575351518299037,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.011207562845542796,11.5,24.3125,0.0,0.011207562845542796,4.5,4950000.0,0.0 
 07/20  21:00:00,22.8375,0.0,0.0,0.0,0.0,0.0,27.63504534308767,13.072928166389907,23.596675549610943,12.534564811024858,23.580675889258718,12.030760177376706,23.512665792946176,12.57064320455995,24.531665413206852,11.977650988290634,23.33503559128415,13.790022589410771,27.63504534308767,40.65440684851022,0.0,0.0,23.596675549610943,49.86686381177132,15.840000000000002,0.0,23.580675889258718,48.28717661284395,6.840000000000001,0.0,23.512665792946176,50.23854007032357,15.840000000000002,0.0,24.531665413206852,45.45468270218157,6.840000000000001,0.0,23.33503559128415,54.98844849257267,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,27.831382221392214,0.009575351518299042,13.072928166389907,27.831382221392214,0.0,0.009575351518299042,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8375,0.0,0.01209636324125014,11.5,22.8375,0.0,0.01209636324125014,4.5,4950000.0,0.0 
 07/20  22:00:00,21.199999999999996,0.0,0.0,0.0,0.0,0.0,26.626730755325127,13.078705314985461,23.033165463594212,12.540317664793815,23.04584774257644,12.036489928699172,22.97528260014901,12.576397647058915,23.58413932728643,11.983378382064895,23.033854535575077,13.795832707151238,26.626730755325127,43.14662295106699,0.0,0.0,23.033165463594212,51.611288255703855,15.840000000000002,0.0,23.04584774257644,49.890004270305326,6.840000000000001,0.0,22.97528260014901,51.91510454045671,15.840000000000002,0.0,23.58413932728643,48.12856760772663,6.840000000000001,0.0,23.033854535575077,56.01955296803281,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,26.872447685940514,0.009575351518299042,13.078705314985461,26.872447685940514,0.0,0.009575351518299042,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.199999999999996,0.0,0.012546529921078825,11.5,21.199999999999996,0.0,0.012546529921078825,4.5,4950000.0,0.0 
 07/20  23:00:00,20.225,0.0,0.0,0.0,0.0,0.0,25.687286881028875,13.078705314985461,22.573171677762346,12.540317664793815,22.59963970798453,12.036489928699172,22.52817798199652,12.576397647058915,22.90473905036742,11.983378382064895,22.762449700717184,13.795832707151238,25.687286881028875,45.60866354699999,0.0,0.0,22.573171677762346,53.06980956411897,15.840000000000002,0.0,22.59963970798453,51.2570080452279,6.840000000000001,0.0,22.52817798199652,53.341193818998626,15.840000000000002,0.0,22.90473905036742,50.14273479157653,6.840000000000001,0.0,22.762449700717184,56.94806479886065,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,25.914522962659525,0.009575351518299044,13.078705314985461,25.914522962659525,0.0,0.009575351518299044,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.012558819576999091,11.5,20.225,0.0,0.012558819576999091,4.5,4950000.0,0.0 
 07/20  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,24.838591022750318,13.088328779817314,22.23339194806902,12.549899882718096,22.2552452671511,12.046034384267635,22.192805793329445,12.585982757895316,22.428262364238655,11.99291876089281,22.523065818165804,13.805510288935233,24.838591022750318,47.999876982405496,0.0,0.0,22.23339194806902,54.21124938241498,15.840000000000002,0.0,22.2552452671511,52.374019273965956,6.840000000000001,0.0,22.192805793329445,54.47428006577955,15.840000000000002,0.0,22.428262364238655,51.64503325354751,6.840000000000001,0.0,22.523065818165804,57.81781894657038,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,25.040868978884795,0.00957535151829905,13.088328779817314,25.040868978884795,0.0,0.00957535151829905,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.012545844464531344,11.5,20.0,0.0,0.012545844464531344,4.5,4950000.0,0.0 
 07/21  01:00:00,19.625,0.0,0.0,0.0,0.0,0.0,24.101866495372125,13.094101008000564,21.968499585851823,12.555647540715476,21.983297037154312,12.051759313625764,21.92965643193558,12.591732030920271,22.081472956138892,11.998641320013508,22.3172800451928,13.811315222188545,24.101866495372125,50.181312102791814,0.0,0.0,21.968499585851823,55.11415644592229,15.840000000000002,0.0,21.983297037154312,53.26905708523349,6.840000000000001,0.0,21.92965643193558,55.37595089362982,15.840000000000002,0.0,22.081472956138892,52.76624245809514,6.840000000000001,0.0,22.3172800451928,58.567739907546844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,24.275096643866434,0.009575351518299049,13.094101008000564,24.275096643866434,0.0,0.009575351518299049,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.012802999330917064,11.5,19.625,0.0,0.012802999330917064,4.5,4950000.0,0.0 
 07/21  02:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,23.47503222099205,13.094101008000564,21.741544990284567,12.555647540715476,21.756528547313962,12.051759313625764,21.708056364520047,12.591732030920271,21.812304908363302,11.998641320013508,22.12857330133004,13.811315222188545,23.47503222099205,52.109055537520184,0.0,0.0,21.741544990284567,55.88310744800759,15.840000000000002,0.0,21.756528547313962,54.01155245138842,6.840000000000001,0.0,21.708056364520047,56.1303907217887,15.840000000000002,0.0,21.812304908363302,53.63974097474705,6.840000000000001,0.0,22.12857330133004,59.24453774428913,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,23.62268782808064,0.009575351518299049,13.094101008000564,23.62268782808064,0.0,0.009575351518299049,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.012968453376116537,11.5,19.0875,0.0,0.012968453376116537,4.5,4950000.0,0.0 
 07/21  03:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,22.936826360702035,13.094101008000564,21.54814543278014,12.555647540715476,21.56683671291909,12.051759313625764,21.523180708666043,12.591732030920271,21.598569277022985,11.998641320013508,21.964030678282754,13.811315222188545,22.936826360702035,53.831156969810145,0.0,0.0,21.54814543278014,56.54801703851254,15.840000000000002,0.0,21.56683671291909,54.641708652783706,6.840000000000001,0.0,21.523180708666043,56.7687883848334,15.840000000000002,0.0,21.598569277022985,54.34511331362225,6.840000000000001,0.0,21.964030678282754,59.84185682716419,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,23.06407391561922,0.009575351518299049,13.094101008000564,23.06407391561922,0.0,0.009575351518299049,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.013014898978559081,11.5,18.525000000000002,0.0,0.013014898978559081,4.5,4950000.0,0.0 
 07/21  04:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.468198087360918,13.094101008000564,21.3675840377966,12.555647540715476,21.389760055507995,12.051759313625764,21.345926068529295,12.591732030920271,21.407833764471448,11.998641320013508,21.82137230333668,13.811315222188545,22.468198087360918,55.38313209566214,0.0,0.0,21.3675840377966,57.17686264142172,15.840000000000002,0.0,21.389760055507995,55.237480715748866,6.840000000000001,0.0,21.345926068529295,57.38860505388346,15.840000000000002,0.0,21.407833764471448,54.983474768662575,6.840000000000001,0.0,21.82137230333668,60.36523944742566,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,22.579869321384443,0.009575351518299049,13.094101008000564,22.579869321384443,0.0,0.009575351518299049,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.012777265642091437,11.5,17.9875,0.0,0.012777265642091437,4.5,4950000.0,0.0 
 07/21  05:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,22.067354259240787,13.094101008000564,21.243315446847557,12.555647540715476,21.320578134145133,12.051759313625764,21.30928859846955,12.591732030920271,21.274424144801632,11.998641320013508,21.697317449229004,13.811315222188545,22.067354259240787,56.750374361570174,0.0,0.0,21.243315446847557,57.61397883220367,15.840000000000002,0.0,21.320578134145133,55.47323368213209,6.840000000000001,0.0,21.30928859846955,57.52049714572674,15.840000000000002,0.0,21.274424144801632,55.43474421566089,6.840000000000001,0.0,21.697317449229004,60.82455528129363,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,22.14933436271196,0.009575351518299049,13.094101008000564,22.14933436271196,0.0,0.009575351518299049,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.012540184650635623,11.5,18.1125,0.0,0.012540184650635623,4.5,4950000.0,0.0 
 07/21  06:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,21.934981467548113,13.10371563127469,21.354860217519594,12.565221448794873,22.639295129626376,12.061294897933891,22.94953838881286,12.601308644110372,21.406554829868135,12.00817297006498,21.65650860270798,13.820984463492023,21.934981467548113,57.24537941186841,0.0,0.0,21.354860217519594,57.257721067095254,15.840000000000002,0.0,22.639295129626376,51.25131241342078,6.840000000000001,0.0,22.94953838881286,52.11803208242564,15.840000000000002,0.0,21.406554829868135,55.022790741807526,6.840000000000001,0.0,21.65650860270798,61.01476884572844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,21.936281416694726,0.009575351518299049,13.10371563127469,21.936281416694726,0.0,0.009575351518299049,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.012770946554997456,11.5,18.9875,0.0,0.012770946554997456,4.5,4950000.0,0.0 
 07/21  07:00:00,20.8375,0.0,0.0,0.0,0.0,0.0,22.09799874568906,13.109482716465145,21.76122400526656,12.570964140487318,25.036191662204182,12.067014822987703,24.901718149019324,12.607053060083816,21.85261819514008,12.01389023012607,21.8035636945943,13.826784127596085,22.09799874568906,56.70147590475545,0.0,0.0,21.76122400526656,55.87495017280862,15.84,0.0,25.036191662204182,44.40885392632745,6.840000000000001,0.0,24.901718149019324,46.35334222707608,15.84,0.0,21.85261819514008,53.564634443472826,6.840000000000001,0.0,21.8035636945943,60.492111141687424,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431476,8.579081522431476,0.0,0.0,43.55702598478207,0.0,8.579081522431476,0.0,22.069416550359016,0.009575351518299056,13.109482716465143,22.069416550359016,0.0,0.009575351518299056,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,20.8375,0.0,0.013260696834851503,11.5,20.8375,0.0,0.013260696834851503,4.5,4950000.0,0.0 
 07/21  08:00:00,22.7,0.0,0.0,0.0,0.0,0.0,22.593183613408424,13.109482716465145,22.387395480269127,12.570964140487318,27.41870793298355,12.067014822987703,25.967461812590575,12.607053060083816,22.499975711851153,12.01389023012607,22.06766624988622,13.826784127596085,22.593183613408424,55.02163075889683,0.0,0.0,22.387395480269127,53.78322531309486,15.840000000000002,0.0,27.41870793298355,38.56322004929341,6.840000000000001,0.0,25.967461812590575,43.48980645627158,15.840000000000002,0.0,22.499975711851153,51.49410450175098,6.840000000000001,0.0,22.06766624988622,59.52526934790682,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,22.503997053343163,0.00957535151829907,13.109482716465145,22.503997053343163,0.0,0.00957535151829907,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.7,0.0,0.013729077900492652,11.5,22.7,0.0,0.013729077900492652,4.5,4950000.0,0.0 
 07/21  09:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,23.385597532547784,13.109482716465145,23.061718381808028,12.570964140487318,29.25687237845974,12.067014822987703,26.0343535213482,12.607053060083816,23.164311249181615,12.01389023012607,22.359698582823192,13.826784127596085,23.385597532547784,52.44833591221003,0.0,0.0,23.061718381808028,51.62774523636004,15.840000000000002,0.0,29.25687237845974,34.64114307569143,6.840000000000001,0.0,26.0343535213482,43.31639984312636,15.840000000000002,0.0,23.164311249181615,49.46168915562797,6.840000000000001,0.0,22.359698582823192,58.476005013204045,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,23.2554655214146,0.009575351518299077,13.109482716465145,23.2554655214146,0.0,0.009575351518299077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.987499999999997,0.0,0.01388898938126729,11.5,23.987499999999997,0.0,0.01388898938126729,4.5,4950000.0,0.0 
 07/21  10:00:00,25.4625,0.0,0.0,0.0,0.0,0.0,24.405013956242456,13.119088793778158,23.75733745042088,12.580529466488496,30.23323875161547,12.076542196555664,25.747641639611142,12.616620862288467,23.832303803016668,12.023413853214024,22.64099577000119,13.83644476676915,24.405013956242456,49.36315922593603,0.0,0.0,23.75733745042088,49.53612748877677,15.840000000000002,0.0,30.23323875161547,32.76001359501796,6.840000000000001,0.0,25.747641639611142,44.08597568706858,15.840000000000002,0.0,23.832303803016668,47.53817292308468,6.840000000000001,0.0,22.64099577000119,57.52088258189719,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,24.14842403684711,0.009575351518299071,13.119088793778158,24.14842403684711,0.0,0.009575351518299071,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.4625,0.0,0.013585085206286915,11.5,25.4625,0.0,0.013585085206286915,4.5,4950000.0,0.0 
 07/21  11:00:00,26.1,0.0,0.0,0.0,0.0,0.0,25.556759608063185,13.115246735681199,24.321672855082298,12.57670377417786,30.217551228689413,12.072731717164336,25.51117917357565,12.612794119268989,24.347411329800302,12.019604894649174,22.912584372487252,13.832580957919927,25.556759608063185,46.07877668535304,0.0,0.0,24.321672855082298,47.87216469589469,15.840000000000002,0.0,30.217551228689413,32.7811234309986,6.840000000000001,0.0,25.51117917357565,44.69706297908646,15.840000000000002,0.0,24.347411329800302,46.077809612329276,6.840000000000001,0.0,22.912584372487252,56.56739068257359,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,25.314930641146688,0.009575351518299077,13.115246735681199,25.314930641146688,0.0,0.009575351518299077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.013388851179191466,11.5,26.1,0.0,0.013388851179191466,4.5,4950000.0,0.0 
 07/21  12:00:00,27.1625,0.0,0.0,0.0,0.0,0.0,26.810331691094,13.109482716465145,24.846949669078885,12.570964140487318,29.423797813967518,12.067014822987703,25.50919127267325,12.607053060083816,24.80952156964519,12.01389023012607,23.18686088668762,13.826784127596085,26.810331691094,42.77298234715013,0.0,0.0,24.846949669078885,46.374604398862004,15.840000000000002,0.0,29.423797813967518,34.3033575082527,6.840000000000001,0.0,25.50919127267325,44.68548965271904,15.840000000000002,0.0,24.80952156964519,44.80519897615547,6.840000000000001,0.0,23.18686088668762,55.615173664322825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,26.609198709752192,0.009575351518299077,13.109482716465145,26.609198709752192,0.0,0.009575351518299077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.1625,0.0,0.013538739702244722,11.5,27.1625,0.0,0.013538739702244722,4.5,4950000.0,0.0 
 07/21  13:00:00,27.8,0.0,0.0,0.0,0.0,0.0,27.948796440023273,13.109482716465145,25.3085278488694,12.570964140487318,28.250133499753243,12.067014822987703,25.663555525246785,12.607053060083816,25.24888730159953,12.01389023012607,23.404778278743258,13.826784127596085,27.948796440023273,40.01228990814702,0.0,0.0,25.3085278488694,45.1154214723542,15.840000000000002,0.0,28.250133499753243,36.718924884826336,6.840000000000001,0.0,25.663555525246785,44.27796124635674,15.840000000000002,0.0,25.24888730159953,43.64650915481512,6.840000000000001,0.0,23.404778278743258,54.88783337613591,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,27.744953058981828,0.009575351518299078,13.109482716465145,27.744953058981828,0.0,0.009575351518299078,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.8,0.0,0.01361161628219927,11.5,27.8,0.0,0.01361161628219927,4.5,4950000.0,0.0 
 07/21  14:00:00,27.8,0.0,0.0,0.0,0.0,0.0,28.892454723929625,13.109482716465145,25.571769717276887,12.570964140487318,27.22976105466905,12.067014822987703,25.71239148125594,12.607053060083816,25.753254168294024,12.01389023012607,23.58458033571491,13.826784127596085,28.892454723929625,37.87497306828783,0.0,0.0,25.571769717276887,44.41453297559129,15.840000000000002,0.0,27.22976105466905,38.966760862690734,6.840000000000001,0.0,25.71239148125594,44.14979538405211,15.840000000000002,0.0,25.753254168294024,42.36114486684555,6.840000000000001,0.0,23.58458033571491,54.2957476523645,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,28.68242445686696,0.009575351518299078,13.109482716465145,28.68242445686696,0.0,0.009575351518299078,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.8,0.0,0.013306759001604837,11.5,27.8,0.0,0.013306759001604837,4.5,4950000.0,0.0 
 07/21  15:00:00,26.425000000000004,0.0,0.0,0.0,0.0,0.0,29.521825252229128,13.109482716465145,25.61343165532694,12.570964140487318,26.623874961310772,12.067014822987703,25.72872972028578,12.607053060083816,26.46164797254493,12.01389023012607,23.718230542771757,13.826784127596085,29.521825252229128,36.52043528307394,0.0,0.0,25.61343165532694,44.304801489039555,15.840000000000002,0.0,26.623874961310772,40.37646956054,6.840000000000001,0.0,25.72872972028578,44.107052558170665,15.840000000000002,0.0,26.46164797254493,40.621723170796294,6.840000000000001,0.0,23.718230542771757,53.86034649052484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,29.406630042148784,0.009575351518299078,13.109482716465145,29.406630042148784,0.0,0.009575351518299078,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.425000000000004,0.0,0.011956734169147389,11.5,26.425000000000004,0.0,0.011956734169147389,4.5,4950000.0,0.0 
 07/21  16:00:00,25.225,0.0,0.0,0.0,0.0,0.0,29.61629727157954,13.109482716465145,25.35146688174268,12.570964140487318,26.179969310756746,12.067014822987703,25.64693319966576,12.607053060083816,26.523499135446425,12.01389023012607,23.78918361861027,13.826784127596085,29.61629727157954,36.321661598017045,0.0,0.0,25.35146688174268,45.0004574180296,15.840000000000002,0.0,26.179969310756746,41.44774938483996,6.840000000000001,0.0,25.64693319966576,44.3218976483045,15.840000000000002,0.0,26.523499135446425,40.47362326870069,6.840000000000001,0.0,23.78918361861027,53.63073543590742,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,29.647088455915924,0.009575351518299077,13.109482716465145,29.647088455915924,0.0,0.009575351518299077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.011294007874883577,11.5,25.225,0.0,0.011294007874883577,4.5,4950000.0,0.0 
 07/21  17:00:00,23.250000000000004,0.0,0.0,0.0,0.0,0.0,29.190601851400675,13.109482716465145,24.743097084826566,12.570964140487318,25.416488544545516,12.067014822987703,25.060964748344382,12.607053060083816,25.746946939713443,12.01389023012607,23.731804310419413,13.826784127596085,29.190601851400675,37.2261597021648,0.0,0.0,24.743097084826566,46.66499241826699,15.840000000000002,0.0,25.416488544545516,43.37020879692707,6.840000000000001,0.0,25.060964748344382,45.89782859350682,15.840000000000002,0.0,25.746946939713443,42.379365281548274,6.840000000000001,0.0,23.731804310419413,53.81641267729211,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,29.334824069738346,0.009575351518299077,13.109482716465145,29.334824069738346,0.0,0.009575351518299077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.250000000000004,0.0,0.013337102483714745,11.5,23.250000000000004,0.0,0.013337102483714745,4.5,4950000.0,0.0 
 07/21  18:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,28.440761955271267,13.099870204158545,24.100699240969416,12.561392298851912,24.591621109324276,12.057481020593405,24.332653902508117,12.597478386819486,25.09556373248049,12.00436074253684,23.538719861255096,13.817117237140138,28.440761955271267,38.85596764927299,0.0,0.0,24.100699240969416,48.461991685400015,15.840000000000002,0.0,24.591621109324276,45.524914411807046,6.840000000000001,0.0,24.332653902508117,47.90688012917497,15.840000000000002,0.0,25.09556373248049,44.01867344515332,6.840000000000001,0.0,23.538719861255096,54.41203687776476,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,28.649248593395033,0.009575351518299077,13.099870204158545,28.649248593395033,0.0,0.009575351518299077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.014114578212784362,11.5,21.8875,0.0,0.014114578212784362,4.5,4950000.0,0.0 
 07/21  19:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,27.559249462676206,13.094101008000564,23.69141129801888,12.555647540715476,23.939136165277603,12.051759313625764,23.770254641463445,12.591732030920271,25.219662050040196,11.998641320013508,23.307702905776548,13.811315222188545,27.559249462676206,40.88926684445483,0.0,0.0,23.69141129801888,49.64954134728127,15.840000000000002,0.0,23.939136165277603,47.32191862125042,6.840000000000001,0.0,23.770254641463445,49.53261719290465,15.840000000000002,0.0,25.219662050040196,43.67808790160841,6.840000000000001,0.0,23.307702905776548,55.15501160313076,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,27.78182397878442,0.009575351518299077,13.094101008000564,27.78182397878442,0.0,0.009575351518299077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.3875,0.0,0.013452267476366913,11.5,22.3875,0.0,0.013452267476366913,4.5,4950000.0,0.0 
 07/21  20:00:00,22.425,0.0,0.0,0.0,0.0,0.0,26.65368629137919,13.094101008000564,23.236351074687924,12.555647540715476,23.3473108940735,12.051759313625764,23.24664446986463,12.591732030920271,24.37131178513727,11.998641320013508,23.074208536744543,13.811315222188545,26.65368629137919,43.12104575860619,0.0,0.0,23.236351074687924,51.03236407144579,15.840000000000002,0.0,23.3473108940735,49.03947063551427,6.840000000000001,0.0,23.24664446986463,51.12197447083832,15.840000000000002,0.0,24.37131178513727,45.958388277836455,6.840000000000001,0.0,23.074208536744543,55.939123013314045,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,26.802571366252486,0.009575351518299077,13.094101008000564,26.802571366252486,0.0,0.009575351518299077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.012717216168763581,11.5,22.425,0.0,0.012717216168763581,4.5,4950000.0,0.0 
