Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/21  21:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,25.79220286071746,13.10371563127469,22.811066260935256,12.565221448794873,22.86460103254835,12.061294897933891,22.795844596515494,12.601308644110372,23.45121942799849,12.00817297006498,22.819390726620988,13.820984463492023,25.79220286071746,45.39922672919731,0.0,0.0,22.811066260935256,52.394769679265806,15.840000000000002,0.0,22.86460103254835,50.52247300932625,6.840000000000001,0.0,22.795844596515494,52.567576805521675,15.840000000000002,0.0,23.45121942799849,48.59443084801098,6.840000000000001,0.0,22.819390726620988,56.84467454823565,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,25.998265014676576,0.009575351518299077,13.10371563127469,25.998265014676576,0.0,0.009575351518299077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.012865403593384669,11.5,21.8875,0.0,0.012865403593384669,4.5,4950000.0,0.0 
 07/21  22:00:00,21.7,0.0,0.0,0.0,0.0,0.0,25.02009993458697,13.109482716465145,22.497826486135665,12.570964140487318,22.522009197582268,12.067014822987703,22.474538318705637,12.607053060083816,22.857529227843802,12.01389023012607,22.59297362032984,13.826784127596085,25.02009993458697,47.547723920692,0.0,0.0,22.497826486135665,53.41990232464049,15.840000000000002,0.0,22.522009197582268,51.60239838790222,6.840000000000001,0.0,22.474538318705637,53.62246309078034,15.840000000000002,0.0,22.857529227843802,50.38692694097471,6.840000000000001,0.0,22.59297362032984,57.65242278626102,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,25.204211045469695,0.009575351518299077,13.109482716465145,25.204211045469695,0.0,0.009575351518299077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.01330515239048506,11.5,21.7,0.0,0.01330515239048506,4.5,4950000.0,0.0 
 07/21  23:00:00,21.7,0.0,0.0,0.0,0.0,0.0,24.354365335943285,13.119088793778158,22.271734521132036,12.580529466488496,22.274048684004875,12.076542196555664,22.24392285971807,12.616620862288467,22.463909925547966,12.023413853214024,22.402475515256093,13.83644476676915,24.354365335943285,49.507456199498506,0.0,0.0,22.271734521132036,54.19328862989786,15.840000000000002,0.0,22.274048684004875,52.41899397705601,6.840000000000001,0.0,22.24392285971807,54.41386208110306,15.840000000000002,0.0,22.463909925547966,51.63647323096603,6.840000000000001,0.0,22.402475515256093,58.36023577395548,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,24.509928704219263,0.009575351518299078,13.119088793778158,24.509928704219263,0.0,0.009575351518299078,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.013741143335952498,11.5,21.7,0.0,0.013741143335952498,4.5,4950000.0,0.0 
 07/21  24:00:00,20.6375,0.0,0.0,0.0,0.0,0.0,23.796024330572457,13.124850948852977,22.053682604936448,12.586266909729867,22.053729473184845,12.082256740553012,22.027173166685127,12.622360032161733,22.16093483965892,12.02912606438547,22.231810219531052,13.842239362992984,23.796024330572457,51.21339901943685,0.0,0.0,22.053682604936448,54.938913193217225,15.840000000000002,0.0,22.053729473184845,53.14742196468322,6.840000000000001,0.0,22.027173166685127,55.158288683133875,15.840000000000002,0.0,22.16093483965892,52.61699475057098,6.840000000000001,0.0,22.231810219531052,58.99154952536185,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,23.927036948734,0.009575351518299077,13.124850948852977,23.927036948734,0.0,0.009575351518299077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.013914331198023927,11.5,20.6375,0.0,0.013914331198023927,4.5,4950000.0,0.0 
 07/22  01:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.293964042168962,13.124850948852977,21.584695624809683,12.586266909729867,21.614217507739067,12.082256740553012,21.553962523652952,12.622360032161733,21.67493291813848,12.02912606438547,21.813071884474784,13.842239362992984,23.293964042168962,52.786931914692516,0.0,0.0,21.584695624809683,56.53688543474924,15.840000000000002,0.0,21.614217507739067,54.594555130352006,6.840000000000001,0.0,21.553962523652952,56.77774064830667,15.840000000000002,0.0,21.67493291813848,54.20230948008766,6.840000000000001,0.0,21.813071884474784,60.51972377855116,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,23.418828180760297,0.009575351518299073,13.124850948852977,23.418828180760297,0.0,0.009575351518299073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.013931545118936118,11.5,19.625,0.0,0.013931545118936118,4.5,1710000.0,0.0 
 07/22  02:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,22.80961153114732,13.124850948852977,21.256658722118953,12.586266909729867,21.29110434517319,12.082256740553012,21.216700604527002,12.622360032161733,21.325640412884248,12.02912606438547,21.509604466892775,13.842239362992984,22.80961153114732,54.35654482028243,0.0,0.0,21.256658722118953,57.6833132556638,15.840000000000002,0.0,21.29110434517319,55.68480103087223,6.840000000000001,0.0,21.216700604527002,57.9620877318544,15.840000000000002,0.0,21.325640412884248,55.37283455036827,6.840000000000001,0.0,21.509604466892775,61.65124657374621,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,22.927020695548972,0.00957535151829907,13.124850948852977,22.927020695548972,0.0,0.00957535151829907,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.01368081164666565,11.5,19.0875,0.0,0.01368081164666565,4.5,1710000.0,0.0 
 07/22  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,22.36647647694306,13.124850948852977,21.036594794878198,12.586266909729867,21.063602856616566,12.082256740553012,20.99138895169064,12.622360032161733,21.083320108200617,12.02912606438547,21.33159223966955,13.842239362992984,22.36647647694306,55.83871039119493,0.0,0.0,21.036594794878198,58.467617531546594,15.840000000000002,0.0,21.063602856616566,56.46752803002155,6.840000000000001,0.0,20.99138895169064,58.76934127005073,15.840000000000002,0.0,21.083320108200617,56.202040449636925,6.840000000000001,0.0,21.33159223966955,62.32714933614272,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,22.47303557863427,0.00957535151829907,13.124850948852977,22.47303557863427,0.0,0.00957535151829907,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.01351766398552698,11.5,18.9,0.0,0.01351766398552698,4.5,1710000.0,0.0 
 07/22  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.972971684806062,13.124850948852977,20.887152684456368,12.586266909729867,20.90275974134945,12.082256740553012,20.83898225598398,12.622360032161733,20.914009960058152,12.02912606438547,21.19708416109792,13.842239362992984,21.972971684806062,57.19302744267381,0.0,0.0,20.887152684456368,59.00718999693943,15.840000000000002,0.0,20.90275974134945,57.0285173776306,6.840000000000001,0.0,20.83898225598398,59.322719208219375,15.840000000000002,0.0,20.914009960058152,56.78985288998835,6.840000000000001,0.0,21.19708416109792,62.84345076270941,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,22.066164482506736,0.00957535151829907,13.124850948852977,22.066164482506736,0.0,0.00957535151829907,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.01351766398552698,11.5,18.9,0.0,0.01351766398552698,4.5,1710000.0,0.0 
 07/22  05:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,21.643957723741593,13.124850948852977,20.772793579993515,12.586266909729867,20.820212151585462,12.082256740553012,20.77876882254648,12.622360032161733,20.79323677813852,12.02912606438547,21.09278459718187,13.842239362992984,21.643957723741593,58.35360324132897,0.0,0.0,20.772793579993515,59.42389660581865,15.840000000000002,0.0,20.820212151585462,57.3190958096618,6.840000000000001,0.0,20.77876882254648,59.54372822811179,15.840000000000002,0.0,20.79323677813852,57.21333221426494,6.840000000000001,0.0,21.09278459718187,63.24712854192506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,21.715925368023242,0.00957535151829907,13.124850948852977,21.715925368023242,0.0,0.00957535151829907,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.013198239834886456,11.5,18.525000000000002,0.0,0.013198239834886456,4.5,1710000.0,0.0 
 07/22  06:00:00,19.3625,0.0,0.0,0.0,0.0,0.0,21.52494196214466,13.134448473625651,20.859662880686166,12.595823962416516,21.66591704785637,12.091775829988338,21.816419194591248,12.63191990572137,20.920549891973906,12.038641092473746,21.05965275297318,13.85189160878279,21.52494196214466,58.81629458465561,0.0,0.0,20.859662880686166,59.14470747104112,15.840000000000002,0.0,21.66591704785637,54.47611732499766,6.840000000000001,0.0,21.816419194591248,55.93223932852989,15.840000000000002,0.0,20.920549891973906,56.80337620395608,6.840000000000001,0.0,21.05965275297318,63.41568578999007,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579081522431478,8.579081522431478,0.0,0.0,43.55702598478208,0.0,8.579081522431478,0.0,21.527638963460902,0.009575351518299071,13.134448473625651,21.527638963460902,0.0,0.009575351518299071,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.3625,0.0,0.01391875648668296,11.5,19.3625,0.0,0.01391875648668296,4.5,1710000.0,0.0 
 07/22  07:00:00,22.062499999999996,0.0,0.0,0.0,0.0,0.0,21.805134182408786,12.690877749991145,22.194338771761245,12.317163153943323,22.287821771985207,11.918440516223795,22.442896517274345,12.353274802699516,22.19632280615388,11.88495155905401,22.15937454660885,13.441660164007095,21.805134182408786,56.173611390784714,217.21398329042364,0.0,22.194338771761245,53.51724514648562,490.6968496358961,43.96145460447352,22.287821771985207,51.835984411365416,0.0,490.34636016889516,22.442896517274345,52.848849940342006,0.0,705.3707679428262,22.19632280615388,52.006671184487445,204.22586694109367,19.02227437044071,22.15937454660885,57.738708636906594,983.989711268735,0.0,0.0,4180.681387675833,9015.457832327442,0.0,1180.3015360604809,136.64693658638984,8.637594550379788,870.2496170096302,1704.3066893943517,0.0,0.0,8275.718412223952,3386.7855706172227,435.5072004648894,435.50720046488965,4180.681387675833,5225.851734594791,2169.5041336966797,9015.457832327442,8.695640854697787,7.22,1.4562996213693042,11184.961966024122,56.90962466239172,0.041629269567595314,8.695640854697787,1.4562996213693042,13.157118588004927,0.008712952003741593,11.734230315540168,13.000814097539017,0.3705044250126874,0.008712952003741593,13.0,82.0,0.0,0.0,0.021132605272991337,7.22,0.8443983595187372,11.500037836201905,0.31057230924622753,0.00858904938442293,11.5,22.062499999999996,0.31057230924622753,0.01483001085581552,4.5,12253850.872550637,1354960.257918031 
 07/22  08:00:00,24.3625,0.0,0.0,0.0,0.0,0.0,22.402728688007873,12.160473936381301,22.20025202087016,11.902182003610545,23.46479365569515,11.671693593114366,23.37857709456764,11.930660697083589,22.199744417789034,11.658603099663093,22.20058481985541,12.74800539238055,22.402728688007873,52.31000017288684,153.54608845874895,0.0,22.20025202087016,52.05343751832084,12.911837300473422,111.99422190668355,23.46479365569515,47.502080392829356,0.0,748.1075800158387,23.37857709456764,48.56413282114255,0.0,789.2354099876377,22.199744417789034,51.22360039320878,0.0,78.87778137519632,22.20058481985541,55.032459281505126,498.6089998500407,0.0,0.0,2274.5828080686642,10020.525902718078,0.0,639.7280842331604,0.0,0.0,608.5871544105516,1231.4481356096774,0.0,0.0,9171.845064734773,4125.20627710173,507.23249645978706,507.23249645978774,2274.5828080686642,2843.22851008583,2416.1216710232284,10020.525902718078,8.76881017346087,7.22,1.5429310089257864,12436.647573741307,48.318464604375016,0.016227589573975326,8.76881017346087,1.5429310089257864,13.330930513191253,0.008621157423612653,11.582011181363265,12.992733740845676,0.37404288011150433,0.008621157423612653,13.0,82.0,0.0,0.0,0.02485941741953878,7.219999999999999,0.9415821799128355,11.500455968572702,0.31057230924622753,0.0085434360015058,11.5,24.3625,0.31057230924622753,0.014985714833832398,4.5,13199628.95922905,1357021.8418084234 
 07/22  09:00:00,26.062500000000004,11.0,5.0,11.0,5.0,20.0,23.94273929966422,12.468278601626581,23.43812931839051,13.15781410384795,23.89904350362027,12.470899436420364,23.896459889510826,12.90683047756345,22.50981298913307,12.73050618952255,23.328085866206788,13.83538957333401,23.94273929966422,48.62413286049822,1069.879769267718,0.0,23.43812931839051,52.444536595121335,0.0,883.9175820275409,23.89904350362027,48.76665561764885,0.0,1778.373797076778,23.896459889510826,50.200764538804314,0.0,1918.9574284293683,22.50981298913307,53.94758052268542,0.0,711.1737835981263,23.328085866206788,55.17954420121843,0.0,825.0775679146705,0.0,0.0,12618.594713011022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9536.820074980491,4668.259080577494,2795.546466588253,2742.85722923936,0.0,0.0,3033.0313857598876,12618.594713011022,9.13245814961482,7.219999999999999,1.57293834094366,15651.626098770907,46.36381571394713,0.0,9.13245814961482,1.5729383409436601,16.990617035925844,0.008748970498471072,11.800521985694258,12.99676828331696,0.5656621090726355,0.0087146228654251,13.0,82.0,0.0,0.0,0.1237867422645989,7.219999999999999,0.977170418889472,11.500052884293483,0.31057230924622753,0.00849964697252504,11.5,26.062500000000004,0.31057230924622753,0.014714602720325792,4.5,45365382.88272351,1499369.8245411552 
 07/22  10:00:00,27.3875,11.0,5.0,11.0,5.0,20.0,25.24905498939142,13.655795984393677,23.898330285308283,13.94566261881936,23.89883564267741,12.524658803454173,23.89850727170666,13.306228289771965,23.708140146290567,13.530677589410825,23.89767508227093,14.964632604212952,25.24905498939142,48.60751238477921,246.74508382818658,34.255538190083826,23.898330285308283,53.69537598176147,0.0,1836.963501993047,23.89883564267741,48.93349081601133,0.0,2226.066668765934,23.89850727170666,51.50368814958264,0.0,2477.5428133866,23.708140146290567,52.86815238676205,0.0,842.2430018700911,23.89767508227093,57.35375316954257,0.0,2091.232636459037,0.0,0.0,18022.590210142276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9619.274207587627,5089.02348548416,8113.683133403718,6721.634691450194,0.0,0.0,4380.242416895988,18022.590210142276,9.708804798628803,7.219999999999999,1.7269240454610495,22402.832627038264,46.36381571394713,0.0,9.708804798628803,1.72692404546105,20.106785849524968,0.009336968696394724,12.784948379472628,12.99979891010302,0.8507739794248603,0.008691419445460535,13.0,82.0,0.0,0.0,0.3761205721918899,7.22,0.9796164647051576,11.49882303946712,0.31057230924622753,0.008452155678588067,11.5,27.3875,0.31057230924622753,0.01423524713964657,4.5,61125745.539290525,1918069.6001420512 
 07/22  11:00:00,27.8,11.0,5.0,11.0,5.0,20.0,26.12013934113516,13.577984856133963,23.89813445422076,13.532265155218578,23.898740659140838,12.56139334611072,23.898255589070203,13.170171729140707,23.898123063387946,13.413351892208073,23.897739387151034,14.617492032047451,26.12013934113516,45.92549070334543,0.0,509.9199466717191,23.89813445422076,52.26949425469619,0.0,2089.8478423085617,23.898740659140838,49.05170017563968,0.0,1843.4576053058354,23.898255589070203,51.04835093307608,0.0,2499.7397416736594,23.898123063387946,51.86610797296136,0.0,1017.3348388553713,23.897739387151034,56.08371386873628,0.0,2399.855977970934,0.0,0.0,18507.756789459512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8913.450651106237,5210.331130807295,9230.679027096228,7664.465430867757,0.0,0.0,4519.012917281406,18507.756789459512,9.823597695248912,7.22,1.696240353162803,23026.769706740917,46.36381571394713,0.0,9.823597695248912,1.696240353162803,20.873002046964437,0.009347655614799643,12.808530711271041,13.00006867384608,0.8835461243173637,0.008645305043440556,13.0,82.0,0.0,0.0,0.43665718678683174,7.219999999999999,0.8912113024271511,11.500225131653707,0.31057230924622753,0.008403998880672815,11.5,27.8,0.31057230924622753,0.013131211104362904,4.5,63017774.907667294,1988747.673006135 
 07/22  12:00:00,28.1125,8.8,4.0,8.8,4.0,16.0,26.649887660109133,13.372603527148641,23.898397275881372,13.179288957788588,23.898881051954113,12.524135228681512,23.898476263408817,12.974889933687319,23.89846181113873,13.061510971335453,23.89810311736827,14.227906894824045,26.649887660109133,43.91993411111546,0.0,958.5978801404544,23.898397275881372,51.0793563112739,0.0,2147.138715938995,23.898881051954113,48.93135088865136,0.0,1565.1700180995379,23.898476263408817,50.40037652743253,0.0,2389.4920941418286,23.89846181113873,50.68722934509578,0.0,1042.6103971193584,23.89810311736827,54.68697327847127,0.0,2293.9473161559526,0.0,0.0,17973.258851059363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8782.80015063182,5307.286893359411,8789.256944881054,7481.414049012541,0.0,0.0,4396.1760411976065,17973.258851059363,9.72794709130592,7.219999999999999,1.709890269413787,22369.43489225697,46.36381571394713,0.0,9.72794709130592,1.709890269413787,21.032259074311526,0.009254533690679044,12.648500032283769,13.000153715535907,0.8466997190515474,0.008642522885560243,13.0,82.0,0.0,0.0,0.4122178202752006,7.22,0.8734457423072618,11.500407623055347,0.31057230924622753,0.008393480950322002,11.5,28.1125,0.31057230924622753,0.012830142108161273,4.5,61157429.184324026,1908062.4694928601 
 07/22  13:00:00,28.674999999999997,4.4,2.0,4.4,2.0,8.0,27.038800766129256,13.008000534148433,23.898973056400468,12.687187036607394,23.899148342507345,12.324456335480315,23.898992112790175,12.57103203654492,23.89900402226128,12.587507317289102,23.898769413800753,13.697228134596923,27.038800766129256,41.918335660867754,0.0,1164.1467764259787,23.898973056400468,49.45940812047806,0.0,1967.5190520631386,23.899148342507345,48.29305523419485,0.0,1229.660924014638,23.898992112790175,49.083442179215304,0.0,2171.7513513194795,23.89900402226128,49.13682165168401,0.0,979.1233074575471,23.898769413800753,52.83432128183474,0.0,1855.3420638054445,0.0,0.0,15244.032085533465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8077.521568663899,5475.421269231145,6754.707539355699,6067.818263953464,0.0,0.0,3734.2179183067215,15244.032085533465,9.445654223930616,7.219999999999999,1.633565409387139,18978.25000384019,46.36381571394713,0.0,9.445654223930616,1.633565409387139,20.43911620206852,0.009044786663706623,12.298705057899344,13.004807277909679,0.7363965711245496,0.008675462498740237,13.0,82.0,0.0,0.0,0.3049184377247615,7.219999999999999,0.787177050644861,11.50042285599004,0.31057230924622753,0.008348307183299717,11.5,28.674999999999997,0.31057230924622753,0.011670014337391113,4.5,54454198.87735516,1708118.7263088212 
 07/22  14:00:00,28.525,8.8,4.0,8.8,4.0,16.0,27.301792008323503,12.802380262832592,23.898892371620896,12.74862320350165,23.898977351650867,12.548061231103695,23.89890049137672,12.664066404697998,23.898869924922163,12.62265644878141,23.89860531844687,13.629203812933365,27.301792008323503,40.72022684139015,0.0,1601.6422119135832,23.898892371620896,49.658199821864415,0.0,2262.1704317514227,23.898977351650867,49.00906099214045,0.0,1230.6454516349672,23.89890049137672,49.383609556579465,0.0,2434.7695922331254,23.898869924922163,49.24927446912867,0.0,1194.7121830891824,23.89860531844687,52.599287353810496,0.0,2333.0470497285323,0.0,0.0,18236.636802398658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9157.320103020611,5441.94454333576,8738.766700524706,7892.761439250477,0.0,0.0,4482.763012596641,18236.636802398658,9.701369803001032,7.219999999999999,1.7528492170498595,22719.399814995297,46.36381571394713,0.0,9.701369803001032,1.7528492170498597,21.488689410520657,0.008991981560007073,12.211180666595736,12.995102602059736,0.8483131583508086,0.008597088202680023,13.0,82.0,0.0,0.0,0.41111076013529346,7.22,0.9167001210860695,11.500740368015618,0.31057230924622753,0.008400974508296428,11.5,28.525,0.31057230924622753,0.013143830475626875,4.5,60162243.35217285,1911642.110384385 
 07/22  15:00:00,28.987499999999997,11.0,5.0,11.0,5.0,20.0,27.506383645792297,13.081012968274077,23.898430485066093,12.975004680111851,23.898526274426537,12.832763181834391,23.898459990674898,12.918876085788668,23.89833043661145,12.667693345317645,23.89822012702077,13.955234741437687,27.506383645792297,40.97598608671003,0.0,1883.8611506917841,23.898430485066093,50.40058866776937,0.0,2464.5779645919256,23.898526274426537,49.9332785020709,0.0,1221.8995506298636,23.898459990674898,50.21579497181637,0.0,2530.7369998068843,23.89833043661145,49.39628573946221,0.0,1497.7081326024556,23.89822012702077,53.727349566010275,0.0,2503.724827908839,0.0,0.0,20808.342072340576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10044.144495980647,5599.7308786223,10378.655677631912,9070.926608082696,0.0,0.0,5179.950762987986,20808.342072340576,9.856810779394834,7.219999999999999,1.8828206695789393,25988.29283532856,46.36381571394713,0.0,9.856810779394834,1.8828206695789393,22.065293608648158,0.00913123313845512,12.441466610199154,13.000652967435155,0.9170330308336418,0.008566772601004262,13.0,82.0,0.0,0.0,0.5045769009091332,7.22,1.0211890405566482,11.500005927804288,0.31057230924622753,0.008425353650373581,11.5,28.987499999999997,0.31057230924622753,0.014098864767776874,4.5,63849239.748115756,2069175.6933164515 
 07/22  16:00:00,28.025,11.0,5.0,11.0,5.0,20.0,27.659485655618425,13.20363762958847,23.898382919642877,13.05194194600369,23.898462476123633,12.985137999670089,23.898405127801265,13.049470455668716,23.898523320079946,12.555421867521321,23.898104640336,14.162158519115623,27.659485655618425,40.9375929474958,0.0,1938.7144523738461,23.898382919642877,50.655018087766734,0.0,2386.014879773961,23.898462476123633,50.434012923080516,0.0,1123.0342301843127,23.898405127801265,50.64684311177355,0.0,2366.078146202619,23.898523320079946,49.033015939277135,0.0,1682.3513915948806,23.898104640336,54.453400674918186,0.0,2406.8018994807785,0.0,0.0,20133.172902231676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9521.837792091688,5289.0348076150585,10184.452018455886,8807.107770111612,0.0,0.0,4951.643010461437,20133.172902231676,9.81437328255046,7.22,1.8514483118973286,25084.815912693113,46.36381571394713,0.0,9.81437328255046,1.8514483118973288,22.02632922707446,0.009190223609211564,12.53813858497335,12.99868646352049,0.8939573787333452,0.00857975463085207,13.0,82.0,0.0,0.0,0.49295211646403947,7.219999999999999,0.963347293547562,11.500076637647776,0.31057230924622753,0.00843271404299542,11.5,28.025,0.31057230924622753,0.013836093567583843,4.5,61142246.59504312,2012956.677101743 
 07/22  17:00:00,27.2,11.0,5.0,11.0,5.0,20.0,27.82413703197074,13.347978796741273,23.89850478019663,13.276409903402579,23.89855908649831,13.2531264312425,23.89851378870197,13.3080234561065,23.89875122100533,12.623992305707603,23.8982363333362,14.435530348305427,27.82413703197074,40.930054185784876,0.0,1672.4461341901624,23.89850478019663,51.4036081533557,0.0,2079.821540751538,23.89855908649831,51.325509211940854,0.0,955.8799499288928,23.89851378870197,51.50988265133041,0.0,2025.836335770814,23.89875122100533,49.253645961248694,0.0,1638.631110363232,23.8982363333362,55.42634589412191,0.0,2106.1435347175347,0.0,0.0,17566.881619627555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8767.199353804843,5019.287660232186,8355.73737438168,7275.846892110865,0.0,0.0,4256.41671287264,17566.881619627555,9.567683899592918,7.219999999999999,1.7848328868066952,21823.298332500195,46.36381571394713,0.0,9.567683899592918,1.7848328868066952,21.39321968353082,0.009175963384090473,12.514837018864558,13.00284988404482,0.7900364626036884,0.008634454933692422,13.0,82.0,0.0,0.0,0.38834125838400657,7.220000000000001,0.8773576893185433,11.500092822798967,0.31057230924622753,0.008424952693103078,11.5,27.2,0.31057230924622753,0.013209344770351964,4.5,54763853.133407086,1798681.8016310483 
 07/22  18:00:00,26.8875,11.0,5.0,11.0,5.0,20.0,27.789812080855064,13.652423187683532,23.898520611792467,13.576080577733853,23.89856457086774,13.576910025982274,23.89851891443777,13.623305011325337,23.89884073587377,12.854200470286168,23.8981360252967,14.699342265120588,27.789812080855064,41.83468149155252,0.0,1298.11067373705,23.898520611792467,52.41805563224372,0.0,1813.0165047645373,23.89856457086774,52.42086164162613,0.0,823.1719931647098,23.89851891443777,52.57955459313615,0.0,1760.8155063998615,23.89884073587377,50.00301831755169,0.0,1378.5365434670093,23.8981360252967,56.379011586405575,0.0,2053.4009168578523,0.0,0.0,15726.764679227825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8431.458581710187,4916.860298238164,6852.123806465793,5919.088121377691,0.0,0.0,3791.1046464687392,15726.764679227825,9.330852754406669,7.219999999999999,1.7775700355367576,19517.869325696563,46.36381571394713,0.0,9.330852754406669,1.7775700355367576,20.599458424075188,0.009212572733585694,12.574594081105763,13.008380937931596,0.702448763386963,0.00868661931223629,13.0,82.0,0.0,0.0,0.30926183547339015,7.219999999999999,0.8393151359815736,11.499540601032598,0.31057230924622753,0.008419383104597104,11.5,26.8875,0.31057230924622753,0.012905941052148182,4.5,52942563.02695811,1659212.6017429451 
 07/22  19:00:00,26.325000000000003,5.5,2.5,5.5,2.5,10.0,27.631947688272568,13.78910259512865,23.884179293639406,13.708226449860625,23.076272412499506,13.283750678899915,23.883431145761676,13.782483958964187,23.85214925951235,12.887617814974163,23.89586411346186,14.875538857958789,27.631947688272568,42.59844527088801,0.0,659.0338898872888,23.884179293639406,52.91574459948021,0.0,962.5496414774252,23.076272412499506,54.04237034835988,0.0,682.1309594936996,23.883431145761676,53.17440296162271,0.0,907.1059757305774,23.85214925951235,50.252912351068154,0.0,855.0312550068618,23.89586411346186,57.03132305429328,0.0,946.363962518915,0.0,0.0,9983.08738498477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8255.8717931062,4737.1167036328625,1203.4883364434634,1188.818177684151,0.0,0.0,2442.201571523805,9983.08738498477,8.5590948115081,7.22,1.7776356649430507,12425.288956508575,46.36381571394713,0.0,8.5590948115081,1.7776356649430507,14.958592753463343,0.008762703450634592,11.824514063658413,13.0182781479818,0.39639324133502113,0.008749399941477902,13.0,82.0,0.0,0.0,0.05420632703525071,7.22,0.8216959049187594,11.500006375804247,0.31057230924622753,0.00843004776953008,11.5,26.325000000000003,0.31057230924622753,0.01292191055070137,4.5,33397983.859394077,1370674.5870932825 
 07/22  20:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,26.577517276127182,13.384884658360294,22.943436176389945,12.971128445741407,22.234067508219248,12.219871030149411,22.937400773700652,13.06202898245191,22.524580488048663,12.1181399582164,22.996349270890697,14.260096098977261,26.577517276127182,44.139960890845444,0.0,1083.0244982176512,22.943436176389945,53.37596143650169,0.0,799.2426461883038,22.234067508219248,53.05144744032594,0.0,457.9707743511993,22.937400773700652,53.71393402353193,0.0,756.2680606915076,22.524580488048663,51.76855982671471,0.0,668.0913136841205,22.996349270890697,57.863420729648176,0.0,798.9630833793987,0.0,170.8695850571884,8827.659345572858,0.0,0.0,167.32169043022384,0.0,43.623622302889025,0.0,0.0,0.0,7681.048937918053,4561.07944130593,746.5941427550811,746.5941427550811,170.8695850571884,213.5869813214855,2179.2961293902326,8827.659345572858,8.448335861019885,7.22,1.713567617722524,11006.95547496309,46.03860235828432,0.0011303532666216204,8.448335861019885,1.7135676177225245,13.978942270510855,0.008645763621426147,11.624466393271291,13.00019053700878,0.3705044250126874,0.008645763621426147,13.0,82.0,0.0,0.0,0.03557137778585983,7.22,0.7576278576982332,11.500105332592286,0.31057230924622753,0.00842112696898212,11.5,25.7875,0.31057230924622753,0.012403920167447237,4.5,21577912.159649592,1354960.257918031 
 07/22  21:00:00,24.85,0.0,0.0,0.0,0.0,0.0,26.341913720536088,12.917413446337672,23.030098314994937,12.454340218930895,22.80987741410112,11.824604433908178,22.96919628463097,12.537412026942429,23.08317767072899,11.764408816865997,22.768310695530054,13.712173937908695,26.341913720536088,43.41083684574634,0.0,0.0,23.030098314994937,51.32957205713056,47.52,0.0,22.80987741410112,49.90584607910388,20.520000000000003,0.0,22.96919628463097,51.800721306190944,47.52,0.0,23.08317767072899,48.89549081547223,20.520000000000003,0.0,22.768310695530054,56.618683284483765,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.425032739801553,8.425032739801553,0.0,0.0,45.43103781761834,0.0,8.425032739801553,0.0,26.35521436243312,0.009423197218229665,12.923875819300044,26.35521436243312,0.0,0.009423197218229665,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,24.85,0.0,0.012314909668521539,11.5,24.85,0.0,0.012314909668521539,4.5,5760000.0,0.0 
 07/22  22:00:00,23.4,0.0,0.0,0.0,0.0,0.0,25.793970390116677,12.93720658879835,22.720594562562688,12.472554407460606,22.614818706455363,11.838503547064317,22.6545625947796,12.55592243221686,22.876334062899822,11.777242335681617,22.506632570952974,13.732151546237015,25.793970390116677,44.9013540533813,0.0,0.0,22.720594562562688,52.36481151814272,27.720000000000002,0.0,22.614818706455363,50.54562912517229,11.970000000000002,0.0,22.6545625947796,52.86365848550775,27.720000000000002,0.0,22.876334062899822,49.55029956827333,11.970000000000002,0.0,22.506632570952974,57.60195331726283,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.425032739801553,8.425032739801553,0.0,0.0,45.43103781761834,0.0,8.425032739801553,0.0,25.97197812891787,0.009427475871385687,12.93646253009067,25.97197812891787,0.0,0.009427475871385687,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,23.4,0.0,0.012843422689795266,11.5,23.4,0.0,0.012843422689795266,4.5,1710000.0,0.0 
 07/22  23:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,25.103401865177563,12.936881018771963,22.2629317474767,12.472264972126645,22.2261580131291,11.838313454598964,22.200269547700458,12.555626248140188,22.389579754184354,11.777076715858946,22.14879904003658,13.731822405321042,25.103401865177563,46.78065318459184,0.0,0.0,22.2629317474767,53.83919557289913,15.840000000000002,0.0,22.2261580131291,51.75298970178428,6.840000000000001,0.0,22.200269547700458,54.34169084583992,15.840000000000002,0.0,22.389579754184354,51.03459570097527,6.840000000000001,0.0,22.14879904003658,58.86689415920166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.425032739801553,8.425032739801553,0.0,0.0,45.43103781761834,0.0,8.425032739801553,0.0,25.273692565512988,0.009427757598632867,12.936912245810493,25.273692565512988,0.0,0.009427757598632867,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,22.1125,0.0,0.013267307176952913,11.5,22.1125,0.0,0.013267307176952913,4.5,1710000.0,0.0 
 07/22  24:00:00,20.6375,0.0,0.0,0.0,0.0,0.0,24.445969152205635,12.936886650141544,21.88023942407988,12.472269878822539,21.8777331862737,11.83831667522247,21.821423221607358,12.555631243829875,21.974633748461123,11.77707972132256,21.90267950004466,13.73182845213552,24.445969152205635,48.65343722831341,0.0,0.0,21.88023942407988,55.10995884927595,15.840000000000002,0.0,21.8777331862737,52.86418127880805,6.840000000000001,0.0,21.821423221607358,55.61184981197195,15.840000000000002,0.0,21.974633748461123,52.34067950185998,6.840000000000001,0.0,21.90267950004466,59.75692008154274,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.425032739801553,8.425032739801553,0.0,0.0,45.43103781761834,0.0,8.425032739801553,0.0,24.606648158301336,0.009427740807166862,12.936885453817954,24.606648158301336,0.0,0.009427740807166862,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,20.6375,0.0,0.013396901018354208,11.5,20.6375,0.0,0.013396901018354208,4.5,1710000.0,0.0 
 07/23  01:00:00,19.625,0.0,0.0,0.0,0.0,0.0,23.826082960632938,12.936886913083745,21.544100337643606,12.472269845300715,21.56238985978227,11.838316435959365,21.489521973420203,12.555631356404378,21.61876844527159,11.777079359822858,21.696864637739466,13.731828471396701,23.826082960632938,50.49702099512567,0.0,0.0,21.544100337643606,56.253597939698054,15.840000000000002,0.0,21.56238985978227,53.892757354714504,6.840000000000001,0.0,21.489521973420203,56.751730158623765,15.840000000000002,0.0,21.61876844527159,53.490547297231515,6.840000000000001,0.0,21.696864637739466,60.512888298489315,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.425032739801553,8.425032739801553,0.0,0.0,45.43103781761834,0.0,8.425032739801553,0.0,23.97775154604947,0.009427741580796838,12.936886913083745,23.97775154604947,0.0,0.009427741580796838,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,19.625,0.0,0.01335063364285181,11.5,19.625,0.0,0.01335063364285181,4.5,1710000.0,0.0 
 07/23  02:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,23.24367909727705,12.936886913083745,21.264622361394288,12.472269763891461,21.291178204800346,11.838316435959365,21.21270923996172,12.555631356404378,21.323694221864187,11.77707990207241,21.51924213531484,13.731828471396701,23.24367909727705,52.30107699535647,0.0,0.0,21.264622361394288,57.225198381656966,15.840000000000002,0.0,21.291178204800346,54.79565173245483,6.840000000000001,0.0,21.21270923996172,57.72290089018891,15.840000000000002,0.0,21.323694221864187,54.46586458037525,6.840000000000001,0.0,21.51924213531484,61.173988044106956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.425032739801553,8.425032739801553,0.0,0.0,45.43103781761834,0.0,8.425032739801553,0.0,23.385331987738134,0.009427741549318823,12.936886913083745,23.385331987738134,0.0,0.009427741549318823,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,18.712500000000002,0.0,0.013104696709467968,11.5,18.712500000000002,0.0,0.013104696709467968,4.5,1710000.0,0.0 
 07/23  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.706430626945192,12.936886913083745,21.029639969020387,12.472269763891461,21.058717151536808,11.838316435959365,20.979368953373942,12.555631356404378,21.077379066904804,11.77707990207241,21.364124450967523,13.731828471396701,22.706430626945192,54.02978840993273,0.0,0.0,21.029639969020387,58.056421411810305,15.840000000000002,0.0,21.058717151536808,55.582887513026385,6.840000000000001,0.0,20.979368953373942,58.55579965497633,15.840000000000002,0.0,21.077379066904804,55.29515123479528,6.840000000000001,0.0,21.364124450967523,61.757997604417355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.425032739801553,8.425032739801553,0.0,0.0,45.43103781761834,0.0,8.425032739801553,0.0,22.836072000377456,0.009427741550500825,12.936886913083745,22.836072000377456,0.0,0.009427741550500825,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.012968900765888589,11.5,18.3,0.0,0.012968900765888589,4.5,1710000.0,0.0 
 07/23  04:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.222768033915028,12.936886913083745,20.850932331856114,12.472269763891461,20.874817519747175,11.838316435959365,20.800461725744263,12.555631356404378,20.885550349000766,11.77707990207241,21.229869747217172,13.731828471396701,22.222768033915028,55.64119771965597,0.0,0.0,20.850932331856114,58.69792574989641,15.840000000000002,0.0,20.874817519747175,56.21485441553584,6.840000000000001,0.0,20.800461725744263,59.20379742885876,15.840000000000002,0.0,20.885550349000766,55.951023347193846,6.840000000000001,0.0,21.229869747217172,62.268526620497354,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.425032739801553,8.425032739801553,0.0,0.0,45.43103781761834,0.0,8.425032739801553,0.0,22.338200568905926,0.009427741550459098,12.936886913083745,22.338200568905926,0.0,0.009427741550459098,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,17.9875,0.0,0.012712008244528493,11.5,17.9875,0.0,0.012712008244528493,4.5,1710000.0,0.0 
 07/23  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.805758411674404,12.946441309875581,20.71360755637643,12.481789632925341,20.762068219073896,11.847788812749458,20.712069591955057,12.565157288624333,20.74415060558767,11.786547136320198,21.11554258810235,13.741442976041585,21.805758411674404,57.10964297737027,0.0,0.0,20.71360755637643,59.233147416387354,15.840000000000002,0.0,20.762068219073896,56.64164477209054,6.840000000000001,0.0,20.712069591955057,59.5643259349874,15.840000000000002,0.0,20.74415060558767,56.475213628891055,6.840000000000001,0.0,21.11554258810235,62.746287327467456,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.425032739801553,8.425032739801553,0.0,0.0,45.43103781761834,0.0,8.425032739801553,0.0,21.900225752737974,0.0094277415504605,12.946441309875581,21.900225752737974,0.0,0.0094277415504605,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,17.8,0.0,0.012551339595961261,11.5,17.8,0.0,0.012551339595961261,4.5,1710000.0,0.0 
 07/23  06:00:00,18.8,0.0,0.0,0.0,0.0,0.0,21.57368907530857,12.952172569672106,20.783616870651272,12.487499846041258,21.36140882636812,11.853470523713463,21.434821946764387,12.570871095364945,20.854793811140446,11.79222600504214,21.058296805432967,13.747210080739258,21.57368907530857,57.94621284467031,0.0,0.0,20.783616870651272,59.000915133584186,15.840000000000002,0.0,21.36140882636812,54.62548903470177,6.840000000000001,0.0,21.434821946764387,57.01214489677504,15.840000000000002,0.0,20.854793811140446,56.11364684707984,6.840000000000001,0.0,21.058296805432967,62.99080208167142,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.425032739801553,8.425032739801553,0.0,0.0,45.43103781761834,0.0,8.425032739801553,0.0,21.603410113334064,0.009427741550460464,12.952172569672106,21.603410113334064,0.0,0.009427741550460464,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,18.8,0.0,0.013024989705366325,11.5,18.8,0.0,0.013024989705366325,4.5,1710000.0,0.0 
 07/23  07:00:00,22.525,0.0,0.0,0.0,0.0,0.0,21.762060829972103,12.53478670868176,22.180964624207746,12.202953074007436,22.198728379530397,11.759938807626684,22.243817614694862,12.269652039960055,22.186864427237797,11.729169725703354,22.161297398420245,13.317624282637615,21.762060829972103,55.74531477050207,218.97527533712537,0.6370415439597764,22.180964624207746,53.16147617698089,466.9113594837786,0.0,22.198728379530397,51.57107821397203,17.564150195329507,343.894451165272,22.243817614694862,53.19220490199296,25.986373541171275,526.4402590672476,22.186864427237797,51.50399476489403,196.1275389448383,3.937738579874686,22.161297398420245,57.267530052599575,918.6356366791501,14.888104547279676,0.0,4434.828653846799,8732.860411012218,0.0,1199.3359059857653,294.4960943077792,198.18280194301744,876.4865117980074,1624.3844883624974,0.0,0.0,8034.673944699066,3531.743139335875,433.2689964058408,433.26899640584145,4434.828653846799,5543.535817308498,2118.4507769310208,8732.860411012218,8.694044334681648,7.22,1.4098757702263796,10851.31118794324,54.74074717454055,0.04065769246657516,8.694044334681648,1.4098757702263798,13.151115178703154,0.008651022761994347,11.663813771333064,13.000710723595379,0.3705044250126874,0.008651022761994347,13.0,82.0,0.0,0.0,0.021194373157556956,7.22,0.8144040178148162,11.500462365222178,0.31057230924622753,0.00853892542001258,11.5,22.525,0.31057230924622753,0.01428713460020476,4.5,12026401.36462843,1354960.257918031 
 07/23  08:00:00,25.8375,0.0,0.0,0.0,0.0,0.0,22.252940838697,12.075055717831138,22.200503425838377,11.811997904700547,23.01312803297609,11.595750128318954,22.98088744616433,11.851608324882985,22.200242423989316,11.58579509284046,22.20075671612758,12.63379198181542,22.252940838697,52.4904872763672,141.62900982053975,0.0,22.200503425838377,51.743431148876276,7.473181689520402,137.1004183716167,23.01312803297609,48.57512055641075,0.0,677.5570130810827,22.98088744616433,49.487848325600126,0.0,758.4027212981155,22.200242423989316,50.975894298097465,0.0,94.29566111367373,22.20075671612758,54.62054539636342,550.2916509382268,0.0,0.0,2314.7571164279143,10438.548680475105,0.0,608.5726077216325,0.0,0.0,592.614229877444,1282.454147952978,0.0,0.0,9629.06388796275,4597.521449085303,461.18896788066627,461.1889678806663,2314.7571164279143,2893.4463955348924,2534.0666239669254,10438.548680475105,8.80217025672674,7.22,1.5733932143247316,12972.615304442032,48.1947338284743,0.01644090842270588,8.80217025672674,1.5733932143247316,13.22513430132767,0.008567066334110526,11.518437414116097,13.000882631613234,0.3705044250126874,0.008567066334110526,13.0,82.0,0.0,0.0,0.022867025711006732,7.22,0.9894746889224063,11.501143659214078,0.31057230924622753,0.008495943533517587,11.5,25.8375,0.31057230924622753,0.014918947896743577,4.5,13650393.304517467,1354960.257918031 
 07/23  09:00:00,27.7,11.0,5.0,11.0,5.0,20.0,23.77686416070658,12.24863002427484,23.43835710937029,12.806926325610853,23.894424963490174,12.344778593535766,23.89538665989574,12.676155327253074,22.562534491754526,12.476528360631871,23.255899260285155,13.434748523921355,23.77686416070658,48.409413109860864,1149.027322802279,0.0,23.43835710937029,51.24974680675714,0.0,901.438647882169,23.894424963490174,48.37697042893864,0.0,1550.3560968267989,23.89538665989574,49.44637567153879,0.0,1772.7116416170986,22.562534491754526,52.88195004671038,0.0,715.1785332378247,23.255899260285155,53.987810312961116,0.0,819.1649124037523,0.0,0.0,12244.16219978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9588.470625710821,5186.878390554841,2361.7365623812675,2361.7365623812675,0.0,0.0,2986.09361552211,12244.16219978,9.094096131777501,7.219999999999999,1.5582876767600242,15230.25581530211,46.584311386430436,0.0,9.094096131777501,1.5582876767600242,16.499044460805504,0.00863696264144188,11.639150992336962,12.991517375180884,0.5336681176048548,0.00863696264144188,13.0,82.0,0.0,0.0,0.10605511634224286,7.219999999999999,0.9735370602933799,11.500086663657733,0.31057230924622753,0.008429848516099183,11.5,27.7,0.31057230924622753,0.01404869572050084,4.5,45155183.10072206,1471626.8536683687 
 07/23  10:00:00,28.987499999999997,11.0,5.0,11.0,5.0,20.0,25.10000659238266,13.503371877510606,23.898405862648005,13.748321652242657,23.898794179907103,12.583197012013844,23.898525158138565,13.265382136166853,23.762062722420165,13.440501210638915,23.89766923914647,14.717416049928914,25.10000659238266,48.55347821052683,357.0522695666782,5.447304857543713,23.898405862648005,53.009348874768634,0.0,1909.9706645509914,23.898794179907103,49.12217043577615,0.0,2071.7343923732424,23.898525158138565,51.36621400471374,0.0,2479.135463248194,23.762062722420165,52.38613799757173,0.0,876.926019516497,23.89766923914647,56.446202878613235,0.0,2060.727556529328,0.0,0.0,17068.457903177514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9111.347973869224,5587.257185193386,7709.610857417203,6553.308121686044,0.0,0.0,4205.759026237936,17068.457903177514,9.7255232534139,7.219999999999999,1.6244330448433306,21274.216929415452,46.584311386430436,0.0,9.7255232534139,1.6244330448433306,19.96621536096255,0.009213221587940412,12.604700593942212,12.999441319782001,0.8437515803924509,0.008676732919816741,13.0,82.0,0.0,0.0,0.3558261217051939,7.219999999999999,0.9070366096821253,11.500036707448203,0.31057230924622753,0.008367313328621222,11.5,28.987499999999997,0.31057230924622753,0.012865987291405414,4.5,60391001.65821336,1905758.5961170662 
 07/23  11:00:00,29.4,11.0,5.0,11.0,5.0,20.0,25.978260927875706,13.473177704889013,23.89809046142112,13.374881785479472,23.89862268159689,12.460789473047154,23.89821150716813,13.102139700700016,23.898154028959713,13.28808074717044,23.897789736675406,14.551396215601532,25.978260927875706,45.99768966424891,0.0,488.41082800365984,23.89809046142112,51.73644304168879,0.0,2275.7828492801705,23.89862268159689,48.72891011533121,0.0,2048.19297838389,23.89821150716813,50.822129959241195,0.0,2593.230097511421,23.898154028959713,51.4440518500126,0.0,1084.0031579698903,23.897789736675406,55.844307429951755,0.0,2398.236881794516,0.0,0.0,19482.982234463627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9216.278479503975,5718.573499118956,9909.973103328735,8261.866089343323,0.0,0.0,4848.634573948233,19482.982234463627,9.945776613562204,7.219999999999999,1.7052046706367066,24331.61680841186,46.584311386430436,0.0,9.945776613562204,1.7052046706367066,21.046004459648508,0.009313226819925965,12.76833767415478,13.001124524270336,0.9329913439593825,0.008613378902957202,13.0,82.0,0.0,0.0,0.47613218997045614,7.219999999999999,0.9167899494037091,11.50034396408671,0.31057230924622753,0.008359446492810653,11.5,29.4,0.31057230924622753,0.012824436670821662,4.5,64333535.01684244,2109614.7233810895 
 07/23  12:00:00,30.15,8.8,4.0,8.8,4.0,16.0,26.563544780190327,13.222815143294644,23.89839538498425,12.990637867259492,23.89888026204741,12.36621598917555,23.898457381110546,12.858817096927408,23.8984592766921,12.9165071527316,23.898095089463073,14.166444737245655,26.563544780190327,43.71576414443871,0.0,1041.0812136666864,23.89839538498425,50.45312065853628,0.0,2354.350215229906,23.89888026204741,48.42619887210262,0.0,1769.470449262844,23.898457381110546,50.01894783535216,0.0,2526.206639480703,23.8984592766921,50.208556218549035,0.0,1115.395612567063,23.898095089463073,54.46968960826432,0.0,2317.380605424706,0.0,0.0,19143.428299525225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9131.40444435172,5953.599487587506,9617.600301582119,8250.342866717714,0.0,0.0,4796.8825807071735,19143.428299525225,9.879462416849236,7.219999999999999,1.7174727603865816,23940.3108802324,46.584311386430436,0.0,9.879462416849236,1.717472760386582,21.310247469250974,0.009200249738024085,12.575361580538367,12.999032718890414,0.9046402524732662,0.008601478887256325,13.0,82.0,0.0,0.0,0.4596755842934228,7.219999999999999,0.9013524976139459,11.500046501944638,0.31057230924622753,0.008338607213925146,11.5,30.15,0.31057230924622753,0.012395230375736224,4.5,62737170.48326248,2038274.598324817 
 07/23  13:00:00,30.6,4.4,2.0,4.4,2.0,8.0,27.103053958417856,12.868023726655402,23.898998175700935,12.528185891710274,23.899282586411694,12.216770763137486,23.899023272223644,12.473742517891381,23.899040673410987,12.481114205262424,23.898773434359494,13.620535690530309,27.103053958417856,41.38126716029005,0.0,1342.8364615183218,23.898998175700935,48.94556177921714,0.0,2168.8532774913574,23.899282586411694,47.9514397625713,0.0,1315.076833816524,23.899023272223644,48.7704468641686,0.0,2257.1125146163877,23.899040673410987,48.7942054839839,0.0,1023.0895022707152,23.898773434359494,52.571309782728065,0.0,1885.4637326260229,0.0,0.0,17210.869992029413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9379.654574762466,6098.557571934667,7382.370208580287,6668.910974073685,0.0,0.0,4310.643299648113,17210.869992029413,9.555237642069653,7.22,1.7586637835823673,21521.513291677526,46.584311386430436,0.0,9.555237642069653,1.7586637835823673,20.788384883871338,0.009010764905197345,12.248077276698748,13.002441032025455,0.7764596823402856,0.00864698562031102,13.0,82.0,0.0,0.0,0.3373426853617144,7.22,0.9278912333227641,11.500910203594124,0.31057230924622753,0.008344804842852948,11.5,30.6,0.31057230924622753,0.01253328267802518,4.5,56710414.30944747,1774104.070732125 
