Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/23  14:00:00,30.9125,8.8,4.0,8.8,4.0,16.0,27.470522436689116,12.699387699119512,23.898889910872686,12.607981606064783,23.8989709676167,12.454925831750426,23.898891480424002,12.576974035699074,23.898857305369468,12.526922981709257,23.898604048571045,13.552887486456733,27.470522436689116,40.0486278286493,0.0,1905.1888484428973,23.898889910872686,49.20209908316373,0.0,2468.5715940511577,23.8989709676167,48.71002359322839,0.0,1295.8478626324952,23.898891480424002,49.10207175413106,0.0,2538.358209621199,23.898857305369468,48.940661959596454,0.0,1259.0483198473673,23.898604048571045,52.33851396202162,0.0,2370.318784754885,0.0,0.0,19918.279818841096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10053.380792273785,6206.73242054243,9508.691960889564,8636.573817420096,0.0,0.0,5047.506215265911,19918.279818841096,9.800386146633308,7.219999999999999,1.8414567725351194,24965.786034107005,46.584311386430436,0.0,9.800386146633308,1.8414567725351196,21.86825122330779,0.008953137398403057,12.146398116631802,12.997600738444975,0.8914602830253197,0.008565673255893557,13.0,82.0,0.0,0.0,0.45492304546890616,7.219999999999999,1.0078910196004067,11.50081513960318,0.31057230924622753,0.008367413798948536,11.5,30.9125,0.31057230924622753,0.013277845448015359,4.5,62372409.490705565,2007205.4156659408 
 07/23  15:00:00,30.4125,11.0,5.0,11.0,5.0,20.0,27.693495738118024,12.977051099032291,23.898504928956235,12.867423281690863,23.898568344935278,12.749132043889468,23.89850096548752,12.836767243060976,23.898427798205226,12.623443159484165,23.898239703244222,13.877093345916967,27.693495738118024,40.25567968140513,0.0,2109.7918744649123,23.898504928956235,50.04690776611146,0.0,2528.2614967228856,23.898568344935278,49.660424096859174,0.0,1253.0603011382145,23.89850096548752,49.94653398684552,0.0,2584.9028349869177,23.898427798205226,49.252703074763446,0.0,1462.9515785115673,23.898239703244222,53.455352592025086,0.0,2535.5523995175527,0.0,0.0,21116.707981757565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10083.526215276683,6049.935610150451,10631.002212205362,9392.525340916285,0.0,0.0,5344.700280184892,21116.707981757565,9.900716801839325,7.219999999999999,1.8795035694843365,26461.40826194246,46.584311386430436,0.0,9.900716801839325,1.8795035694843365,22.267381315929004,0.009080541051319974,12.348453596038047,13.000400269199396,0.9302623424799257,0.008553128366015763,13.0,82.0,0.0,0.0,0.5198861926684222,7.219999999999999,1.015658345112438,11.500017398250224,0.31057230924622753,0.00838828868037126,11.5,30.4125,0.31057230924622753,0.013537364107843074,4.5,64472127.59947617,2102014.0633234596 
 07/23  16:00:00,30.375,11.0,5.0,11.0,5.0,20.0,27.753047457774315,13.151157900215427,23.89837268114799,12.991576559580587,23.898464809398693,12.93187049032214,23.898401736426102,12.994186136861636,23.898419417694047,12.551815182644015,23.89812252663715,14.104074062310595,27.753047457774315,40.57523764781837,0.0,2080.4302086028993,23.89837268114799,50.45536227237545,0.0,2460.942122102356,23.898464809398693,50.25843994706086,0.0,1146.178117795442,23.898401736426102,50.46396532795822,0.0,2422.13876254393,23.898419417694047,49.02184933352979,0.0,1672.7479947887,23.89812252663715,54.24866563574044,0.0,2420.5047525162436,0.0,0.0,20916.029117940896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10026.512103155983,6037.394170137402,10461.869462648901,9110.669183624117,0.0,0.0,5287.54336530336,20916.029117940896,9.846470181588973,7.219999999999999,1.9000431456843805,26203.572483244257,46.584311386430436,0.0,9.846470181588973,1.9000431456843805,22.2026958839813,0.009167737175946544,12.476552196486303,12.99936153415156,0.9081975866522066,0.008578338526155048,13.0,82.0,0.0,0.0,0.5092489233317068,7.22,1.0089654004701274,11.50001848996788,0.31057230924622753,0.008395261072507725,11.5,30.375,0.31057230924622753,0.013487564957616046,4.5,62430172.61537725,2046930.8173842616 
 07/23  17:00:00,30.225,11.0,5.0,11.0,5.0,20.0,27.767292813594516,13.25213174016837,23.898471443914765,13.148193916941148,23.8985410123771,13.164219376179057,23.898490595377424,13.207684905854359,23.898696288851248,12.508742194496463,23.898235018987073,14.382259881361364,27.767292813594516,40.80998485999703,0.0,1784.2252684520963,23.898471443914765,50.97483978644172,0.0,2225.4237511987894,23.8985410123771,51.028248604134575,0.0,992.2049064632729,23.898490595377424,51.17345383462137,0.0,2120.147541511685,23.898696288851248,48.882449144414856,0.0,1796.2880631759485,23.898235018987073,55.2356447265236,0.0,2116.0814923046573,0.0,0.0,19482.40873509221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9995.426793267172,5989.716849611621,9022.429258246577,7883.869546793149,0.0,0.0,4891.6454670388475,19482.40873509221,9.657798302797561,7.219999999999999,1.9066669278511696,24374.054202131058,46.584311386430436,0.0,9.657798302797561,1.9066669278511696,21.6811097261145,0.009170972869912634,12.476135676801096,13.000829625105883,0.8298479656895456,0.008627451672522237,13.0,82.0,0.0,0.0,0.42557121061373704,7.22,1.0062894975672794,11.500001696147201,0.31057230924622753,0.00840154156927175,11.5,30.225,0.31057230924622753,0.013515026029710686,4.5,57238332.351683974,1874242.1902022494 
 07/23  18:00:00,29.3125,11.0,5.0,11.0,5.0,20.0,27.732528141771283,13.520673088645871,23.898505930490547,13.414314892386704,23.89854350883435,13.454908500370655,23.898496357478304,13.487500260954533,23.898842808896564,12.709719816509823,23.898131165444678,14.644295071937618,27.732528141771283,41.615913483843954,0.0,1420.7545822977618,23.898505930490547,51.868298117403356,0.0,1959.478837688397,23.89854350883435,52.00567283112844,0.0,870.9993779809547,23.898496357478304,52.11636878707532,0.0,1877.1292626499167,23.898842808896564,49.531816157375175,0.0,1521.822679221509,23.898131165444678,56.17898401925975,0.0,2067.310872247468,0.0,0.0,17687.762133900073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9685.45124865034,5697.738104196834,7537.939029096664,6542.724859421254,0.0,0.0,4376.934859657315,17687.762133900073,9.447420674574195,7.22,1.8942572328774778,22064.696993557387,46.584311386430436,0.0,9.447420674574195,1.8942572328774778,20.96591041665776,0.00921038116638198,12.540467194742824,13.00613385355321,0.7443726582847564,0.008681029413343809,13.0,82.0,0.0,0.0,0.34476786683711647,7.219999999999999,0.9747964694316045,11.500023929231372,0.31057230924622753,0.008415867062650276,11.5,29.3125,0.31057230924622753,0.013506377646215584,4.5,55222305.9344986,1722605.7514787489 
 07/23  19:00:00,27.8375,5.5,2.5,5.5,2.5,10.0,27.65481055779241,13.684120969906111,23.899256061159704,13.59003691010048,23.226189813510135,13.324980808235779,23.89826690125939,13.673021642714225,23.866632525120185,12.869354155582629,23.898511370470455,14.82803967334443,27.65481055779241,42.251975629711865,0.0,733.617550739244,23.899256061159704,52.46258426741952,0.0,1043.9650052014124,23.226189813510135,53.700104020022636,0.0,688.666439316655,23.89826690125939,52.749943527021934,0.0,979.7594142198014,23.866632525120185,50.14902052937167,0.0,891.2497306360743,23.898511370470455,56.84780596440973,0.0,959.6410962473731,0.0,0.0,11379.776455938598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9353.829168121763,5227.915632047851,1465.8994554827389,1465.8994554827389,0.0,0.0,2790.3303082906777,11379.776455938598,8.651432167212281,7.22,1.8959931013942493,14170.106764229276,46.584311386430436,0.0,8.651432167212281,1.8959931013942493,15.515772168784748,0.008819452626492585,11.880915922142316,13.070528897809613,0.4162595317508734,0.008819452626492585,13.0,82.0,0.0,0.0,0.06418962155811256,7.219999999999999,0.9442199037479166,11.500007906028461,0.31057230924622753,0.008453071355323593,11.5,27.8375,0.31057230924622753,0.013720001550278109,4.5,34773080.89272753,1383615.6405081926 
 07/23  20:00:00,26.512500000000003,0.0,0.0,0.0,0.0,0.0,26.714200970881677,13.356133764172665,23.05394666780289,12.924301787009487,22.26243837170555,12.287231178614586,23.04390614501852,13.014691088508599,22.58385137828343,12.154092771675431,23.02069562354555,14.228361687290613,26.714200970881677,43.70409684829594,0.0,1108.7594446064763,23.05394666780289,52.857787441516706,0.0,808.1393663163897,22.26243837170555,53.193500599273655,0.0,495.56162767061846,23.04390614501852,53.203708367923554,0.0,764.3867079713,22.58385137828343,51.70512969023686,0.0,688.622233841507,23.02069562354555,57.659527301654705,0.0,800.9436207269533,0.0,124.56483779765118,10295.137691322923,0.0,0.0,131.77735838059385,0.0,27.612628298500802,0.0,0.0,0.0,9109.668916461993,4806.212016812313,754.3001451715232,754.3001451715232,124.56483779765118,155.70604724706396,2514.2622559025044,10295.137691322923,8.526918391094963,7.22,1.8786514657169089,12809.399947225427,46.323865776025016,0.0008307470198154822,8.526918391094963,1.878651465716909,13.998911461350874,0.008703525253172719,11.678296871485008,12.999890706219517,0.3705044250126874,0.008703525253172719,13.0,82.0,0.0,0.0,0.03571025867592324,7.22,0.9227117056926178,11.50000388519652,0.31057230924622753,0.008488918174645105,11.5,26.512500000000003,0.31057230924622753,0.01398249116331028,4.5,22935389.980491757,1354960.257918031 
 07/23  21:00:00,25.4125,0.0,0.0,0.0,0.0,0.0,26.538811031217882,12.906767732461358,23.160238493011807,12.447377573483374,22.908246570231164,11.890388184622383,23.100878838417746,12.527946288136677,23.18071476646191,11.821069851248927,22.808386181218612,13.697392031394365,26.538811031217882,42.87983631625343,0.0,0.0,23.160238493011807,50.90392157054522,47.52,0.0,22.908246570231164,49.826034009415665,20.520000000000003,0.0,23.100878838417746,51.35775140876431,47.52,0.0,23.18071476646191,48.79168912441328,20.520000000000003,0.0,22.808386181218612,56.4270271053791,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518079483145645,8.518079483145645,0.0,0.0,45.769972267003624,0.0,8.518079483145645,0.0,26.54220645854246,0.009445199543691307,12.913011819042438,26.54220645854246,0.0,0.009445199543691307,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.4125,0.0,0.014265458436773938,11.5,25.4125,0.0,0.014265458436773938,4.5,5760000.0,0.0 
 07/23  22:00:00,25.0,0.0,0.0,0.0,0.0,0.0,26.017126263925757,12.926101627959035,22.90400295986312,12.464532386133614,22.774609758531046,11.904051603730185,22.836875898350463,12.545442826993376,23.03727906873986,11.833233392513371,22.557190517635824,13.716885303111985,26.017126263925757,44.279650382119435,0.0,0.0,22.90400295986312,51.757678838581526,27.720000000000002,0.0,22.774609758531046,50.2744563520435,11.970000000000002,0.0,22.836875898350463,52.24556587653781,27.720000000000002,0.0,23.03727906873986,49.250847468093205,11.970000000000002,0.0,22.557190517635824,57.36821597463377,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518079483145645,8.518079483145645,0.0,0.0,45.769972267003624,0.0,8.518079483145645,0.0,26.191175208343687,0.009449343539304256,12.925382718659367,26.191175208343687,0.0,0.009449343539304256,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.014376440066525727,11.5,25.0,0.0,0.014376440066525727,4.5,1710000.0,0.0 
 07/23  23:00:00,24.625,0.0,0.0,0.0,0.0,0.0,25.357585429718522,12.925787179414215,22.54833032959383,12.464267894415215,22.472213357380774,11.903867478755307,22.480551329019,12.545170458051299,22.635938671155742,11.833083811649361,22.213412479123598,13.716567946651484,25.357585429718522,46.044424261583615,0.0,0.0,22.54833032959383,52.884564236007776,15.840000000000002,0.0,22.472213357380774,51.2047519996967,6.840000000000001,0.0,22.480551329019,53.38570374049327,15.840000000000002,0.0,22.635938671155742,50.46216175505183,6.840000000000001,0.0,22.213412479123598,58.57741321932471,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518079483145645,8.518079483145645,0.0,0.0,45.769972267003624,0.0,8.518079483145645,0.0,25.516759625370923,0.0094496164000466,12.92581742130786,25.516759625370923,0.0,0.0094496164000466,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.014429593584003109,11.5,24.625,0.0,0.014429593584003109,4.5,1710000.0,0.0 
 07/23  24:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,24.76823992403006,12.916203771525225,22.256634379365224,12.454718267358876,22.208778568666705,11.89435879842172,22.193250560700026,12.535614901424553,22.305350980646224,11.823579991063564,21.989399304094686,13.706924514207202,24.76823992403006,47.659426335573,0.0,0.0,22.256634379365224,53.797063632893554,15.840000000000002,0.0,22.208778568666705,51.99926541846763,6.840000000000001,0.0,22.193250560700026,54.29280544246514,15.840000000000002,0.0,22.305350980646224,51.45370821851313,6.840000000000001,0.0,21.989399304094686,59.345148850385975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518079483145645,8.518079483145645,0.0,0.0,45.769972267003624,0.0,8.518079483145645,0.0,24.90890660769619,0.009449600137040715,12.916202640838378,24.90890660769619,0.0,0.009449600137040715,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.014823111959105968,11.5,23.7125,0.0,0.014823111959105968,4.5,1710000.0,0.0 
 07/24  01:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,24.24107687222353,12.9104487880876,21.99771060030626,12.448984327656795,21.96802885666573,11.88865028148517,21.938140298971774,12.52987716604772,22.02364777354855,11.81787465819936,21.810781938323604,13.701133479873738,24.24107687222353,49.1680055654853,0.0,0.0,21.99771060030626,54.6318485107964,15.840000000000002,0.0,21.96802885666573,52.74801171439305,6.840000000000001,0.0,21.938140298971774,55.122896971668375,15.840000000000002,0.0,22.02364777354855,52.3244167809013,6.840000000000001,0.0,21.810781938323604,59.973094141147286,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518079483145645,8.518079483145645,0.0,0.0,45.769972267003624,0.0,8.518079483145645,0.0,24.368021109789435,0.009449600886323052,12.910448873014873,24.368021109789435,0.0,0.009449600886323052,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.014736597747782661,11.5,22.9875,0.0,0.014736597747782661,4.5,1710000.0,0.0 
 07/24  02:00:00,22.8,0.0,0.0,0.0,0.0,0.0,23.764454194782534,12.9104487880876,21.801762923153056,12.448984327656795,21.77467942457217,11.88865028148517,21.74272469057889,12.52987716604772,21.806439786336206,11.81787465819936,21.662223706876503,13.701133479873738,23.764454194782534,50.59566998168859,0.0,0.0,21.801762923153056,55.289012151828686,15.840000000000002,0.0,21.77467942457217,53.374234503692996,6.840000000000001,0.0,21.74272469057889,55.78446593616567,15.840000000000002,0.0,21.806439786336206,53.02248711512313,6.840000000000001,0.0,21.662223706876503,60.52005266643986,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518079483145645,8.518079483145645,0.0,0.0,45.769972267003624,0.0,8.518079483145645,0.0,23.878714324085244,0.009449600855835714,12.9104487880876,23.878714324085244,0.0,0.009449600855835714,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.014565764197771953,11.5,22.8,0.0,0.014565764197771953,4.5,1710000.0,0.0 
 07/24  03:00:00,22.425,0.0,0.0,0.0,0.0,0.0,23.344183810149374,12.9104487880876,21.64356236450051,12.448984327656795,21.615633261482802,11.88865028148517,21.58479896855183,12.52987716604772,21.63372318227512,11.81787465819936,21.53862220967485,13.701133479873738,23.344183810149374,51.89332020394836,0.0,0.0,21.64356236450051,55.82627259942923,15.840000000000002,0.0,21.615633261482802,53.89576204281891,6.840000000000001,0.0,21.58479896855183,56.32583479332531,15.840000000000002,0.0,21.63372318227512,53.585213515505515,6.840000000000001,0.0,21.53862220967485,60.9794146400163,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518079483145645,8.518079483145645,0.0,0.0,45.769972267003624,0.0,8.518079483145645,0.0,23.443653656801338,0.009449600856980517,12.9104487880876,23.443653656801338,0.0,0.009449600856980517,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.014452024677362573,11.5,22.425,0.0,0.014452024677362573,4.5,1710000.0,0.0 
 07/24  04:00:00,22.575,0.0,0.0,0.0,0.0,0.0,22.98163922765047,12.9104487880876,21.52399305666519,12.448984327656795,21.492291592988618,11.88865028148517,21.46530696626819,12.52987716604772,21.50257826953551,11.81787465819936,21.435251203401336,13.701133479873738,22.98163922765047,53.04293813553567,0.0,0.0,21.52399305666519,56.23604355882005,15.840000000000002,0.0,21.492291592988618,54.30402212429887,6.840000000000001,0.0,21.46530696626819,56.73919771756649,15.840000000000002,0.0,21.50257826953551,54.01684557622671,6.840000000000001,0.0,21.435251203401336,61.366618836573046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518079483145645,8.518079483145645,0.0,0.0,45.769972267003624,0.0,8.518079483145645,0.0,23.067059839365793,0.009449600856940105,12.9104487880876,23.067059839365793,0.0,0.009449600856940105,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.014497792926979105,11.5,22.575,0.0,0.014497792926979105,4.5,1710000.0,0.0 
 07/24  05:00:00,22.8,0.0,0.0,0.0,0.0,0.0,22.683714965815774,12.9104487880876,21.473428771564045,12.448984327656795,21.448641610038027,11.88865028148517,21.439494192050375,12.52987716604772,21.442391797583618,11.81787465819936,21.352157336071286,13.701133479873738,22.683714965815774,54.008995064862816,0.0,0.0,21.473428771564045,56.41039250345925,15.840000000000002,0.0,21.448641610038027,54.44941037936603,6.840000000000001,0.0,21.439494192050375,56.82911455026749,15.840000000000002,0.0,21.442391797583618,54.21626271270903,6.840000000000001,0.0,21.352157336071286,61.67986501122015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518079483145645,8.518079483145645,0.0,0.0,45.769972267003624,0.0,8.518079483145645,0.0,22.749148179551472,0.009449600856941465,12.9104487880876,22.749148179551472,0.0,0.009449600856941465,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.014565764197771953,11.5,22.8,0.0,0.014565764197771953,4.5,1710000.0,0.0 
 07/24  06:00:00,23.1125,0.0,0.0,0.0,0.0,0.0,22.52689266941608,12.900851286129999,21.548625866810966,12.43942163568835,21.85356668175587,11.879129721067912,21.91720123456264,12.520308467130324,21.56619774324765,11.808359468246184,21.314218434285785,13.691475875828559,22.52689266941608,54.49092803910617,0.0,0.0,21.548625866810966,56.11635027113773,15.840000000000002,0.0,21.85356668175587,53.091013150112275,6.840000000000001,0.0,21.91720123456264,55.16615227444244,15.840000000000002,0.0,21.56619774324765,53.773650476579355,6.840000000000001,0.0,21.314218434285785,61.78462082332067,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518079483145645,8.518079483145645,0.0,0.0,45.769972267003624,0.0,8.518079483145645,0.0,22.545937973265794,0.00944960085694143,12.900851286129999,22.545937973265794,0.0,0.00944960085694143,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.1125,0.0,0.014511632522033763,11.5,23.1125,0.0,0.014511632522033763,4.5,1710000.0,0.0 
 07/24  07:00:00,24.3625,0.0,0.0,0.0,0.0,0.0,22.6216348642087,12.497683027853567,22.19918129323588,12.153262663050404,22.232368523000506,11.746149937903592,22.35409875610867,12.218086566751992,22.19673260293369,11.709560978487605,22.182827539509425,13.259312466216928,22.6216348642087,52.771277770624984,0.0,95.06089753071956,22.19918129323588,52.927046429961415,169.18640117335008,48.713273123782045,22.232368523000506,51.4196315658862,0.0,436.9703894139069,22.35409875610867,52.663213524101096,0.0,657.1561923052149,22.19673260293369,51.405930763708795,60.56007474617939,29.02000068485998,22.182827539509425,56.970502105947546,664.2676094586948,0.0,0.0,3286.753797313096,9837.31302093589,0.0,854.6613432692175,186.2053068680708,50.036241037996476,716.6378854868333,1387.1654702131125,0.0,0.0,9025.148538999918,4123.855010642123,487.261878969197,487.2618789691969,3286.753797313096,4108.44224664137,2376.4898001445117,9837.31302093589,8.700782264974876,7.219999999999999,1.584064184700947,12213.8028210804,51.78461893596466,0.026313743125873167,8.700782264974876,1.584064184700947,13.293670675325693,0.008683885583835139,11.629388673658433,13.000542516695639,0.3705044250126874,0.008683885583835139,13.0,82.0,0.0,0.0,0.023796590538241773,7.219999999999999,0.9239221802552892,11.501132922371633,0.31057230924622753,0.008570281348692116,11.5,24.3625,0.31057230924622753,0.014827016732438917,4.5,13102154.851578705,1354960.257918031 
 07/24  08:00:00,26.062500000000004,0.0,0.0,0.0,0.0,0.0,22.999964167252237,12.038819663989152,22.2002454911212,11.783813650878766,23.124511455470667,11.585050045374903,23.17259978662926,11.82143140722053,22.199978809271034,11.575254567924201,22.20058222909614,12.588016853155828,22.999964167252237,50.04069867104979,0.0,118.5681881610144,22.2002454911212,51.64790989642321,0.0,267.9044284825824,23.124511455470667,48.209062620907964,0.0,685.1606489452274,23.17259978662926,48.81730164896787,0.0,773.035249964659,22.199978809271034,50.94112851667385,0.0,166.92167178091725,22.20058222909614,54.45720548695984,391.58535770182,0.0,0.0,1970.1399492559965,10863.742770937977,0.0,470.4002667789128,0.0,0.0,520.0484140343546,1124.0347738101082,0.0,0.0,9985.005892936617,4673.161211280292,507.9185709667332,507.9185709667331,1970.1399492559965,2462.674936569995,2633.1375768698713,10863.742770937977,8.768992803879655,7.22,1.672521258144868,13496.880347807848,46.67261139832242,0.01337958811046568,8.768992803879655,1.672521258144868,13.34857365041389,0.008622410198630474,11.523496061164645,13.000799158930608,0.3705044250126874,0.008622410198630474,13.0,82.0,0.0,0.0,0.025052087808660736,7.22,1.0326258331705562,11.501289682725693,0.31057230924622753,0.008555481580721083,11.5,26.062500000000004,0.31057230924622753,0.015336304423851182,4.5,14095386.785908245,1354960.257918031 
 07/24  09:00:00,27.0125,11.0,5.0,11.0,5.0,20.0,24.298635343993887,12.388497084136242,23.549454965405126,13.010349378045358,23.89725777680964,12.535700375289109,23.897944235158228,12.842852101572802,22.708124922934612,12.659288435684847,23.384025261830285,13.643313288083187,24.298635343993887,47.34728535955766,915.8183936088765,0.0,23.549454965405126,51.59309250189155,0.0,933.7681024063008,23.89725777680964,48.98426065232512,0.0,1396.2396655547584,23.897944235158228,49.98709903753149,0.0,1784.959669269581,22.708124922934612,53.0512664388623,0.0,726.0178468682644,23.384025261830285,54.30658997328768,0.0,829.3697164391292,0.0,0.0,13138.396283925704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10442.247313659558,4980.064569949163,2356.575751727414,2356.575751727415,0.0,0.0,3177.0460843514074,13138.396283925704,9.042014764403708,7.219999999999999,1.7192596905491615,16315.442368277112,45.281664749084285,0.0,9.042014764403708,1.7192596905491615,16.58048564114771,0.008750550526079563,11.733159498260598,12.994732101941262,0.5228358657587986,0.008750550526079563,13.0,82.0,0.0,0.0,0.1045974422614627,7.219999999999999,1.0844705169385058,11.50003807587746,0.31057230924622753,0.008548272313330801,11.5,27.0125,0.31057230924622753,0.01552101527877351,4.5,45980859.40869847,1461783.8382159672 
 07/24  10:00:00,27.8875,11.0,5.0,11.0,5.0,20.0,25.302306337749744,13.625400558847327,23.89850442105066,13.813210811518973,23.8987974023854,12.794612119521785,23.898535228499096,13.325294937914656,23.799604521518702,13.477881980566565,23.89817764641157,14.717465780619289,25.302306337749744,48.35307544074497,251.22120377512192,4.424110854221908,23.89850442105066,53.232735560885175,0.0,1850.255510851659,23.8987974023854,49.80775883231789,0.0,1680.3214352116763,23.898535228499096,51.567393928684474,0.0,2422.8612144042345,23.799604521518702,52.39486970505159,0.0,892.6872503328088,23.89817764641157,56.444676114133856,0.0,2107.4575959817175,0.0,0.0,18717.24085424337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10999.39901480318,5264.035472253151,7385.450589167449,6167.8095305089355,0.0,0.0,4579.728538128879,18717.24085424337,9.564303959085073,7.219999999999999,1.9032552697907335,23296.969392372248,45.281664749084285,0.0,9.564303959085073,1.9032552697907335,19.881265015541796,0.009352490664316275,12.723314667208081,12.998482285005885,0.8032976049909237,0.00875597222263607,13.0,82.0,0.0,0.0,0.33800441782487844,7.22,1.1494161225878923,11.500840430434963,0.31057230924622753,0.008547804890816732,11.5,27.8875,0.31057230924622753,0.01586927215634926,4.5,61912235.051588796,1824191.0372487085 
 07/24  11:00:00,28.3,11.0,5.0,11.0,5.0,20.0,25.921644428734716,13.599732435959691,23.89809695470081,13.491669217889518,23.89860795513646,12.685263839094407,23.89821486906859,13.178898271005163,23.89817120541343,13.326559485327676,23.89779559623439,14.580867183482813,25.921644428734716,46.532176383176804,0.0,331.66114530249524,23.89809695470081,52.13182359312097,0.0,2169.200641741031,23.89860795513646,49.45235275991975,0.0,1699.851942377238,23.89821486906859,51.07767374011002,0.0,2522.141166536827,23.89817120541343,51.5731920383078,0.0,1076.6270434657138,23.89779559623439,55.950643459277245,0.0,2383.8314437536824,0.0,0.0,21219.534420960736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11538.562892566044,5401.789801755624,9249.677871609212,7581.869408606491,0.0,0.0,5252.34930642744,21219.534420960736,9.720758532274653,7.22,2.0242225210803984,26471.883727388176,45.281664749084285,0.0,9.720758532274653,2.0242225210803984,20.77783852158226,0.009455148506807025,12.888539434285008,12.99985039089437,0.8834848484642859,0.00870725979218221,13.0,82.0,0.0,0.0,0.4376453541228668,7.22,1.216252318653921,11.500224373263038,0.31057230924622753,0.008558442073779477,11.5,28.3,0.31057230924622753,0.016392331479333166,4.5,65959964.00333095,1989182.1346912524 
 07/24  12:00:00,29.3625,8.8,4.0,8.8,4.0,16.0,26.340786516950917,13.34875984311732,23.898377979604096,13.11130806773826,23.898840693655135,12.5413966577207,23.898445461293893,12.950595121443952,23.89845852326198,12.991505592442783,23.898100264119236,14.23002597308622,26.340786516950917,44.65791824388824,0.0,737.8045231061333,23.898377979604096,50.852981134753314,0.0,2253.043868812017,23.898840693655135,48.98700292565778,0.0,1558.3608905886194,23.898445461293893,50.32047054994263,0.0,2456.8687320300273,23.89845852326198,50.45555906718421,0.0,1094.8897850085732,23.898100264119236,54.69438806086425,0.0,2283.324753939134,0.0,0.0,21860.055242648028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12345.002547017768,5747.46760041169,9026.158740288149,7582.744312274763,0.0,0.0,5486.357648052458,21860.055242648028,9.660841672253966,7.219999999999999,2.1367299913941644,27346.41289070049,45.281664749084285,0.0,9.660841672253966,2.136729991394165,20.9594767826335,0.009354479347195143,12.727536911609253,12.999889219648905,0.8653188229891373,0.00869350198429492,13.0,82.0,0.0,0.0,0.4253616919680867,7.219999999999999,1.3122332137868384,11.506815400375231,0.31057230924622753,0.008563386086107272,11.5,29.3625,0.31057230924622753,0.01698541858218515,4.5,65514618.0848313,1947901.8466908731 
 07/24  13:00:00,30.375,4.4,2.0,4.4,2.0,8.0,26.755028010687624,12.960389959135236,23.898975920911784,12.621187044690364,23.8991397867831,12.313667940853462,23.89898544193803,12.528456455133048,23.899009420211907,12.529485358173288,23.898766791374854,13.694651209604077,26.755028010687624,42.491525421501784,0.0,1018.6938410098664,23.898975920911784,49.24563223529303,0.0,2075.169978539316,23.8991397867831,48.25888095875562,0.0,1247.6591152959431,23.89898544193803,48.94648718236031,0.0,2265.053048936301,23.899009420211907,48.94988116989358,0.0,1029.7871148627607,23.898766791374854,52.82558924841159,0.0,1845.6348401647738,0.0,0.0,20237.49323256701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12615.868495209874,6074.057534872313,7101.039800981589,6275.8546628024715,0.0,0.0,5102.720619647073,20237.49323256701,9.443720482392619,7.219999999999999,2.171068746392166,25340.213852214085,45.281664749084285,0.0,9.443720482392619,2.171068746392166,20.46314599379382,0.009155832268996154,12.395691851330243,13.003173983522096,0.7596296694952818,0.00872549930569105,13.0,82.0,0.0,0.0,0.32263231198021003,7.22,1.3419362142365623,11.501429904744576,0.31057230924622753,0.008543922561145986,11.5,30.375,0.31057230924622753,0.016894854895215694,4.5,59912630.48901864,1745432.6501536493 
 07/24  14:00:00,31.2875,8.8,4.0,8.8,4.0,16.0,27.037570017068155,12.745966285390322,23.89886204530994,12.661849609369668,23.898948078086626,12.50061984068496,23.898871450326812,12.591437498012564,23.89883903366777,12.54238675861388,23.89858908331245,13.614333661163101,27.037570017068155,41.20344302087931,0.0,1503.4686038051686,23.89886204530994,49.37624154501028,0.0,2430.7101824808433,23.898948078086626,48.85640426408078,0.0,1278.724951613378,23.898871450326812,49.14864612603708,0.0,2586.8842413515076,23.89883903366777,48.99037498106544,0.0,1281.789333058089,23.89858908331245,52.548352914633156,0.0,2329.8556037884405,0.0,0.0,23047.21008030592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13165.944999238694,6319.013274833605,9462.832332554919,8409.240317647947,0.0,0.0,5943.88853537012,23047.21008030592,9.742936266245392,7.219999999999999,2.1794645254584437,28991.098615676034,45.281664749084285,0.0,9.742936266245392,2.1794645254584437,21.639660367119077,0.009107501303908918,12.310715882710221,12.997013461108208,0.8890457393724578,0.008638390258649625,13.0,82.0,0.0,0.0,0.45195946484903504,7.219999999999999,1.3524824895781835,11.670064626283349,0.31057230924622753,0.008641677517193082,11.5,31.2875,0.31057230924622753,0.017381006393193454,4.5,65904929.21410371,2001778.6759017669 
 07/24  15:00:00,32.0125,11.0,5.0,11.0,5.0,20.0,27.241496443479363,12.988172636522684,23.898448127289697,12.862801584058682,23.898541141847037,12.766757656799546,23.89847833370927,12.828019968684986,23.89836044452921,12.577766258242413,23.898219330005013,13.923225897389896,27.241496443479363,41.36446814154701,0.0,1742.6316718552189,23.898448127289697,50.03171255498057,0.0,2603.422438057354,23.898541141847037,49.71778174185151,0.0,1254.6011799803043,23.89847833370927,49.91789250240574,0.0,2638.0118402349813,23.89836044452921,49.105508056789134,0.0,1571.1917518167056,23.898219330005013,53.61575914221159,0.0,2499.424623965356,0.0,0.0,24879.379668500933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13457.261785409168,6522.402496010804,10951.813707527439,9464.640087460366,0.0,0.0,6530.079096635133,24879.379668500933,9.90997371588835,7.22,2.20674228554037,31409.45876513607,45.281664749084285,0.0,9.90997371588835,2.20674228554037,22.14838539641325,0.009236072583570436,12.511348546422067,13.001082703623066,0.9483776331412221,0.008615033414990618,13.0,82.0,0.0,0.0,0.5381808785089992,7.219999999999999,1.3524824895781835,11.769489631363033,0.31057230924622753,0.008695472200503712,11.5,32.0125,0.31057230924622753,0.01754639970197811,4.5,69088270.86765453,2149724.643179929 
 07/24  16:00:00,31.512500000000003,11.0,5.0,11.0,5.0,20.0,27.404365383869774,13.108761912902594,23.898362612724377,12.936177962866106,23.8984548543645,12.920135123752933,23.898397081227625,12.962954623782132,23.898561590293962,12.444270478106993,23.898101569461794,14.126894080333837,27.404365383869774,41.29614123750819,0.0,1845.6090067815494,23.898362612724377,50.27280222746342,0.0,2542.769585458451,23.8984548543645,50.219868051142015,0.0,1150.3318401081467,23.898397081227625,50.3609644609883,0.0,2458.403316049686,23.898561590293962,48.67634237072767,0.0,1850.4998008345312,23.898101569461794,54.32902860558363,0.0,2396.427887030918,0.0,0.0,24227.80065283383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12936.675168475009,6414.944726381901,10779.207233954967,9281.659145430789,0.0,0.0,6299.45182714948,24227.80065283383,9.822323271598545,7.219999999999999,2.221295828837351,30527.25247998331,45.281664749084285,0.0,9.822323271598545,2.221295828837351,22.118239337886695,0.009267255725206845,12.546599911331889,12.999225343656924,0.9329338600723882,0.008631267700943886,13.0,82.0,0.0,0.0,0.5280631149520355,7.22,1.3492108977204893,11.580376697399169,0.31057230924622753,0.008584768764125934,11.5,31.512500000000003,0.31057230924622753,0.016909574570110844,4.5,66430546.561180644,2108876.0311159356 
 07/24  17:00:00,31.1,11.0,5.0,11.0,5.0,20.0,27.553908261762473,13.196988355874254,23.8984621216023,13.090058636743567,23.89853152927233,13.142315125647713,23.89848233424995,13.172512644520001,23.898701084964493,12.424703106127929,23.89822211186814,14.383210261309086,27.553908261762473,41.17319995652245,0.0,1686.8959977317763,23.8984621216023,50.78143924071508,0.0,2297.8620789687875,23.89853152927233,50.9551738269044,0.0,998.8596524566046,23.89848233424995,51.05592948686361,0.0,2151.723446590546,23.898701084964493,48.613260027300726,0.0,1951.195204395156,23.89822211186814,55.23895798890354,0.0,2101.667375440073,0.0,0.0,22798.953571979117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12884.627118778371,6289.689122382146,9391.099884626019,8123.409751741633,0.0,0.0,5858.309930397582,22798.953571979117,9.64957019033941,7.219999999999999,2.2388381899248,28657.2635023767,45.281664749084285,0.0,9.64957019033941,2.2388381899248,21.71199747353741,0.009271476170707798,12.538011566838101,12.999706084019687,0.8522691852803812,0.008681998399125104,13.0,82.0,0.0,0.0,0.4464717301863446,7.220000000000001,1.3524824895781835,11.560510783340291,0.31057230924622753,0.008592475287456098,11.5,31.1,0.31057230924622753,0.017010856191251204,4.5,61069756.302593164,1920071.461157697 
 07/24  18:00:00,30.7875,11.0,5.0,11.0,5.0,20.0,27.55266507630888,13.43071577892216,23.898459342193075,13.308972959169958,23.898515428724806,13.407397689579042,23.89846397968005,13.42529484275001,23.89876905621322,12.534006633045763,23.8981037380036,14.630295548786428,27.55266507630888,41.809494375118774,0.0,1444.6543234934907,23.898459342193075,51.51295416949536,0.0,2081.296446071742,23.898515428724806,51.84477321844536,0.0,886.1469509519429,23.89846397968005,51.90540987156546,0.0,1929.3280206010675,23.89876905621322,48.96368571482658,0.0,1816.906617180473,23.8981037380036,56.12825636547969,0.0,2064.2368151415794,0.0,0.0,21874.21048525949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12962.743248689672,6179.3019807936425,8376.619479647512,7156.578559136262,0.0,0.0,5578.1916704791665,21874.21048525949,9.526754330987302,7.22,2.262424645628708,27452.40215573866,45.281664749084285,0.0,9.526754330987302,2.262424645628708,21.267588206521836,0.009335404474338097,12.645041495178756,13.003477111158961,0.7873779373601377,0.008721723578051996,13.0,82.0,0.0,0.0,0.38946352852566235,7.22,1.3524824895781835,11.60043112230855,0.31057230924622753,0.008627713690685494,11.5,30.7875,0.31057230924622753,0.01728646712365324,4.5,59957848.260926895,1794899.4546729862 
 07/24  19:00:00,29.85,5.5,2.5,5.5,2.5,10.0,27.481567647143525,13.53739949736588,23.899187235247574,13.427581240675481,23.29537322012764,13.266445381818876,23.89918882634505,13.557315790309877,23.899391480508985,12.684073609229712,23.899133287583563,14.80898279570137,27.481567647143525,42.276203097149704,0.0,779.5251108324242,23.899187235247574,51.910398529890394,0.0,1171.064188534307,23.29537322012764,53.272135380088265,0.0,692.6024446547963,23.89918882634505,52.35115716587886,0.0,1068.5944837243353,23.899391480508985,49.44633393585131,0.0,1051.2272751254573,23.899133287583563,56.775999351058815,0.0,961.7747048141031,0.0,0.0,15682.89133927227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12899.08483584507,5881.502164943606,2146.7531828005,1987.9828163144034,0.0,0.0,3889.8296929388116,15682.89133927227,8.846492150400586,7.22,2.300526397085901,19572.721032211084,45.281664749084285,0.0,8.846492150400586,2.300526397085901,16.440003338333586,0.00903612103783767,12.152263197905997,13.080173177544381,0.45061592016122276,0.008904559360388958,13.0,82.0,0.0,0.0,0.0926938191635094,7.22,1.3524824895781835,11.598290157789862,0.31057230924622753,0.008657251380437016,11.5,29.85,0.31057230924622753,0.01761488961078278,4.5,39126547.61917856,1406944.2086105505 
 07/24  20:00:00,28.7125,0.0,0.0,0.0,0.0,0.0,26.68621414085865,13.330301792144699,23.21704678507693,12.916943664966553,22.29167295008589,12.435927519238154,23.18565822498256,13.02614920123127,22.792168827712395,12.278112458610515,23.02874193961453,14.27824530975975,26.68621414085865,43.70287158207978,0.0,1058.4260923918348,23.21704678507693,52.31394282615597,0.0,821.2886148203227,22.29167295008589,53.617395135297635,0.0,538.2230660443395,23.18565822498256,52.7891701756792,0.0,775.2319726074797,22.792168827712395,51.47803344823734,0.0,731.9463379483495,23.02874193961453,57.818002809107554,0.0,801.7042150312694,0.0,71.15727550037275,14257.791517132404,0.0,0.0,91.27014193523796,0.0,0.0,0.0,0.0,0.0,12934.16209189641,5507.260554008933,795.3563808758843,795.3563808758846,71.15727550037275,88.94659437546595,3493.773985631356,14257.791517132404,8.693091723060366,7.22,2.308422249602475,17751.56550276376,45.136639662574396,0.00046035368452855335,8.693091723060366,2.308422249602475,14.107233400506313,0.008906557577981103,11.93100878510546,13.000089788800135,0.3705044250126874,0.008906557577981103,13.0,82.0,0.0,0.0,0.03651151435918587,7.219999999999999,1.3524824895781835,11.64022400142408,0.31057230924622753,0.008727027071770447,11.5,28.7125,0.31057230924622753,0.01820684820390281,4.5,26856371.042727128,1354960.257918031 
 07/24  21:00:00,27.9875,0.0,0.0,0.0,0.0,0.0,26.551728127934563,12.96499712236039,23.400736832420076,12.53459898392995,23.044642689571127,12.111291379249755,23.329954998378586,12.621310798763917,23.410017345036945,12.042156604335139,22.812726288779505,13.777143208900675,26.551728127934563,43.010758724323196,0.0,0.0,23.400736832420076,50.4583828948841,47.52,0.0,23.044642689571127,50.14314248499349,20.520000000000003,0.0,23.329954998378586,50.963433947391806,47.52,0.0,23.410017345036945,48.83030406757766,20.520000000000003,0.0,22.812726288779505,56.70556726301815,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.693655984577239,8.693655984577239,0.0,0.0,44.81113130991732,0.0,8.693655984577239,0.0,26.550128232028975,0.009540667476413722,12.972002503241997,26.550128232028975,0.0,0.009540667476413722,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.987499999999997,0.0,0.01808971450991118,11.5,27.987499999999997,0.0,0.01808971450991118,4.5,5760000.0,0.0 
 07/24  22:00:00,27.8,0.0,0.0,0.0,0.0,0.0,26.153284931482197,12.976417425428828,23.277336268669337,12.544811031098183,23.08346739710293,12.120102843569688,23.212058690874763,12.631833489466601,23.40570660362878,12.050026168797054,22.606277929004353,13.789293098030432,26.153284931482197,44.06839203828756,0.0,0.0,23.277336268669337,50.8688956731299,27.720000000000002,0.0,23.08346739710293,50.05018865462606,11.970000000000002,0.0,23.212058690874763,51.36236690411974,27.720000000000002,0.0,23.40570660362878,48.859815457435744,11.970000000000002,0.0,22.606277929004353,57.467131984438595,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.693655984577239,8.693655984577239,0.0,0.0,44.81113130991732,0.0,8.693655984577239,0.0,26.294471031372353,0.009539377434291353,12.975773607793583,26.294471031372353,0.0,0.009539377434291353,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.8,0.0,0.017879734656059392,11.5,27.8,0.0,0.017879734656059392,4.5,1710000.0,0.0 
 07/24  23:00:00,27.1125,0.0,0.0,0.0,0.0,0.0,25.626627698782517,12.976334712084679,22.97562606631488,12.544745758583492,22.858967388614698,12.12005784006975,22.925113814616335,12.631763893902956,23.055481199305206,12.04999514873805,22.299106350593895,13.789200324187185,25.626627698782517,45.46365963109161,0.0,0.0,22.97562606631488,51.80483712963575,15.840000000000002,0.0,22.858967388614698,50.734850888790476,6.840000000000001,0.0,22.925113814616335,52.26112417011697,15.840000000000002,0.0,23.055481199305206,49.904248681957846,6.840000000000001,0.0,22.299106350593895,58.54837584954867,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.693655984577239,8.693655984577239,0.0,0.0,44.81113130991732,0.0,8.693655984577239,0.0,25.75311248316992,0.009539748411857618,12.976358941014123,25.75311248316992,0.0,0.009539748411857618,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.1125,0.0,0.01834171276797791,11.5,27.1125,0.0,0.01834171276797791,4.5,1710000.0,0.0 
 07/24  24:00:00,26.7,0.0,0.0,0.0,0.0,0.0,25.15607271263912,12.976333862906856,22.736616199422112,12.544745149621647,22.659858554838884,12.120057337659354,22.69921641559522,12.631763023402655,22.774408921418683,12.049994741383987,22.10753519974345,13.789199116490522,25.15607271263912,46.75280520159677,0.0,0.0,22.736616199422112,52.56020755462022,15.840000000000002,0.0,22.659858554838884,51.35094162064321,6.840000000000001,0.0,22.69921641559522,52.981291409143566,15.840000000000002,0.0,22.774408921418683,50.76063546107835,6.840000000000001,0.0,22.10753519974345,59.23528122574071,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.693655984577239,8.693655984577239,0.0,0.0,44.81113130991732,0.0,8.693655984577239,0.0,25.268869516069024,0.009539731983464004,12.97633306884862,25.268869516069024,0.0,0.009539731983464004,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.7,0.0,0.01815895178199977,11.5,26.7,0.0,0.01815895178199977,4.5,1710000.0,0.0 
 07/25  01:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,24.73394170390722,12.96668306984345,22.530807194222035,12.535127065577637,22.46897403492112,12.110471622678498,22.492392776729943,12.622138585439323,22.534645823264906,12.040414256809315,21.958600855924082,13.779486507030997,24.73394170390722,47.914142387745514,0.0,0.0,22.530807194222035,53.18752187262061,15.840000000000002,0.0,22.46897403492112,51.91711742098297,6.840000000000001,0.0,22.492392776729943,53.61725599619515,15.840000000000002,0.0,22.534645823264906,51.47230483303865,6.840000000000001,0.0,21.958600855924082,59.737848174823185,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.693655984577239,8.693655984577239,0.0,0.0,44.81113130991732,0.0,8.693655984577239,0.0,24.83532292635214,0.009539732636174482,12.96668306984345,24.83532292635214,0.0,0.009539732636174482,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.01717926719037113,11.5,26.012500000000003,0.0,0.01717926719037113,4.5,1710000.0,0.0 
 07/25  02:00:00,25.6,0.0,0.0,0.0,0.0,0.0,24.352632867197812,12.951231029772055,22.341759234441962,12.519727725396592,22.289914513474358,12.095124002681306,22.3013952687293,12.60672869628527,22.327306662926944,12.025075148299235,21.834188873398585,13.763935140029123,24.352632867197812,48.969906737508595,0.0,0.0,22.341759234441962,53.747580644780356,15.840000000000002,0.0,22.289914513474358,52.432222432141586,6.840000000000001,0.0,22.3013952687293,54.18833761451147,15.840000000000002,0.0,22.327306662926944,52.07211501909975,6.840000000000001,0.0,21.834188873398585,60.13239822150669,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.693655984577239,8.693655984577239,0.0,0.0,44.81113130991732,0.0,8.693655984577239,0.0,24.444436470003303,0.009539732612087898,12.951231029772055,24.444436470003303,0.0,0.009539732612087898,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.6,0.0,0.01717724707166729,11.5,25.6,0.0,0.01717724707166729,4.5,1710000.0,0.0 
 07/25  03:00:00,24.1625,0.0,0.0,0.0,0.0,0.0,24.00524140447712,12.9454335007703,22.163638588139776,12.51395014571889,22.13481524241002,12.08936582438051,22.142249065658156,12.600946983264596,22.156061507658105,12.019319938787556,21.729004640983177,13.758100414716111,24.00524140447712,49.98209497302828,0.0,0.0,22.163638588139776,54.3134871735076,15.840000000000002,0.0,22.13481524241002,52.91006884648361,6.840000000000001,0.0,22.142249065658156,54.69576126817692,15.840000000000002,0.0,22.156061507658105,52.59825616667611,6.840000000000001,0.0,21.729004640983177,60.49712926851529,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.693655984577239,8.693655984577239,0.0,0.0,44.81113130991732,0.0,8.693655984577239,0.0,24.08982098133133,0.00953973261292598,12.9454335007703,24.08982098133133,0.0,0.00953973261292598,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.1625,0.0,0.016953957468387428,11.5,24.1625,0.0,0.016953957468387428,4.5,1710000.0,0.0 
 07/25  04:00:00,23.3,0.0,0.0,0.0,0.0,0.0,23.667470299691633,12.9550953380912,21.94255519933595,12.523578786806537,21.939218591699465,12.098962130874865,21.930080570714935,12.610582480299282,21.951311381186887,12.028911222378937,21.6328736669025,13.767824289762261,23.667470299691633,51.04027993257724,0.0,0.0,21.94255519933595,55.085067250462366,15.840000000000002,0.0,21.939218591699465,53.578630795213726,6.840000000000001,0.0,21.930080570714935,55.442773280247025,15.840000000000002,0.0,21.951311381186887,53.292503978483175,6.840000000000001,0.0,21.6328736669025,60.892309350462355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.693655984577239,8.693655984577239,0.0,0.0,44.81113130991732,0.0,8.693655984577239,0.0,23.75264850042536,0.009539732612898321,12.9550953380912,23.75264850042536,0.0,0.009539732612898321,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.017113014643802982,11.5,23.3,0.0,0.017113014643802982,4.5,1710000.0,0.0 
 07/25  05:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,23.328947886970187,12.970543895795103,21.77535820112607,12.538974798424192,21.781692341121307,12.11430638185275,21.77004718761807,12.62598886597378,21.78828118010766,12.044246920359956,21.53978414486053,13.783372029459894,23.328947886970187,52.145498452501336,0.0,0.0,21.77535820112607,55.70668847353555,15.840000000000002,0.0,21.781692341121307,54.15118774750279,6.840000000000001,0.0,21.77004718761807,56.04389675290582,15.840000000000002,0.0,21.78828118010766,53.88006687868069,6.840000000000001,0.0,21.53978414486053,61.302087921034094,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.693655984577239,8.693655984577239,0.0,0.0,44.81113130991732,0.0,8.693655984577239,0.0,23.41176481993288,0.009539732612899187,12.970543895795103,23.41176481993288,0.0,0.009539732612899187,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.016205024228932198,11.5,22.6125,0.0,0.016205024228932198,4.5,1710000.0,0.0 
 07/25  06:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,23.025228281530616,12.96668306984345,21.645149656541626,12.535127065577637,21.70040596736762,12.110471622678498,21.687344522408104,12.622138585439323,21.696495419802808,12.040414256809315,21.459079431611535,13.779486435528998,23.025228281530616,53.0978899912721,0.0,0.0,21.645149656541626,56.137411431578464,15.840000000000002,0.0,21.70040596736762,54.40690213540829,6.840000000000001,0.0,21.687344522408104,56.31342800630343,15.840000000000002,0.0,21.696495419802808,54.16923158891309,6.840000000000001,0.0,21.459079431611535,61.59013629447066,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.693655984577239,8.693655984577239,0.0,0.0,44.81113130991732,0.0,8.693655984577239,0.0,23.096284588976708,0.009539732612899164,12.96668306984345,23.096284588976708,0.0,0.009539732612899164,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.015549647952416461,11.5,21.8875,0.0,0.015549647952416461,4.5,1710000.0,0.0 
