Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/25  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.67948318616123,12.606141704937123,22.199019198402155,12.253490502173975,22.19735961712678,11.916701692720677,22.1991219677083,12.321650966334126,22.197372210864145,11.877745900908849,22.191533539610816,13.345699641322268,22.67948318616123,52.95735945922638,0.0,126.09819176531103,22.199019198402155,53.27784110520062,341.7154590687631,15.072550947234705,22.19735961712678,52.11253716375414,100.05403390314366,3.0863518817994042,22.1991219677083,53.517251610272616,222.58171144710676,15.138575544304645,22.197372210864145,51.978457281345044,117.53290572631246,2.9361180615401965,22.191533539610816,57.26112691109902,708.0652245264387,27.920773853269345,0.0,4962.469079833045,9517.938861794759,0.0,1060.8923148331344,717.8433208034417,902.4002700127702,799.9066531235391,1403.9305884089206,0.0,0.0,8660.223081938831,3274.651400382912,495.5125818377263,495.51258183772677,4962.469079833045,6203.086349791305,2269.3870525499233,9517.938861794759,8.658130228807414,7.219999999999999,1.5785468820499524,11787.325914344683,50.98666640444077,0.038576684013610064,8.658130228807414,1.5785468820499524,13.315146166097477,0.008813744089233815,11.76499244653916,13.000281743696943,0.3705044250126874,0.008813744089233815,13.0,82.0,0.0,0.0,0.023817457520861784,7.219999999999999,0.8918265303283438,11.500792902942912,0.31057230924622753,0.008702983949225106,11.5,21.7,0.31057230924622753,0.015577925327840258,4.5,12722919.25586572,1354960.257918031 
 07/25  08:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.68547659451928,12.162743681795504,22.200430875984626,11.90445656831372,22.199766869499086,11.735766944541616,22.200338936772173,11.94142612635932,22.200272034742817,11.726015222209263,22.200732576632205,12.671623343963413,22.68547659451928,51.4166720645381,0.0,108.67609696105774,22.200430875984626,52.06026693696859,75.63112714029882,5.5879545914763185,22.199766869499086,51.485319919776956,0.0,151.52920555489925,22.200338936772173,52.18779467724499,0.0,202.86415878531926,22.200272034742817,51.450556714475454,5.8340725003176885,35.65866171792163,22.200732576632205,54.75623024600131,551.7242443123048,0.0,0.0,3590.6944878349395,10003.05089087546,0.0,808.5018179028164,471.21080287704467,496.3174609823228,657.3854776352516,1284.242961532922,0.0,0.0,9159.169477367373,3497.5763987939317,493.2179081816557,493.2179081816553,3590.6944878349395,4488.368109793674,2382.029090621651,10003.05089087546,8.715769092283796,7.22,1.5948096957715037,12385.079981497112,46.01174594912757,0.023917616791272134,8.715769092283796,1.5948096957715037,13.309041962664775,0.008770217918365502,11.68538288314818,13.000217523039776,0.3705044250126874,0.008770217918365502,13.0,82.0,0.0,0.0,0.02392820091899453,7.219999999999999,0.949470520330077,11.500988411416099,0.31057230924622753,0.00870465873431154,11.5,22.3875,0.31057230924622753,0.01593195367010747,4.5,13129688.90383639,1354960.257918031 
 07/25  09:00:00,24.175,11.0,5.0,11.0,5.0,20.0,23.740722802420258,12.507829938619384,23.155365371640038,13.10246997500071,23.395367712381194,12.830538794868543,23.621365045549815,13.121395065573083,22.387442493946562,12.725693988228173,23.20469958429527,13.722802065398865,23.740722802420258,49.34743795325587,1059.4999688855723,0.0,23.155365371640038,53.15277184830906,0.0,816.4598692796678,23.395367712381194,51.460169534137805,0.0,716.8616261278714,23.621365045549815,51.74475107644686,0.0,975.3965707009031,22.387442493946562,54.334039777975114,0.0,688.0171187054032,23.20469958429527,55.18419868657409,0.0,815.1192240911735,0.0,13.495185418046804,11364.512368835425,0.0,0.0,0.0,0.0,14.069159329489466,0.0,0.0,0.0,10242.209847471253,4076.4502601502954,730.9488137691159,730.9488137691159,13.495185418046804,16.868981772558502,2709.1253409779174,11364.512368835425,8.760853663710432,7.219999999999999,1.7586077131483413,14073.637709813345,44.95670302581722,0.00008716606664690036,8.760853663710432,1.7586077131483413,13.864513155125215,0.00878194031812868,11.714703863678722,12.994390350378607,0.38656532955580836,0.00878194031812868,13.0,82.0,0.0,0.0,0.03443766500989022,7.219999999999999,1.0753841934506352,11.500980210950477,0.31057230924622753,0.008684284410183216,11.5,24.175,0.31057230924622753,0.0165551719922088,4.5,44235329.96513688,1364506.3625214691 
 07/25  10:00:00,24.3125,11.0,5.0,11.0,5.0,20.0,24.68759724456316,13.959505415869595,23.89669300672553,14.208488691952944,23.898407683572223,13.480727454739606,23.89854389840881,13.858140323675778,23.523394107874527,13.554386815586938,23.897523484737494,14.951592957770588,24.68759724456316,51.258417121188046,857.824977178818,0.0,23.89669300672553,54.62210749392162,0.0,1413.6329526891461,23.898407683572223,52.09294656323919,0.0,1039.6471016306118,23.89854389840881,53.387996112116554,0.0,1874.9692027800234,23.523394107874527,53.54094642833014,0.0,788.4935144022502,23.897523484737494,57.306254973744174,0.0,1849.4305367147208,0.0,0.0,15287.635833412214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10416.057853430471,4122.134874232141,4535.214654494849,3699.8773451212237,0.0,0.0,3607.7527172200894,15287.635833412214,9.184242640325667,7.219999999999999,1.8558746172578497,18895.388550632302,44.95516535066576,0.0,9.184242640325667,1.85587461725785,18.04459645819212,0.009388791388321945,12.718816502739244,12.98872318996639,0.626054095416793,0.008872564620312683,13.0,82.0,0.0,0.0,0.19997539885261406,7.219999999999999,1.0967311806994267,11.500021705104697,0.31057230924622753,0.008683925225986905,11.5,24.3125,0.31057230924622753,0.016718425309035844,4.5,58109230.30822194,1563916.1509274475 
 07/25  11:00:00,24.5875,11.0,5.0,11.0,5.0,20.0,25.385196884984822,14.128873185042815,23.89809968491534,14.064356521801944,23.89824356175791,13.352058024097206,23.898140124176976,13.651320088895343,23.895855237847552,13.696668854188806,23.897793559720355,14.888412524745307,25.385196884984822,49.718175172251755,383.3581801356886,0.0,23.89809968491534,54.10987977011888,0.0,1745.8015208806355,23.89824356175791,51.65838486516572,0.0,1132.1408574189627,23.898140124176976,52.67625318376594,0.0,2113.278135428598,23.895855237847552,52.83914650270896,0.0,924.0342810003332,23.897793559720355,57.07225112645273,0.0,2235.480371626592,0.0,0.0,17650.487246428784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10530.784295776954,4210.748102778572,6714.886253316437,5260.706007153688,0.0,0.0,4182.071124426131,17650.487246428784,9.397622274774465,7.219999999999999,1.9331413317225385,21832.558370854913,44.95516535066576,0.0,9.397622274774465,1.9331413317225388,19.399086813598437,0.009628113789081884,13.099736530146282,12.992747539405254,0.7298453991089797,0.00883920617120878,13.0,82.0,0.0,0.0,0.30292298877889934,7.219999999999999,1.1097742548094058,11.500261672217341,0.31057230924622753,0.008679202830677114,11.5,24.5875,0.31057230924622753,0.016747036280162945,4.5,61732958.98325671,1698998.0243934812 
 07/25  12:00:00,26.062500000000004,8.8,4.0,8.8,4.0,16.0,25.830636080965757,13.821286747028918,23.89833368671828,13.623130231616901,23.898477117417105,13.09919481370518,23.898364181725775,13.2913889834769,23.898396163937566,13.302571254510697,23.898080535904448,14.526823075733589,25.830636080965757,47.464376617856885,24.27587425199181,64.88065264329634,23.89833368671828,52.58030031595094,0.0,1824.769323846658,23.898477117417105,50.811995036286255,0.0,1111.1807528669299,23.898364181725775,51.454785191872496,0.0,2185.777362319496,23.898396163937566,51.49249440559638,0.0,990.4341289084907,23.898080535904448,55.755325315227985,0.0,2145.1452239056653,0.0,0.0,18786.933768164636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11377.960656255113,4688.834020954335,6946.081780918937,5605.025918287663,0.0,0.0,4518.30535952641,18786.933768164636,9.404277147636336,7.219999999999999,2.0515399031357315,23305.239127691042,44.95516535066576,0.0,9.404277147636336,2.0515399031357315,19.77254223794926,0.009535883006258617,12.954739138856334,13.000100751599573,0.7401908000610475,0.008817741281777416,13.0,82.0,0.0,0.0,0.31414898695526144,7.219999999999999,1.2099239842288196,11.501447129068536,0.31057230924622753,0.008665968884801494,11.5,26.062500000000004,0.31057230924622753,0.017204956775740972,4.5,61717690.14422501,1714357.854689131 
 07/25  13:00:00,27.7,4.4,2.0,4.4,2.0,8.0,26.14055536166621,13.339064561656148,23.898892732302798,13.004661529006105,23.89903630033289,12.67369428276617,23.898962896665097,12.801651717891456,23.89899496501223,12.787192576230314,23.898749025315013,13.977351665152602,26.14055536166621,45.16289458123523,0.0,304.3094695935488,23.898892732302798,50.50026077398684,0.0,1741.8291024468704,23.89903630033289,49.414914380227195,0.0,979.2140938886919,23.898962896665097,49.831954422894476,0.0,1965.4962651085175,23.89899496501223,49.78475870634747,0.0,902.5974886608922,23.898749025315013,53.80534169315622,0.0,1716.8564223196174,0.0,0.0,18214.208097378047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12346.30545933277,5218.487545414195,5350.378809843532,4579.425731597107,0.0,0.0,4440.412668244715,18214.208097378047,9.226536928354193,7.219999999999999,2.1654273626259535,22654.62076562276,44.95516535066576,0.0,9.226536928354193,2.165427362625954,19.17862615903082,0.009297016214671707,12.57338349528128,13.008680101928135,0.6557780803517556,0.00883114262905292,13.0,82.0,0.0,0.0,0.2361674349572054,7.22,1.3236984911683298,11.510065315095584,0.31057230924622753,0.008657734621692934,11.5,27.7,0.31057230924622753,0.01775667386639017,4.5,57373601.32025716,1595919.5497978202 
 07/25  14:00:00,29.3625,8.8,4.0,8.8,4.0,16.0,26.453443785479994,13.033204997293286,23.898809102204094,12.92831193033118,23.898923322865702,12.796319927325158,23.89886198586888,12.848719145235599,23.898823636983643,12.78179694381553,23.898552795503228,13.858671893588859,26.453443785479994,43.45371053722147,0.0,726.6695474582366,23.898809102204094,50.24595895078917,0.0,2171.6788672310568,23.898923322865702,49.81360994739662,0.0,1072.0215333830588,23.89886198586888,49.984918222802946,0.0,2265.82927762674,23.898823636983643,49.76590906317966,0.0,1141.3599537027721,23.898552795503228,53.39011136996849,0.0,2209.9603420973335,0.0,0.0,20492.731222173134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12495.090427470317,5750.829758116802,7574.432498987635,6652.488986379483,0.0,0.0,5115.988135258206,20492.731222173134,9.49998410054926,7.219999999999999,2.1448810682195805,25608.719357431342,44.95516535066576,0.0,9.49998410054926,2.1448810682195805,20.562879459769086,0.009198103175376308,12.41307126745776,12.988705090412887,0.7941342670401429,0.008738076288404993,13.0,82.0,0.0,0.0,0.34847019702414694,7.219999999999999,1.333545441768377,11.50316280133124,0.31057230924622753,0.008602135311492976,11.5,29.3625,0.31057230924622753,0.01721149254439183,4.5,62697177.12262448,1806304.7485910826 
 07/25  15:00:00,29.3125,11.0,5.0,11.0,5.0,20.0,26.844590368946335,13.255467320997404,23.898425590282024,13.117062807455518,23.898477866511463,13.026500515878004,23.898427644975275,13.063621947345835,23.898338232654208,12.822081369421866,23.898178436367672,14.14020531735147,26.844590368946335,43.08582484661235,0.0,1124.8007911345612,23.898425590282024,50.87110647932999,0.0,2345.414176409506,23.898477866511463,50.57060772105523,0.0,1132.9891062858258,23.898427644975275,50.693676098297004,0.0,2425.425900546965,23.898338232654208,49.898683707364256,0.0,1396.9814755540456,23.898178436367672,54.37608350128585,0.0,2404.1072627029084,0.0,0.0,21268.265049111033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11597.609387415927,5723.92568682982,9244.116435663691,7944.1462258871215,0.0,0.0,5321.449150599111,21268.265049111033,9.69836529120696,7.219999999999999,2.0478050409288606,26589.714199710143,44.95516535066576,0.0,9.69836529120696,2.047805040928861,21.313629350314194,0.009286874695396028,12.566756755263668,12.999319081888395,0.8704893604796997,0.008695631152839375,13.0,82.0,0.0,0.0,0.43833232797742006,7.219999999999999,1.2168971851509989,11.500192922211191,0.31057230924622753,0.008555349801707489,11.5,29.3125,0.31057230924622753,0.016053392974165206,4.5,64400854.91315104,1959618.9699552322 
 07/25  16:00:00,28.9,11.0,5.0,11.0,5.0,20.0,27.139349768905376,13.334468557025065,23.898314885837895,13.15463145097587,23.898446413199558,13.153343816058563,23.89839727130589,13.189286657711474,23.898371612503155,12.590623028961348,23.898066575101513,14.303561636063941,27.139349768905376,42.565521687674185,0.0,1394.7752762757264,23.898314885837895,50.99632919549757,0.0,2349.138309559112,23.898446413199558,50.99177121245215,0.0,1034.4669816886274,23.89839727130589,51.1118014929711,0.0,2220.7685078797663,23.898371612503155,49.14764307372373,0.0,1799.8597176353383,23.898066575101513,54.95459456310347,0.0,2326.2116010937025,0.0,0.0,20940.576672003488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10909.984905122183,5584.189454527282,9588.293686631438,8170.423618506105,0.0,0.0,5209.928636282069,20940.576672003488,9.721165510707149,7.219999999999999,1.997558980218213,26150.505308285556,44.95516535066576,0.0,9.721165510707149,1.997558980218213,21.544518559387512,0.009334219333018654,12.639286450170172,13.000010760140933,0.8728080525097317,0.008690682349394779,13.0,82.0,0.0,0.0,0.45755292749162924,7.219999999999999,1.1313442033433518,11.500025824439083,0.31057230924622753,0.008539724398150025,11.5,28.9,0.31057230924622753,0.015338362386170333,4.5,62158141.18115809,1964604.7000283494 
 07/25  17:00:00,27.8375,11.0,5.0,11.0,5.0,20.0,27.364979669968502,13.372494294029458,23.898444295119525,13.279211519067436,23.8985403017833,13.407274273615956,23.8984976075889,13.438961030575827,23.898635460915155,12.461797840912256,23.898195549910998,14.537611389878487,27.364979669968502,42.11048689186284,0.0,1354.3041827516572,23.898444295119525,51.41294355131238,0.0,2121.011513030391,23.8985403017833,51.844454358837325,0.0,873.4733619834881,23.8984976075889,51.951810552629155,0.0,1879.0127527436453,23.898635460915155,48.73208034460184,0.0,2052.2372253926037,23.898195549910998,55.79338419481342,0.0,2046.6755439203848,0.0,0.0,19574.27844412758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10629.071802841208,5244.197834360878,8468.41378686198,7266.425305044294,0.0,0.0,4796.150722340816,19574.27844412758,9.568349155986999,7.22,1.9885764295071073,24370.429166468395,44.95516535066576,0.0,9.568349155986999,1.9885764295071076,21.21767328516037,0.009309848925198073,12.60388397318806,13.001675087339994,0.8047873491212263,0.00871804571829863,13.0,82.0,0.0,0.0,0.39447358705097035,7.22,1.1030284991073698,11.499641778163305,0.31057230924622753,0.008560188758939607,11.5,27.8375,0.31057230924622753,0.015434245268079214,4.5,56920970.98512624,1825310.298159565 
 07/25  18:00:00,25.825,11.0,5.0,11.0,5.0,20.0,27.427222062725683,13.573789607187045,23.898486392523466,13.513267301114658,23.885376129470856,13.70888073727389,23.898502079094392,13.742871854775565,23.89874913208202,12.510949854373308,23.89808574290095,14.75144775561379,27.427222062725683,42.51175101069633,0.0,1183.9403297491845,23.898486392523466,52.20391388313693,0.0,1870.3320436278668,23.885376129470856,52.915216967539834,0.0,763.2164665080646,23.898502079094392,52.99023859904307,0.0,1631.9925393831559,23.89874913208202,48.889570015595815,0.0,1994.6342364680818,23.89808574290095,56.568936112145146,0.0,2023.0713768318833,0.0,0.0,17808.32124127408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9842.014433877299,4596.904503242195,7501.6348917753385,6382.937625159,0.0,0.0,4266.476315006388,17808.32124127408,9.422496754413949,7.219999999999999,1.928039606535957,22074.797556280468,44.95516535066576,0.0,9.422496754413949,1.928039606535957,20.7694979756643,0.009345787604465784,12.66751442555953,13.005623110923306,0.7430847591763576,0.008749814687057817,13.0,82.0,0.0,0.0,0.34276059067164755,7.219999999999999,1.0167378078328653,11.500149219288655,0.31057230924622753,0.00859038308222005,11.5,25.825,0.31057230924622753,0.015286021455725433,4.5,54853413.404948615,1720285.5899976643 
 07/25  19:00:00,23.937499999999996,5.5,2.5,5.5,2.5,10.0,27.323564987076484,13.657929559389803,23.858914588627623,13.6670160362231,22.905912659254888,13.326777109760831,23.80634374265244,13.914231749373375,23.89947201301287,12.580333401509328,23.89362181685201,14.90150386036309,27.323564987076484,43.005463047545625,0.0,612.5235258907246,23.858914588627623,52.855126334907695,0.0,951.8060159138456,22.905912659254888,54.756404342553395,0.0,670.2169602126114,23.80634374265244,53.88225889231405,0.0,845.4187857671366,23.89947201301287,49.110714496274575,0.0,1141.1940143066486,23.89362181685201,57.134736128824485,0.0,933.2820765922206,0.0,0.0,10887.603148760016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8798.173559361972,3987.3542270054313,1533.901874628882,1436.8375351539944,0.0,0.0,2601.186403107606,10887.603148760016,8.617997400087196,7.22,1.8549503300932635,13488.789551867623,44.95516535066576,0.0,8.617997400087196,1.8549503300932635,15.41691617234468,0.008946876361538271,12.013239387541695,13.02386014096612,0.4150826474319169,0.0088622195036387,13.0,82.0,0.0,0.0,0.06806202923944493,7.219999999999999,0.8990105700689727,11.500121102829318,0.31057230924622753,0.008608272193639943,11.5,23.937499999999996,0.31057230924622753,0.014749517585895842,4.5,34053519.67184141,1382733.1748962356 
 07/25  20:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,26.27980491319736,13.422958156021974,22.761598193616905,13.051449202870781,22.204254390288504,12.353678544148671,22.675243260631213,13.218191604761222,22.735037217304512,12.180675983126026,22.96083739425745,14.334699457805275,26.27980491319736,45.034471084074404,0.0,990.2966263472451,22.761598193616905,54.25181561422543,0.0,784.7945681350325,22.204254390288504,53.61878147791814,0.0,378.7547014671029,22.675243260631213,55.13414043245055,0.0,736.5482660921521,22.735037217304512,51.32701122661864,0.0,716.8022785403433,22.96083739425745,58.26873349412862,0.0,796.3090501657318,0.0,223.30789924078476,9509.09953934034,0.0,0.0,244.63566153917648,0.0,10.76954210924402,0.0,0.0,0.0,8365.303887480208,3682.3126640154956,727.98605458872,727.9860545887198,204.14860992480934,255.18576240601166,2284.835010030612,9509.09953934034,8.474484318094206,7.22,1.8077267452172405,11793.93454937095,44.5749494304458,0.001423058349551625,8.474484318094206,1.8077267452172405,13.929438780071917,0.008821995534018004,11.81337167775619,13.000178873187709,0.3705044250126874,0.008821995534018004,13.0,81.64449032880367,0.0,0.0,0.034037945582101686,7.22,0.8517869851929494,11.498260845078827,0.31057230924622753,0.008615954297985963,11.5,22.9875,0.31057230924622753,0.014594029077498336,4.5,22044748.88693388,1354960.257918031 
 07/25  21:00:00,22.425,0.0,0.0,0.0,0.0,0.0,25.91920577228847,13.02321270191134,22.746975155222156,12.58130071014207,22.579701945625658,12.005669053958822,22.64432811531582,12.711390268615778,23.10726960158824,11.926572863201514,22.69804732635293,13.81287490084945,25.91920577228847,44.81858957760379,0.0,0.0,22.746975155222156,52.65439577192509,47.52,0.0,22.579701945625658,51.21447511980555,20.520000000000003,0.0,22.64432811531582,53.437298188502396,47.52,0.0,23.10726960158824,49.34899248786009,20.520000000000003,0.0,22.69804732635293,57.23400889781352,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.468071080596925,8.468071080596925,0.0,0.0,44.16230880959926,0.0,8.468071080596925,0.0,25.96018973089398,0.009557294272596372,13.029073949783607,25.96018973089398,0.0,0.009557294272596372,13.0,81.59739293631196,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.013948488544446047,11.5,22.425,0.0,0.013948488544446047,4.5,5760000.0,0.0 
 07/25  22:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,25.27982748647315,13.041740340111646,22.4233999595914,12.598466694748097,22.32721926756433,12.018556699596157,22.335175272355798,12.729536093292612,22.766857275305956,11.937481731384059,22.40417749941509,13.832312409839197,25.27982748647315,46.61144740124007,0.0,0.0,22.4233999595914,53.76085055025847,27.720000000000002,0.0,22.32721926756433,52.05153853051513,11.970000000000002,0.0,22.335175272355798,54.51665929696635,27.720000000000002,0.0,22.766857275305956,50.4113516952543,11.970000000000002,0.0,22.40417749941509,58.34076905387389,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.468071080596925,8.468071080596925,0.0,0.0,44.16230880959926,0.0,8.468071080596925,0.0,25.472808475030888,0.009561226818558831,13.041065656568152,25.472808475030888,0.0,0.009561226818558831,13.0,81.59739293631196,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.013502958943483044,11.5,21.8875,0.0,0.013502958943483044,4.5,1710000.0,0.0 
 07/25  23:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,24.558536818606896,13.041445104114727,21.996431020681875,12.598202688553908,21.959197880978202,12.018390943389551,21.92479654208269,12.72924940310012,22.22989822061399,11.937361931679389,22.029192012548993,13.83199696646553,24.558536818606896,48.659015132521446,0.0,0.0,21.996431020681875,55.17496311631649,15.840000000000002,0.0,21.959197880978202,53.23063651481427,6.840000000000001,0.0,21.92479654208269,55.894986232202655,15.840000000000002,0.0,22.22989822061399,52.081422638187405,6.840000000000001,0.0,22.029192012548993,59.6851973565995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.468071080596925,8.468071080596925,0.0,0.0,44.16230880959926,0.0,8.468071080596925,0.0,24.73205742885183,0.00956148575643204,13.041473458816952,24.73205742885183,0.0,0.00956148575643204,13.0,81.59739293631196,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.013210749547396093,11.5,21.0125,0.0,0.013210749547396093,4.5,1710000.0,0.0 
 07/25  24:00:00,20.225,0.0,0.0,0.0,0.0,0.0,23.910190917856696,13.041450109405154,21.656943996700964,12.59820738717013,21.65124267046184,12.018393735718668,21.597023543000493,12.729254384287442,21.809979021944038,11.937363819981668,21.778852283376793,13.83200240169282,23.910190917856696,50.58730769669709,0.0,0.0,21.656943996700964,56.33049854952789,15.840000000000002,0.0,21.65124267046184,54.24122648068045,6.840000000000001,0.0,21.597023543000493,57.025427206362146,15.840000000000002,0.0,21.809979021944038,53.431660448066516,6.840000000000001,0.0,21.778852283376793,60.6039992273617,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.468071080596925,8.468071080596925,0.0,0.0,44.16230880959926,0.0,8.468071080596925,0.0,24.065875422242527,0.009561470323254957,13.041448983153993,24.065875422242527,0.0,0.009561470323254957,13.0,81.59739293631196,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.013325847468833888,11.5,20.225,0.0,0.013325847468833888,4.5,1710000.0,0.0 
 07/26  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.32871600907662,13.041450176411557,21.403548066968312,12.598207691400098,21.407047499051856,12.018393614961791,21.348774722623972,12.729254677698174,21.498408926241396,11.937363950110482,21.579509139485303,13.832002609460824,23.32871600907662,52.39021435332414,0.0,0.0,21.403548066968312,57.21070128444363,15.840000000000002,0.0,21.407047499051856,55.05787207041148,6.840000000000001,0.0,21.348774722623972,57.898665354928795,15.840000000000002,0.0,21.498408926241396,54.459001839130366,6.840000000000001,0.0,21.579509139485303,61.347074951585064,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.468071080596925,8.468071080596925,0.0,0.0,44.16230880959926,0.0,8.468071080596925,0.0,23.467663555637976,0.009561471034304755,13.041450220496758,23.467663555637976,0.0,0.009561471034304755,13.0,81.59739293631196,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.013483899057883166,11.5,20.0,0.0,0.013483899057883166,4.5,1710000.0,0.0 
 07/26  02:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.819919771759903,13.041450176411557,21.2062335400347,12.598207691400098,21.21081023234771,12.018393614961791,21.153559291729017,12.729254677698174,21.263026894458083,11.937363950110482,21.418992205489747,13.832002609460824,22.819919771759903,54.027243486225316,0.0,0.0,21.2062335400347,57.907111163881964,15.840000000000002,0.0,21.21081023234771,55.724358948766614,6.840000000000001,0.0,21.153559291729017,58.59619998145427,15.840000000000002,0.0,21.263026894458083,55.25015722553502,6.840000000000001,0.0,21.418992205489747,61.95290575009681,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.468071080596925,8.468071080596925,0.0,0.0,44.16230880959926,0.0,8.468071080596925,0.0,22.940047267597894,0.009561471005373055,13.041450176411557,22.940047267597894,0.0,0.009561471005373055,13.0,81.59739293631196,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.013819235186204478,11.5,19.625,0.0,0.013819235186204478,4.5,1710000.0,0.0 
 07/26  03:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,22.37921563951773,13.041450176411557,21.007145360482895,12.598207691400098,21.018867599701714,12.018393614961791,20.955768460310008,12.729254677698174,21.048718434346643,11.937363950110482,21.287078294108532,13.832002609460824,22.37921563951773,55.49199545184874,0.0,0.0,21.007145360482895,58.61957861280311,15.840000000000002,0.0,21.018867599701714,56.38515295392799,6.840000000000001,0.0,20.955768460310008,59.3127109667746,15.840000000000002,0.0,21.048718434346643,55.981893212923794,6.840000000000001,0.0,21.287078294108532,62.45585802948662,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.468071080596925,8.468071080596925,0.0,0.0,44.16230880959926,0.0,8.468071080596925,0.0,22.4842028179676,0.009561471006459446,13.041450176411557,22.4842028179676,0.0,0.009561471006459446,13.0,81.59739293631196,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.013414096680267433,11.5,18.712500000000002,0.0,0.013414096680267433,4.5,1710000.0,0.0 
 07/26  04:00:00,18.675,0.0,0.0,0.0,0.0,0.0,21.98620347840758,13.041450176411557,20.846474136618603,12.598207691400098,20.859815116266585,12.018393614961791,20.795895466034303,12.729254677698174,20.876843393023307,11.937363950110482,21.172944295342347,13.832002609460824,21.98620347840758,56.83615994814189,0.0,0.0,20.846474136618603,59.2013905717405,15.840000000000002,0.0,20.859815116266585,56.93912404426674,6.840000000000001,0.0,20.795895466034303,59.89869484794919,15.840000000000002,0.0,20.876843393023307,56.57634668994668,6.840000000000001,0.0,21.172944295342347,62.894748036688185,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.468071080596925,8.468071080596925,0.0,0.0,44.16230880959926,0.0,8.468071080596925,0.0,22.080558073584392,0.009561471006421095,13.041450176411557,22.080558073584392,0.0,0.009561471006421095,13.0,81.59739293631196,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.013380348382206381,11.5,18.675,0.0,0.013380348382206381,4.5,1710000.0,0.0 
 07/26  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,21.6495680215731,13.051080298533286,20.772124122159536,12.60780359972936,20.827073097181003,12.027946320428613,20.79797944857163,12.738860768311053,20.791367262327533,11.946910349681824,21.077649837479143,13.841692749702084,21.6495680215731,58.05301162382596,0.0,0.0,20.772124122159536,59.51036056968033,15.840000000000002,0.0,20.827073097181003,57.090535326213825,6.840000000000001,0.0,20.79797944857163,59.93045178952552,15.840000000000002,0.0,20.791367262327533,56.91048206631058,6.840000000000001,0.0,21.077649837479143,63.303719133959504,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.468071080596925,8.468071080596925,0.0,0.0,44.16230880959926,0.0,8.468071080596925,0.0,21.72256420029076,0.009561471006422387,13.051080298533286,21.72256420029076,0.0,0.009561471006422387,13.0,81.59739293631196,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.013564628542640013,11.5,18.9,0.0,0.013564628542640013,4.5,1710000.0,0.0 
 07/26  06:00:00,19.9625,0.0,0.0,0.0,0.0,0.0,21.556450107544357,13.056856450242323,20.898861481063896,12.613559751892133,21.946223544662903,12.033676246115059,22.148488023008287,12.744622901264611,20.945717839145487,11.952636334945906,21.064455728751824,13.847505054925836,21.556450107544357,58.40594617587689,0.0,0.0,20.898861481063896,59.07117723654666,15.840000000000002,0.0,21.946223544662903,53.35329352057836,6.840000000000001,0.0,22.148488023008287,55.22552034081431,15.840000000000002,0.0,20.945717839145487,56.39500348938172,6.840000000000001,0.0,21.064455728751824,63.378963118093395,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.468071080596925,8.468071080596925,0.0,0.0,44.16230880959926,0.0,8.468071080596925,0.0,21.553943671679598,0.009561471006422347,13.056856450242323,21.553943671679598,0.0,0.009561471006422347,13.0,81.59739293631196,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.01383534698197927,11.5,19.9625,0.0,0.01383534698197927,4.5,1710000.0,0.0 
 07/26  07:00:00,21.599999999999998,0.0,0.0,0.0,0.0,0.0,21.83297459170032,12.650399436272457,22.198187653506345,12.29645524768943,22.209528715257072,11.86045030704393,22.485303585231794,12.395831244441938,22.19601333788372,11.81717299637942,22.161773241693666,13.403132157522272,21.83297459170032,55.92739958507242,217.40602842374233,0.0,22.198187653506345,53.43218369857172,507.37904827402474,45.32623296765531,22.209528715257072,51.88062968217288,0.0,497.82602928388536,22.485303585231794,52.8519731352215,0.0,717.3620116873019,22.19601333788372,51.7752409588371,199.75894603946162,18.55910536884299,22.161773241693666,57.586315406802896,969.5584433662898,0.0,0.0,4152.258130777429,8373.03823473545,0.0,1195.938626853121,123.88886861988563,0.0,866.2689717416174,1690.1085845797672,0.0,0.0,7656.917940549825,3234.8279675725753,437.55703413121194,437.557034131212,4152.258130777429,5190.322663471787,2029.2217462658778,8373.03823473545,8.660677920351567,7.22,1.3857405134770482,10402.259981001327,57.06011111203537,0.04146144839598895,8.660677920351567,1.3857405134770482,13.162451050226425,0.00873787724155261,11.706613017363587,13.000735944422107,0.3705044250126874,0.00873787724155261,13.0,81.96227032484595,0.0,0.0,0.021297739261753247,7.219999999999999,0.7734961244091865,11.500983440478763,0.31057230924622753,0.008614839024246942,11.5,21.599999999999998,0.31057230924622753,0.014259848811643851,4.5,11683763.82052552,1354960.257918031 
 07/26  08:00:00,22.575,0.0,0.0,0.0,0.0,0.0,22.220703146714072,12.154540993447116,22.200205271438723,11.871583540790045,22.241528603346815,11.65663523386766,22.508798776935635,11.923238480388587,22.19949925712163,11.644933695654348,22.200708839391442,12.68088232767779,22.220703146714072,52.865820976342796,90.52695165060777,0.0,22.200205271438723,51.94841557341123,52.62920538905058,16.024155099122765,22.241528603346815,51.087667032740114,0.0,594.6053030784747,22.508798776935635,51.15666690295712,0.0,722.6873623151628,22.19949925712163,51.17798467788377,1.2644589313831034,56.27871655421501,22.200708839391442,54.79004858760413,555.8639514744805,0.0,0.0,2532.720065579798,8706.334966885031,0.0,774.8416619185059,30.841207794041694,0.0,631.9462747735319,1288.094305630771,0.0,0.0,7933.5665744167,3547.2177570696513,458.33004468882615,458.33004468882535,2532.720065579798,3165.9000819747466,2109.5682067389157,8706.334966885031,8.705589552222593,7.22,1.397773480889433,10815.903173623947,48.48049988593484,0.018125168787279693,8.705589552222593,1.397773480889433,13.217758142179314,0.008667196939586093,11.58549343003363,13.001105933875035,0.3705044250126874,0.008667196939586093,13.0,81.9972552079479,0.0,0.0,0.022566780299730083,7.22,0.8022682189643943,11.499175286242668,0.31057230924622753,0.008590052341575331,11.5,22.575,0.31057230924622753,0.014189444379746088,4.5,11962195.03485245,1354960.257918031 
 07/26  09:00:00,23.487499999999997,11.0,5.0,11.0,5.0,20.0,23.492445092498933,12.41934953072529,23.177853329128013,12.979404692715677,23.752952574791514,12.583521709318209,23.79959633114092,12.932730370549805,22.375472014192248,12.59136226670555,23.211291252407996,13.638410280328863,23.492445092498933,49.80077572158942,1210.7018011269229,0.0,23.177853329128013,52.655862322464024,0.0,818.0040207128228,23.752952574791514,49.55906383754839,0.0,1038.2174302507556,23.79959633114092,50.575583513975744,0.0,1280.1585267568225,22.375472014192248,53.89782974910316,0.0,689.9867598472852,23.211291252407996,54.86162747260174,0.0,815.4322030528813,0.0,10.517562475488472,9727.622738788154,0.0,0.0,0.0,0.0,10.921598145885955,0.0,0.0,0.0,8141.907303886452,3838.20422725752,1288.947522052762,1288.9475220527615,10.517562475488472,13.14695309436059,2339.827659528045,9727.622738788154,8.824531132634252,7.22,1.4449092369176424,12067.4503983162,46.778620858940414,0.000071440229880707,8.824531132634252,1.4449092369176424,14.906225120555735,0.00871423638385864,11.675172034015993,12.995813108240913,0.43943109859667306,0.00871423638385864,13.0,81.99900305143109,0.0,0.0,0.05883979675997412,7.219999999999999,0.822632162058655,11.500233694879473,0.31057230924622753,0.008561431240940151,11.5,23.487499999999997,0.31057230924622753,0.014055317556188385,4.5,42651756.00299161,1399012.8381488337 
 07/26  10:00:00,24.9625,11.0,5.0,11.0,5.0,20.0,24.70172787586177,13.792511956754087,23.896570546048842,14.131270555524605,23.898741182396275,12.792500652723612,23.898520015735418,13.663939662949144,23.45618266126804,13.536166824071763,23.897366461303328,14.988684333941075,24.70172787586177,50.6647820540053,746.0927507941851,0.0,23.896570546048842,54.34967252074965,0.0,1579.640660480739,23.898741182396275,49.80231091897213,0.0,1900.4151312215681,23.898520015735418,52.718199743207535,0.0,2048.4326087311365,23.45618266126804,53.69572944109491,0.0,783.0293435661576,23.897366461303328,57.44319708959274,0.0,1918.9193216682122,0.0,0.0,15056.504302405981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8659.657946156676,4310.590795077326,6152.350500673052,5080.01129267345,0.0,0.0,3575.196886799541,15056.504302405981,9.455284011439783,7.22,1.6043614906458281,18631.701189205523,46.77733760329322,0.0,9.455284011439783,1.6043614906458281,19.04181051739445,0.009354847187412405,12.741855685607675,12.994692934701854,0.7403338635239111,0.008791132160215131,13.0,81.99900394843225,0.0,0.0,0.276618837932638,7.219999999999999,0.876967233155652,11.500554861680493,0.31057230924622753,0.008530238921887742,11.5,24.9625,0.31057230924622753,0.014082033371262206,4.5,57915743.61925618,1719006.316063265 
 07/26  11:00:00,25.9125,11.0,5.0,11.0,5.0,20.0,25.645411565475467,13.775261807209938,23.898037491733046,13.743176417021132,23.89862357962671,12.607813428442267,23.898170182494784,13.455877971996584,23.894127897559493,13.617031629890358,23.897744565178893,14.770688366791685,25.645411565475467,47.848142323514274,91.69239024539911,104.06553260115743,23.898037491733046,52.99326354110789,0.0,1993.838159436842,23.89862357962671,49.20162119764463,0.0,1942.7700662431585,23.898170182494784,52.009660809534815,0.0,2226.994035134441,23.894127897559493,52.571503221527195,0.0,919.9492871654277,23.897744565178893,56.64111367682495,0.0,2310.1743560636305,0.0,0.0,17967.468031158154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9183.428410400686,4617.07129516711,8421.932898524303,6821.699467487383,0.0,0.0,4307.005047362524,17967.468031158154,9.700822370573395,7.22,1.7276177826336023,22274.473078520678,46.77733760329322,0.0,9.700822370573395,1.7276177826336023,20.30339055862798,0.00948615414624231,12.953169293754419,12.998548413534373,0.8421465497251371,0.008733342496418599,13.0,81.99900394843225,0.0,0.0,0.39174401332956427,7.219999999999999,0.9350796066223703,11.500433438763903,0.31057230924622753,0.008521754124373794,11.5,25.9125,0.31057230924622753,0.014350930237766558,4.5,62193775.901651405,1899116.7896047672 
 07/26  12:00:00,26.475,8.8,4.0,8.8,4.0,16.0,26.324230616266643,13.533157087409093,23.898390022714487,13.3292341900097,23.898908509626324,12.568746686619537,23.898449683736533,13.19362222602734,23.898447256163504,13.265454205159415,23.898073797218156,14.365635324009734,26.324230616266643,45.24415817444897,0.0,565.3797834262759,23.898390022714487,51.5818414382471,0.0,2025.383130294868,23.898908509626324,49.07478535445552,0.0,1577.8777272828315,23.898449683736533,51.126495524535414,0.0,2151.3715229208046,23.898447256163504,51.36730625009953,0.0,949.468996796885,23.898073797218156,55.17713719222884,0.0,2236.8403952107633,0.0,0.0,17918.420462879174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9533.967570927449,4799.205754363645,7958.099243198354,6651.271590653768,0.0,0.0,4315.663018291709,17918.420462879174,9.58963171573369,7.22,1.8041034849423727,22234.08348117088,46.77733760329322,0.0,9.58963171573369,1.8041034849423727,20.498067962567482,0.009367636170184272,12.764006815877863,13.001280652540093,0.8018947063902322,0.008722025128437795,13.0,81.99900394843225,0.0,0.0,0.3667621535997665,7.22,0.9746968135643899,11.50009849091849,0.31057230924622753,0.008518675578101109,11.5,26.475,0.31057230924622753,0.014562829944390662,4.5,60865902.29906684,1819713.6259017373 
 07/26  13:00:00,27.3875,4.4,2.0,4.4,2.0,8.0,26.86280485059556,13.167201204046425,23.89895186828897,12.812658744888594,23.89921802767063,12.410411909475455,23.898984191699604,12.75971875243858,23.89900058464513,12.769259882484388,23.898758942376844,13.809314210081585,26.86280485059556,42.798860055462214,0.0,877.672552988246,23.89895186828897,49.86841631857573,0.0,1875.5895154537184,23.89921802767063,48.56652437041828,0.0,1163.4804650246392,23.898984191699604,49.69511367063786,0.0,1919.2211354724552,23.89900058464513,49.72644946567483,0.0,870.4802617967644,23.898758942376844,53.22116199978927,0.0,1805.8534070345804,0.0,0.0,15545.482482268168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9183.253879809501,5083.746472477497,5918.518707123125,5239.426112436727,0.0,0.0,3763.0989085886204,15545.482482268168,9.304568209861987,7.219999999999999,1.7788396505422446,19308.581390856787,46.77733760329322,0.0,9.304568209861987,1.7788396505422446,19.84055011043917,0.009145621676716165,12.394281999062276,13.007677766642573,0.6853598634738169,0.008753090540539358,13.0,81.99900394843225,0.0,0.0,0.2633890975320895,7.22,0.9265709639007781,11.500111117849109,0.31057230924622753,0.00847692175333401,11.5,27.3875,0.31057230924622753,0.013710142842631962,4.5,54617811.54477993,1634115.415337508 
 07/26  14:00:00,27.8,8.8,4.0,8.8,4.0,16.0,27.236844790758717,12.917776068877474,23.898848857706387,12.808856103596279,23.898962307103798,12.627613990658892,23.898857542554403,12.793846026613785,23.898803626671743,12.728270947723509,23.898573050891844,13.708160007856215,27.236844790758717,41.18561254232593,0.0,1441.5800053351504,23.898848857706387,49.8544633423294,0.0,2242.6117149264237,23.898962307103798,49.26561001327651,0.0,1173.3559505184335,23.898857542554403,49.80549568463507,0.0,2258.091070539859,23.898803626671743,49.5915806192327,0.0,1143.9684443235465,23.898573050891844,52.870182325951674,0.0,2299.2220243939237,0.0,0.0,16959.625924343964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8423.741363504963,5204.816938770613,8231.79781381279,7386.187071269383,0.0,0.0,4127.45471785999,16959.625924343964,9.635753767979539,7.219999999999999,1.6756926794221476,21087.080642203946,46.77733760329322,0.0,9.635753767979539,1.6756926794221476,21.21607019941211,0.009071090538528372,12.266087321142688,12.991350924409135,0.8174964890360494,0.008661332836461658,13.0,81.99900394843225,0.0,0.0,0.38346065925416406,7.219999999999999,0.8332812081679184,11.50010653622871,0.31057230924622753,0.008432110523324491,11.5,27.8,0.31057230924622753,0.012541224509714679,4.5,58750378.50157107,1849876.7617932379 
 07/26  15:00:00,27.1125,11.0,5.0,11.0,5.0,20.0,27.523126140792453,13.146574897577732,23.89845437476937,13.01813055536861,23.898537423503612,12.910801851358325,23.89846160915356,13.024306559032016,23.898328497996424,12.714588518984101,23.89820256852363,13.992686697510683,27.523126140792453,41.111629586685005,0.0,1783.3173077662032,23.89845437476937,50.54299850627645,0.0,2392.8674840505855,23.898537423503612,50.18915501215886,0.0,1160.865488952978,23.89846160915356,50.5634557907998,0.0,2369.697811408052,23.898328497996424,49.54842824064324,0.0,1459.1594110968624,23.89820256852363,53.85807310730285,0.0,2486.8081147538473,0.0,0.0,17437.40824500099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7322.660775404225,4975.05416007441,9799.63452195323,8583.886063425012,0.0,0.0,4220.349472405855,17437.40824500099,9.863025044300539,7.22,1.57456813194407,21657.757717406843,46.77733760329322,0.0,9.863025044300539,1.57456813194407,21.87215723105258,0.009176865671889106,12.43021944679539,12.99977497977307,0.8854811974597123,0.00863324526100005,13.0,81.99900394843225,0.0,0.0,0.47063865528685334,7.22,0.7099320706535212,11.50030608221393,0.31057230924622753,0.00840953230623313,11.5,27.1125,0.31057230924622753,0.01140636617981828,4.5,60035334.19369103,1993434.3839629397 
 07/26  16:00:00,26.7,11.0,5.0,11.0,5.0,20.0,27.680764823116366,13.281313793914356,23.89839176308788,13.131948686875113,23.898439439337395,13.055852955927424,23.898371506774136,13.136234634429023,23.898566254036226,12.645973265257304,23.89809649102143,14.187864685258528,27.680764823116366,41.09463186273294,0.0,1833.4288832561133,23.89839176308788,50.92065992029419,0.0,2281.992746841941,23.898439439337395,50.66783247402054,0.0,1091.3994793555496,23.898371506774136,50.934949662212524,0.0,2286.7367035734196,23.898566254036226,49.325137015680085,0.0,1550.1204548924713,23.89809649102143,54.544231629442464,0.0,2393.8442607042048,0.0,0.0,17375.902572722942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7384.240585694911,4845.487779725936,9606.856417216375,8321.878960126733,0.0,0.0,4189.138277856397,17375.902572722942,9.78974022494589,7.219999999999999,1.6136865572863148,21565.04085057934,46.77733760329322,0.0,9.78974022494589,1.613686557286315,21.838658932656724,0.009241227515666736,12.529354577209148,13.000081103052763,0.8615160030693432,0.008650238310343273,13.0,81.99900394843225,0.0,0.0,0.4588537958880241,7.219999999999999,0.7189117026634573,11.501475009212221,0.31057230924622753,0.008429192347702872,11.5,26.7,0.31057230924622753,0.011670030686135095,4.5,58105265.32359426,1939740.2422476145 
 07/26  17:00:00,26.325000000000003,11.0,5.0,11.0,5.0,20.0,27.777064819464414,13.453217817670518,23.89853472469486,13.40213175989103,23.898587630024583,13.344436859744075,23.898542297107525,13.40620833109971,23.89876908361129,12.80683784453438,23.898247429179946,14.47386720577406,27.777064819464414,41.32568145760445,0.0,1446.0031995040154,23.89853472469486,51.827238209677446,0.0,1937.8809740195288,23.898587630024583,51.63258252867044,0.0,909.3565023330013,23.898542297107525,51.84115287819836,0.0,1919.1445274794266,23.89876908361129,49.84777601173532,0.0,1427.1886939765695,23.898247429179946,55.56406412765284,0.0,2080.7046226579214,0.0,0.0,15721.574340674382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7807.265605509621,4732.485721991374,7481.191061146451,6517.810915101256,0.0,0.0,3770.8708542202994,15721.574340674382,9.44373025673576,7.22,1.686917635833471,19492.44519489468,46.77733760329322,0.0,9.44373025673576,1.6869176358334714,20.9646767027821,0.009229538556727963,12.510346899455486,13.00524064174519,0.7423400942923577,0.008715218091378742,13.0,81.99900394843225,0.0,0.0,0.3416685911467548,7.22,0.7696655713946527,11.50007687683905,0.31057230924622753,0.00845985266777996,11.5,26.325000000000003,0.31057230924622753,0.012384959205460844,4.5,52844988.82493127,1717873.7296593864 
 07/26  18:00:00,25.7875,11.0,5.0,11.0,5.0,20.0,27.655816186982868,13.715575907924759,23.898437966391285,13.647051415147054,23.898533408513607,13.667695403803613,23.898484766351885,13.721842370500145,23.898614822525566,12.771786371723994,23.898109522182757,14.73663021536012,27.655816186982868,42.33659530964654,0.0,1226.2495244604343,23.898437966391285,52.66053431222449,0.0,1792.2931208999728,23.898533408513607,52.731453380184405,0.0,787.8424748369152,23.898484766351885,52.91765786757885,0.0,1682.4081827531427,23.898614822525566,49.73367645660653,0.0,1608.3637813708788,23.898109522182757,56.51486012537742,0.0,2031.7756737463828,0.0,0.0,14967.525942994384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7576.403190745367,4560.3748146238995,6991.595324717607,5974.548475617994,0.0,0.0,3573.838568181536,14967.525942994384,9.333307009812302,7.219999999999999,1.6893564369447989,18541.364511175918,46.77733760329322,0.0,9.333307009812302,1.689356436944799,20.607824402711323,0.009308540454017902,12.638299194192724,13.00374441803632,0.7086503658481236,0.008740069271651088,13.0,81.99900394843225,0.0,0.0,0.3164682024162077,7.219999999999999,0.7458694667952996,11.500033885433885,0.31057230924622753,0.008466809492729573,11.5,25.7875,0.31057230924622753,0.012316916985423072,4.5,52087076.868367285,1667041.10913389 
 07/26  19:00:00,24.85,5.5,2.5,5.5,2.5,10.0,27.47571189105579,13.73194922329557,23.872473532714917,13.708687609757268,22.996969386603553,13.289245746153254,23.84903611020161,13.846140806291668,23.897789471590915,12.664604749948003,23.895181866260288,14.88435386435039,27.47571189105579,42.82973374440743,0.0,635.3965898441606,23.872473532714917,52.9547384545148,0.0,949.0028781636538,22.996969386603553,54.32184943890778,0.0,676.5210842120861,23.84903611020161,53.50582764465081,0.0,871.871923724049,23.897789471590915,49.38781086621195,0.0,1012.5077250987833,23.895181866260288,57.066066318299356,0.0,940.3842932596649,0.0,0.0,8806.183973055784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6939.500663311174,4257.8582576407225,1352.8648250320673,1313.3342837908424,0.0,0.0,2162.844300810811,8806.183973055784,8.50390560101771,7.22,1.6338706041960585,10969.028273866596,46.77733760329322,0.0,8.50390560101771,1.6338706041960585,15.192934700675542,0.008825733562387347,11.839973928604888,13.022816811126344,0.4057245596945321,0.008791299950618283,13.0,81.99900394843225,0.0,0.0,0.06072090943108445,7.22,0.6779308441717671,11.500087959210767,0.31057230924622753,0.008468314889905983,11.5,24.85,0.31057230924622753,0.011891562227070298,4.5,32265998.037623566,1376638.7090917602 
 07/26  20:00:00,23.4,0.0,0.0,0.0,0.0,0.0,26.442223412723123,13.363972537686506,22.810091176517712,12.988549602530867,22.21759351093332,12.247388650846448,22.764422258501426,13.107849830254704,22.677314717503364,12.097884783926165,22.981038371296282,14.265567900301942,26.442223412723123,44.43290693380238,0.0,1041.8961339166938,22.810091176517712,53.87025659810113,0.0,788.6463709208269,22.21759351093332,53.200576353626936,0.0,406.73246568965624,22.764422258501426,54.442687369180206,0.0,743.2467707782222,22.677314717503364,51.22587152455664,0.0,702.6308529930459,22.981038371296282,57.937526547260966,0.0,797.8621968030726,0.0,193.85939770662378,8592.106379402507,0.0,0.0,217.52410259794777,0.0,20.570086621495758,0.0,0.0,0.0,7476.3759685826035,3804.4488814501356,738.482082586431,738.482082586431,193.85939770662378,242.3242471332797,2095.736813977921,8592.106379402507,8.423689198832536,7.22,1.7017479087976628,10687.843193380428,46.34886764841079,0.0012944963315792198,8.423689198832536,1.7017479087976628,13.95706401335147,0.008761865545408504,11.72275734743284,12.999956912238792,0.3705044250126874,0.008761865545408504,13.0,81.99904657614397,0.0,0.0,0.0348476064647182,7.22,0.7458081487733714,11.500113323870874,0.31057230924622753,0.00855098272077179,11.5,23.4,0.31057230924622753,0.013238376690455161,4.5,21266375.982877675,1354960.257918031 
 07/26  21:00:00,22.425,0.0,0.0,0.0,0.0,0.0,26.130039236818924,12.923686711254637,22.795404685084424,12.504289753684125,22.639845987046012,11.914264234076951,22.723432551013186,12.603575664618102,23.094812068396166,11.845066242867325,22.730297108274964,13.73171708840562,26.130039236818924,43.975718162650715,0.0,0.0,22.795404685084424,52.23524935196719,47.52,0.0,22.639845987046012,50.721361450726896,20.520000000000003,0.0,22.723432551013186,52.80664720545583,47.52,0.0,23.094812068396166,49.12146905032587,20.520000000000003,0.0,22.730297108274964,56.82150042637121,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,26.163264290928012,0.009494411531941511,12.929711038646548,26.163264290928012,0.0,0.009494411531941511,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.014300321276541881,11.5,22.425,0.0,0.014300321276541881,4.5,5760000.0,0.0 
