Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/26  22:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,25.485644071884757,12.942565457650481,22.476219103065006,12.521256370157548,22.400062491645016,11.926106533083255,22.41373571526195,12.621142228838739,22.791183771625985,11.855133662022947,22.44163183789612,13.751038665794592,25.485644071884757,45.74716092220008,0.0,0.0,22.476219103065006,53.317626416846245,27.720000000000002,0.0,22.400062491645016,51.50645557260208,11.970000000000002,0.0,22.41373571526195,53.87255647381866,27.720000000000002,0.0,22.791183771625985,50.06410752275742,11.970000000000002,0.0,22.44163183789612,57.90126943881795,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,25.685103643677778,0.009498429929072332,12.941871926838854,25.685103643677778,0.0,0.009498429929072332,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.014471095426474593,11.5,21.8875,0.0,0.014471095426474593,4.5,1710000.0,0.0 
 07/26  23:00:00,20.6375,0.0,0.0,0.0,0.0,0.0,24.731349261089314,12.942262077160457,22.020339058642985,12.520996761516066,22.000572721331913,11.925964857047013,21.96300035096264,12.62086902046751,22.241492771273826,11.85503300919759,22.066020955084117,13.750725790264656,24.731349261089314,47.84783033537821,0.0,0.0,22.020339058642985,54.81639385625733,15.840000000000002,0.0,22.000572721331913,52.774075618973164,6.840000000000001,0.0,21.96300035096264,55.370274762458,15.840000000000002,0.0,22.241492771273826,51.762968395489864,6.840000000000001,0.0,22.066020955084117,59.23749563022149,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,24.913974555039367,0.009498694519802278,12.942291146293696,24.913974555039367,0.0,0.009498694519802278,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.0141551695270778,11.5,20.6375,0.0,0.0141551695270778,4.5,1710000.0,0.0 
 07/26  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,24.04419547928035,12.942267455805947,21.65664938926468,12.521001190180634,21.6612878511692,11.92596741604457,21.600287049946697,12.620873720802845,21.802867706255583,11.855034371936307,21.80844722899331,13.750731295990928,24.04419547928035,49.85744931689251,0.0,0.0,21.65664938926468,56.04663433908015,15.840000000000002,0.0,21.6612878511692,53.87845867003949,6.840000000000001,0.0,21.600287049946697,56.61014016817661,15.840000000000002,0.0,21.802867706255583,53.1651602446053,6.840000000000001,0.0,21.80844722899331,60.175751636841525,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,24.209629066936255,0.009498678749704456,12.942266276494466,24.209629066936255,0.0,0.009498678749704456,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.01394343834913807,11.5,20.0,0.0,0.01394343834913807,4.5,1710000.0,0.0 
 07/27  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.44303859726173,12.942267775791986,21.639722304921403,12.521001032995478,21.621812849013782,11.92596755669088,21.585230103057285,12.620874034293845,21.70375506514806,11.855034371936307,21.8955722241324,13.750731162432018,23.44303859726173,51.69337713367125,0.0,0.0,21.639722304921403,56.10398787002832,15.840000000000002,0.0,21.621812849013782,54.00803535594009,6.840000000000001,0.0,21.585230103057285,56.66161339287259,15.840000000000002,0.0,21.70375506514806,53.48708958296977,6.840000000000001,0.0,21.8955722241324,59.85621950131119,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,23.582409592188085,0.009498679476277137,12.942267775791986,23.582409592188085,0.0,0.009498679476277137,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.01394343834913807,11.5,20.0,0.0,0.01394343834913807,4.5,4950000.0,0.0 
 07/27  02:00:00,18.9375,0.0,0.0,0.0,0.0,0.0,22.94659541981349,12.942267775791986,21.5356060867487,12.521001032995478,21.516911950388888,11.92596755669088,21.48590039826975,12.620874034293845,21.56406790064287,11.855034371936307,21.87724521001678,13.750731047207987,22.94659541981349,53.26728959394716,0.0,0.0,21.5356060867487,56.462846765694096,15.840000000000002,0.0,21.516911950388888,54.35609481632391,6.840000000000001,0.0,21.48590039826975,57.00745057540774,15.840000000000002,0.0,21.56406790064287,53.94635484841589,6.840000000000001,0.0,21.87724521001678,59.9229916479353,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,23.063463348530995,0.009498679446713829,12.942267775791986,23.063463348530995,0.0,0.009498679446713829,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.013656730949180566,11.5,18.9375,0.0,0.013656730949180566,4.5,4950000.0,0.0 
 07/27  03:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.511950768016103,12.932638427161395,21.368970809713126,12.511404266891006,21.364199717611303,11.916415680311475,21.323851340554928,12.611269222797725,21.391260802228917,11.845488248458745,21.78384079217228,13.741040787737681,22.511950768016103,54.65541772084326,0.0,0.0,21.368970809713126,57.005980295939324,15.840000000000002,0.0,21.364199717611303,54.832297448473284,6.840000000000001,0.0,21.323851340554928,57.539886886005675,15.840000000000002,0.0,21.391260802228917,54.48578365142618,6.840000000000001,0.0,21.78384079217228,60.22785389266103,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,22.616600031596747,0.00949867944782393,12.932638427161395,22.616600031596747,0.0,0.00949867944782393,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.013483759750754462,11.5,18.3,0.0,0.013483759750754462,4.5,4950000.0,0.0 
 07/27  04:00:00,18.675,0.0,0.0,0.0,0.0,0.0,22.119494305595556,12.926859486258573,21.2687555402657,12.505644584205964,21.25715684783272,11.910682951291951,21.22323100546923,12.605504890403866,21.272648160654462,11.8397584939542,21.683331395554347,13.735224661627957,22.119494305595556,55.954956918961315,0.0,0.0,21.2687555402657,57.33557625581851,15.840000000000002,0.0,21.25715684783272,55.1724628831144,6.840000000000001,0.0,21.22323100546923,57.874139491063616,15.840000000000002,0.0,21.272648160654462,54.862624695011675,6.840000000000001,0.0,21.683331395554347,60.5760955782113,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,22.21298101247845,0.009498679447784738,12.926859486258573,22.21298101247845,0.0,0.009498679447784738,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.01355159670801083,11.5,18.675,0.0,0.01355159670801083,4.5,4950000.0,0.0 
 07/27  05:00:00,17.8375,0.0,0.0,0.0,0.0,0.0,21.790394844921824,12.93649049954475,21.173886035228396,12.515243379088384,21.19847233141983,11.920236831661207,21.185814634857106,12.61511150877022,21.172743817727362,11.849307217954271,21.592835019613027,13.744917384132687,21.790394844921824,57.125497007164995,0.0,0.0,21.173886035228396,57.70682789737515,15.840000000000002,0.0,21.19847233141983,55.406618046423766,6.840000000000001,0.0,21.185814634857106,58.04439965912623,15.840000000000002,0.0,21.172743817727362,55.23483503372178,6.840000000000001,0.0,21.592835019613027,60.950750636205726,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,21.862598418821964,0.009498679447786052,12.93649049954475,21.862598418821964,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.012937546813745223,11.5,17.8375,0.0,0.012937546813745223,4.5,4950000.0,0.0 
 07/27  06:00:00,19.325,0.0,0.0,0.0,0.0,0.0,21.675143026712632,12.932638427161395,21.27016372310832,12.511404266891006,22.17190406319826,11.916415680311475,22.36710275124217,12.611269222797725,21.307507526996012,11.845488248458745,21.561518631302356,13.741040787737681,21.675143026712632,57.5140407448081,0.0,0.0,21.27016372310832,57.35358957211793,15.840000000000002,0.0,22.17190406319826,52.21759195934808,6.840000000000001,0.0,22.36710275124217,54.01881044896484,15.840000000000002,0.0,21.307507526996012,54.76756136796295,6.840000000000001,0.0,21.561518631302356,61.05221520831206,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,21.67719163403551,0.009498679447786009,12.932638427161395,21.67719163403551,0.0,0.009498679447786009,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,19.325,0.0,0.013758095795727248,11.5,19.325,0.0,0.013758095795727248,4.5,4950000.0,0.0 
 07/27  07:00:00,22.2875,0.0,0.0,0.0,0.0,0.0,21.832544237020443,12.926859486258573,21.782897377527643,12.505644584205964,24.356349782411023,11.910682951291951,24.233710059659217,12.605504890403866,21.85112843769073,11.8397584939542,21.686769918838564,13.735224661627957,21.832544237020443,56.94307017618093,0.0,0.0,21.782897377527643,55.56337116449217,15.84,0.0,24.356349782411023,45.77479485404996,6.840000000000001,0.0,24.233710059659217,48.24201713646778,15.84,0.0,21.85112843769073,52.95869754427184,6.840000000000001,0.0,21.686769918838564,60.563742022788745,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,21.801723611287972,0.009498679447786009,12.926859486258572,21.801723611287972,0.0,0.009498679447786009,13.0,81.99912557561206,0.0,0.0,0.0,7.219999999999999,0.0,22.2875,0.0,0.014886262760003755,11.5,22.2875,0.0,0.014886262760003755,4.5,4950000.0,0.0 
 07/27  08:00:00,24.737500000000004,0.0,0.0,0.0,0.0,0.0,22.373017108269305,12.926859486258573,22.535263377094502,12.505644584205964,26.972876958727777,11.910682951291951,25.643258404755365,12.605504890403866,22.624699376401793,11.8397584939542,21.96153968411933,13.735224661627957,22.373017108269305,55.10164303443243,0.0,0.0,22.535263377094502,53.07565436652942,15.84,0.0,26.972876958727777,39.187905151774665,6.840000000000001,0.0,25.643258404755365,44.3330276321667,15.84,0.0,22.624699376401793,50.52352885621252,6.840000000000001,0.0,21.96153968411933,59.55636630903917,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,22.296149542881967,0.00949867944778602,12.926859486258572,22.296149542881967,0.0,0.00949867944778602,13.0,81.99912557561206,0.0,0.0,0.0,7.219999999999999,0.0,24.737499999999997,0.0,0.014530709095706463,11.5,24.737499999999997,0.0,0.014530709095706463,4.5,4950000.0,0.0 
 07/27  09:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,23.260947359095535,12.926859486258573,23.347675362775185,12.505644584205964,29.150085356618725,11.910682951291951,26.080479964454785,12.605504890403866,23.434741753575164,11.8397584939542,22.303258846802912,13.735224661627957,23.260947359095535,52.21862871980479,0.0,0.0,23.347675362775185,50.52710830619072,15.840000000000002,0.0,29.150085356618725,34.50278968381088,6.840000000000001,0.0,26.080479964454785,43.19365681343551,15.840000000000002,0.0,23.434741753575164,48.10566082412328,6.840000000000001,0.0,22.303258846802912,58.32923050368634,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,23.117123216399314,0.00949867944778603,12.926859486258573,23.117123216399314,0.0,0.00949867944778603,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,26.2875,0.0,0.013454125174555139,11.5,26.2875,0.0,0.013454125174555139,4.5,4950000.0,0.0 
 07/27  10:00:00,27.7,0.0,0.0,0.0,0.0,0.0,24.371792243411317,12.926859486258573,24.097685962980137,12.505644584205964,30.400007996291812,11.910682951291951,25.900586316136355,12.605504890403866,24.156635359307714,11.8397584939542,22.639425301742943,13.735224661627957,24.371792243411317,48.84521157217117,0.0,0.0,24.097685962980137,48.29571939322814,15.840000000000002,0.0,30.400007996291812,32.09723760451809,6.840000000000001,0.0,25.900586316136355,43.65609251463896,15.840000000000002,0.0,24.156635359307714,46.05997838997691,6.840000000000001,0.0,22.639425301742943,57.14933853108167,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,24.124426684705053,0.00949867944778603,12.926859486258573,24.124426684705053,0.0,0.00949867944778603,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.012756969922112877,11.5,27.7,0.0,0.012756969922112877,4.5,4950000.0,0.0 
 07/27  11:00:00,28.674999999999997,0.0,0.0,0.0,0.0,0.0,25.58681958090228,12.926859486258573,24.7532982266409,12.505644584205964,30.62568999217865,11.910682951291951,25.812732075928626,12.605504890403866,24.753483855071316,11.8397584939542,22.94851355420257,13.735224661627957,25.58681958090228,45.4334204469982,0.0,0.0,24.7532982266409,46.435668721818345,15.840000000000002,0.0,30.62568999217865,31.68348597098408,6.840000000000001,0.0,25.812732075928626,43.88355032226438,15.840000000000002,0.0,24.753483855071316,44.44231397119974,6.840000000000001,0.0,22.94851355420257,56.08845426269058,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,25.40420298498148,0.009498679447786035,12.926859486258573,25.40420298498148,0.0,0.009498679447786035,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,28.674999999999997,0.0,0.01204549687889159,11.5,28.674999999999997,0.0,0.01204549687889159,4.5,4950000.0,0.0 
 07/27  12:00:00,29.5875,0.0,0.0,0.0,0.0,0.0,26.87397184795543,12.926859486258573,25.318629854348732,12.505644584205964,29.910046260608144,11.910682951291951,25.89332531453916,12.605504890403866,25.253080039528168,11.8397584939542,23.26174965332077,13.735224661627957,26.87397184795543,42.1089256040416,0.0,0.0,25.318629854348732,44.89633681436108,15.840000000000002,0.0,29.910046260608144,33.014935669762046,6.840000000000001,0.0,25.89332531453916,43.67473301132904,15.840000000000002,0.0,25.253080039528168,43.13764627157565,6.840000000000001,0.0,23.26174965332077,55.035666914057835,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,26.675344336644258,0.009498679447786037,12.926859486258573,26.675344336644258,0.0,0.009498679447786037,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,29.5875,0.0,0.012037616435529816,11.5,29.5875,0.0,0.012037616435529816,4.5,4950000.0,0.0 
 07/27  13:00:00,30.375,0.0,0.0,0.0,0.0,0.0,28.149955081062245,12.917221865328703,25.779123761358854,12.496039041889205,28.669675580232415,11.901122384087849,26.065428970203545,12.595891713704265,25.685078612902387,11.830203857738187,23.513409627188782,13.725525682756693,28.149955081062245,39.053959600584186,0.0,0.0,25.779123761358854,43.657399221974245,15.840000000000002,0.0,28.669675580232415,35.44448718777174,6.840000000000001,0.0,26.065428970203545,43.205072281973656,15.840000000000002,0.0,25.685078612902387,42.01798060563351,6.840000000000001,0.0,23.513409627188782,54.17163496071156,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,27.952367858191096,0.009498679447786037,12.917221865328703,27.952367858191096,0.0,0.009498679447786037,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,30.375,0.0,0.011618990770161678,11.5,30.375,0.0,0.011618990770161678,4.5,4950000.0,0.0 
 07/27  14:00:00,30.9125,0.0,0.0,0.0,0.0,0.0,29.246736670900376,12.901791745719365,26.158843067062957,12.480659995479279,27.77555016728862,11.885815686565842,26.27255536413617,12.580500579359729,26.35265026467196,11.814905537686016,23.72030640443182,13.709996776223145,29.246736670900376,36.608325253117435,0.0,0.0,26.158843067062957,42.64382886217552,15.840000000000002,0.0,27.77555016728862,37.29256167549805,6.840000000000001,0.0,26.27255536413617,42.636475587225014,15.840000000000002,0.0,26.35265026467196,40.35540324009768,6.840000000000001,0.0,23.72030640443182,53.4464308999065,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,28.993126943180364,0.009498679447786039,12.901791745719365,28.993126943180364,0.0,0.009498679447786039,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,30.9125,0.0,0.011274048895638183,11.5,30.9125,0.0,0.011274048895638183,4.5,4950000.0,0.0 
 07/27  15:00:00,31.475,0.0,0.0,0.0,0.0,0.0,30.075956819716588,12.905650553649036,26.462333786164997,12.484506073125296,27.26052084184965,11.889643629269152,26.406468893869622,12.58434962352335,27.60476152535252,11.818731424654576,23.90417024791622,13.713880300599408,30.075956819716588,34.90822174783279,0.0,0.0,26.462333786164997,41.89699750618643,15.840000000000002,0.0,27.26052084184965,38.44187918866682,6.840000000000001,0.0,26.406468893869622,42.31129026038484,15.840000000000002,0.0,27.60476152535252,37.510922038539846,6.840000000000001,0.0,23.90417024791622,52.87176766603609,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,29.969592676870665,0.009498679447786039,12.905650553649036,29.969592676870665,0.0,0.009498679447786039,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,31.475,0.0,0.011532388049410978,11.5,31.475,0.0,0.011532388049410978,4.5,4950000.0,0.0 
 07/27  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,30.596849879041727,12.901791745719365,26.689572860442347,12.480659995479279,26.9474653899127,11.885815686565842,26.495682575894396,12.580500579359729,28.973226208007496,11.814905537686016,24.06385364633726,13.709996776223145,30.596849879041727,33.872388948185694,0.0,0.0,26.689572860442347,41.329173576308456,15.840000000000002,0.0,26.9474653899127,39.14371172036271,6.840000000000001,0.0,26.495682575894396,42.078661215724935,15.840000000000002,0.0,28.973226208007496,34.628554307375275,6.840000000000001,0.0,24.06385364633726,52.3537062849291,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,30.523714340307006,0.00949867944778604,12.901791745719365,30.523714340307006,0.0,0.00949867944778604,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.012067771915497816,11.5,31.7,0.0,0.012067771915497816,4.5,4950000.0,0.0 
 07/27  17:00:00,31.012500000000003,0.0,0.0,0.0,0.0,0.0,30.803294904575083,12.896002503126857,26.653518260476524,12.474889828253797,26.640535065296824,11.880072581914261,26.406315242629333,12.57472585603211,29.74204238087155,11.80916569536097,24.169977632510566,13.704170492691574,30.803294904575083,33.461961130208735,0.0,0.0,26.653518260476524,41.40144589814955,15.840000000000002,0.0,26.640535065296824,39.84222731992143,6.840000000000001,0.0,26.406315242629333,42.28533640392065,15.840000000000002,0.0,29.74204238087155,33.1075794728087,6.840000000000001,0.0,24.169977632510566,52.00143131555355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,30.783981763777838,0.009498679447786044,12.896002503126857,30.783981763777838,0.0,0.009498679447786044,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,31.012500000000003,0.0,0.012552778259579078,11.5,31.012500000000003,0.0,0.012552778259579078,4.5,4950000.0,0.0 
 07/27  18:00:00,29.85,0.0,0.0,0.0,0.0,0.0,30.67951653236753,12.886347780710043,26.30551656209827,12.46526745986063,26.11014291821801,11.870495211851404,25.98663257861091,12.565095868642494,29.970580139319953,11.799593825966651,24.182306814466834,13.694454373521966,30.67951653236753,33.67833327029429,0.0,0.0,26.30551656209827,42.233989636178165,15.840000000000002,0.0,26.11014291821801,41.08411970932825,6.840000000000001,0.0,25.98663257861091,43.32098174294469,15.840000000000002,0.0,29.970580139319953,32.65490578431625,6.840000000000001,0.0,24.182306814466834,51.930113857086425,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,30.742639537796848,0.009498679447786044,12.886347780710043,30.742639537796848,0.0,0.009498679447786044,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,29.85,0.0,0.013181492283372592,11.5,29.85,0.0,0.013181492283372592,4.5,4950000.0,0.0 
 07/27  19:00:00,29.0875,0.0,0.0,0.0,0.0,0.0,30.163029618588272,12.880553347732102,25.636149305467512,12.459492181943398,25.417109415486294,11.864747210547199,25.36015819043112,12.559315879286315,28.63269240603633,11.793849130106352,24.069573122068427,13.688622826203634,30.163029618588272,34.67776122666611,0.0,0.0,25.636149305467512,43.92655085636476,15.840000000000002,0.0,25.417109415486294,42.79167181761896,6.840000000000001,0.0,25.36015819043112,44.945143723540724,15.840000000000002,0.0,28.63269240603633,35.28375992888993,6.840000000000001,0.0,24.069573122068427,52.263119853664335,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,30.26512556391897,0.009498679447786044,12.880553347732102,30.26512556391897,0.0,0.009498679447786044,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,29.0875,0.0,0.013869067024700619,11.5,29.0875,0.0,0.013869067024700619,4.5,4950000.0,0.0 
 07/27  20:00:00,27.8375,0.0,0.0,0.0,0.0,0.0,29.31195586483179,12.870890124643859,24.856498205291707,12.449860995886533,24.69232580272704,11.85516127233874,24.663317692785984,12.549677521587483,26.638460128091896,11.784268380477354,23.822593757260407,13.678897681584917,29.31195586483179,36.39637169500644,0.0,0.0,24.856498205291707,45.9827946394913,15.840000000000002,0.0,24.69232580272704,44.651458920328125,6.840000000000001,0.0,24.663317692785984,46.82159055928324,15.840000000000002,0.0,26.638460128091896,39.61477170163597,6.840000000000001,0.0,23.822593757260407,53.01138967370602,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,29.451974256307192,0.009498679447786044,12.870890124643859,29.451974256307192,0.0,0.009498679447786044,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,27.8375,0.0,0.014480015324826666,11.5,27.8375,0.0,0.014480015324826666,4.5,4950000.0,0.0 
 07/27  21:00:00,26.8875,0.0,0.0,0.0,0.0,0.0,28.350356001731818,12.87475584855812,24.229357836392307,12.453713894098545,24.121302448893623,11.858996100551579,24.10474903647383,12.553533336326312,25.206194461877608,11.78810109095945,23.525559028291866,13.682788142227386,28.350356001731818,38.490916903675014,0.0,0.0,24.229357836392307,47.75068286625596,15.840000000000002,0.0,24.121302448893623,46.21477414324106,6.840000000000001,0.0,24.10474903647383,48.42496915601048,15.840000000000002,0.0,25.206194461877608,43.11776408374564,6.840000000000001,0.0,23.525559028291866,53.981981201644956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,28.529553131009003,0.009498679447786046,12.87475584855812,28.529553131009003,0.0,0.009498679447786046,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.01496842643933321,11.5,26.8875,0.0,0.01496842643933321,4.5,4950000.0,0.0 
 07/27  22:00:00,26.325000000000003,0.0,0.0,0.0,0.0,0.0,27.443028130269717,12.880553347732102,23.78651857958649,12.459492181943398,23.710520203607786,11.864747210547199,23.70742052800724,12.559315879286315,24.322716281905432,11.793849130106352,23.254765246639195,13.688622826203634,27.443028130269717,40.59671071222613,0.0,0.0,23.78651857958649,49.05558887523583,15.840000000000002,0.0,23.710520203607786,47.38739481013505,6.840000000000001,0.0,23.70742052800724,49.613729565800014,15.840000000000002,0.0,24.322716281905432,45.46597732747287,6.840000000000001,0.0,23.254765246639195,54.8919833605283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,27.661230912862752,0.009498679447786052,12.880553347732102,27.661230912862752,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,26.325000000000003,0.0,0.015086843089634382,11.5,26.325000000000003,0.0,0.015086843089634382,4.5,4950000.0,0.0 
 07/27  23:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,26.632235974465637,12.880553347732102,23.437304489867156,12.459492181943398,23.378443872677895,11.864747210547199,23.381882122905832,12.559315879286315,23.724204799463074,11.793849130106352,23.020293176153118,13.688622826203634,26.632235974465637,42.57450447507095,0.0,0.0,23.437304489867156,50.098121207759974,15.840000000000002,0.0,23.378443872677895,48.34509832765661,6.840000000000001,0.0,23.381882122905832,50.596479867978665,15.840000000000002,0.0,23.724204799463074,47.1279491652343,6.840000000000001,0.0,23.020293176153118,55.67564763165534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,26.824853792857773,0.00949867944778605,12.880553347732102,26.824853792857773,0.0,0.00949867944778605,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.015178673141513435,11.5,25.7875,0.0,0.015178673141513435,4.5,4950000.0,0.0 
 07/27  24:00:00,25.225,0.0,0.0,0.0,0.0,0.0,25.926684539875982,12.880553347732102,23.15467446885543,12.459492181943398,23.107644783961057,11.864747210547199,23.115974426016088,12.559315879286315,23.302812896977176,11.793849130106352,22.819352585095487,13.688622826203634,25.926684539875982,44.38443793238321,0.0,0.0,23.15467446885543,50.96043626554159,15.840000000000002,0.0,23.107644783961057,49.142458452573486,6.840000000000001,0.0,23.115974426016088,51.41577481814237,15.840000000000002,0.0,23.302812896977176,48.33991454332027,6.840000000000001,0.0,22.819352585095487,56.357280918833034,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,26.09375861655298,0.009498679447786054,12.880553347732102,26.09375861655298,0.0,0.009498679447786054,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.015436503339188326,11.5,25.225,0.0,0.015436503339188326,4.5,4950000.0,0.0 
 07/28  01:00:00,21.1875,0.0,0.0,0.0,0.0,0.0,25.301205564919993,12.890210069558732,22.74233637836986,12.469116871438231,22.749373206771764,11.874326554693171,22.726226899940787,12.568948362828943,22.859759229527306,11.803422967280305,22.644671441719037,13.69834129014395,25.301205564919993,46.0915380907569,0.0,0.0,22.74233637836986,52.284500876780704,15.840000000000002,0.0,22.749373206771764,50.25372677733204,6.840000000000001,0.0,22.726226899940787,52.679499313575555,15.840000000000002,0.0,22.859759229527306,49.68593755285895,6.840000000000001,0.0,22.644671441719037,56.993611398164205,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,25.453989869858297,0.009498679447786054,12.890210069558732,25.453989869858297,0.0,0.009498679447786054,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,21.1875,0.0,0.014011040379793206,11.5,21.1875,0.0,0.014011040379793206,4.5,4950000.0,0.0 
 07/28  02:00:00,18.9,0.0,0.0,0.0,0.0,0.0,24.6636248787275,12.867019402805479,22.23291351142169,12.446002911224884,22.301167618775548,11.851321299568754,22.230880586808713,12.54581635038424,22.363740727024023,11.780430688113878,22.468101344160438,13.675002198881604,24.6636248787275,47.804837140317204,0.0,0.0,22.23291351142169,53.84430275173359,15.840000000000002,0.0,22.301167618775548,51.561372221229576,6.840000000000001,0.0,22.230880586808713,54.205267360172144,15.840000000000002,0.0,22.363740727024023,51.12574376594495,6.840000000000001,0.0,22.468101344160438,57.52056243032832,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,24.82980719854051,0.009498679447786056,12.867019402805479,24.82980719854051,0.0,0.009498679447786056,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.013426546127120893,11.5,18.9,0.0,0.013426546127120893,4.5,4950000.0,0.0 
 07/28  03:00:00,18.9,0.0,0.0,0.0,0.0,0.0,23.978668606598823,12.85928780210531,21.920116411181663,12.438297266174576,21.97686253957689,11.843651750787256,21.911297418876945,12.538104455729595,22.012423368167685,11.77276540639378,22.27743350374542,13.66722133140931,23.978668606598823,49.78324342884651,0.0,0.0,21.920116411181663,54.852738690385536,15.840000000000002,0.0,21.97686253957689,52.56346557338879,6.840000000000001,0.0,21.911297418876945,55.24325242686713,15.840000000000002,0.0,22.012423368167685,52.20469071245244,6.840000000000001,0.0,22.27743350374542,58.16229154684285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,24.148644391865048,0.009498679447786054,12.85928780210531,24.148644391865048,0.0,0.009498679447786054,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.013648929857248452,11.5,18.9,0.0,0.013648929857248452,4.5,4950000.0,0.0 
 07/28  04:00:00,18.9,0.0,0.0,0.0,0.0,0.0,23.346118538955455,12.865090452075059,21.713498708759623,12.444080589095359,21.75779339883895,11.849407897695851,21.712565099247335,12.543892620331004,21.778041410118224,11.778518288177965,22.091951616862197,13.673060983633755,23.346118538955455,51.734954272497006,0.0,0.0,21.713498708759623,55.57015979220357,15.840000000000002,0.0,21.75779339883895,53.291159340907086,6.840000000000001,0.0,21.712565099247335,55.9388517274449,15.840000000000002,0.0,21.778041410118224,52.976704661342836,6.840000000000001,0.0,22.091951616862197,58.84535858319694,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,23.495588706814722,0.009498679447786052,12.865090452075059,23.495588706814722,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.01364362919615888,11.5,18.9,0.0,0.01364362919615888,4.5,4950000.0,0.0 
 07/28  05:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,22.81474070098153,12.865090452075059,21.581019398888024,12.444080589095359,21.61503662249126,11.849407897695851,21.59071479656399,12.543892620331004,21.624857116652116,11.778518288177965,21.932845709945862,13.673060983633755,22.81474070098153,53.42402547762399,0.0,0.0,21.581019398888024,56.02207666751938,15.840000000000002,0.0,21.61503662249126,53.75815441491695,6.840000000000001,0.0,21.59071479656399,56.357106137312755,15.840000000000002,0.0,21.624857116652116,53.47495610973634,6.840000000000001,0.0,21.932845709945862,59.41908790713556,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,22.93701242531875,0.009498679447786052,12.865090452075059,22.93701242531875,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.013918791531199699,11.5,19.2125,0.0,0.013918791531199699,4.5,4950000.0,0.0 
 07/28  06:00:00,19.775,0.0,0.0,0.0,0.0,0.0,22.433918068664155,12.87475584855812,21.571396010789304,12.453713894098545,21.804999770702935,11.858996100551579,21.822414873615443,12.553533336326312,21.622089716876356,11.78810109095945,21.81297702997046,13.682788142227386,22.433918068664155,54.706680477531464,0.0,0.0,21.571396010789304,56.0905794706175,15.840000000000002,0.0,21.804999770702935,53.17767016098806,6.840000000000001,0.0,21.822414873615443,55.607575133476715,15.840000000000002,0.0,21.622089716876356,53.517898989106925,6.840000000000001,0.0,21.81297702997046,59.893358328746274,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,22.500273961340447,0.009498679447786052,12.87475584855812,22.500273961340447,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.014034919604606885,11.5,19.775,0.0,0.014034919604606885,4.5,4950000.0,0.0 
 07/28  07:00:00,21.375,0.0,0.0,0.0,0.0,0.0,22.419606030667353,12.880553347732102,21.895378226149994,12.459492181943398,23.651285023119254,11.864747210547199,23.499814256985633,12.559315879286315,21.99290268023978,11.793849130106352,21.821102387374744,13.688622826203634,22.419606030667353,54.774648141145626,0.0,0.0,21.895378226149994,55.0141554219384,15.84,0.0,23.651285023119254,47.59605338398793,6.840000000000001,0.0,23.499814256985633,50.26316454104408,15.84,0.0,21.99290268023978,52.34230775660439,6.840000000000001,0.0,21.821102387374744,59.88642274597059,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,22.40612938992501,0.009498679447786052,12.8805533477321,22.40612938992501,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.219999999999999,0.0,21.375,0.0,0.014317869722514486,11.5,21.375,0.0,0.014317869722514486,4.5,4950000.0,0.0 
 07/28  08:00:00,23.262499999999996,0.0,0.0,0.0,0.0,0.0,22.685999175108492,12.880553347732102,22.47144333946296,12.459492181943398,25.070486457559824,11.864747210547199,24.437958823986875,12.559315879286315,22.72667245370352,11.793849130106352,22.000737884325154,13.688622826203634,22.685999175108492,53.89680086774433,0.0,0.0,22.47144333946296,53.11770447440699,15.840000000000002,0.0,25.070486457559824,43.68355528795954,6.840000000000001,0.0,24.437958823986875,47.48494403352075,15.840000000000002,0.0,22.72667245370352,50.05906639499334,6.840000000000001,0.0,22.000737884325154,59.23362108090471,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,22.603204418655235,0.00949867944778605,12.880553347732102,22.603204418655235,0.0,0.00949867944778605,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,23.262499999999996,0.0,0.015242195130197356,11.5,23.262499999999996,0.0,0.015242195130197356,4.5,4950000.0,0.0 
 07/28  09:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,23.172982975256378,12.880553347732102,22.974947145488056,12.459492181943398,25.352421516448576,11.864747210547199,24.60991036090465,12.559315879286315,23.41703357413219,11.793849130106352,22.193524376186442,13.688622826203634,23.172982975256378,52.33162896952613,0.0,0.0,22.974947145488056,51.518730054511806,15.840000000000002,0.0,25.352421516448576,42.95300161528927,6.840000000000001,0.0,24.60991036090465,46.99776363743637,15.840000000000002,0.0,23.41703357413219,48.0097870510169,6.840000000000001,0.0,22.193524376186442,58.541572100150916,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,23.03727060738627,0.009498679447786052,12.880553347732102,23.03727060738627,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,24.2125,0.0,0.016387085678976714,11.5,24.2125,0.0,0.016387085678976714,4.5,4950000.0,0.0 
 07/28  10:00:00,25.8375,0.0,0.0,0.0,0.0,0.0,23.764535015792323,12.880553347732102,23.502745643048428,12.459492181943398,25.835830235430983,11.864747210547199,24.787861784533842,12.559315879286315,24.030601130661168,11.793849130106352,22.37456277294158,13.688622826203634,23.764535015792323,50.497915422436655,0.0,0.0,23.502745643048428,49.90287053582065,15.840000000000002,0.0,25.835830235430983,41.741985152831035,6.840000000000001,0.0,24.787861784533842,46.50088636975209,15.840000000000002,0.0,24.030601130661168,46.26833831482216,6.840000000000001,0.0,22.37456277294158,57.900072892528264,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,23.61168445974598,0.009498679447786052,12.880553347732102,23.61168445974598,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,25.8375,0.0,0.017514847947983293,11.5,25.8375,0.0,0.017514847947983293,4.5,4950000.0,0.0 
 07/28  11:00:00,27.7,0.0,0.0,0.0,0.0,0.0,24.462140689571026,12.870890124643859,24.101919013852342,12.449860995886533,26.60987898056494,11.85516127233874,25.00650930786772,12.549677521587483,24.548890424253667,11.784268380477354,22.57458174661821,13.678897681584917,24.462140689571026,48.39907772601781,0.0,0.0,24.101919013852342,48.10626382249723,15.840000000000002,0.0,26.60987898056494,39.85114862463656,6.840000000000001,0.0,25.00650930786772,45.87001849402924,15.840000000000002,0.0,24.548890424253667,44.82487330802958,6.840000000000001,0.0,22.57458174661821,57.164475973315824,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,24.266227757787735,0.009498679447786052,12.870890124643859,24.266227757787735,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.01796897304845301,11.5,27.7,0.0,0.01796897304845301,4.5,4950000.0,0.0 
 07/28  12:00:00,28.987499999999997,0.0,0.0,0.0,0.0,0.0,25.376988083057803,12.865090452075059,24.834819960114643,12.444080589095359,27.280090995249367,11.849407897695851,25.572725311223536,12.543892620331004,25.26735649480851,11.778518288177965,22.82786234999586,13.673060983633755,25.376988083057803,45.813106074955776,0.0,0.0,24.834819960114643,46.02449811357056,15.840000000000002,0.0,27.280090995249367,38.29580123202715,6.840000000000001,0.0,25.572725311223536,44.33551820271151,15.840000000000002,0.0,25.26735649480851,42.929124844046896,6.840000000000001,0.0,22.82786234999586,56.271664080176066,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,25.134681368234492,0.00949867944778605,12.865090452075059,25.134681368234492,0.0,0.00949867944778605,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,28.987499999999997,0.0,0.017544030853915413,11.5,28.987499999999997,0.0,0.017544030853915413,4.5,4950000.0,0.0 
 07/28  13:00:00,29.775,0.0,0.0,0.0,0.0,0.0,26.370513501849008,12.865090452075059,25.36943385741269,12.444080589095359,27.182201277590917,11.849407897695851,25.956533506558404,12.543892620331004,25.77373882908077,11.778518288177965,23.123154832445074,13.673060983633755,26.370513501849008,43.195531273694336,0.0,0.0,25.36943385741269,44.57924098375338,15.840000000000002,0.0,27.182201277590917,38.516181937827824,6.840000000000001,0.0,25.956533506558404,43.33620235481631,15.840000000000002,0.0,25.77373882908077,41.65491597377242,6.840000000000001,0.0,23.123154832445074,55.27455786652234,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,26.1208101090824,0.00949867944778605,12.865090452075059,26.1208101090824,0.0,0.00949867944778605,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,29.775,0.0,0.0173064632625694,11.5,29.775,0.0,0.0173064632625694,4.5,4950000.0,0.0 
 07/28  14:00:00,30.0,0.0,0.0,0.0,0.0,0.0,27.34139114269011,12.865090452075059,25.57639944651727,12.444080589095359,26.84320275066552,11.849407897695851,26.14659370554508,12.543892620331004,26.1933947302181,11.778518288177965,23.368389091674324,13.673060983633755,27.34139114269011,40.79742199562118,0.0,0.0,25.57639944651727,44.0337434622646,15.840000000000002,0.0,26.84320275066552,39.28977920622414,6.840000000000001,0.0,26.14659370554508,42.851581205199444,15.840000000000002,0.0,26.1933947302181,40.63418713487112,6.840000000000001,0.0,23.368389091674324,54.46125451975779,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,27.117907720124606,0.00949867944778605,12.865090452075059,27.117907720124606,0.0,0.00949867944778605,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,30.0,0.0,0.016620910146033764,11.5,30.0,0.0,0.016620910146033764,4.5,4950000.0,0.0 
 07/28  15:00:00,29.625,0.0,0.0,0.0,0.0,0.0,28.054284623062138,12.865090452075059,25.788397084692992,12.444080589095359,26.649510491943044,11.849407897695851,26.251546220274093,12.543892620331004,27.042163090613258,11.778518288177965,23.543460586421812,13.673060983633755,28.054284623062138,39.13150986957454,0.0,0.0,25.788397084692992,43.483819627640905,15.840000000000002,0.0,26.649510491943044,39.739803207657644,6.840000000000001,0.0,26.251546220274093,42.586635923344836,15.840000000000002,0.0,27.042163090613258,38.65878499366178,6.840000000000001,0.0,23.543460586421812,53.889019606272335,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,27.896086742223126,0.009498679447786052,12.865090452075059,27.896086742223126,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,29.625,0.0,0.016187286175383134,11.5,29.625,0.0,0.016187286175383134,4.5,4950000.0,0.0 
 07/28  16:00:00,27.3375,0.0,0.0,0.0,0.0,0.0,28.591307770176403,12.87475584855812,25.881080352030136,12.453713894098545,26.372793110101952,11.858996100551579,26.123817299835437,12.553533336326312,28.135805480121473,11.78810109095945,23.689061814855307,13.682788142227386,28.591307770176403,37.95183347884726,0.0,0.0,25.881080352030136,43.27279429696243,15.840000000000002,0.0,26.372793110101952,40.41985225625926,6.840000000000001,0.0,26.123817299835437,42.937215507333136,15.840000000000002,0.0,28.135805480121473,36.2868137966133,6.840000000000001,0.0,23.689061814855307,53.45208520767336,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,28.47029937237045,0.00949867944778605,12.87475584855812,28.47029937237045,0.0,0.00949867944778605,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,27.3375,0.0,0.016227794191306814,11.5,27.3375,0.0,0.016227794191306814,4.5,4950000.0,0.0 
 07/28  17:00:00,26.475,0.0,0.0,0.0,0.0,0.0,28.904228681801552,12.880553347732102,25.760525816199742,12.459492181943398,25.87864310054357,11.864747210547199,25.708116964170806,12.559315879286315,29.040020271188574,11.793849130106352,23.777127024531918,13.688622826203634,28.904228681801552,37.28298363350697,0.0,0.0,25.760525816199742,43.59972062250568,15.840000000000002,0.0,25.87864310054357,41.63417378613586,6.840000000000001,0.0,25.708116964170806,44.02415881969671,15.840000000000002,0.0,29.040020271188574,34.44194216645303,6.840000000000001,0.0,23.777127024531918,53.18959139492477,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,28.858525931169176,0.00949867944778605,12.880553347732102,28.858525931169176,0.0,0.00949867944778605,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,26.475,0.0,0.016254309420219017,11.5,26.475,0.0,0.016254309420219017,4.5,4950000.0,0.0 
 07/28  18:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,28.861924278446814,12.890210069558732,25.42595138984828,12.469116871438231,25.281584369334023,11.874326554693171,25.18337091108937,12.568948362828943,29.241110672464124,11.803422967280305,23.77049826122281,13.69834129014395,28.861924278446814,37.398222051483586,0.0,0.0,25.42595138984828,44.50369328469842,15.840000000000002,0.0,25.281584369334023,43.16453390330622,6.840000000000001,0.0,25.18337091108937,45.44844210066367,15.840000000000002,0.0,29.241110672464124,34.06411756107953,6.840000000000001,0.0,23.77049826122281,53.244498536401395,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,28.90454079175189,0.009498679447786052,12.890210069558732,28.90454079175189,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.015907060111986594,11.5,26.012500000000003,0.0,0.015907060111986594,4.5,4950000.0,0.0 
 07/28  19:00:00,25.225,0.0,0.0,0.0,0.0,0.0,28.463832876930347,12.896002503126857,24.80697059248505,12.474889828253797,24.596017617658234,11.880072581914261,24.54118690091834,12.57472585603211,28.160217747279983,11.80916569536097,23.65710924593403,13.704170492691574,28.463832876930347,38.287765439920555,0.0,0.0,24.80697059248505,46.194723341764444,15.840000000000002,0.0,24.596017617658234,44.983612373699664,6.840000000000001,0.0,24.54118690091834,47.24259978970058,15.840000000000002,0.0,28.160217747279983,36.29498086390108,6.840000000000001,0.0,23.65710924593403,53.62977839317993,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,28.54550057433041,0.00949867944778605,12.896002503126857,28.54550057433041,0.0,0.00949867944778605,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.014394925051781492,11.5,25.225,0.0,0.014394925051781492,4.5,4950000.0,0.0 
 07/28  20:00:00,23.250000000000004,0.0,0.0,0.0,0.0,0.0,27.73237974431973,12.905650553649036,24.020493567079242,12.484506073125296,23.867604596616392,11.889643629269152,23.824245349282858,12.58434962352335,26.144925190428637,11.818731424654576,23.433847519719592,13.713880300599408,27.73237974431973,39.981732102296036,0.0,0.0,24.020493567079242,48.454728036297496,15.840000000000002,0.0,23.867604596616392,47.022244764759975,6.840000000000001,0.0,23.824245349282858,49.351026160917904,15.840000000000002,0.0,26.144925190428637,40.885306310100376,6.840000000000001,0.0,23.433847519719592,54.39130580209809,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,27.850565581414955,0.00949867944778605,12.905650553649036,27.850565581414955,0.0,0.00949867944778605,13.0,81.99912557561206,0.0,0.0,0.0,7.219999999999999,0.0,23.25,0.0,0.014555957033110283,11.5,23.25,0.0,0.014555957033110283,4.5,4950000.0,0.0 
