Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/28  21:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,26.82639015646648,12.911437734845546,23.31672699525027,12.490274138837865,23.243254203521875,11.895384352727502,23.19056082824728,12.590122032686596,24.535862097784932,11.824469243235212,23.136502544233245,13.719704590196626,26.82639015646648,42.17827068620082,0.0,0.0,23.31672699525027,50.56818886855293,15.840000000000002,0.0,23.243254203521875,48.8416118632061,6.840000000000001,0.0,23.19056082824728,51.289808324667156,15.840000000000002,0.0,24.535862097784932,44.98868027729717,6.840000000000001,0.0,23.136502544233245,55.39791964337109,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,26.978584615522276,0.009498679447786052,12.911437734845546,26.978584615522276,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.014696748166040104,11.5,21.8875,0.0,0.014696748166040104,4.5,4950000.0,0.0 
 07/28  22:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,25.916257598972543,12.921077303181962,22.82603088339903,12.499881653231231,22.78742943485218,11.904947033728961,22.737908999084,12.599737428133581,23.515619045263755,11.834026170417934,22.85668479598249,13.729405700614524,25.916257598972543,44.532296897462025,0.0,0.0,22.82603088339903,52.12355709298018,15.840000000000002,0.0,22.78742943485218,50.23864242091889,6.840000000000001,0.0,22.737908999084,52.74729858540886,15.840000000000002,0.0,23.515619045263755,47.854047062399566,6.840000000000001,0.0,22.85668479598249,56.37968492887552,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,26.136695575653672,0.00949867944778605,12.921077303181962,26.136695575653672,0.0,0.00949867944778605,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.014179330816216864,11.5,21.324999999999996,0.0,0.014179330816216864,4.5,4950000.0,0.0 
 07/28  23:00:00,20.0375,0.0,0.0,0.0,0.0,0.0,25.0859603601963,12.926859486258573,22.41511992343823,12.505644584205964,22.404056309613892,11.910682951291951,22.350627717478915,12.605504890403866,22.81773708519682,11.8397584939542,22.612030577885943,13.735224661627957,25.0859603601963,46.799741408245644,0.0,0.0,22.41511992343823,53.46020406401791,15.840000000000002,0.0,22.404056309613892,51.4410659244095,6.840000000000001,0.0,22.350627717478915,54.02318979530206,15.840000000000002,0.0,22.81773708519682,49.932738253461544,6.840000000000001,0.0,22.612030577885943,57.244018810963595,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,25.285333846477933,0.009498679447786052,12.926859486258573,25.285333846477933,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,20.0375,0.0,0.014022249778105036,11.5,20.0375,0.0,0.014022249778105036,4.5,4950000.0,0.0 
 07/28  24:00:00,19.4,0.0,0.0,0.0,0.0,0.0,24.341124325158788,12.926859486258573,22.066395576102654,12.505644584205964,22.07460765261238,11.910682951291951,22.016878311977862,12.605504890403866,22.309312842451575,11.8397584939542,22.3981183883118,13.735224661627957,24.341124325158788,48.92848564192669,0.0,0.0,22.066395576102654,54.606596583440364,15.840000000000002,0.0,22.07460765261238,52.48275629637257,6.840000000000001,0.0,22.016878311977862,55.13196136518992,15.840000000000002,0.0,22.309312842451575,51.49694246493942,6.840000000000001,0.0,22.3981183883118,57.992825098899054,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,24.519780296883205,0.009498679447786052,12.926859486258573,24.519780296883205,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.014027337890438767,11.5,19.4,0.0,0.014027337890438767,4.5,4950000.0,0.0 
 07/29  01:00:00,19.775,0.0,0.0,0.0,0.0,0.0,23.66618748742672,12.926859486258573,21.637041965083622,12.505644584205964,21.66511136881286,11.910682951291951,21.603397857479614,12.605504890403866,21.79827167329235,11.8397584939542,21.924474491748015,13.735224661627957,23.66618748742672,50.952325821384576,0.0,0.0,21.637041965083622,56.05788101067211,15.840000000000002,0.0,21.66511136881286,53.811950212468346,6.840000000000001,0.0,21.603397857479614,56.54270743547107,15.840000000000002,0.0,21.79827167329235,53.126944198907516,6.840000000000001,0.0,21.924474491748015,59.69327393659808,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,23.82922496745911,0.00949867944778605,12.926859486258573,23.82922496745911,0.0,0.00949867944778605,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.01398603956348982,11.5,19.775,0.0,0.01398603956348982,4.5,1710000.0,0.0 
 07/29  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.077686005139185,12.926859486258573,21.396697199665546,12.505644584205964,21.42927970166003,11.910682951291951,21.38273128486388,12.605504890403866,21.504795762025513,11.8397584939542,21.58856357977834,13.735224661627957,23.077686005139185,52.793631219214305,0.0,0.0,21.396697199665546,56.88789941705915,15.840000000000002,0.0,21.42927970166003,54.593630786994,6.840000000000001,0.0,21.38273128486388,57.311093697747594,15.840000000000002,0.0,21.504795762025513,54.0880644234561,6.840000000000001,0.0,21.58856357977834,60.92864256652079,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,23.213715211357798,0.009498679447786052,12.926859486258573,23.213715211357798,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.013383002653404774,11.5,20.0,0.0,0.013383002653404774,4.5,1710000.0,0.0 
 07/29  03:00:00,20.0,0.0,0.0,0.0,0.0,0.0,22.601454362008838,12.93649049954475,21.225016974739965,12.515243379088384,21.251644498145154,11.920236831661207,21.212432506275523,12.61511150877022,21.29454424316249,11.849307217954271,21.40562055709878,13.744917384132687,22.601454362008838,54.373130365574994,0.0,0.0,21.225016974739965,57.52611686863953,15.840000000000002,0.0,21.251644498145154,55.22615451762117,6.840000000000001,0.0,21.212432506275523,57.94926828616389,15.840000000000002,0.0,21.29454424316249,54.823839856045566,6.840000000000001,0.0,21.40562055709878,61.65367374944266,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,22.711231743735368,0.00949867944778605,12.93649049954475,22.711231743735368,0.0,0.00949867944778605,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.01303005334733064,11.5,20.0,0.0,0.01303005334733064,4.5,1710000.0,0.0 
 07/29  04:00:00,20.0,0.0,0.0,0.0,0.0,0.0,22.215149726865178,12.942267775791986,21.10010941682779,12.521001032995478,21.120115163588896,11.92596755669088,21.086626418902668,12.620874034293845,21.144548775805326,11.855034371936307,21.27392376488289,13.750731047207987,22.215149726865178,55.685844221166846,0.0,0.0,21.10010941682779,57.990683866456756,15.840000000000002,0.0,21.120115163588896,55.69467522139375,6.840000000000001,0.0,21.086626418902668,58.4204829970182,15.840000000000002,0.0,21.144548775805326,55.35146280546743,6.840000000000001,0.0,21.27392376488289,62.17683710682922,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,22.304259647708623,0.009498679447786052,12.942267775791986,22.304259647708623,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.013025023443588917,11.5,20.0,0.0,0.013025023443588917,4.5,1710000.0,0.0 
 07/29  05:00:00,20.0,0.0,0.0,0.0,0.0,0.0,21.90617293496835,12.942267775791986,21.014837142327835,12.521001032995478,21.061263611941744,11.92596755669088,21.048623445196135,12.620874034293845,21.04558867652336,11.855034371936307,21.175102623951382,13.750731047207987,21.90617293496835,56.74431794135961,0.0,0.0,21.014837142327835,58.29526468500689,15.840000000000002,0.0,21.061263611941744,55.89652087443493,6.840000000000001,0.0,21.048623445196135,58.55754574600864,15.840000000000002,0.0,21.04558867652336,55.68888042753294,6.840000000000001,0.0,21.175102623951382,62.554954968817356,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,21.97397986268789,0.009498679447786052,12.942267775791986,21.97397986268789,0.0,0.009498679447786052,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.013025023443588917,11.5,20.0,0.0,0.013025023443588917,4.5,1710000.0,0.0 
 07/29  06:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,21.805160168864504,12.942267775791986,21.090702990061985,12.521001032995478,21.915536559750567,11.92596755669088,22.07443433166567,12.620874034293845,21.14302892519943,11.855034371936307,21.14442023176883,13.750731047207987,21.805160168864504,57.094788772444176,0.0,0.0,21.090702990061985,58.02462768391395,15.840000000000002,0.0,21.915536559750567,53.06981262815614,6.840000000000001,0.0,22.07443433166567,55.0197690997049,15.840000000000002,0.0,21.14302892519943,55.357194019634164,6.840000000000001,0.0,21.14442023176883,62.672851397845044,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.446602603450991,8.446602603450991,0.0,0.0,45.74845452715313,0.0,8.446602603450991,0.0,21.804514377766058,0.00949867944778605,12.942267775791986,21.804514377766058,0.0,0.00949867944778605,13.0,81.99912557561206,0.0,0.0,0.0,7.22,0.0,20.6875,0.0,0.013302715628504339,11.5,20.6875,0.0,0.013302715628504339,4.5,1710000.0,0.0 
 07/29  07:00:00,21.787499999999998,0.0,0.0,0.0,0.0,0.0,22.053503709403934,12.55391721033431,22.200630902423228,12.224919471035495,22.380864036524585,11.786041016872073,22.648978656311083,12.303602494932026,22.196080856230658,11.748213526971327,22.168720391802403,13.32750954558084,22.053503709403934,54.830876778995155,147.63523927010033,0.0,22.200630902423228,53.17262908238598,432.72936111578224,45.3183395533574,22.380864036524585,51.09745617310301,0.0,556.4291571324013,22.648978656311083,52.01984798453746,0.0,729.7398232020003,22.196080856230658,51.53949144391778,174.5775175225441,15.828022948599363,22.168720391802403,57.275997158702246,784.6077514437532,7.453449750757804,0.0,3754.723015748484,8123.774470890205,0.0,1121.5573651339062,76.8606363645017,0.0,843.8230888940994,1498.722548723641,0.0,0.0,7400.668720849818,3292.4212449311626,451.71027318926326,451.7102731892631,3754.723015748484,4693.403769685605,1979.5466264189265,8123.774470890205,8.643437325627641,7.22,1.3607681287567055,10103.32109730913,54.347466633054026,0.0329891294645524,8.643437325627641,1.3607681287567055,13.199675831573032,0.00871791365760254,11.65726348354661,13.000542389000138,0.3705044250126874,0.00871791365760254,13.0,81.99986539223491,0.0,0.0,0.022077437154090752,7.219999999999999,0.7432036511441606,11.501026842827429,0.31057230924622753,0.008602759777181808,11.5,21.787499999999998,0.31057230924622753,0.01384713438551485,4.5,11473987.902811209,1354960.257918031 
 07/29  08:00:00,22.8875,0.0,0.0,0.0,0.0,0.0,22.54211674636128,12.074041307009185,22.20008183070707,11.830744250100588,23.57413064328619,11.608110373662,23.3370593800394,11.87539715432707,22.199478717392044,11.59749865371666,22.20072928689698,12.650034412516288,22.54211674636128,51.57041319159985,112.62917209081638,0.0,22.20008183070707,51.80896720519651,25.15154287714043,50.81050596612877,23.57413064328619,46.986790273571586,0.0,768.256495861689,23.3370593800394,48.50409182338273,0.0,786.2280246745818,22.199478717392044,51.01775894092749,3.593999320601455,45.351576291561315,22.20072928689698,54.67929913722374,460.50638138993327,0.0,0.0,2375.225732104208,8549.322921067469,0.0,713.2730140252204,0.0,0.0,645.8334435825964,1193.5963092569239,0.0,0.0,7712.937598198948,3644.456898617558,529.4078154250113,529.4078154250114,2375.225732104208,2969.03216513026,2080.480313486834,8549.322921067469,8.695737155436582,7.22,1.3817148647077402,10629.803234554303,47.73916764465318,0.016633699966508313,8.695737155436582,1.3817148647077402,13.3838634750378,0.008648753425112503,11.53851942057862,12.99091117504727,0.3751694190868883,0.008648753425112503,13.0,81.99998529343192,0.0,0.0,0.026026509793305064,7.219999999999999,0.77522040845076,11.49938195874822,0.31057230924622753,0.008575710913078969,11.5,22.8875,0.31057230924622753,0.01376932767989599,4.5,11844039.257877773,1357687.6710605477 
 07/29  09:00:00,23.987499999999997,11.0,5.0,11.0,5.0,20.0,23.872178068530385,12.412569187786298,23.271701219952025,13.101634049517195,23.899249000005696,12.442073611769,23.895892493982235,12.927748118043414,22.36151832318459,12.677057987516593,23.316010097454804,13.762120090922963,23.872178068530385,48.652906210382724,1093.3483743627107,0.0,23.271701219952025,52.78193078215811,0.0,825.8759577639316,23.899249000005696,48.67495266752548,0.0,1709.047960436196,23.895892493982235,50.27599270619723,0.0,1676.2735049843484,22.36151832318459,54.25159995087986,0.0,687.2502111437234,23.316010097454804,54.95934696457769,0.0,824.1173136812276,0.0,9.531832667888226,10539.028638728261,0.0,0.0,0.0,0.0,12.908327047051952,0.0,0.0,0.0,7908.150935366095,3994.606818508917,2366.106264299123,2366.106264299123,9.531832667888226,11.914790834860282,2523.39626433284,10539.028638728261,9.030101511737442,7.22,1.3884178192768084,13062.4249030611,45.97494580759091,0.0000633526566866647,9.030101511737442,1.3884178192768084,16.565615537670357,0.008760178466753829,11.728672509640559,12.994606708479909,0.5335980591399392,0.008760178466753829,13.0,81.99999409571303,0.0,0.0,0.10533530825783939,7.22,0.7930351369263303,11.50017985336179,0.31057230924622753,0.008545289800431045,11.5,23.987499999999997,0.31057230924622753,0.013541119423649139,4.5,43331293.3738539,1469671.650154031 
 07/29  10:00:00,24.775,11.0,5.0,11.0,5.0,20.0,24.97982149883953,13.735829101025026,23.89714039501292,14.150096747038049,23.898813693902476,12.687472477550617,23.898562557711298,13.533205073012484,23.424889043325216,13.531701337891151,23.89772428561568,14.940622494534384,24.97982149883953,49.64664714845496,518.5322633462697,0.0,23.89714039501292,54.41406903305085,0.0,1565.5955785426793,23.898813693902476,49.458960834885985,0.0,1951.2437803760872,23.898562557711298,52.270975761041306,0.0,2154.987211197301,23.424889043325216,53.78135610057761,0.0,780.4601210884472,23.89772428561568,57.264320279047254,0.0,2018.6563935595086,0.0,0.0,15031.281512524196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8193.250662530914,4246.717956672023,6584.559227509216,5476.4069792365335,0.0,0.0,3561.265612401324,15031.281512524196,9.514001838281839,7.22,1.561889268029288,18592.54712492552,45.964018671607825,0.0,9.514001838281839,1.561889268029288,19.388142435485612,0.00935903394018038,12.728005877546561,12.997583933496664,0.762352628630027,0.008787542254541402,13.0,81.99999410047336,0.0,0.0,0.2973054787597258,7.219999999999999,0.8227218917143542,11.500123403057808,0.31057230924622753,0.008525627448525221,11.5,24.775,0.31057230924622753,0.013563568821726785,4.5,57859018.751816526,1751505.6221318226 
 07/29  11:00:00,25.6875,11.0,5.0,11.0,5.0,20.0,25.792017080804577,13.756917611275508,23.898034427795547,13.78765561395979,23.89860842554363,12.590573721455256,23.89822840707128,13.435268884519878,23.88207052748502,13.656674226495507,23.89775720862989,14.724666728604722,25.792017080804577,47.37474864114945,31.362533426028676,159.4218733579728,23.898034427795547,53.14684802843364,0.0,1945.3328658258408,23.89860842554363,49.146058018362105,0.0,1970.9944402876772,23.89822840707128,51.93945210379306,0.0,2200.592400720095,23.88207052748502,52.74550216979823,0.0,878.0169370846152,23.89775720862989,56.47298996038663,0.0,2327.03303841765,0.0,0.0,16726.80170479467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8031.433897766477,4533.563955179741,8366.236844151612,6835.794597818217,0.0,0.0,3993.720834631663,16726.80170479467,9.712012085881232,7.22,1.6015097327725927,20720.522539426333,45.964018671607825,0.0,9.712012085881232,1.6015097327725927,20.380033950785393,0.009462064170948546,12.899535442403575,12.998555578344202,0.8357530988194468,0.008736585446897389,13.0,81.99999410047336,0.0,0.0,0.3888536637354303,7.22,0.7991127094883456,11.500041870526987,0.31057230924622753,0.008483163365320078,11.5,25.6875,0.31057230924622753,0.012948365121168407,4.5,60936978.51795611,1886163.7329057546 
 07/29  12:00:00,26.475,8.8,4.0,8.8,4.0,16.0,26.398810070321904,13.519264035450231,23.898355134955622,13.328741866777074,23.89889205956379,12.515234176777248,23.898442311283,13.192738168623562,23.898418980807214,13.302358039518744,23.89807942956581,14.336730932502874,26.398810070321904,45.004787828970535,0.0,642.0952824547085,23.898355134955622,51.58060728804801,0.0,2034.6760535089638,23.89889205956379,48.90270526646065,0.0,1660.0216577034043,23.898442311283,51.123625676006824,0.0,2139.2734924779434,23.898418980807214,51.491564044255554,0.0,929.796606143082,23.89807942956581,55.0739275152343,0.0,2244.05068019373,0.0,0.0,16189.029764766228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7767.381605871076,4779.30325346264,8045.066937928628,6775.772614045793,0.0,0.0,3889.0544044459543,16189.029764766228,9.640890415268514,7.22,1.595423845927185,20078.084169212183,45.964018671607825,0.0,9.640890415268514,1.595423845927185,20.58946155163026,0.009345053162161302,12.71236676657638,13.001056659779634,0.8078840446882857,0.00872261534143837,13.0,81.99999410047336,0.0,0.0,0.37155191403011556,7.219999999999999,0.7641898425406688,11.500005895819292,0.31057230924622753,0.008444609302461097,11.5,26.475,0.31057230924622753,0.012259037303882413,4.5,59149341.56014398,1830929.2249817054 
 07/29  13:00:00,27.0125,4.4,2.0,4.4,2.0,8.0,26.98793769850741,13.157187795150866,23.89895494776939,12.80357138267144,23.899234572705055,12.381064185974427,23.898988442434163,12.762137587435184,23.89899628028459,12.784977328536,23.898755554008822,13.790490811666935,26.98793769850741,42.45846579649883,0.0,960.9489235500359,23.89895494776939,49.83852702037512,0.0,1870.3927193859845,23.899234572705055,48.47272056911578,0.0,1185.6357998965323,23.898988442434163,49.70281842893975,0.0,1892.7018420467111,23.89899628028459,49.7776536645203,0.0,852.8297622956238,23.898755554008822,53.155978642956605,0.0,1819.7143997294315,0.0,0.0,13963.740922887971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7653.748228469887,4947.431487538328,5892.378584783396,5260.630437747685,0.0,0.0,3370.7768920559442,13963.740922887971,9.29799666436098,7.22,1.6030935942456424,17334.517814943916,45.964018671607825,0.0,9.29799666436098,1.6030935942456424,19.8847534701219,0.009118065933488718,12.343323697426488,13.008627220377438,0.6841863929459937,0.008752491252612673,13.0,81.99999410047336,0.0,0.0,0.262120251849095,7.220000000000001,0.7481234337296657,11.50000287589888,0.31057230924622753,0.008422173293834857,11.5,27.0125,0.31057230924622753,0.011876918840197604,4.5,53042239.82780113,1632590.481674074 
 07/29  14:00:00,27.575,8.8,4.0,8.8,4.0,16.0,27.42138917065478,12.928179982835537,23.89885640622852,12.819285549314754,23.898984153341804,12.63783148995491,23.89887842002636,12.827039150903868,23.89881398150836,12.76341795251387,23.898577315535938,13.695914963505537,27.42138917065478,40.7706197952996,0.0,1543.23143502726,23.89885640622852,49.88857726550414,0.0,2217.5015956054876,23.898984153341804,49.29881367537653,0.0,1150.8203006796573,23.89887842002636,49.91406129666501,0.0,2172.4910390763944,23.89881398150836,49.70600012466615,0.0,1104.52986934651,23.898577315535938,52.82809419793563,0.0,2309.9066269118325,0.0,0.0,15690.16148047524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7369.014747849252,5121.094265128489,8041.983811707703,7254.855473605208,0.0,0.0,3805.0867932599494,15690.16148047524,9.61330279251778,7.219999999999999,1.5645248231911886,19495.24827373519,45.964018671607825,0.0,9.61330279251778,1.5645248231911886,21.215384599914337,0.009050726034383817,12.23242656764916,12.990974650988498,0.8029006137985926,0.008662378821322678,13.0,81.99999410047336,0.0,0.0,0.3732180558972905,7.219999999999999,0.7124266493952168,11.500039709740873,0.31057230924622753,0.008391957167834764,11.5,27.575,0.31057230924622753,0.01126153741666732,4.5,57459680.51640716,1821980.8253226504 
 07/29  15:00:00,27.8,11.0,5.0,11.0,5.0,20.0,27.75941108319676,13.178372383114873,23.89842482484905,13.023342636230232,23.898540212466433,12.955430342479369,23.89845945295384,13.087957009830493,23.898270908661516,12.728499885015813,23.898196826083815,13.991354206466548,27.75941108319676,40.632257837867826,0.0,1960.9106818255395,23.89842482484905,50.56025847541697,0.0,2410.8592466603013,23.898540212466433,50.33604378839749,0.0,1120.9206611785735,23.89845945295384,50.774400550862,0.0,2268.8832516039283,23.898270908661516,49.593998860693546,0.0,1470.6645410132346,23.898196826083815,53.85345585607693,0.0,2494.272592260248,0.0,0.0,17053.640394593873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6981.1078532539805,5187.119961445691,9768.032981854358,8568.973126940504,0.0,0.0,4151.132577448758,17053.640394593873,9.851173296609545,7.219999999999999,1.5464217133522398,21204.772972042632,45.964018671607825,0.0,9.851173296609545,1.5464217133522398,21.955062467125824,0.009167217689598724,12.424012916726284,12.99917105166256,0.8761084585512746,0.008625653002923117,13.0,81.99999410047336,0.0,0.0,0.4689288395672987,7.219999999999999,0.6674032302152663,11.500030472847175,0.31057230924622753,0.008367993534451761,11.5,27.8,0.31057230924622753,0.010658106683312947,4.5,59739283.34158751,1972460.389933391 
 07/29  16:00:00,27.425,11.0,5.0,11.0,5.0,20.0,27.954250054278646,13.246580539610802,23.89832377993207,13.05093742073571,23.898443421480593,13.10317839446747,23.898372589173814,13.19569447625887,23.89846706092117,12.454982928671361,23.898071541853998,14.158100180010866,27.954250054278646,40.35244843928231,0.0,2187.5821344718215,23.89832377993207,50.65178537696018,0.0,2405.832930719899,23.898443421480593,50.824837893016024,0.0,1028.1483883291455,23.898372589173814,51.13320373951428,0.0,2146.4522715312446,23.89846706092117,48.71129784868057,0.0,1915.8644067389469,23.898071541853998,54.439074643320865,0.0,2410.8451681141746,0.0,0.0,17142.3152850269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6542.552445247147,5064.060663341348,10262.330346946757,8906.410692356149,0.0,0.0,4158.584656235916,17142.3152850269,9.891699278326506,7.22,1.5309643608876582,21300.899941262815,45.964018671607825,0.0,9.891699278326506,1.5309643608876582,22.192638191336055,0.009226206816706925,12.510708524279359,13.000020342614155,0.8887325436997593,0.008621793219520802,13.0,81.99999410047336,0.0,0.0,0.4971794313002579,7.22,0.6207936125405216,11.500044842576333,0.31057230924622753,0.008365203058654375,11.5,27.425,0.31057230924622753,0.010252569996723002,4.5,57980223.47522585,2000791.9029947391 
 07/29  17:00:00,26.8875,11.0,5.0,11.0,5.0,20.0,28.037864482555605,13.273330669547061,23.898451200631392,13.179572074520854,23.898545056749413,13.34897085144851,23.89849136234973,13.41531431160794,23.89865234127274,12.353519236073307,23.898201931096242,14.385390153811738,28.037864482555605,40.226648501041694,0.0,1986.7292011471718,23.898451200631392,51.0794290906637,0.0,2174.8255419941434,23.898545056749413,51.64760579842408,0.0,872.4840257844651,23.89849136234973,51.87167324826367,0.0,1847.4565816471231,23.89865234127274,48.38642284664365,0.0,2160.1205240036097,23.898201931096242,55.24672868188343,0.0,2123.531129060848,0.0,0.0,15525.498683762167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6118.0835999957635,4890.301519500522,9033.437511513797,7922.106317836142,0.0,0.0,3741.7941609164386,15525.498683762167,9.695456409853575,7.22,1.4962368001593929,19267.292844678606,45.964018671607825,0.0,9.695456409853575,1.4962368001593929,21.800988134526932,0.009192069964472886,12.449352094202585,13.000880690355185,0.8233374449486078,0.008657287543229891,13.0,81.99999410047336,0.0,0.0,0.42618867521591136,7.22,0.5771594127788123,11.500030771543901,0.31057230924622753,0.008365726203088397,11.5,26.8875,0.31057230924622753,0.009933049984177536,4.5,52707881.63054648,1860856.8899420467 
 07/29  18:00:00,26.012500000000003,11.0,5.0,11.0,5.0,20.0,27.940434082199097,13.46780036804806,23.89847498687042,13.399740530614107,23.891129537670796,13.641741258984872,23.898483303132146,13.69277671167536,23.898752908887403,12.408895633655174,23.898099066972627,14.606059570306762,27.940434082199097,40.97272618980023,0.0,1675.8557895154727,23.89847498687042,51.81892028489946,0.0,1948.7339343546355,23.891129537670796,52.66607192622035,0.0,770.3550678564151,23.898483303132146,52.81771477562075,0.0,1644.4699058549877,23.898752908887403,48.56281840532277,0.0,2105.871671352911,23.898099066972627,56.040401840159745,0.0,2086.6748421265047,0.0,0.0,14381.634953489372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5958.451270931253,4613.637777381606,8046.036079041916,7012.936434441348,0.0,0.0,3441.9441515568524,14381.634953489372,9.512989004611601,7.22,1.4964527788565791,17823.579105046225,45.964018671607825,0.0,9.512989004611601,1.4964527788565791,21.31171167107689,0.009227798557478246,12.507541690613342,13.004217559933588,0.7675671936104063,0.008694963244370012,13.0,81.99999410047336,0.0,0.0,0.37182198751556056,7.22,0.5640653881479544,11.49992951799561,0.31057230924622753,0.008385282462530315,11.5,26.012500000000003,0.31057230924622753,0.010102002706726652,4.5,51528028.029366106,1760274.691243969 
 07/29  19:00:00,24.5375,5.5,2.5,5.5,2.5,10.0,27.778843471008265,13.553650880298633,23.88511696701116,13.535134581686439,22.946538540848557,13.274611123676792,23.831867921934165,13.854782843345674,23.899416197815306,12.470189821250866,23.89926615962037,14.759934852685051,27.778843471008265,41.59246358592434,0.0,883.5282063703082,23.88511696701116,52.320043463233105,0.0,1008.5469337745947,22.946538540848557,54.43611522578013,0.0,672.6918014702644,23.831867921934165,53.59170581749853,0.0,853.395426595391,23.899416197815306,48.75669228900387,0.0,1261.0606435121108,23.89926615962037,56.596082917124804,0.0,979.4181354663617,0.0,0.0,7739.260272868596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5384.6158374431025,4143.827922955463,1843.644912374518,1796.3332381639325,0.0,0.0,1933.309581949098,7739.260272868596,8.477322585637301,7.22,1.4648833656070173,9672.569854817695,45.964018671607825,0.0,8.477322585637301,1.4648833656070173,16.090635733603836,0.008817616003879036,11.835671986772324,13.028323124429882,0.43541141195937916,0.008779792649526295,13.0,81.99999410047336,0.0,0.0,0.08155157473571233,7.219999999999999,0.508943605582726,11.500135194219492,0.31057230924622753,0.00840044031535188,11.5,24.5375,0.31057230924622753,0.00998436655669114,4.5,31303828.83879549,1396259.8765096092 
 07/29  20:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,26.753494658439475,13.25106922108972,22.86888192883341,12.837348711549277,22.211012481353087,12.134536395688905,22.72944287450915,13.05631385701108,22.871725547843077,11.914649528290294,23.022129740443024,14.136465905430182,26.753494658439475,43.305534825199665,0.0,1144.72575037941,22.86888192883341,53.149744433962404,0.0,793.1619685135341,22.211012481353087,52.83182164031629,0.0,396.2173281192081,22.72944287450915,54.37476126805788,0.0,740.4760519038912,22.871725547843077,50.0173883083564,0.0,737.5400087880399,23.022129740443024,57.3119449997036,0.0,800.9340409452166,0.0,188.9106497664814,5608.430613846613,0.0,0.0,227.44937689638232,0.0,0.0,0.0,0.0,0.0,4514.0807740259615,3718.876796873008,756.6348566597936,756.6348566597937,188.9106497664814,236.1383122081018,1479.6285576643143,5608.430613846613,8.189555144555925,7.22,1.3786529947722417,7088.059171510927,45.558450945094634,0.0012358516791910242,8.189555144555925,1.3786529947722417,14.005646601582683,0.008625074773629445,11.50336500762162,13.000311453352312,0.3705044250126874,0.008625074773629445,13.0,81.99999436220344,0.0,0.0,0.03652692266966065,7.22,0.42271323474795036,11.500118148694767,0.31057230924622753,0.00840494944034763,11.5,23.2125,0.31057230924622753,0.009420066082031948,4.5,18751081.280557018,1354960.257918031 
 07/29  21:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,26.391556412124743,12.718577107056456,22.821986205855296,12.274248222331451,22.608259846926604,11.68389769393585,22.672862691779912,12.435197677103343,23.24408195494708,11.592231860084427,22.76934610575988,13.52191893290166,26.391556412124743,42.72407925495742,0.0,0.0,22.821986205855296,51.368438065182715,47.52,0.0,22.608259846926604,50.05116346058481,20.520000000000003,0.0,22.672862691779912,52.38647000452351,47.52,0.0,23.24408195494708,47.87414310489523,20.520000000000003,0.0,22.76934610575988,55.918208950413344,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.144660515322673,8.144660515322673,0.0,0.0,45.070897144856254,0.0,8.144660515322673,0.0,26.429297586417,0.00936453293749878,12.728323471163113,26.429297586417,0.0,0.00936453293749878,13.0,81.9999947902135,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.00933921972648255,11.5,22.1125,0.0,0.00933921972648255,4.5,5760000.0,0.0 
 07/29  22:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,25.698605249131376,12.748424799716817,22.463391989504583,12.298144973455127,22.34428839930854,11.699423477560938,22.343111934734893,12.461885808774408,22.868075356255837,11.603183638649421,22.47902546865989,13.550760785028556,25.698605249131376,44.602429923816196,0.0,0.0,22.463391989504583,52.58263104853131,27.720000000000002,0.0,22.34428839930854,50.91356007200848,11.970000000000002,0.0,22.343111934734893,53.54161375625401,27.720000000000002,0.0,22.868075356255837,49.00907200184902,11.970000000000002,0.0,22.47902546865989,57.02173719979884,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.144660515322673,8.144660515322673,0.0,0.0,45.070897144856254,0.0,8.144660515322673,0.0,25.913008496680042,0.009376153752481079,12.747026785658253,25.913008496680042,0.0,0.009376153752481079,13.0,81.9999947902135,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.010123451276426422,11.5,21.324999999999996,0.0,0.010123451276426422,4.5,1710000.0,0.0 
 07/29  23:00:00,19.35,0.0,0.0,0.0,0.0,0.0,24.883831081796693,12.747709259774835,21.95593408391781,12.297566970087017,21.921440287236024,11.699045282114117,21.867078152231727,12.461240613729206,22.246998004459236,11.60291757545696,22.091296301228745,13.550066887117762,24.883831081796693,46.814536195294195,0.0,0.0,21.95593408391781,54.23059889659059,15.840000000000002,0.0,21.921440287236024,52.24108381369529,6.840000000000001,0.0,21.867078152231727,55.115185614399856,15.840000000000002,0.0,22.246998004459236,50.891476529561714,6.840000000000001,0.0,22.091296301228745,58.378892855762025,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.144660515322673,8.144660515322673,0.0,0.0,45.070897144856254,0.0,8.144660515322673,0.0,25.08256371543509,0.009376616877739125,12.747769440785934,25.08256371543509,0.0,0.009376616877739125,13.0,81.9999947902135,0.0,0.0,0.0,7.22,0.0,19.35,0.0,0.011317702412767087,11.5,19.35,0.0,0.011317702412767087,4.5,1710000.0,0.0 
 07/29  24:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,24.118986152011033,12.747722620913308,21.506613248110625,12.2975780554895,21.524694503792382,11.699052815053852,21.4381580934685,12.461253190262429,21.716964629357,11.602922737083663,21.816774969014286,13.550080135702611,24.118986152011033,49.00657738574648,0.0,0.0,21.506613248110625,55.73948180030003,15.840000000000002,0.0,21.524694503792382,53.5228920938721,6.840000000000001,0.0,21.4381580934685,56.57915537729784,15.840000000000002,0.0,21.716964629357,52.56255131969265,6.840000000000001,0.0,21.816774969014286,59.36483917717654,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.144660515322673,8.144660515322673,0.0,0.0,45.070897144856254,0.0,8.144660515322673,0.0,24.306215326187854,0.0093765863472226,12.74772029354964,24.306215326187854,0.0,0.0093765863472226,13.0,81.9999947902135,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.011459281673166875,11.5,17.9875,0.0,0.011459281673166875,4.5,1710000.0,0.0 
 07/30  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,23.401811107998114,12.747722782233442,21.19288100303049,12.297578134524054,21.222059991975982,11.699052745634178,21.133664533872583,12.46125293796542,21.333771311108816,11.602922923651812,21.585679987352055,13.550080269078402,23.401811107998114,51.16736580708464,0.0,0.0,21.19288100303049,56.821252328926064,15.840000000000002,0.0,21.222059991975982,54.52451307676314,6.840000000000001,0.0,21.133664533872583,57.64515546823481,15.840000000000002,0.0,21.333771311108816,53.809364909340594,6.840000000000001,0.0,21.585679987352055,60.20934788317456,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.144660515322673,8.144660515322673,0.0,0.0,45.070897144856254,0.0,8.144660515322673,0.0,23.575259754570503,0.009376587807524012,12.747722782233442,23.575259754570503,0.0,0.009376587807524012,13.0,81.9999947902135,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.0115705031375807,11.5,17.8,0.0,0.0115705031375807,4.5,1710000.0,0.0 
 07/30  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.760530923915418,12.747722782233442,20.966588076482985,12.297578134524054,20.99194051762056,11.699052654527064,20.91096219503204,12.46125293796542,21.056357741420268,11.602922923651812,21.394061713428563,13.550080269078402,22.760530923915418,53.19038231685591,0.0,0.0,20.966588076482985,57.61637148030172,15.840000000000002,0.0,20.99194051762056,55.30035062382074,6.840000000000001,0.0,20.91096219503204,58.439288401807936,15.840000000000002,0.0,21.056357741420268,54.73297017758484,6.840000000000001,0.0,21.394061713428563,60.91986816826271,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.144660515322673,8.144660515322673,0.0,0.0,45.070897144856254,0.0,8.144660515322673,0.0,22.91227113458826,0.009376587746833077,12.747722782233442,22.91227113458826,0.0,0.009376587746833077,13.0,81.9999947902135,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.011471061140800671,11.5,17.8,0.0,0.011471061140800671,4.5,1710000.0,0.0 
 07/30  03:00:00,16.425,0.0,0.0,0.0,0.0,0.0,22.20892884533074,12.747722782233442,20.7346129152799,12.297578134524054,20.770007031870506,11.699052654527064,20.692760181205,12.46125293796542,20.80452983315542,11.602922923651812,21.236326715109342,13.550080269078402,22.20892884533074,55.0028294439727,0.0,0.0,20.7346129152799,58.445128341399055,15.840000000000002,0.0,20.770007031870506,56.060816058110426,6.840000000000001,0.0,20.692760181205,59.22978448876457,15.840000000000002,0.0,20.80452983315542,55.587464678490726,6.840000000000001,0.0,21.236326715109342,61.51186448849161,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.144660515322673,8.144660515322673,0.0,0.0,45.070897144856254,0.0,8.144660515322673,0.0,22.339462064131837,0.00937658774914622,12.747722782233442,22.339462064131837,0.0,0.00937658774914622,13.0,81.9999947902135,0.0,0.0,0.0,7.22,0.0,16.425,0.0,0.011113780232961334,11.5,16.425,0.0,0.011113780232961334,4.5,1710000.0,0.0 
 07/30  04:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,21.71953542517536,12.757330258601655,20.550719300738017,12.307151499234836,20.58547235143625,11.708581090687039,20.517608583791066,12.470838921823695,20.6026683866112,11.612443977366938,21.098869490901045,13.559748837641772,21.71953542517536,56.705430114311085,0.0,0.0,20.550719300738017,59.148030075326,15.840000000000002,0.0,20.58547235143625,56.73727054218322,6.840000000000001,0.0,20.517608583791066,59.91020919709115,15.840000000000002,0.0,20.6026683866112,56.31801887293747,6.840000000000001,0.0,21.098869490901045,62.07220108064573,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.144660515322673,8.144660515322673,0.0,0.0,45.070897144856254,0.0,8.144660515322673,0.0,21.838006266688538,0.00937658774906356,12.757330258601655,21.838006266688538,0.0,0.00937658774906356,13.0,81.9999947902135,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.010894408977819244,11.5,15.912500000000001,0.0,0.010894408977819244,4.5,1710000.0,0.0 
 07/30  05:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,21.275161880570145,12.763093203909774,20.444104490293228,12.31289393897555,20.47609839128232,11.714296308485627,20.419908683560863,12.47658891259423,20.482573702557552,11.61815493943353,20.97997885612137,13.565548201704425,21.275161880570145,58.29099180534687,0.0,0.0,20.444104490293228,59.56086667452982,15.840000000000002,0.0,20.47609839128232,57.142837290186016,6.840000000000001,0.0,20.419908683560863,60.29520916016339,15.840000000000002,0.0,20.482573702557552,56.758096138597196,6.840000000000001,0.0,20.97997885612137,62.550875005737225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.144660515322673,8.144660515322673,0.0,0.0,45.070897144856254,0.0,8.144660515322673,0.0,21.379986037317558,0.009376587749066353,12.763093203909774,21.379986037317558,0.0,0.009376587749066353,13.0,81.9999947902135,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.01062873280550937,11.5,15.787500000000001,0.0,0.01062873280550937,4.5,1710000.0,0.0 
 07/30  06:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,20.935126758628435,12.763093203909774,20.43681765577262,12.31289393897555,20.589579545362323,11.714296308485627,20.564845485482873,12.47658891259423,20.500902839683192,11.61815493943353,20.892024281860586,13.565548201704425,20.935126758628435,59.52015819103562,0.0,0.0,20.43681765577262,59.58765716969449,15.840000000000002,0.0,20.589579545362323,56.74526578460175,6.840000000000001,0.0,20.564845485482873,59.7596682718946,15.840000000000002,0.0,20.500902839683192,56.694037007047875,6.840000000000001,0.0,20.892024281860586,62.890060799581136,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.144660515322673,8.144660515322673,0.0,0.0,45.070897144856254,0.0,8.144660515322673,0.0,21.00393507900725,0.009376587749066266,12.763093203909774,21.00393507900725,0.0,0.009376587749066266,13.0,81.9999947902135,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.0,0.010981344487565436,11.5,16.287499999999998,0.0,0.010981344487565436,4.5,1710000.0,0.0 
 07/30  07:00:00,18.7625,0.0,0.0,0.0,0.0,0.0,21.1019274339764,12.386815510729924,22.157072163439153,12.071181005154727,22.173188856831427,11.671188694340417,22.169912617200815,12.188935206151164,22.16263747511279,11.629214728086385,22.13083160527114,13.159773169483252,21.1019274339764,57.483422700662274,450.81901185619876,0.0,22.157072163439153,52.7826435369921,960.4415930221444,0.0,22.173188856831427,51.35106025835252,204.79843320137957,10.948021349153123,22.169912617200815,53.15031624272635,445.38524692651885,0.0,22.16263747511279,51.24275904422998,400.9720222338405,0.0,22.13083160527114,56.79036110278502,1281.901444191539,0.0,0.0,7101.100375979976,5601.270607855709,0.0,1690.7797500389865,812.9457420682255,1137.7478810027665,1083.5363961063122,1999.5727901691907,0.0,0.0,5050.058320592347,2317.1672293784513,393.1105801642352,393.11058016423465,6897.608146309488,8622.01018288686,1451.5007429310606,5601.270607855709,8.514208157435302,7.219999999999999,1.0286850339170885,7052.77135078677,56.4376272509372,0.07427615750316949,8.514208157435302,1.0286850339170885,13.044789621460833,0.008688457545773264,11.622019513033205,13.00055560384577,0.3705044250126874,0.008688457545773264,13.0,81.77241649203538,0.0,0.0,0.01941701026926971,7.219999999999999,0.49213883034734407,11.500364222234513,0.31057230924622753,0.008590267303941867,11.5,18.7625,0.31057230924622753,0.012078935345916225,4.5,9306190.44209057,1354960.257918031 
 07/30  08:00:00,21.749999999999996,0.0,0.0,0.0,0.0,0.0,21.46992319752299,11.996708358989236,22.200302727819036,11.740492143809371,22.199761406422216,11.565579758280997,22.199932326031483,11.796119669791072,22.20061589683996,11.557068044443326,22.20132749764862,12.503155884275884,21.46992319752299,54.77235150788993,351.40390541904844,0.0,22.200302727819036,51.50006537559605,211.60785019941272,0.0,22.199761406422216,50.90920377696198,0.0,273.57818998629125,22.199932326031483,51.69099753242489,0.0,330.6762394818781,22.20061589683996,50.87787511925124,40.83266618229902,16.40030394342051,22.20132749764862,54.15211195458959,779.0107811434561,0.0,0.0,3707.2741466272487,7369.870313481781,0.0,949.756012805402,348.96053354741963,368.29204994177803,711.4294927945793,1511.0470867807257,0.0,0.0,6706.354594381301,3275.3800849179142,412.82373088909145,412.82373088909156,3707.2741466272487,4634.0926832840605,1824.9117468504642,7369.870313481781,8.694866083729465,7.22,1.190947917036853,9194.782060332245,48.5113335413833,0.026596451794857263,8.694866083729465,1.190947917036853,13.097277587134242,0.008624012950684646,11.511054163590059,13.000919890346957,0.3705044250126874,0.008624012950684646,13.0,81.99789747047197,0.0,0.0,0.020605860728999243,7.219999999999999,0.664437540991669,11.500112805549662,0.31057230924622753,0.008559598109893273,11.5,21.749999999999996,0.31057230924622753,0.012939404350924935,4.5,10755037.545156594,1354960.257918031 
 07/30  09:00:00,23.487499999999997,11.0,5.0,11.0,5.0,20.0,22.774659232342216,12.346137921046214,23.046705888474914,12.937754086603572,23.402926885875445,12.643791980167915,23.638763544135657,12.963485924426692,22.365157306857,12.545981577492594,23.08893887911149,13.566263830775581,22.774659232342216,51.75915585836392,1427.9153506399477,0.0,23.046705888474914,52.93090654816737,0.0,807.0256667448899,23.402926885875445,50.8108930645945,0.0,749.8616550492716,23.638763544135657,51.16097435519465,0.0,1004.3582540239577,22.365157306857,53.77081417869766,0.0,681.2173025805093,23.08893887911149,55.010716031086616,0.0,805.1879739574464,0.0,16.18198332299049,7971.927516232428,0.0,0.0,0.0,0.0,18.52746912047008,0.0,0.0,0.0,6971.9477155765735,3827.6103229470796,710.9271277931725,710.9271277931726,16.18198332299049,20.22747915373811,1966.664955660271,7971.927516232428,8.711977336172419,7.219999999999999,1.274453362120639,9938.5924718927,46.95852741972033,0.00011053016698524479,8.711977336172419,1.274453362120639,13.790798237104982,0.008621882439955235,11.507110458573468,13.001662733683837,0.39210656619954054,0.008621882439955235,13.0,81.99954616451333,0.0,0.0,0.03420642951795019,7.219999999999999,0.6875494093196941,11.500032694189075,0.31057230924622753,0.008508779403661283,11.5,23.487499999999997,0.31057230924622753,0.012522679626223047,4.5,41120572.607501805,1368001.2974900138 
 07/30  10:00:00,24.9625,11.0,5.0,11.0,5.0,20.0,24.190737917264304,13.868894957086049,23.896069311240076,14.153268464336634,23.898285574664868,13.133842683202396,23.898508076186737,13.772216525686373,23.537853907083107,13.510759864656762,23.894680292020624,15.04039451282366,24.190737917264304,52.49755739956191,1148.473138274266,0.0,23.896069311240076,54.428711129715914,0.0,1502.2227333646347,23.898285574664868,50.92839219812947,0.0,1429.79361772415,23.898508076186737,53.09089032841337,0.0,1967.658523647418,23.537853907083107,53.342478402022685,0.0,791.7117513141175,23.894680292020624,57.64460566378303,0.0,1760.2402219439668,0.0,0.0,12215.185607433084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7188.700337355189,4295.61318657452,4835.740678175372,4032.5499191689723,0.0,0.0,2919.733948758826,12215.185607433084,9.286192563326361,7.22,1.4061461945033096,15134.919556191911,46.951837248086605,0.0,9.286192563326361,1.4061461945033096,18.133138111729664,0.009281901243810599,12.607642196764509,12.986288686843714,0.6693666440463607,0.008828209242663726,13.0,81.99954679680283,0.0,0.0,0.21487461625301768,7.22,0.7054003274172215,11.500715307612907,0.31057230924622753,0.008468254590893445,11.5,24.9625,0.31057230924622753,0.012161419752542153,4.5,55276120.25738868,1621418.1942729612 
 07/30  11:00:00,26.975,11.0,5.0,11.0,5.0,20.0,25.24526511516996,13.904627355429847,23.897964901376604,13.77703046690469,23.898464322199903,12.779717713148354,23.898089712830544,13.492106300370988,23.89739081312035,13.581242415097048,23.897721904101676,14.883012125148195,25.24526511516996,49.41727829619383,342.6561557897958,0.34450614468460117,23.897964901376604,53.11118569810414,0.0,2039.1037173105487,23.898464322199903,49.760386903049884,0.0,1742.5706952988216,23.898089712830544,52.13334137146697,0.0,2274.969492527332,23.89739081312035,52.43931115437771,0.0,982.411829195982,23.897721904101676,57.053205003078546,0.0,2258.7809328009826,0.0,0.0,16011.857313692442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7655.071080603934,4935.532584549348,8070.965360779384,6483.337911196706,0.0,0.0,3865.3172212822983,16011.857313692442,9.72809485452779,7.219999999999999,1.5225293733859986,19877.17453497474,46.951837248086605,0.0,9.72809485452779,1.5225293733859988,19.97891931019048,0.009514142236806107,12.982119850145097,12.99590024163423,0.8331930131526784,0.008759401640008484,13.0,81.99954679680283,0.0,0.0,0.37338379303345137,7.219999999999999,0.7483878708370331,11.500189631101321,0.31057230924622753,0.008423701584106155,11.5,26.975,0.31057230924622753,0.011895324858843696,4.5,60398465.810841516,1882566.5181075942 
 07/30  12:00:00,28.799999999999997,8.8,4.0,8.8,4.0,16.0,26.048424677896286,13.50677172297914,23.89831354631644,13.22769195385899,23.898829554990094,12.561954831121147,23.898370525920445,13.097374233364581,23.8983945978898,13.124916322129772,23.898026029956497,14.412140857536635,26.048424677896286,45.91144106809883,0.0,426.0854871772226,23.89831354631644,51.24199552671543,0.0,2186.162944622059,23.898829554990094,49.053230699173184,0.0,1595.0131388161067,23.898370525920445,50.80672309187752,0.0,2328.9786211534665,23.8983945978898,50.89850004506465,0.0,1045.95166657126,23.898026029956497,55.344187864365104,0.0,2217.430437944291,0.0,0.0,16907.21644189216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8153.619806550104,5516.183774399307,8386.26437642587,7035.002655720291,0.0,0.0,4154.9203637332785,16907.21644189216,9.739480699554138,7.219999999999999,1.6009972328890751,21062.13680562544,46.951837248086605,0.0,9.739480699554138,1.6009972328890751,20.571421090395226,0.009360326179277057,12.72723815591603,13.000190110196451,0.8407069480892562,0.008723268772124693,13.0,81.99954679680283,0.0,0.0,0.39015403033366636,7.220000000000001,0.7952308111999118,11.50064562787573,0.31057230924622753,0.008395078402338912,11.5,28.799999999999997,0.31057230924622753,0.011761892765020343,4.5,60176405.21603909,1895742.0031257258 
