Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 07/30  13:00:00,29.0875,4.4,2.0,4.4,2.0,8.0,26.697655293959073,13.05278349622411,23.898962442144555,12.684239972761976,23.899150164470193,12.338289277761591,23.89897779790505,12.619796860678072,23.899004317201893,12.612847061388466,23.898731066757836,13.795958382698828,26.697655293959073,42.89677636614838,0.0,890.9855929208552,23.898962442144555,49.449967142105535,0.0,2008.8358188282791,23.899150164470193,48.337002008065916,0.0,1234.7803759920714,23.89897779790505,49.241008907619815,0.0,2114.817359027815,23.899004317201893,49.21861867312902,0.0,968.1685828994368,23.898731066757836,53.1754329404273,0.0,1812.862508513628,0.0,0.0,14876.02071952915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7982.5431801537,5604.602505726137,6485.596881136591,5809.822705055105,0.0,0.0,3658.050512818173,14876.02071952915,9.442814718866005,7.219999999999999,1.5964442917343216,18534.07123234732,46.951837248086605,0.0,9.442814718866005,1.5964442917343216,20.155223840389652,0.009114800963988817,12.31303707168864,13.004871976860356,0.7305702584613116,0.008748418065739902,13.0,81.99954679680283,0.0,0.0,0.29163506362312147,7.219999999999999,0.7737665836731179,11.500075455966336,0.31057230924622753,0.00838718537493638,11.5,29.0875,0.31057230924622753,0.011422742666012217,4.5,54136851.87785473,1699126.3561870689 
 07/30  14:00:00,28.525,8.8,4.0,8.8,4.0,16.0,27.113974820485993,12.808609378272289,23.898864231500966,12.713074352979028,23.898944314779406,12.52253661713332,23.89885246634745,12.650620122323934,23.898819680798006,12.593257869178275,23.89855597417432,13.665005457691546,27.113974820485993,41.18785484216552,0.0,1492.4521023524649,23.898864231500966,49.54244656260892,0.0,2333.502466746612,23.898944314779406,48.926762758975464,0.0,1263.7255026325565,23.89885246634745,49.33985525163706,0.0,2482.764485179912,23.898819680798006,49.154246309197404,0.0,1238.8418799375693,23.89855597417432,52.72188571689335,0.0,2317.2695716572453,0.0,0.0,16193.201336171234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7075.610862897592,5416.111061830826,8857.99096339199,8022.1372342739,0.0,0.0,3963.905947060968,16193.201336171234,9.805638900758133,7.219999999999999,1.4949870620488444,20157.107283232202,46.951837248086605,0.0,9.805638900758133,1.4949870620488444,21.464440629528724,0.009036875080927403,12.178878946494056,12.994982869547275,0.8644593350106805,0.008653755966970324,13.0,81.99954679680283,0.0,0.0,0.4181186000450501,7.22,0.6740675890806865,11.500236846360863,0.31057230924622753,0.00836776468528126,11.5,28.525,0.31057230924622753,0.010486196896049403,4.5,58091774.252978474,1946290.8813715554 
 07/30  15:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,27.3599173596941,13.063439365815125,23.89847491357309,12.963310824171806,23.89857149814232,12.834414528314458,23.8985061862845,12.925509699908888,23.89838746791615,12.658491852942078,23.898211765090387,13.957632890874404,27.3599173596941,41.28126112292795,0.0,1702.1268960301804,23.89847491357309,50.36209211271415,0.0,2437.559886298447,23.89857149814232,49.9388625055786,0.0,1199.148483776649,23.8985061862845,50.237753883621615,0.0,2469.8388678994665,23.89838746791615,49.36620932102974,0.0,1480.2684165338544,23.898211765090387,53.73575368358774,0.0,2492.435306442722,0.0,0.0,16566.5895844993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6360.701262602426,5453.950426077661,9911.393336369742,8780.24177339692,0.0,0.0,4063.2697986459793,16566.5895844993,9.96740075101697,7.219999999999999,1.4388183401533525,20629.859383145278,46.951837248086605,0.0,9.96740075101697,1.4388183401533525,21.887255622600932,0.009129353162050472,12.33132483205227,13.000278859189574,0.9044678994326472,0.008634002303896453,13.0,81.99954679680283,0.0,0.0,0.4775834075988622,7.22,0.5941422103685394,11.500079483869587,0.31057230924622753,0.008332876848181703,11.5,28.674999999999997,0.31057230924622753,0.009490388530899226,4.5,59389442.77319075,2037917.4014744747 
 07/30  16:00:00,28.9,11.0,5.0,11.0,5.0,20.0,27.5409869628422,13.241806359641547,23.89838448769499,13.087865227417128,23.898455317440256,13.023347314665866,23.89839171294433,13.089746087007924,23.898564961397636,12.627372241026904,23.89810745033555,14.178104320832878,27.5409869628422,41.32499079227651,0.0,1749.507282464282,23.89838448769499,50.77413518529167,0.0,2341.4158693385266,23.898455317440256,50.56022723525308,0.0,1103.0791135137492,23.89839171294433,50.78038875093215,0.0,2327.5648927736966,23.898564961397636,49.26497410015232,0.0,1567.0654090644432,23.89810745033555,54.50974288401747,0.0,2382.7267671503378,0.0,0.0,17022.09407285153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7029.896981148235,5533.1792744325185,9619.333595874154,8399.06473710754,0.0,0.0,4187.622636001615,17022.09407285153,9.8516075501881,7.219999999999999,1.543956868637852,21209.71670885315,46.951837248086605,0.0,9.8516075501881,1.543956868637852,21.811264406328267,0.009208069728948016,12.460065076062046,12.999810989771444,0.8720968809586185,0.008653616764227774,13.0,81.99954679680283,0.0,0.0,0.45988694793414914,7.22,0.6668980113860415,11.500188082599209,0.31057230924622753,0.008355039230068969,11.5,28.9,0.31057230924622753,0.010265672255957549,4.5,58058857.25112364,1962937.8442932565 
 07/30  17:00:00,28.9,11.0,5.0,11.0,5.0,20.0,27.687797294403325,13.406356498720502,23.89853118750537,13.325903218499533,23.89858114649828,13.300707434295433,23.898533256697803,13.348789777337954,23.8988141057794,12.780788341004975,23.89825111328809,14.463311062411217,27.687797294403325,41.41469540107354,0.0,1419.8962064936622,23.89853118750537,51.57005380344594,0.0,2012.5922626076926,23.89858114649828,51.485308129014584,0.0,928.0921666907718,23.898533256697803,51.64719419564734,0.0,1976.8650795185592,23.8988141057794,49.76286717949185,0.0,1406.0397357205927,23.89825111328809,55.526082210201224,0.0,2071.27196723797,0.0,0.0,15126.672214477818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7179.712006571994,5535.2249300803805,7530.080519215556,6639.641715052692,0.0,0.0,3713.5055818741,15126.672214477818,9.496775243441466,7.219999999999999,1.5847015988320494,18840.17779635192,46.951837248086605,0.0,9.496775243441466,1.5847015988320494,21.00042386340439,0.009190190136911858,12.421335067870556,13.005444384914316,0.7531744886829541,0.008722001216082161,13.0,81.99954679680283,0.0,0.0,0.3445116191994292,7.22,0.6834753687682321,11.50007989214004,0.31057230924622753,0.008366616080785684,11.5,28.9,0.31057230924622753,0.010465884062106827,4.5,52562366.53693505,1735802.9894157788 
 07/30  18:00:00,28.525,11.0,5.0,11.0,5.0,20.0,27.62557726149959,13.739304443815195,23.89849432380667,13.630450231268053,23.898540052515752,13.624311734232709,23.898491852441293,13.661148162614122,23.898532805011918,13.027499716306254,23.898132119460605,14.743833147197849,27.62557726149959,42.47747296641789,0.0,1092.0123503712466,23.89849432380667,52.6038389056428,0.0,1780.0206563917513,23.898540052515752,52.58277927051925,0.0,810.6339412387708,23.898491852441293,52.70911069675334,0.0,1745.3751396283062,23.898532805011918,50.57400959101318,0.0,1222.2923537644651,23.898132119460605,56.54116960152451,0.0,2013.6525040190622,0.0,0.0,13487.269958107743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6783.936137499674,5412.49846437984,6310.0189398984585,5501.474355285331,0.0,0.0,3302.3480230836467,13487.269958107743,9.259698481766756,7.22,1.5774462479157474,16789.61798119139,46.951837248086605,0.0,9.259698481766756,1.5774462479157474,20.274162395295427,0.009240527904389884,12.497489565319299,13.007549788024402,0.6791721084539369,0.00876892063755782,13.0,81.99954679680283,0.0,0.0,0.2824114416420835,7.22,0.641511327645814,11.500014237078481,0.31057230924622753,0.008363570322939717,11.5,28.525,0.31057230924622753,0.01011427750439039,4.5,50966388.958070055,1626681.425365001 
 07/30  19:00:00,27.3,5.5,2.5,5.5,2.5,10.0,27.434431762019237,13.8111024711277,23.882521349522943,13.671079155912096,23.069563823234397,13.205057231141868,23.8826743303609,13.730282440740199,23.79134500245847,12.875574476452424,23.892300505204332,14.893666429569567,27.434431762019237,43.15479003919657,0.0,561.8849363713036,23.882521349522943,52.79323702172606,0.0,957.0645269820213,23.069563823234397,53.78677851044027,0.0,682.0168993419456,23.8826743303609,52.9964825004528,0.0,909.8642865011846,23.79134500245847,50.39736121217551,0.0,818.9145690978644,23.892300505204332,57.110111157259425,0.0,922.5636803826909,0.0,0.0,7597.124502631605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6019.000183035099,5018.737582264571,1093.5966413174197,1093.5966413174199,0.0,0.0,1937.0804161157664,7597.124502631605,8.409700966022838,7.22,1.5204849949785049,9534.204918747371,46.951837248086605,0.0,8.409700966022838,1.5204849949785049,14.758297703534907,0.00871930248653424,11.628576156363827,13.013935774521055,0.3910535147759823,0.00871930248653424,13.0,81.99954679680283,0.0,0.0,0.0504867808016322,7.22,0.5645452349542137,11.50021361574287,0.31057230924622753,0.008366190152947288,11.5,27.3,0.31057230924622753,0.00964307403558784,4.5,31339630.67129864,1367338.4861691413 
 07/30  20:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,26.393506921202412,13.38476821549111,22.93181929716989,12.979110614062808,22.230257238797474,12.171385452219072,22.93398543266061,13.063203455220687,22.461704079588607,12.071297375825662,22.99772026580132,14.343598269436335,26.393506921202412,44.621367629511056,0.0,1021.8975358004832,22.93181929716989,53.44148838977861,0.0,798.5697830449701,22.230257238797474,52.8926400410318,0.0,452.0671672511913,22.93398543266061,53.729250872660266,0.0,756.2493372825751,22.461704079588607,51.80663090506932,0.0,636.8368298069104,22.99772026580132,58.17234518404829,0.0,799.4261416647566,0.0,195.0347276405853,7432.4856568486575,0.0,0.0,173.08367101170083,0.0,70.32897939947303,0.0,0.0,0.0,6352.447810273781,4617.962923686571,735.1937428686927,735.1937428686925,195.0347276405853,243.7934095507316,1883.0740191110187,7432.4856568486575,8.353344774467168,7.219999999999999,1.5633011338552867,9315.559675959676,46.563345424873276,0.0013077680148750447,8.353344774467168,1.5633011338552867,13.947994511573665,0.008658275586058417,11.524449143850077,12.999400916878592,0.3705044250126874,0.008658275586058417,13.0,81.9995639744025,0.0,0.0,0.035487738535121036,7.219999999999999,0.6073613738309954,11.500126284410452,0.31057230924622753,0.008420409718537952,11.5,26.012500000000003,0.31057230924622753,0.010634564231869573,4.5,20373431.155942224,1354960.257918031 
 07/30  21:00:00,24.85,0.0,0.0,0.0,0.0,0.0,26.18894132277663,13.001794485475177,23.008218794233628,12.484585041622307,22.804241274018395,11.78828613868041,22.960524028689925,12.565644975402359,23.105705687453643,11.72306209245544,22.74035905531343,13.823600304412885,26.18894132277663,44.04716923148754,0.0,0.0,23.008218794233628,51.499985373451125,47.52,0.0,22.804241274018395,49.80333254065633,20.520000000000003,0.0,22.960524028689925,51.92423751598269,47.52,0.0,23.105705687453643,48.69453365184849,20.520000000000003,0.0,22.74035905531343,57.12727373458046,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.381091764683282,8.381091764683282,0.0,0.0,45.823987997346265,0.0,8.381091764683282,0.0,26.20053873259676,0.009559192734538495,13.006996731954619,26.20053873259676,0.0,0.009559192734538495,13.0,81.99960266800989,0.0,0.0,0.0,7.22,0.0,24.85,0.0,0.011604094739226405,11.5,24.85,0.0,0.011604094739226405,4.5,5760000.0,0.0 
 07/30  22:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,25.672890158005313,13.013103621644037,22.7371052676313,12.497862174104615,22.632663697180597,11.797328015928402,22.679350957363233,12.579091111627266,22.865682910641873,11.73108096042541,22.483033042480812,13.838334375660773,25.672890158005313,45.44963409343564,0.0,0.0,22.7371052676313,52.39876128455135,27.720000000000002,0.0,22.632663697180597,50.35342035469756,11.970000000000002,0.0,22.679350957363233,52.8639263197931,27.720000000000002,0.0,22.865682910641873,49.430742996942904,11.970000000000002,0.0,22.483033042480812,58.0842115491229,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.381091764683282,8.381091764683282,0.0,0.0,45.823987997346265,0.0,8.381091764683282,0.0,25.841534204838688,0.009562683173660182,13.012504947118405,25.841534204838688,0.0,0.009562683173660182,13.0,81.99960266800989,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.012009377512190255,11.5,24.0875,0.0,0.012009377512190255,4.5,1710000.0,0.0 
 07/30  23:00:00,22.8375,0.0,0.0,0.0,0.0,0.0,25.024691510399528,13.01284167309494,22.32447942324006,12.497554773721905,22.27947396831233,11.797118545068562,22.266407176230025,12.57877968680754,22.422430129447193,11.730895106281292,22.134476264483666,13.837993306758916,25.024691510399528,47.23431129282031,0.0,0.0,22.32447942324006,53.72708601749394,15.840000000000002,0.0,22.27947396831233,51.44509309702724,6.840000000000001,0.0,22.266407176230025,54.205615439089165,15.840000000000002,0.0,22.422430129447193,50.77746829755544,6.840000000000001,0.0,22.134476264483666,59.32636340450192,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.381091764683282,8.381091764683282,0.0,0.0,45.823987997346265,0.0,8.381091764683282,0.0,25.183290011499167,0.009562913001077682,13.012866861967044,25.183290011499167,0.0,0.009562913001077682,13.0,81.99960266800989,0.0,0.0,0.0,7.22,0.0,22.8375,0.0,0.012407680016396845,11.5,22.8375,0.0,0.012407680016396845,4.5,1710000.0,0.0 
 07/30  24:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,24.416952664945626,13.012846206135904,21.975497165785548,12.497560150384485,21.961500797260225,11.797122318368015,21.919170267522333,12.578785097123735,22.045064940362895,11.730898544401551,21.900478073395078,13.83799919165282,24.416952664945626,48.9804238842615,0.0,0.0,21.975497165785548,54.88110510466813,15.840000000000002,0.0,21.961500797260225,52.451367471618696,6.840000000000001,0.0,21.919170267522333,55.364572318791424,15.840000000000002,0.0,22.045064940362895,51.95711701115458,6.840000000000001,0.0,21.900478073395078,60.178901642413635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.381091764683282,8.381091764683282,0.0,0.0,45.823987997346265,0.0,8.381091764683282,0.0,24.56512130539444,0.009562899302937699,13.012845184136387,24.56512130539444,0.0,0.009562899302937699,13.0,81.99960266800989,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.012605728947348974,11.5,21.8875,0.0,0.012605728947348974,4.5,1710000.0,0.0 
 07/31  01:00:00,20.262499999999996,0.0,0.0,0.0,0.0,0.0,23.848330038429413,13.012846416748,21.655442944106948,12.49756018001029,21.66123892464595,11.797121892236706,21.600376729546653,12.578785238819913,21.70933967629952,11.730898157318629,21.70831366173477,13.837999491959625,23.848330038429413,50.68029954724241,0.0,0.0,21.655442944106948,55.964974913204294,15.840000000000002,0.0,21.66123892464595,53.42253249454615,6.840000000000001,0.0,21.600376729546653,56.45407963247113,15.840000000000002,0.0,21.70933967629952,53.03326023007044,6.840000000000001,0.0,21.70831366173477,60.88938491877623,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.381091764683282,8.381091764683282,0.0,0.0,45.823987997346265,0.0,8.381091764683282,0.0,23.987022650193808,0.009562899934049464,13.012846410513259,23.987022650193808,0.0,0.009562899934049464,13.0,81.99960266800989,0.0,0.0,0.0,7.22,0.0,20.262499999999996,0.0,0.01261813384069381,11.5,20.262499999999996,0.0,0.01261813384069381,4.5,1710000.0,0.0 
 07/31  02:00:00,20.4625,0.0,0.0,0.0,0.0,0.0,23.315486573940756,13.003192559658304,21.405146039515536,12.487945551329332,21.41644431646136,11.787560840036695,21.35100741063938,12.569164322493084,21.443986620605045,11.721342113119988,21.54140248229193,13.82828227072748,23.315486573940756,52.30060269092629,0.0,0.0,21.405146039515536,56.79213323662418,15.840000000000002,0.0,21.41644431646136,54.194049027474676,6.840000000000001,0.0,21.35100741063938,57.2856148201971,15.840000000000002,0.0,21.443986620605045,53.86652516664066,6.840000000000001,0.0,21.54140248229193,61.47533270834517,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.381091764683282,8.381091764683282,0.0,0.0,45.823987997346265,0.0,8.381091764683282,0.0,23.445035985528516,0.00956289990837034,13.003192559658304,23.445035985528516,0.0,0.00956289990837034,13.0,81.99960266800989,0.0,0.0,0.0,7.22,0.0,20.4625,0.0,0.012653362108521542,11.5,20.4625,0.0,0.012653362108521542,4.5,1710000.0,0.0 
 07/31  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.838981530078886,12.997398734237825,21.30429555621516,12.48217508080814,21.29239662301545,11.781822123088057,21.24876788151515,12.56339021306898,21.308138085325943,11.715606594556768,21.402552555235253,13.822450440125477,22.838981530078886,53.80927204663547,0.0,0.0,21.30429555621516,57.12266955788327,15.840000000000002,0.0,21.29239662301545,54.58700030668137,6.840000000000001,0.0,21.24876788151515,57.62407400793033,15.840000000000002,0.0,21.308138085325943,54.29627229546769,6.840000000000001,0.0,21.402552555235253,61.97679105585192,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.381091764683282,8.381091764683282,0.0,0.0,45.823987997346265,0.0,8.381091764683282,0.0,22.9501445207876,0.0095628999093346,12.997398734237825,22.9501445207876,0.0,0.0095628999093346,13.0,81.99960266800989,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.01238220417057,11.5,21.1,0.0,0.01238220417057,4.5,1710000.0,0.0 
 07/31  04:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,22.454946273025822,12.997398734237825,21.20597812102771,12.48217508080814,21.192882207097934,11.781822123088057,21.15964567928835,12.56339021306898,21.201871878221958,11.715606594556768,21.29571131463379,13.822450440125477,22.454946273025822,55.07761957133254,0.0,0.0,21.20597812102771,57.468224585771566,15.840000000000002,0.0,21.192882207097934,54.921243446683945,6.840000000000001,0.0,21.15964567928835,57.94006524559364,15.840000000000002,0.0,21.201871878221958,54.65132350172055,6.840000000000001,0.0,21.29571131463379,62.38399365660454,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.381091764683282,8.381091764683282,0.0,0.0,45.823987997346265,0.0,8.381091764683282,0.0,22.54247070364394,0.00956289990930056,12.997398734237825,22.54247070364394,0.0,0.00956289990930056,13.0,81.99960266800989,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.012261544203800441,11.5,20.7875,0.0,0.012261544203800441,4.5,1710000.0,0.0 
 07/31  05:00:00,19.5375,0.0,0.0,0.0,0.0,0.0,22.14397576812631,12.997398734237825,21.07288788528147,12.48217508080814,21.081719312487248,11.781822123088057,21.046598577151308,12.56339021306898,21.085369430806146,11.715606594556768,21.211062325941505,13.822450440125477,22.14397576812631,56.12958216915844,0.0,0.0,21.07288788528147,57.940001222964,15.840000000000002,0.0,21.081719312487248,55.297512008495964,6.840000000000001,0.0,21.046598577151308,58.34392536667889,15.840000000000002,0.0,21.085369430806146,55.04378506189698,6.840000000000001,0.0,21.211062325941505,62.708772866231925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.381091764683282,8.381091764683282,0.0,0.0,45.823987997346265,0.0,8.381091764683282,0.0,22.216858331216166,0.009562899909301696,12.997398734237825,22.216858331216166,0.0,0.009562899909301696,13.0,81.99960266800989,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.012512175051232262,11.5,19.5375,0.0,0.012512175051232262,4.5,1710000.0,0.0 
 07/31  06:00:00,20.65,0.0,0.0,0.0,0.0,0.0,21.904803092811314,13.007054480285847,21.065839259116583,12.49179182612987,21.208166157273812,11.791385782323857,21.19342402812491,12.573013078930817,21.111465018420883,11.725165003810453,21.145421861129147,13.832169533686017,21.904803092811314,56.989802879617095,0.0,0.0,21.065839259116583,58.00185201875589,15.840000000000002,0.0,21.208166157273812,54.90810413349203,6.840000000000001,0.0,21.19342402812491,57.86135037850221,15.840000000000002,0.0,21.111465018420883,54.990692337589294,6.840000000000001,0.0,21.145421861129147,63.00171372619127,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.381091764683282,8.381091764683282,0.0,0.0,45.823987997346265,0.0,8.381091764683282,0.0,21.947900353520687,0.009562899909301655,13.007054480285847,21.947900353520687,0.0,0.009562899909301655,13.0,81.99960266800989,0.0,0.0,0.0,7.22,0.0,20.65,0.0,0.012974982382509128,11.5,20.65,0.0,0.012974982382509128,4.5,1710000.0,0.0 
 07/31  07:00:00,23.074999999999996,0.0,0.0,0.0,0.0,0.0,22.024187739831273,12.539727823530793,22.200386254812894,12.173833061329539,22.198416827219063,11.68063339918664,22.202063200779673,12.240650946172408,22.19619991096241,11.646604978809586,22.166528252797224,13.367945274341777,22.024187739831273,54.878081800288136,125.41737210716872,8.144899236447543,22.200386254812894,52.99558752479396,408.8420516186924,45.35578533343075,22.198416827219063,51.30264659226415,57.519365660024725,232.98340393844924,22.202063200779673,53.223998675261555,123.3770911308569,400.4327299867457,22.19619991096241,51.194133749931474,156.21284871003536,16.494442241288535,22.166528252797224,57.43775299527877,877.3642520116041,10.268833958659547,0.0,4540.417868901164,7741.823984534361,0.0,1097.551957638172,445.36612783067136,418.30015788258305,824.7559732272075,1588.0881445864773,0.0,0.0,7035.762588417383,3697.822760789606,450.72077377119916,450.7207737711992,4540.417868901164,5675.522336126454,1914.2394689295043,7741.823984534361,8.62376881688591,7.22,1.3153822013123615,9656.063453463867,53.57552676741854,0.03962505168364928,8.62376881688591,1.3153822013123615,13.197157144942084,0.008680254341336633,11.562131571845843,13.000625712725364,0.3705044250126874,0.008680254341336633,13.0,81.99995619723308,0.0,0.0,0.022276110643605584,7.22,0.6965592525774053,11.500046139063839,0.31057230924622753,0.008552568205652642,11.5,23.074999999999996,0.31057230924622753,0.01281361134647387,4.5,11203315.957129642,1354960.257918031 
 07/31  08:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,22.398552998270173,12.022793148070866,22.20049254195414,11.734543595657291,22.62228043428579,11.501906023448589,22.566850993678614,11.775181609036807,22.20124730539593,11.491729814625064,22.20049227375553,12.612602241446496,22.398552998270173,51.84630005893736,36.10196060302428,0.0,22.20049254195414,51.47936896435805,10.197715338873081,101.52765795327517,22.62228043428579,49.423939719741206,0.0,633.502358972303,22.566850993678614,50.48866988670524,0.0,727.0182409223273,22.20124730539593,50.65634898120279,0.0,90.50977072941154,22.20049227375553,54.54573884256648,546.8731563693276,0.0,0.0,2407.282350961297,8261.622587439184,0.0,646.9178064996478,17.64934722731826,0.0,596.5298426174452,1279.014619056898,0.0,0.0,7496.662795262613,4061.8219260461524,470.74174504794973,470.7417450479496,2407.282350961297,3009.1029387016215,2036.3182100499332,8261.622587439184,8.691742988270917,7.22,1.3386612893657834,10297.940797489118,47.568628687743875,0.016766281358460974,8.691742988270917,1.3386612893657834,13.250349657388146,0.008610907345718805,11.442723865878381,13.000859992318654,0.3705044250126874,0.008610907345718805,13.0,81.99999661517847,0.0,0.0,0.02353517550661236,7.22,0.744326572113947,11.50084835318388,0.31057230924622753,0.008534560115270318,11.5,24.2125,0.31057230924622753,0.012919299573836484,4.5,11642841.579752037,1354960.257918031 
 07/31  09:00:00,25.8375,11.0,5.0,11.0,5.0,20.0,23.816041557435923,12.286800914294389,23.403398286963487,12.87714302262419,23.8798695365357,12.37644030514094,23.849463311058717,12.746703172306532,22.528205801004198,12.48905844994988,23.27155511276219,13.568787253268933,23.816041557435923,48.41574006435445,1115.058140472352,0.0,23.403398286963487,51.596507635851246,0.0,872.7372588344747,23.8798695365357,48.52148358186957,0.0,1368.4381338796272,23.849463311058717,49.8143401036422,0.0,1547.1588806908626,22.528205801004198,53.03832815186766,0.0,712.3169204929715,23.27155511276219,54.41392406391175,0.0,820.2587795701302,0.0,0.0,10390.925030281553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8179.24173350226,4582.570675366321,1950.9617872052113,1950.9617872052113,0.0,0.0,2525.4512412445574,10390.925030281553,8.963947873017386,7.22,1.419372732399427,12916.376271526111,46.298460137691826,0.0,8.963947873017386,1.419372732399427,15.951207733806626,0.008703861087351156,11.601924832715518,12.996654807457968,0.4952619020089871,0.008703861087351156,13.0,81.99999863452182,0.0,0.0,0.08826210984750921,7.219999999999999,0.8156201953460289,11.50079052156699,0.31057230924622753,0.008511015774707954,11.5,25.8375,0.31057230924622753,0.01310233943931138,4.5,43337907.47751836,1440471.734429142 
 07/31  10:00:00,27.7,11.0,5.0,11.0,5.0,20.0,25.112162371260123,13.606276407279973,23.898369409493363,13.854264977584144,23.898766469375516,12.603465373030849,23.89849873571513,13.373767528039705,23.720520206795516,13.465930903476998,23.89753814089456,14.835432377488065,25.112162371260123,48.84583762814169,365.8045141006478,7.442020646788478,23.898369409493363,53.37626660487054,0.0,1843.804268219659,23.898766469375516,49.18797430641451,0.0,2087.961986771763,23.89849873571513,51.73108002379815,0.0,2347.700344007778,23.720520206795516,52.60496752902378,0.0,854.1096349242434,23.89753814089456,56.87806883865321,0.0,2045.3099851977422,0.0,0.0,16538.529251245294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8781.824865972714,5177.778310097574,7520.16174681208,6311.658973421034,0.0,0.0,4023.8396730912527,16538.529251245294,9.670894417044806,7.219999999999999,1.6075104717241386,20562.368924336548,46.298460137691826,0.0,9.670894417044806,1.6075104717241389,19.85107913902585,0.009351096016154088,12.674572734271534,12.998701667562571,0.8240387901186441,0.008777852979718101,13.0,81.99999863452182,0.0,0.0,0.3459693216723878,7.219999999999999,0.8764073243099001,11.500508080600147,0.31057230924622753,0.008477124704745632,11.5,27.7,0.31057230924622753,0.0130778645093342,4.5,59681714.80434823,1866953.6109473982 
 07/31  11:00:00,28.987499999999997,11.0,5.0,11.0,5.0,20.0,26.04417252679476,13.498868477565724,23.89802162946636,13.393966574085232,23.89857379563138,12.409470058871657,23.898149789362023,13.14150254761859,23.898065174458267,13.31337354728912,23.897721215507268,14.56820257518812,26.04417252679476,45.897192258619064,0.0,561.1613565190491,23.89802162946636,51.8015938522287,0.0,2267.524981193349,23.89857379563138,48.56505186527565,0.0,2172.1305539797413,23.898149789362023,50.95344773909922,0.0,2537.6782508607266,23.898065174458267,51.52959748323813,0.0,1065.4517696202925,23.897721215507268,55.90559601020347,0.0,2399.4363533406204,0.0,0.0,19145.16657038166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8747.562577837718,5583.3003688683275,10066.523234198365,8347.488477726942,0.0,0.0,4739.3308681117505,19145.16657038166,9.968802085848347,7.219999999999999,1.6619440720032013,23884.49743849341,46.298460137691826,0.0,9.968802085848347,1.6619440720032017,21.097682569832536,0.009426866958387958,12.797254119260579,13.001438987273511,0.9366793880251221,0.008699607413134348,13.0,81.99999863452182,0.0,0.0,0.48530734031414313,7.219999999999999,0.8642224463862443,11.500043291638686,0.31057230924622753,0.00843515466789687,11.5,28.987499999999997,0.31057230924622753,0.012474489860174402,4.5,63910279.49938207,2119651.1256484836 
 07/31  12:00:00,30.15,8.8,4.0,8.8,4.0,16.0,26.717320284273363,13.201280968252071,23.89836154700704,12.962893251174062,23.898867247156584,12.304670136503686,23.89841487812385,12.848576988467844,23.898421438041098,12.901703613232453,23.898055449636175,14.14028022760922,26.717320284273363,43.26215273261508,0.0,1216.8214471835936,23.89836154700704,50.36180960461984,0.0,2373.04303465448,23.898867247156584,48.230608140727554,0.0,1864.1555500411237,23.89841487812385,49.98567451345676,0.0,2524.5333793985974,23.898421438041098,50.16019355613545,0.0,1117.1831243096753,23.898055449636175,54.37764537009119,0.0,2330.842549642431,0.0,0.0,19583.002740058822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9252.9645746202,5956.239918929115,9922.06373630188,8495.64656298696,0.0,0.0,4914.954063320093,19583.002740058822,9.90161792043549,7.219999999999999,1.7425831533262133,24497.956803378915,46.298460137691826,0.0,9.90161792043549,1.7425831533262133,21.45982049932268,0.009290629824580766,12.57852743879008,12.99897693274358,0.9159338742340793,0.008673558222894054,13.0,81.99999863452182,0.0,0.0,0.47751968255618626,7.219999999999999,0.9167867486697874,11.500043435873998,0.31057230924622753,0.008422159099698649,11.5,30.15,0.31057230924622753,0.012630589070018372,4.5,63212945.96364149,2065889.137709747 
 07/31  13:00:00,31.2875,4.4,2.0,4.4,2.0,8.0,27.313330700349645,12.809714603988617,23.898963701163762,12.466837707656252,23.899262869002126,12.13866350021735,23.8989775885713,12.411846675810068,23.89899910932059,12.41664686727098,23.898744075556465,13.56425467006471,27.313330700349645,40.71922416034052,0.0,1623.5613557572933,23.898963701163762,48.749097529762125,0.0,2249.223877978288,23.899262869002126,47.70554464987433,0.0,1412.1575907123017,23.8989775885713,48.57295138929362,0.0,2362.4307631219535,23.89899910932059,48.58840270374873,0.0,1071.0659867059635,23.898744075556465,52.3793996572732,0.0,1916.1555210036718,0.0,0.0,19758.670362376088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11172.225492090223,6342.467220081852,8090.418941592251,7252.808916415682,0.0,0.0,5026.748549009408,19758.670362376088,9.58947520016888,7.22,1.990572073550942,24785.418911385495,46.298460137691826,0.0,9.58947520016888,1.990572073550942,21.161134590840554,0.009114582497307394,12.282057216431856,13.000687669322524,0.8087456318545455,0.00870427805623655,13.0,81.99999863452182,0.0,0.0,0.37495525699440085,7.22,1.1470496536660968,11.500404331943201,0.31057230924622753,0.008476141302883267,11.5,31.2875,0.31057230924622753,0.01464156189625733,4.5,59560211.96431438,1832561.6329652478 
 07/31  14:00:00,31.325000000000003,8.8,4.0,8.8,4.0,16.0,27.65008860180742,12.60967393771772,23.8988799119627,12.523948287284103,23.89894738854506,12.346815785714323,23.898861990651977,12.470981589748483,23.898844928199072,12.431943770358675,23.898583557697457,13.471666956005173,27.65008860180742,39.39782292897236,0.0,2217.8700889812044,23.8988799119627,48.9313885913861,0.0,2542.418202027071,23.89894738854506,48.364930104672695,0.0,1391.5371135333728,23.898861990651977,48.76136828455627,0.0,2702.5820681324153,23.898844928199072,48.636230754791356,0.0,1315.4910340034178,23.898583557697457,52.0622259724272,0.0,2410.8137810985077,0.0,0.0,21845.805126135016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11147.183102292638,6353.8819564631885,10317.767810197576,9355.606238344513,0.0,0.0,5604.926357470804,21845.805126135016,9.844280227405823,7.219999999999999,1.9871779254297393,27450.73148360582,46.298460137691826,0.0,9.844280227405823,1.9871779254297393,22.22729863261432,0.009025078630360834,12.128649335702901,12.999493541002263,0.9303160534003294,0.008615404537064147,13.0,81.99999863452182,0.0,0.0,0.5028832172147634,7.22,1.1430465354239465,11.500382326814165,0.31057230924622753,0.008477096180299107,11.5,31.325000000000003,0.31057230924622753,0.014595977575074243,4.5,64608354.99855883,2102368.5809353334 
 07/31  15:00:00,29.35,11.0,5.0,11.0,5.0,20.0,27.820042690801543,12.869337771219584,23.898523710018914,12.790982786131813,23.89857080812507,12.615432969531112,23.907729333632638,12.709889071130554,23.898462945058093,12.542239339925075,23.898230396509366,13.78383496117423,27.820042690801543,39.67867519793562,0.0,2343.411905272338,23.898523710018914,49.796980202943196,0.0,2551.291193414095,23.89857080812507,49.2268625354686,0.0,1340.747761199563,23.907729333632638,49.5055519464086,0.0,2737.568357192813,23.898462945058093,48.99081174909125,0.0,1480.9698855073475,23.898230396509366,53.1323331877634,0.0,2578.331075379257,0.0,0.0,22014.136394177913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10356.372543057223,5719.250987126403,11233.359186684356,9937.120078521448,0.0,0.0,5528.070962095003,22014.136394177913,9.942360046083373,7.219999999999999,1.9294121745533175,27542.207356272917,46.298460137691826,0.0,9.942360046083373,1.9294121745533181,22.521229103131457,0.009143432477150654,12.314056613396872,13.000100050700611,0.9590959138210072,0.008607777908591808,13.0,81.99999863452182,0.0,0.0,0.5548956429320884,7.219999999999999,1.0581495927102296,11.499725370960231,0.31057230924622753,0.008508792180519429,11.5,29.35,0.31057230924622753,0.01442830557327774,4.5,65254897.11824939,2178728.9429684984 
 07/31  16:00:00,28.987499999999997,11.0,5.0,11.0,5.0,20.0,27.853847794733127,13.135006662543374,23.898458435196282,13.048574422756744,23.898509238844284,12.876819576285914,23.89847307677809,12.94649902731264,23.8984696265277,12.699098391130073,23.898142218932175,14.059853914799156,27.853847794733127,40.29526852225372,0.0,2054.419701136223,23.898458435196282,50.64400018039477,0.0,2303.694903888077,23.898509238844284,50.0778463232792,0.0,1183.3983448271988,23.89847307677809,50.30684187021126,0.0,2478.74633699043,23.8984696265277,49.49789319855624,0.0,1386.2764907568535,23.898142218932175,54.09349700486995,0.0,2441.015730323017,0.0,0.0,21046.95784710159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10595.259421554145,5607.565655001565,9975.697005229134,8706.63407363341,0.0,0.0,5243.382767707235,21046.95784710159,9.745595790737884,7.219999999999999,1.9887468487236681,26290.34061480882,46.298460137691826,0.0,9.745595790737884,1.9887468487236681,22.082145926630204,0.009226543540340191,12.463221797718607,12.998787654651673,0.8784794451247556,0.008654007914165075,13.0,81.99999863452182,0.0,0.0,0.4809527208871024,7.219999999999999,1.0906429607042818,11.500679666783585,0.31057230924622753,0.008524034463004978,11.5,28.987499999999997,0.31057230924622753,0.014891066072742293,4.5,62283708.200667694,1977842.432847492 
 07/31  17:00:00,27.7125,11.0,5.0,11.0,5.0,20.0,27.829012433918805,13.411317952103566,23.898603976549666,13.403750618877833,23.898628264031313,13.232121340132707,23.898587159261037,13.28712972704967,23.898626880017712,13.017209457506196,23.898292865028193,14.41373370052735,27.829012433918805,41.08886627883345,0.0,1427.0176122513267,23.898603976549666,51.83314629950088,0.0,1880.1956973622782,23.898628264031313,51.25558622492906,0.0,966.310655436971,23.898587159261037,51.440116605158934,0.0,2038.2005052980467,23.898626880017712,50.54052422884272,0.0,1134.0328202715637,23.898292865028193,55.34854538320503,0.0,2090.1213118717847,0.0,0.0,18351.399676736455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10584.246800228913,5203.9151951465565,7250.654311880704,6319.393621496069,0.0,0.0,4478.358511724766,18351.399676736455,9.387040960531706,7.22,2.0200253318454156,22829.758188461223,46.298460137691826,0.0,9.387040960531706,2.0200253318454156,20.860587521963144,0.009253418795197024,12.508765152429891,13.00867149102539,0.7276661354846972,0.00874634759583819,13.0,81.99999863452182,0.0,0.0,0.3297714836578871,7.22,1.0980413426391578,11.500021991301914,0.31057230924622753,0.008564871201305016,11.5,27.7125,0.31057230924622753,0.01543312727212183,4.5,55676980.42567218,1696451.7350996034 
 07/31  18:00:00,26.7,11.0,5.0,11.0,5.0,20.0,27.682996561928487,13.849681220727824,23.898533267466014,13.822843643390545,23.898576454011753,13.641966809086655,23.89853367552672,13.695859265321445,23.898581564507218,13.407329207682917,23.898160883813826,14.756530814847952,27.682996561928487,42.64116278076114,0.0,964.9078250578305,23.898533267466014,53.26659750461344,0.0,1613.4285643865755,23.898576454011753,52.64351822764205,0.0,809.7704110214918,23.89853367552672,52.82857760473638,0.0,1722.7547438372712,23.898581564507218,51.84481529995894,0.0,933.5266959627893,23.898160883813826,56.58762760310731,0.0,2008.8237943346107,0.0,0.0,15504.62398618358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9366.456617291364,4868.749884860529,5675.700047586078,4860.354823466683,0.0,0.0,3731.7101531600456,15504.62398618358,9.15811434385315,7.219999999999999,1.9067608848434738,19236.334139343628,46.298460137691826,0.0,9.15811434385315,1.9067608848434738,19.80453691994481,0.009306664237602793,12.59874993348407,13.01107298489341,0.6358700046340131,0.008798944853622905,13.0,81.99999863452182,0.0,0.0,0.25140628032976253,7.22,0.9534550052032016,11.500402559521788,0.31057230924622753,0.00854037166252226,11.5,26.7,0.31057230924622753,0.014281912371635634,4.5,52761313.6886418,1572939.1798906522 
 07/31  19:00:00,26.012500000000003,5.5,2.5,5.5,2.5,10.0,27.337900483026004,13.96772501753591,23.773437419921464,13.935265238681783,23.008750047158156,13.302193586985352,23.848393264562272,13.852590303299142,22.98229314771896,13.122617096983351,23.879885544393176,14.958866835841908,27.337900483026004,43.84396733930846,0.0,543.6674618784305,23.773437419921464,54.06202655842389,0.0,879.8845263301502,23.008750047158156,54.329012419204844,0.0,678.5710332981791,23.848393264562272,53.53031041204814,0.0,877.9360339561928,22.98229314771896,53.782657684913126,0.0,746.6416461263411,23.879885544393176,57.39383142850096,0.0,911.8800041087791,0.0,0.0,9766.404561828067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8333.107794879194,4639.812902804355,928.6523900657405,928.6523900657406,0.0,0.0,2388.6824242067037,9766.404561828067,8.521380202963666,7.22,1.7889615382285429,12155.08698603477,46.298460137691826,0.0,8.521380202963666,1.788961538228543,14.408657762950652,0.008820115643213526,11.800471384522924,13.00548779829144,0.38007796808774363,0.008820115643213526,13.0,81.99999863452182,0.0,0.0,0.04268416022011261,7.22,0.8330217782042517,11.50007310701074,0.31057230924622753,0.008511744769959726,11.5,26.012500000000003,0.31057230924622753,0.013226415904512474,4.5,33205670.218114614,1360612.7968455695 
 07/31  20:00:00,25.225,0.0,0.0,0.0,0.0,0.0,26.203965745715482,13.477422627876857,22.704797948190546,13.064186770182486,22.219748463844457,12.214999412528117,22.813046043818805,13.084643060753285,22.20893165097413,12.119542796383858,22.88793037823961,14.30785978824684,26.203965745715482,45.39636003049371,0.0,1011.1192357007506,22.704797948190546,54.48495660317593,0.0,780.3667785546722,22.219748463844457,53.08271717474369,0.0,430.4018945003153,22.813046043818805,54.20057317829895,0.0,747.0269214525988,22.20893165097413,52.78434336598702,0.0,454.25249349346393,22.88793037823961,58.42524471254569,0.0,790.57672748555,0.0,358.29647030304824,8644.39491985437,0.0,0.0,194.03184032120754,0.0,233.9152689496819,0.0,0.0,0.0,7521.44895592604,4382.3282647357555,725.0615992850904,725.0615992850903,358.29647030304824,447.8705878788103,2131.576575138348,8644.39491985437,8.433443937547278,7.22,1.6984956703886027,10775.971494992718,45.56723446923692,0.002337639272544602,8.433443937547278,1.6984956703886027,13.921607834210052,0.008738405150859111,11.66172337668389,12.999937615136366,0.3705044250126874,0.008738405150859111,13.0,81.99999874439726,0.0,0.0,0.03448676090738347,7.219999999999999,0.7425559103643116,11.500125034199897,0.31057230924622753,0.008500195410797634,11.5,25.225,0.31057230924622753,0.012507435984668785,4.5,21393376.3854351,1354960.257918031 
 07/31  21:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,25.952475121837743,13.015601503133283,22.820042054684375,12.480164681248311,22.731584948786278,11.79635362708538,22.847060121861894,12.519782477857703,22.768457235011212,11.742707838922199,22.655395765075436,13.719491531630602,25.952475121837743,44.70787723336046,0.0,0.0,22.820042054684375,52.07503311658144,47.52,0.0,22.731584948786278,50.04919750060282,20.520000000000003,0.0,22.847060121861894,52.124892674093026,47.52,0.0,22.768457235011212,49.76096721730603,20.520000000000003,0.0,22.655395765075436,57.03500924437196,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.40740379518917,8.40740379518917,0.0,0.0,44.68697947953314,0.0,8.40740379518917,0.0,25.96498310376323,0.00956468456051062,13.01563669664999,25.96498310376323,0.0,0.00956468456051062,13.0,81.99999892068588,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.011928761768209412,11.5,24.3125,0.0,0.011928761768209412,4.5,5760000.0,0.0 
 07/31  22:00:00,23.3375,0.0,0.0,0.0,0.0,0.0,25.41344961449838,13.046192807836373,22.570474619623937,12.511045481046914,22.53342658704789,11.818743493741101,22.562348034184858,12.550155457303044,22.563686191035508,11.76340637480225,22.408901225942685,13.752304725218035,25.41344961449838,46.25523884044225,0.0,0.0,22.570474619623937,52.97731111971165,27.720000000000002,0.0,22.53342658704789,50.72971046310205,11.970000000000002,0.0,22.562348034184858,53.13994101283799,27.720000000000002,0.0,22.563686191035508,50.45189786705093,11.970000000000002,0.0,22.408901225942685,58.021196809234205,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.40740379518917,8.40740379518917,0.0,0.0,44.68697947953314,0.0,8.40740379518917,0.0,25.582565166526372,0.009577538050313956,13.045524356998424,25.582565166526372,0.0,0.009577538050313956,13.0,81.99999892068588,0.0,0.0,0.0,7.22,0.0,23.3375,0.0,0.009984249302851675,11.5,23.3375,0.0,0.009984249302851675,4.5,1710000.0,0.0 
 07/31  23:00:00,22.500000000000004,0.0,0.0,0.0,0.0,0.0,24.768009272961077,13.051434970771155,22.183533322709348,12.516254905708694,22.179556022274692,11.824140995398455,22.15759132551525,12.555379825450803,22.19848910320753,11.768845575247866,22.06416782642788,13.757522940788487,24.768009272961077,48.084420762667854,0.0,0.0,22.183533322709348,54.256317243144686,15.840000000000002,0.0,22.179556022274692,51.851368377832266,6.840000000000001,0.0,22.15759132551525,54.482027837166854,15.840000000000002,0.0,22.19848910320753,51.60285029262343,6.840000000000001,0.0,22.06416782642788,59.270230872711025,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.40740379518917,8.40740379518917,0.0,0.0,44.68697947953314,0.0,8.40740379518917,0.0,24.92558449418054,0.00957763633256008,13.051466591758565,24.92558449418054,0.0,0.00957763633256008,13.0,81.99999892068588,0.0,0.0,0.0,7.22,0.0,22.500000000000004,0.0,0.009661556293549223,11.5,22.500000000000004,0.0,0.009661556293549223,4.5,1710000.0,0.0 
 07/31  24:00:00,21.6375,0.0,0.0,0.0,0.0,0.0,24.170987303628195,13.051447425521001,21.86917588410551,12.516267289481455,21.87519184851337,11.82414854274582,21.830427247726277,12.55539211947707,21.886330386312537,11.768852084770648,21.8352760542498,13.757536479356279,24.170987303628195,49.83335737489172,0.0,0.0,21.86917588410551,55.306286309525134,15.840000000000002,0.0,21.87519184851337,52.82260690010297,6.840000000000001,0.0,21.830427247726277,55.57995763223679,15.840000000000002,0.0,21.886330386312537,52.59428409484886,6.840000000000001,0.0,21.8352760542498,60.10369810772555,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.40740379518917,8.40740379518917,0.0,0.0,44.68697947953314,0.0,8.40740379518917,0.0,24.315173292081,0.009577623222373438,13.051446039765626,24.315173292081,0.0,0.009577623222373438,13.0,81.99999892068588,0.0,0.0,0.0,7.22,0.0,21.6375,0.0,0.010458559055280342,11.5,21.6375,0.0,0.010458559055280342,4.5,1710000.0,0.0 
 08/01  01:00:00,20.7375,0.0,0.0,0.0,0.0,0.0,23.627142280749933,13.089970812490193,21.598796424338087,12.554628262048695,21.611868003108288,11.862300109449599,21.555552444674397,12.593764967379329,21.618279754121836,11.806986823718853,21.65512341320809,13.796275035207497,23.627142280749933,51.61949653910379,0.0,0.0,21.598796424338087,56.36977376601385,15.840000000000002,0.0,21.611868003108288,53.81506944858286,6.840000000000001,0.0,21.555552444674397,56.66455187503211,15.840000000000002,0.0,21.618279754121836,53.59786819242324,6.840000000000001,0.0,21.65512341320809,60.92241757286082,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.40740379518917,8.40740379518917,0.0,0.0,44.68697947953314,0.0,8.40740379518917,0.0,23.75814665971575,0.009577623959371596,13.089970812490193,23.75814665971575,0.0,0.009577623959371596,13.0,81.99999892068588,0.0,0.0,0.0,7.22,0.0,20.7375,0.0,0.012353435919211878,11.5,20.7375,0.0,0.012353435919211878,4.5,1710000.0,0.0 
 08/01  02:00:00,19.8375,0.0,0.0,0.0,0.0,0.0,23.134725714101627,13.113057567103096,21.378725663802776,12.57761760583364,21.39918424053968,11.885163846761044,21.33816564439171,12.61676142951411,21.402845483543388,11.829840475630988,21.526831363322167,13.819490946009553,23.134725714101627,53.25603002874633,0.0,0.0,21.378725663802776,57.22038045404617,15.840000000000002,0.0,21.39918424053968,54.60232623769693,6.840000000000001,0.0,21.33816564439171,57.51035206373791,15.840000000000002,0.0,21.402845483543388,54.391067426756855,6.840000000000001,0.0,21.526831363322167,61.49496242369859,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.40740379518917,8.40740379518917,0.0,0.0,44.68697947953314,0.0,8.40740379518917,0.0,23.25347972587883,0.009577623926229987,13.113057567103096,23.25347972587883,0.0,0.009577623926229987,13.0,81.99999892068588,0.0,0.0,0.0,7.22,0.0,19.8375,0.0,0.013415543545005734,11.5,19.8375,0.0,0.013415543545005734,4.5,1710000.0,0.0 
 08/01  03:00:00,19.0,0.0,0.0,0.0,0.0,0.0,22.68427160137621,13.122664131445653,21.191600709869675,12.587183632150559,21.223290530021373,11.894677796032003,21.162281481619978,12.626330217651011,21.225375817068493,11.839350251804952,21.422383742474693,13.829150863743152,22.68427160137621,54.76336008958323,0.0,0.0,21.191600709869675,57.91721320926413,15.840000000000002,0.0,21.223290530021373,55.22909248935974,6.840000000000001,0.0,21.162281481619978,58.170752963133076,15.840000000000002,0.0,21.225375817068493,55.0207091107587,6.840000000000001,0.0,21.422383742474693,61.92847334365021,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.40740379518917,8.40740379518917,0.0,0.0,44.68697947953314,0.0,8.40740379518917,0.0,22.793413147689595,0.00957762392755918,13.122664131445653,22.793413147689595,0.0,0.00957762392755918,13.0,81.99999892068588,0.0,0.0,0.0,7.22,0.0,19.0,0.0,0.01339338927028087,11.5,19.0,0.0,0.01339338927028087,4.5,1710000.0,0.0 
 08/01  04:00:00,18.1375,0.0,0.0,0.0,0.0,0.0,22.26770704697303,13.128426116513895,21.010343320470202,12.592921530687688,21.052720138037834,11.900384193822353,20.989272924662533,12.632069802907266,21.05390726301014,11.845054062883664,21.326501308589684,13.834945154268043,22.26770704697303,56.18830709758701,0.0,0.0,21.010343320470202,58.58765214685481,15.840000000000002,0.0,21.052720138037834,55.83159664467365,6.840000000000001,0.0,20.989272924662533,58.814478872448404,15.840000000000002,0.0,21.05390726301014,55.6239983648212,6.840000000000001,0.0,21.326501308589684,62.316906705039806,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.40740379518917,8.40740379518917,0.0,0.0,44.68697947953314,0.0,8.40740379518917,0.0,22.36909690558005,0.009577623927509795,13.128426116513895,22.36909690558005,0.0,0.009577623927509795,13.0,81.99999892068588,0.0,0.0,0.0,7.22,0.0,18.1375,0.0,0.012287727887158146,11.5,18.1375,0.0,0.012287727887158146,4.5,1710000.0,0.0 
 08/01  05:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.881456364465492,13.128426116513895,20.8526657271262,12.592921530687688,20.9051605154112,11.900384193822353,20.847227675866208,12.632069802907266,20.89863031003788,11.845054062883664,21.234621084220592,13.834945154268043,21.881456364465492,57.526799531972195,0.0,0.0,20.8526657271262,59.15833169111493,15.840000000000002,0.0,20.9051605154112,56.34017116597191,6.840000000000001,0.0,20.847227675866208,59.33030057741856,15.840000000000002,0.0,20.89863031003788,56.15737407968286,6.840000000000001,0.0,21.234621084220592,62.66907897762462,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.40740379518917,8.40740379518917,0.0,0.0,44.68697947953314,0.0,8.40740379518917,0.0,21.973879905466212,0.009577623927511526,13.128426116513895,21.973879905466212,0.0,0.009577623927511526,13.0,81.99999892068588,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.011424146384469511,11.5,17.8,0.0,0.011424146384469511,4.5,1710000.0,0.0 
