Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/01  06:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,21.589921262994345,13.138024188826655,20.840446287120198,12.602479028036113,21.137265924893217,11.909889378822239,21.130190404568935,12.641630472854839,20.907825571300044,11.854555186439448,21.165327411028848,13.844596638737533,21.589921262994345,58.59692132916128,0.0,0.0,20.840446287120198,59.239943777046136,15.840000000000002,0.0,21.137265924893217,55.581559801612876,6.840000000000001,0.0,21.130190404568935,58.34903784838316,15.840000000000002,0.0,20.907825571300044,56.16093885121648,6.840000000000001,0.0,21.165327411028848,62.975603341179806,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.40740379518917,8.40740379518917,0.0,0.0,44.68697947953314,0.0,8.40740379518917,0.0,21.640883129106278,0.00957762392751147,13.138024188826655,21.640883129106278,0.0,0.00957762392751147,13.0,81.99999892068588,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.011750242744446249,11.5,18.1125,0.0,0.011750242744446249,4.5,1710000.0,0.0 
 08/01  07:00:00,19.3625,0.0,0.0,0.0,0.0,0.0,21.710712718824567,12.633737457792936,22.17867360758255,12.285734418743342,22.198595728076583,11.795823923044921,22.20630456990937,12.324601882256994,22.184013891012075,11.76615743147595,22.16803866273265,13.401858783298767,21.710712718824567,56.285418260847756,238.71785965478816,2.884783668870614,22.17867360758255,53.46024542229925,569.3150259197834,0.0,22.198595728076583,51.694005312853555,61.332803398677434,221.10423182703173,22.20630456990937,53.504427871345335,130.4681617121725,350.4590492246332,22.184013891012075,51.63925681009775,218.69796571530202,0.514714540109806,22.16803866273265,57.55878316896104,886.823825720219,34.99383094218171,0.0,5021.869088954477,6348.810403971999,0.0,1301.4986815515172,461.0751499120568,475.6415241338409,902.3139417453563,1573.0928702214312,0.0,0.0,5680.342348445368,2511.019459405575,431.252265055291,431.2522650552916,5021.869088954477,6277.336361193096,1600.4878290368968,6348.810403971999,8.520231549922016,7.22,1.163523565072912,7949.298233008896,54.453459380708225,0.04563697915209179,8.520231549922016,1.163523565072912,13.145636651737469,0.00868941697692372,11.684460618263776,13.00057426962938,0.3705044250126874,0.00868941697692372,13.0,81.99999991388158,0.0,0.0,0.021053976597221705,7.219999999999999,0.5582001937044825,11.499968165437675,0.31057230924622753,0.008565127621826023,11.5,19.3625,0.31057230924622753,0.012610923209099888,4.5,9939731.843964003,1354960.257918031 
 08/01  08:00:00,21.375,0.0,0.0,0.0,0.0,0.0,22.012087106120052,12.135430555714379,22.200144560643846,11.85491878523465,22.212323358169197,11.624190191480416,22.208686296690033,11.884454795676977,22.199877164822045,11.613909083628693,22.200661782435922,12.678000276556936,22.012087106120052,53.47365268514163,146.2829034197398,0.0,22.200144560643846,51.8915531610997,96.9934722261878,5.47969700380861,22.212323358169197,51.06820912511276,0.0,531.5127526085839,22.208686296690033,51.966035120032174,0.0,648.8550131560328,22.199877164822045,51.07195460637146,10.263579319048517,35.86070798901903,22.200661782435922,54.77989335522194,558.4574698268548,0.0,0.0,2791.194278600631,7106.661374162106,0.0,829.6346866970005,91.88946653533782,50.91683777644002,661.3100917498588,1290.569075339009,0.0,0.0,6394.4888928178025,3153.7711487111205,447.1026025104686,447.10260251046793,2791.194278600631,3488.9928482507894,1767.2167713516164,7106.661374162106,8.620903393396432,7.22,1.2098444066706893,8873.878145513723,47.50658863410265,0.019405673821283123,8.620903393396432,1.2098444066706893,13.18801743567478,0.008598314383578777,11.536732854752936,13.001022858385504,0.3705044250126874,0.008598314383578777,13.0,81.99999999548552,0.0,0.0,0.02215921054833281,7.22,0.6304330764583608,11.5002149468406,0.31057230924622753,0.008518693007709714,11.5,21.375,0.31057230924622753,0.01265562688502048,4.5,10558018.086196613,1354960.257918031 
 08/01  09:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,23.225505979168645,12.411320594048584,23.088046983940927,12.983595568661837,23.655240128034364,12.624156568724224,23.709126704503404,12.984220597116158,22.298048975403944,12.565049410489804,23.21975421863779,13.670518087505567,23.225505979168645,50.582289758958034,1287.1165954745184,0.0,23.088046983940927,52.95675707230447,0.0,810.9214455213825,23.655240128034364,49.98085595116504,0.0,885.9749785032373,23.709126704503404,51.016010905665254,0.0,1054.8388239584738,22.298048975403944,54.06117520355233,0.0,675.9934656503987,23.21975421863779,54.94609517873353,0.0,816.2471020439145,0.0,16.71743539812632,7874.068369937597,0.0,0.0,0.0,0.0,19.27314363125128,0.0,0.0,0.0,6695.724634486621,3753.6720501411423,906.8559062649251,906.8559062649244,16.71743539812632,20.896794247657898,1944.3027841996673,7874.068369937597,8.69403221704406,7.219999999999999,1.2731580911018308,9818.371154137263,46.37573310198448,0.00011232740547280973,8.69403221704406,1.273158091101831,14.191661899512175,0.008598623360112167,11.542675117014115,12.992656194173302,0.4066975687957969,0.008598623360112167,13.0,81.99999999846186,0.0,0.0,0.04283024199139962,7.219999999999999,0.657033006065063,11.500152636206563,0.31057230924622753,0.008460968908344947,11.5,23.262499999999996,0.31057230924622753,0.012216642357658847,4.5,41048116.91887893,1377240.1971703474 
 08/01  10:00:00,24.9625,11.0,5.0,11.0,5.0,20.0,24.448111154472205,13.74411038051346,23.896313380883942,14.083127232700622,23.89866334777473,12.881061824213909,23.898591145322467,13.748098967624795,23.353079319829444,13.463067975013322,23.89753599860671,14.88091166846045,24.448111154472205,51.27587898026118,943.5168752824115,0.0,23.896313380883942,54.18103730135752,0.0,1506.235764916475,23.89866334777473,50.09224891561763,0.0,1773.1678237107922,23.898591145322467,53.0071573988447,0.0,1916.0759375130071,23.353079319829444,53.772521843769056,0.0,775.3946568844962,23.89753599860671,57.04572664006958,0.0,1901.5706567016496,0.0,0.0,13027.308763114637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7370.356925935056,4296.827394555312,5472.114296959828,4597.611472624476,0.0,0.0,3104.9647938634366,13027.308763114637,9.38541905704447,7.219999999999999,1.430662765573652,16132.273556978073,46.36842581916454,0.0,9.38541905704447,1.430662765573652,18.634435050359663,0.0092378117962792,12.613354282843046,12.991254057105108,0.7087430899752717,0.008765029843097122,13.0,81.99999999846405,0.0,0.0,0.24444141487189974,7.219999999999999,0.7257207849831442,11.501821783762539,0.31057230924622753,0.008435284675267872,11.5,24.9625,0.31057230924622753,0.012358790039218881,4.5,56018225.217058286,1674131.508022267 
 08/01  11:00:00,26.2875,11.0,5.0,11.0,5.0,20.0,25.452425560003352,13.829130702471652,23.89802973173633,13.807382668062505,23.898574633151735,12.625835304644625,23.89814547647921,13.569315567989449,23.878770502339137,13.673326248488289,23.89776329271213,14.77485039606836,25.452425560003352,48.57176848074548,209.28777696287762,44.971881680887236,23.89802973173633,53.21522585304197,0.0,1967.7850124691295,23.898574633151735,49.26004812011613,0.0,1972.9996812450656,23.89814547647921,52.39577707718304,0.0,2137.5174092715843,23.878770502339137,52.81324097305729,0.0,884.7719600626739,23.89776329271213,56.656213006434086,0.0,2321.0436009369514,0.0,0.0,16565.812440077723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8135.828685859167,4723.673462040586,8108.895591013994,6573.396941587242,0.0,0.0,3976.034660743381,16565.812440077723,9.712722909910296,7.219999999999999,1.5848899914040302,20541.847100821105,46.36842581916454,0.0,9.712722909910296,1.5848899914040302,20.10071712585306,0.009438674669211323,12.939024984601222,12.997709907279852,0.8323353340270381,0.008708066447881455,13.0,81.99999999846405,0.0,0.0,0.3751326467414392,7.219999999999999,0.8076745834544776,11.500900707024744,0.31057230924622753,0.00842623342009666,11.5,26.2875,0.31057230924622753,0.012782013396795088,4.5,60851520.64339745,1879666.4555986808 
 08/01  12:00:00,27.0125,8.8,4.0,8.8,4.0,16.0,26.270146965340977,13.540700174261914,23.89835133737396,13.323179748362804,23.898882167755225,12.51867425368227,23.898407363160516,13.227403955127594,23.898410381550256,13.29291018462408,23.898059836709983,14.348502045283876,26.270146965340977,45.41405900985331,0.0,554.4684855033074,23.89835133737396,51.56204001573492,0.0,2062.303622799936,23.898882167755225,48.91378855124542,0.0,1677.411161488706,23.898407363160516,51.23992997902045,0.0,2136.9582134136954,23.898410381550256,51.46002553217376,0.0,945.8039691343781,23.898059836709983,55.116308242659,0.0,2269.2993776940493,0.0,0.0,16964.756499323088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8460.677439615865,4956.554003484982,8115.653837569126,6798.34834496854,0.0,0.0,4098.826997744128,16964.756499323088,9.655525645258667,7.22,1.6618610204784068,21063.583497067215,46.36842581916454,0.0,9.655525645258667,1.661861020478407,20.54081261938297,0.009326842685121605,12.750106634705315,13.000740353871263,0.8154600419948896,0.008686775377219094,13.0,81.99999999846405,0.0,0.0,0.3752519277977725,7.22,0.8419887464250961,11.50001778796636,0.31057230924622753,0.008422165667648328,11.5,27.0125,0.31057230924622753,0.01289535039083306,4.5,59980095.26603454,1845377.3963706123 
 08/01  13:00:00,27.2,4.4,2.0,4.4,2.0,8.0,26.992136286146206,13.148596890186706,23.89895672965876,12.786268795567771,23.899273659395615,12.369652455997064,23.898980802974954,12.760079558555676,23.898998508876858,12.765038625782442,23.898741952592893,13.76815914705407,26.992136286146206,42.42575576506792,0.0,995.1812256655767,23.89895672965876,49.782013976053904,0.0,1895.6618201238507,23.899273659395615,48.43624713272636,0.0,1203.360170516755,23.898980802974954,49.6962233709007,0.0,1905.316980803836,23.898998508876858,49.71260128270842,0.0,866.8067098334429,23.898741952592893,53.07910305490482,0.0,1862.069830234066,0.0,0.0,15017.957216631068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8501.878098637371,5016.2430175007685,6078.961591813073,5397.815059067702,0.0,0.0,3628.920318715855,15017.957216631068,9.332296141213789,7.219999999999999,1.6962296689393221,18646.87753534692,46.36842581916454,0.0,9.332296141213789,1.6962296689393221,19.97275885690209,0.009102605740285612,12.379022169401606,13.008166881194683,0.6942678929334053,0.008714233144871847,13.0,81.99999999846405,0.0,0.0,0.27110815911464253,7.219999999999999,0.8457909637301604,11.500014572582327,0.31057230924622753,0.008421103996621982,11.5,27.2,0.31057230924622753,0.012870687442184604,4.5,54071009.54133491,1646356.162141145 
 08/01  14:00:00,27.575,8.8,4.0,8.8,4.0,16.0,27.452090166261193,12.911211308128099,23.89888443718513,12.819901691898544,23.898998166390257,12.62661119504823,23.89889097375698,12.820904680600943,23.898849644435845,12.764200876108708,23.898585223237315,13.657069913743687,27.452090166261193,40.65223069351232,0.0,1574.28417048538,23.89888443718513,49.890640851065285,0.0,2192.1839588421794,23.898998166390257,49.262512877165506,0.0,1159.746159078576,23.89889097375698,49.89397389632707,0.0,2177.246486239874,23.898849644435845,49.708544167199605,0.0,1087.712868584545,23.898585223237315,52.694662934927706,0.0,2356.8398164682458,0.0,0.0,16939.582809227428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8507.730172422787,5134.997633355973,8112.383715389098,7299.784076906664,0.0,0.0,4114.008938908045,16939.582809227428,9.600167585432231,7.219999999999999,1.6980113679313638,21053.591748135477,46.36842581916454,0.0,9.600167585432231,1.698011367931364,21.252493720918515,0.009032354323225194,12.253547266542672,12.991847813242732,0.8047099932802844,0.008632282663949161,13.0,81.99999999846405,0.0,0.0,0.3767967576015212,7.219999999999999,0.844493303909027,11.498917108276416,0.31057230924622753,0.008413947218685911,11.5,27.575,0.31057230924622753,0.012719408542420124,4.5,58697812.325469255,1825183.9919368248 
 08/01  15:00:00,27.1125,11.0,5.0,11.0,5.0,20.0,27.674380173303863,13.1947554298939,23.898472800055444,13.079278593188143,23.89857970135872,12.982260336850056,23.898502245742414,13.11930042593644,23.898327999724213,12.804532337244426,23.898223074819754,13.96816837915663,27.674380173303863,40.87840028535486,0.0,1811.5051205549353,23.898472800055444,50.74557391482621,0.0,2318.8241324206483,23.89857970135872,50.424637962277316,0.0,1103.0529845833223,23.898502245742414,50.87863374693535,0.0,2222.608106001603,23.898327999724213,49.84144119226097,0.0,1387.1340129737582,23.898223074819754,53.77251729384545,0.0,2526.2695993887605,0.0,0.0,17532.38801507872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7780.247668536857,4980.184897248895,9415.316951386076,8248.743669721476,0.0,0.0,4244.072863850371,17532.38801507872,9.76927772475861,7.219999999999999,1.641177273687881,21776.46087892909,46.36842581916454,0.0,9.76927772475861,1.641177273687881,21.800038249223412,0.009151412986583351,12.444027764017362,12.999242746020252,0.857424040286455,0.008612756294145235,13.0,81.99999999846405,0.0,0.0,0.4482044583107286,7.22,0.7620748493393004,11.500232222126794,0.31057230924622753,0.008399576161865437,11.5,27.1125,0.31057230924622753,0.011973992490787216,4.5,60119576.242477305,1930995.8116746405 
 08/01  16:00:00,27.3875,11.0,5.0,11.0,5.0,20.0,27.72304095590235,13.317518855546037,23.898302601689306,13.1369997442117,23.898432046999385,13.164219940565472,23.898357541969485,13.261389471265742,23.89843268944289,12.5335507797461,23.898083933195437,14.170229030524279,27.72304095590235,41.090264001460824,0.0,1930.9408158103115,23.898302601689306,50.93765148670862,0.0,2350.154710185534,23.898432046999385,51.02800788013964,0.0,1017.3256320228325,23.898357541969485,51.353070384027305,0.0,2124.1006153262783,23.89843268944289,48.96373469171054,0.0,1856.1696119824512,23.898083933195437,54.48190136137155,0.0,2427.240776719435,0.0,0.0,17952.9855701521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7611.690903757328,5064.718217983607,9986.425296036716,8603.21922264221,0.0,0.0,4361.340742754165,17952.9855701521,9.822731583886808,7.219999999999999,1.645561252757517,22314.32631290627,46.36842581916454,0.0,9.822731583886808,1.645561252757517,21.985006789079087,0.009231075295833365,12.57414987769138,12.999818893659466,0.8769318054662638,0.008606427498037037,13.0,81.99999999846405,0.0,0.0,0.4809733479193504,7.219999999999999,0.7409271551470162,11.500324314123507,0.31057230924622753,0.008383463514812905,11.5,27.3875,0.31057230924622753,0.011634797819527896,4.5,58789013.28289024,1974231.8481545886 
 08/01  17:00:00,27.425,11.0,5.0,11.0,5.0,20.0,27.767208810688327,13.306514542475963,23.89843110122429,13.211884118611788,23.898537556153208,13.374192041804362,23.89848112385992,13.438975670683794,23.898634256067552,12.376576702617953,23.898200987796596,14.391243396714382,27.767208810688327,40.95509069567172,0.0,1765.5053783178437,23.89843110122429,51.18728876260758,0.0,2173.622401403562,23.898537556153208,51.732553607794344,0.0,872.5024339044533,23.89848112385992,51.95166013411496,0.0,1851.5015214644206,23.898634256067552,48.4599015481308,0.0,2158.1803352050656,23.898200987796596,55.26755450226887,0.0,2141.6811256644437,0.0,0.0,16564.945417406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7217.815314011712,5071.918139221321,8959.337468878644,7805.34480720578,0.0,0.0,4015.4324574554557,16564.945417406,9.686678985665534,7.22,1.6020456457223822,20580.377874861457,46.36842581916454,0.0,9.686678985665534,1.6020456457223824,21.64311249229344,0.009191244057806233,12.499702660807019,13.000745232251099,0.8250643523845393,0.008637117857698115,13.0,81.99999999846405,0.0,0.0,0.4218731459151535,7.22,0.6960354456056208,11.500144927784094,0.31057230924622753,0.008369834497450403,11.5,27.425,0.31057230924622753,0.01110917679929101,4.5,53793646.04142852,1864177.8359091133 
 08/01  18:00:00,26.512500000000003,11.0,5.0,11.0,5.0,20.0,27.735455368595137,13.468057605963612,23.898449130371098,13.39269028899891,23.896521971130028,13.645109230510158,23.898466821995722,13.691140991296747,23.898726006248836,12.397674888772759,23.898088660396187,14.59389649805103,27.735455368595137,41.46596351319031,0.0,1566.9911235447707,23.898449130371098,51.795006012510314,0.0,1986.6684623089427,23.896521971130028,52.66029535085772,0.0,775.4168076755385,23.898466821995722,52.81200493874658,0.0,1665.3920538444497,23.898726006248836,48.52699265698769,0.0,2165.3003014241026,23.898088660396187,55.996367221318415,0.0,2114.398984503334,0.0,0.0,15351.615728541661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6762.0860505717355,4779.595148667428,8207.401449962479,7117.46016314289,0.0,0.0,3688.2041389072747,15351.615728541661,9.558359850548388,7.22,1.566219076878246,19039.819867448936,46.36842581916454,0.0,9.558359850548388,1.5662190768782462,21.293301251409567,0.00922101427611656,12.542487291994837,13.0029872707513,0.7810530939911025,0.008668347660198665,13.0,81.99999999846405,0.0,0.0,0.380389205584058,7.22,0.6496942768984653,11.500006031576262,0.31057230924622753,0.008380705927314323,11.5,26.512500000000003,0.31057230924622753,0.01091145241917548,4.5,52501577.59994671,1783099.8495412369 
 08/01  19:00:00,26.1,5.5,2.5,5.5,2.5,10.0,27.642970686734817,13.494787522409743,23.89931993673146,13.45642942680307,23.02848091921164,13.274779421766308,23.88152324405921,13.807027122067296,23.899436742851687,12.41641709788175,23.899258568521986,14.709468537821342,27.642970686734817,41.76298392164626,0.0,918.118851983796,23.89931993673146,52.00768238161445,0.0,1095.7907941662245,23.02848091921164,54.16703648012948,0.0,678.1310209618837,23.88152324405921,53.26549331013055,0.0,885.4265019739271,23.899436742851687,48.58470242128398,0.0,1398.2485172124616,23.899258568521986,56.41195369423322,0.0,1022.4376151587967,0.0,0.0,9478.789864095435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6674.627540918098,4648.815405437721,2282.292097749311,2182.0485895784395,0.0,0.0,2327.509946259705,9478.789864095435,8.634701071053033,7.22,1.5979915069697475,11806.29981035514,46.36842581916454,0.0,8.634701071053033,1.5979915069697475,16.72672927714254,0.008855410872822315,11.93589858279979,13.026649925861683,0.46210292152922805,0.008776773380634373,13.0,81.99999999846405,0.0,0.0,0.10007402321394936,7.22,0.642051746945456,11.5000076481155,0.31057230924622753,0.008389666791815374,11.5,26.1,0.31057230924622753,0.010975714951772386,4.5,32863889.87571492,1414734.4847112573 
 08/01  20:00:00,24.35,0.0,0.0,0.0,0.0,0.0,26.79936779759491,13.212833131413063,23.03608083499585,12.795847040941423,22.229699421841957,12.18373965116483,22.89347676274908,13.054568950632852,23.08488136152517,11.935968921724964,23.08661847612236,14.096504768975272,26.79936779759491,43.08090589548257,0.0,1117.3161927634233,23.03608083499585,52.47152282650182,0.0,806.5315246504771,22.229699421841957,52.94036333256724,0.0,439.7707909486085,22.89347676274908,53.830495510176966,0.0,752.932493538905,23.08488136152517,49.44621985587776,0.0,753.45620819599,23.08661847612236,56.94102466343067,0.0,806.0185896814594,0.0,149.571128190639,7598.9173259919025,0.0,0.0,185.2186248177445,0.0,0.0,0.0,0.0,0.0,6458.700185100528,4095.1029331256236,757.6311731334458,757.6311731334458,149.571128190639,186.96391023829875,1898.8819258094973,7598.9173259919025,8.365294371543307,7.22,1.582101637708701,9497.7992518014,46.024409514736426,0.0009906466251917417,8.365294371543307,1.582101637708701,14.00817417970112,0.008648029256425556,11.573423273790187,13.000244733327744,0.3705044250126874,0.008648029256425556,13.0,81.99999999851497,0.0,0.0,0.03628287837506666,7.219999999999999,0.6261618776844098,11.500017983941524,0.31057230924622753,0.008442509592813657,11.5,24.35,0.31057230924622753,0.01145975693169716,4.5,20447341.26727414,1354960.257918031 
 08/01  21:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,26.52705640914482,12.72962549188784,23.03703881332617,12.296732308325494,22.750439448406986,11.774822824033015,22.873482094162014,12.479401590719066,23.518758617111796,11.677625398452147,22.886839336876903,13.520837191503013,26.52705640914482,42.414647283689675,0.0,0.0,23.03703881332617,50.77903363792567,47.52,0.0,22.750439448406986,49.92111182031503,20.520000000000003,0.0,22.873482094162014,51.90383099903069,47.52,0.0,23.518758617111796,47.35442758891859,20.520000000000003,0.0,22.886839336876903,55.51756960009248,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.339864114834677,8.339864114834677,0.0,0.0,45.53833516623373,0.0,8.339864114834677,0.0,26.5500143457678,0.009345824749735273,12.738590260359933,26.5500143457678,0.0,0.009345824749735273,13.0,81.99999999860975,0.0,0.0,0.0,7.219999999999999,0.0,22.9875,0.0,0.011673499657001749,11.5,22.9875,0.0,0.011673499657001749,4.5,5760000.0,0.0 
 08/01  22:00:00,20.3625,0.0,0.0,0.0,0.0,0.0,25.888980570297605,12.77270439465608,22.623753135661882,12.333011125287065,22.48914270518833,11.803337464715764,22.500197064513017,12.519254512798158,23.09004468791435,11.700867433980209,22.624349007982055,13.563421893417013,25.888980570297605,44.17223305969422,0.0,0.0,22.623753135661882,52.19484339165413,27.720000000000002,0.0,22.48914270518833,50.81601615485965,11.970000000000002,0.0,22.500197064513017,53.23503033362694,27.720000000000002,0.0,23.09004468791435,48.670464811184075,11.970000000000002,0.0,22.624349007982055,56.567220862264996,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.339864114834677,8.339864114834677,0.0,0.0,45.53833516623373,0.0,8.339864114834677,0.0,26.09556575106143,0.009356671121826275,12.77141108803078,26.09556575106143,0.0,0.009356671121826275,13.0,81.99999999860975,0.0,0.0,0.0,7.219999999999999,0.0,20.3625,0.0,0.01144980058033942,11.5,20.3625,0.0,0.01144980058033942,4.5,1710000.0,0.0 
 08/01  23:00:00,18.9,0.0,0.0,0.0,0.0,0.0,25.065683357381243,12.777784394729947,22.039386616910388,12.338228979452488,22.01512953888845,11.808714795198073,21.95139059827607,12.524394978027447,22.383850717748754,11.706369420828842,22.239973054510624,13.568550336308109,25.065683357381243,46.40147901017778,0.0,0.0,22.039386616910388,54.09900952495814,15.840000000000002,0.0,22.01512953888845,52.32065926191298,6.840000000000001,0.0,21.95139059827607,55.05954402556143,15.840000000000002,0.0,22.383850717748754,50.8155405805799,6.840000000000001,0.0,22.239973054510624,57.922256757722124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.339864114834677,8.339864114834677,0.0,0.0,45.53833516623373,0.0,8.339864114834677,0.0,25.27211479476735,0.009357096094449409,12.777839987063048,25.27211479476735,0.0,0.009357096094449409,13.0,81.99999999860975,0.0,0.0,0.0,7.219999999999999,0.0,18.9,0.0,0.011512828120001902,11.5,18.9,0.0,0.011512828120001902,4.5,1710000.0,0.0 
 08/01  24:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,24.261717956056223,12.777797204809948,21.65588120889017,12.338239098669096,21.66474919413877,11.808721230023696,21.586682012560217,12.52440637756284,21.88122068127538,11.706373357111016,21.960188583684882,13.568562910041116,24.261717956056223,48.68499912012737,0.0,0.0,21.65588120889017,55.38045520554277,15.840000000000002,0.0,21.66474919413877,53.451973888635194,6.840000000000001,0.0,21.586682012560217,56.2998987763489,15.840000000000002,0.0,21.88122068127538,52.39487461867745,6.840000000000001,0.0,21.960188583684882,58.91823735352544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.339864114834677,8.339864114834677,0.0,0.0,45.53833516623373,0.0,8.339864114834677,0.0,24.45720650675403,0.00935706794622239,12.777794933066629,24.45720650675403,0.0,0.00935706794622239,13.0,81.99999999860975,0.0,0.0,0.0,7.219999999999999,0.0,18.525000000000002,0.0,0.01191308351050261,11.5,18.525000000000002,0.0,0.01191308351050261,4.5,1710000.0,0.0 
 08/02  01:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,23.532552121644397,12.768219320188186,21.341978135261375,12.328694174944719,21.369663159041927,11.799216526364665,21.285900440363413,12.514847697936936,21.494620352555366,11.69687634644544,21.730676049779042,13.558925065194568,23.532552121644397,50.83354352833596,0.0,0.0,21.341978135261375,56.41932797672962,15.840000000000002,0.0,21.369663159041927,54.39193375066512,6.840000000000001,0.0,21.285900440363413,57.31053360829622,15.840000000000002,0.0,21.494620352555366,53.61371297022023,6.840000000000001,0.0,21.730676049779042,59.712117633677366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.339864114834677,8.339864114834677,0.0,0.0,45.53833516623373,0.0,8.339864114834677,0.0,23.70660596257135,0.009357069294778923,12.768219320188186,23.70660596257135,0.0,0.009357069294778923,13.0,81.99999999860975,0.0,0.0,0.0,7.219999999999999,0.0,17.9875,0.0,0.011571109997564909,11.5,17.9875,0.0,0.011571109997564909,4.5,1710000.0,0.0 
 08/02  02:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.890351472524344,12.762470954481458,21.081793841265892,12.322965698475373,21.118386925414402,11.79351214774406,21.032632041003986,12.509110900067586,21.189986890184684,11.69117650111541,21.53967984728915,13.5531404763734,22.890351472524344,52.82457332360534,0.0,0.0,21.081793841265892,57.305692373492796,15.840000000000002,0.0,21.118386925414402,55.21606359162446,6.840000000000001,0.0,21.032632041003986,58.186583387422985,15.840000000000002,0.0,21.189986890184684,54.603569866608964,6.840000000000001,0.0,21.53967984728915,60.390996069314355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.339864114834677,8.339864114834677,0.0,0.0,45.53833516623373,0.0,8.339864114834677,0.0,23.042990764920997,0.009357069238681862,12.762470954481458,23.042990764920997,0.0,0.009357069238681862,13.0,81.99999999860975,0.0,0.0,0.0,7.219999999999999,0.0,17.425,0.0,0.011259737538924714,11.5,17.425,0.0,0.011259737538924714,4.5,1710000.0,0.0 
 08/02  03:00:00,17.575,0.0,0.0,0.0,0.0,0.0,22.331368958901848,12.762470954481458,20.893747166216897,12.322965698475373,20.928527667639116,11.79351214774406,20.856551921646535,12.509110900067586,20.969356098545873,11.69117650111541,21.37932352756352,13.5531404763734,22.331368958901848,54.64724573637409,0.0,0.0,20.893747166216897,57.97157808629581,15.840000000000002,0.0,20.928527667639116,55.86378382182818,6.840000000000001,0.0,20.856551921646535,58.81960809832822,15.840000000000002,0.0,20.969356098545873,55.34822939338548,6.840000000000001,0.0,21.37932352756352,60.986988942822734,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.339864114834677,8.339864114834677,0.0,0.0,45.53833516623373,0.0,8.339864114834677,0.0,22.46318225290651,0.00935706924082124,12.762470954481458,22.46318225290651,0.0,0.00935706924082124,13.0,81.99999999860975,0.0,0.0,0.0,7.219999999999999,0.0,17.575,0.0,0.011516642351306096,11.5,17.575,0.0,0.011516642351306096,4.5,1710000.0,0.0 
 08/02  04:00:00,17.425,0.0,0.0,0.0,0.0,0.0,21.85947686190527,12.762470954481458,20.780850617332167,12.322965698475373,20.799526533725302,11.79351214774406,20.748951934871812,12.509110900067586,20.8220424568284,11.69117650111541,21.248793672678964,13.5531404763734,21.85947686190527,56.24113960398576,0.0,0.0,20.780850617332167,58.37577121483852,15.840000000000002,0.0,20.799526533725302,56.30893258196071,6.840000000000001,0.0,20.748951934871812,59.21056403340958,15.840000000000002,0.0,20.8220424568284,55.85201549068033,6.840000000000001,0.0,21.248793672678964,61.477012231082924,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.339864114834677,8.339864114834677,0.0,0.0,45.53833516623373,0.0,8.339864114834677,0.0,21.969191436842518,0.009357069240744755,12.762470954481458,21.969191436842518,0.0,0.009357069240744755,13.0,81.99999999860975,0.0,0.0,0.0,7.219999999999999,0.0,17.425,0.0,0.011165377832337904,11.5,17.425,0.0,0.011165377832337904,4.5,1710000.0,0.0 
 08/02  05:00:00,17.8875,0.0,0.0,0.0,0.0,0.0,21.476853363845105,12.762470954481458,20.708278186528425,12.322965698475373,20.753061143233417,11.79351214774406,20.725138491247296,12.509110900067586,20.731236093984556,11.69117650111541,21.14421797945105,13.5531404763734,21.476853363845105,57.57189626759616,0.0,0.0,20.708278186528425,58.637141516842206,15.840000000000002,0.0,20.753061143233417,56.47057115630511,6.840000000000001,0.0,20.725138491247296,59.29839123864227,15.840000000000002,0.0,20.731236093984556,56.16502558155355,6.840000000000001,0.0,21.14421797945105,61.87281076845267,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.339864114834677,8.339864114834677,0.0,0.0,45.53833516623373,0.0,8.339864114834677,0.0,21.56126028132778,0.009357069240747348,12.762470954481458,21.56126028132778,0.0,0.009357069240747348,13.0,81.99999999860975,0.0,0.0,0.0,7.219999999999999,0.0,17.8875,0.0,0.01110142627805358,11.5,17.8875,0.0,0.01110142627805358,4.5,1710000.0,0.0 
 08/02  06:00:00,18.3,0.0,0.0,0.0,0.0,0.0,21.32782005698641,12.77205086156952,20.779685394732496,12.332512466477601,21.677167469079173,11.803018772806652,21.833084731157527,12.518671659328817,20.822103471511912,11.700675594183004,21.10920191971477,13.562780586602264,21.32782005698641,58.13558681345151,0.0,0.0,20.779685394732496,58.416654108575855,15.840000000000002,0.0,21.677167469079173,53.41324614350882,6.840000000000001,0.0,21.833084731157527,55.46233295289693,15.840000000000002,0.0,20.822103471511912,55.887076626276674,6.840000000000001,0.0,21.10920191971477,62.04486506846942,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.339864114834677,8.339864114834677,0.0,0.0,45.53833516623373,0.0,8.339864114834677,0.0,21.333023070512457,0.009357069240747262,12.77205086156952,21.333023070512457,0.0,0.009357069240747262,13.0,81.99999999860975,0.0,0.0,0.0,7.219999999999999,0.0,18.3,0.0,0.01149362990680427,11.5,18.3,0.0,0.01149362990680427,4.5,1710000.0,0.0 
 08/02  07:00:00,20.425,0.0,0.0,0.0,0.0,0.0,21.63504288412664,12.415997810298446,22.178720029768925,12.0871940728745,22.36642948026657,11.703866720506225,22.53141377050251,12.221891756600757,22.183505982042465,11.654878546490416,22.16087991791667,13.171311861999932,21.63504288412664,55.74367743590286,288.85161316172935,0.0,22.178720029768925,52.764289994172394,543.3704265631089,0.0,22.36642948026657,50.8650286355621,0.0,530.099167485386,22.53141377050251,52.11568435281211,0.0,720.3374714142171,22.183505982042465,51.26220728645738,235.49278400142802,0.8659976415359625,22.16087991791667,56.72259589080393,937.4075585723219,0.0,0.0,4137.841893031801,6615.925289990335,0.0,1275.6059811237396,102.10019197127768,0.328983835334736,918.671264603302,1658.0400110938137,0.0,0.0,5979.596435994565,2850.124051090267,424.7624487868692,424.7624487868691,4137.841893031801,5172.30236628975,1662.389569554674,6615.925289990335,8.5765521676671,7.22,1.1601419196325082,8278.314859545007,55.950201786475795,0.03972848934136569,8.5765521676671,1.1601419196325082,13.128622613541054,0.008650367734820426,11.602116611836351,13.000706853766687,0.3705044250126874,0.008650367734820426,13.0,81.99999999985496,0.0,0.0,0.02094911209741183,7.219999999999999,0.5882592365860697,11.499990667452892,0.31057230924622753,0.008547382245627294,11.5,20.425,0.31057230924622753,0.012542306479141003,4.5,10153980.035819666,1354960.257918031 
 08/02  08:00:00,23.074999999999996,0.0,0.0,0.0,0.0,0.0,22.23844077969699,11.991737240444097,22.200356239942074,11.751908161420621,23.61780070907668,11.555021850160498,23.39748540255259,11.817910803877728,22.19953714778304,11.544280578768284,22.200406503664023,12.542459019838653,22.23844077969699,52.2496773994417,238.85938933072953,0.0,22.200356239942074,51.53883228905519,39.49324014539343,53.81269820403483,23.61780070907668,46.698109768169886,0.0,808.098125372809,23.39748540255259,48.146702142107046,0.0,790.6690166558247,22.19953714778304,50.83819423077901,10.861756125533077,40.252654672880226,22.200406503664023,54.29524176743174,457.01845452858265,0.0,0.0,2372.3609161469385,8095.680492660791,0.0,724.4925960225104,0.0,0.0,658.0754141415225,1189.9847735907524,0.0,0.0,7277.83744508336,3699.341344820406,540.496664240236,540.4966642402363,2372.3609161469385,2965.4511451836725,1988.2399693744928,8095.680492660791,8.710981268835095,7.22,1.294598045235638,10083.920462035283,48.08492738721714,0.016802982599153818,8.710981268835095,1.294598045235638,13.404009237640334,0.008579507283730282,11.48900939193841,12.991244128447946,0.37848192170101685,0.008579507283730282,13.0,81.99999999998832,0.0,0.0,0.026668690863425472,7.22,0.7237286215607641,11.500979998514167,0.31057230924622753,0.008508668456170357,11.5,23.074999999999996,0.31057230924622753,0.013076790277630975,4.5,11433952.245935995,1359650.912957313 
 08/02  09:00:00,25.65,11.0,5.0,11.0,5.0,20.0,23.765324977889268,12.341693657724633,23.363313992790452,13.047816470631226,23.89927347783008,12.366765058380029,23.896386856778236,12.835528241164171,22.420939146736583,12.635954465042406,23.351173022197166,13.684276330088714,23.765324977889268,48.73836012314903,1165.5066522550133,0.0,23.363313992790452,52.30400173558337,0.0,853.1979853184107,23.89927347783008,48.43393829958548,0.0,1854.8605727888507,23.896386856778236,49.96932390854251,0.0,1846.8001472179324,22.420939146736583,53.90755641572311,0.0,693.9666450470979,23.351173022197166,54.564569040460796,0.0,826.845811676063,0.0,7.584306304432436,11234.804425916831,0.0,0.0,0.0,0.0,10.550488879878737,0.0,0.0,0.0,8307.838538810229,4524.533044367755,2675.609855642514,2675.609855642514,7.584306304432436,9.480382880540546,2710.653436804794,11234.804425916831,9.125761834748165,7.219999999999999,1.4050433180729005,13945.457862721625,46.079458231045834,0.000050547332462764366,9.125761834748165,1.4050433180729005,16.89368812473043,0.008701448412496874,11.694549098157001,12.995897801996808,0.5638661207552442,0.008701448412496874,13.0,81.99999999999531,0.0,0.0,0.11910022806144133,7.220000000000001,0.8316067943222026,11.500058934508615,0.31057230924622753,0.00846906127751619,11.5,25.65,0.31057230924622753,0.01329863538927284,4.5,44048376.79476399,1497340.781595205 
 08/02  10:00:00,27.0125,11.0,5.0,11.0,5.0,20.0,25.054192185562037,13.62587792900274,23.898165834502898,13.988866572959367,23.898796729877716,12.507675066242982,23.89852037334204,13.375160792836574,23.593097796236385,13.526641756751808,23.897847883555922,14.881632557069299,25.054192185562037,49.078050381944884,381.1377831193772,0.0,23.898165834502898,53.846034261686086,0.0,1762.0575963640845,23.898796729877716,48.87942191257076,0.0,2336.988350526265,23.89852037334204,51.73566926566305,0.0,2347.5761572275355,23.593097796236385,53.22260973321332,0.0,800.5495282645302,23.897847883555922,57.04698567370015,0.0,2116.3970552763994,0.0,0.0,16391.10270532488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8375.415928324506,4955.6201416139675,7777.9286653440395,6498.8445113137595,0.0,0.0,3958.386939756334,16391.10270532488,9.7245386850804,7.22,1.5610369265193917,20349.489645081216,46.07043681052671,0.0,9.7245386850804,1.561036926519392,19.930225772520075,0.00931983538019509,12.71688347030109,12.999654512246485,0.8416074300952378,0.008721014371874294,13.0,81.99999999999531,0.0,0.0,0.35867721576414974,7.219999999999999,0.8320552273291599,11.500072113159108,0.31057230924622753,0.008429860115579783,11.5,27.0125,0.31057230924622753,0.012795396301613832,4.5,59435609.472809896,1899231.7050894434 
 08/02  11:00:00,28.262499999999996,11.0,5.0,11.0,5.0,20.0,25.95365196197589,13.530650284453017,23.898028597680636,13.510635823327258,23.898627460612737,12.390336037144188,23.898206157452535,13.210962374968789,23.897625000652802,13.47229787634773,23.8977309900199,14.56208998338385,25.95365196197589,46.23818398582068,0.0,441.4694967485966,23.898028597680636,52.197092398301486,0.0,2161.873950312253,23.898627460612737,48.50378173354161,0.0,2268.399702675316,23.898206157452535,51.1848448335204,0.0,2432.762359079294,23.897625000652802,52.06761383229439,0.0,978.8733065657989,23.8977309900199,55.8834212896321,0.0,2429.4907150912827,0.0,0.0,18859.751121317397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8759.841003298361,5354.10104858532,9753.917887970481,8082.670775362991,0.0,0.0,4632.200016291201,18859.751121317397,9.926714375072224,7.219999999999999,1.6621072338576153,23491.951137608597,46.07043681052671,0.0,9.926714375072224,1.6621072338576153,20.964282204318952,0.009376533653468761,12.80901469350121,13.0008411571477,0.9213866178673635,0.008657880610674656,13.0,81.99999999999531,0.0,0.0,0.466887024028515,7.22,0.8696853209833154,11.501732112892075,0.31057230924622753,0.0084084111083182,11.5,28.262499999999996,0.31057230924622753,0.012755999027057992,4.5,63485212.78641756,2080108.8937031608 
 08/02  12:00:00,28.9,8.8,4.0,8.8,4.0,16.0,26.611550057682948,13.275900065835822,23.89838764687795,13.077365123886281,23.898914070641396,12.338902866984519,23.898461744334263,12.962848050225968,23.898440507013444,13.062817488462969,23.89808438249406,14.149436711661922,26.611550057682948,43.74468337533555,0.0,1019.9378876731125,23.89838764687795,50.74018837868552,0.0,2242.156920772538,23.898914070641396,48.33920062171646,0.0,1853.8921857999026,23.898461744334263,50.360757434823526,0.0,2356.662771175405,23.898440507013444,50.69175335612183,0.0,1022.6878062579719,23.89808438249406,54.40972317516622,0.0,2347.406116519055,0.0,0.0,18557.38969570662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8880.329559830609,5557.086817835478,9275.739800053401,7927.483612058484,0.0,0.0,4581.4034182434825,18557.38969570662,9.820895424849096,7.220000000000001,1.7023134054840607,23138.7931139501,46.07043681052671,0.0,9.820895424849096,1.7023134054840607,21.18971676130529,0.009256305357175369,12.605463169676007,12.999204694659033,0.8811746810033447,0.008650286303015694,13.0,81.99999999999531,0.0,0.0,0.43990031137853425,7.219999999999998,0.8802526910601233,11.500029933240992,0.31057230924622753,0.008398270041543065,11.5,28.9,0.31057230924622753,0.012640551685820102,4.5,61892563.885163344,1983343.643292791 
 08/02  13:00:00,29.2125,4.4,2.0,4.4,2.0,8.0,27.2229664709487,12.939918998894345,23.898991875421636,12.60808735640911,23.899337003477022,12.237340252118917,23.899020267306717,12.57347963595135,23.899029343489676,12.595664006619309,23.89876956098016,13.60273821306705,27.2229664709487,41.28538394232439,0.0,1330.6243437029207,23.898991875421636,49.203132800819624,0.0,2057.2176724406204,23.899337003477022,48.016170248396946,0.0,1300.291360031359,23.899020267306717,49.091065325285484,0.0,2084.16116777191,23.899029343489676,49.162882547143845,0.0,936.0300609923918,23.89876956098016,52.51043033435178,0.0,1919.8474659231442,0.0,0.0,16536.876744500198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9143.166071622089,5658.86170104594,6942.468348666596,6250.379383999994,0.0,0.0,4077.351724928409,16536.876744500198,9.468633772208042,7.22,1.7549269689262232,20614.228469428606,46.07043681052671,0.0,9.468633772208042,1.7549269689262232,20.5891641851614,0.009066369857960815,12.27921980109743,13.004668404315199,0.7448728325492674,0.008698624480630737,13.0,81.99999999999531,0.0,0.0,0.314502878358129,7.22,0.9095962837238658,11.500836381649524,0.31057230924622753,0.008409132029839653,11.5,29.2125,0.31057230924622753,0.012857014064200263,4.5,55814615.009200215,1721597.96132007 
 08/02  14:00:00,29.4,8.8,4.0,8.8,4.0,16.0,27.580070393360202,12.761203233542432,23.89889285714044,12.67348038208219,23.899002424628183,12.515098507290137,23.898908957211432,12.678593573661736,23.898854776455384,12.62653518968197,23.8986128760692,13.535883328365127,27.580070393360202,39.95448725299103,0.0,1858.7512184690959,23.89889285714044,49.41400694061426,0.0,2367.8960454781745,23.899002424628183,48.90312103982634,0.0,1229.2876775228874,23.898908957211432,49.43069569290689,0.0,2332.116541972686,23.898854776455384,49.26175006596645,0.0,1170.4693198575328,23.8986128760692,52.280558658260645,0.0,2402.214026763421,0.0,0.0,18811.077654290457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9524.102449959399,5723.362125510845,8939.640609134054,8105.839639504291,0.0,0.0,4671.4939930164355,18811.077654290457,9.708426130083913,7.22,1.8034866578817066,23482.57164730689,46.07043681052671,0.0,9.708426130083913,1.803486657881707,21.68887954079248,0.009012814360909721,12.17530195853484,12.995402042117536,0.8524906693104107,0.008625419352670081,13.0,81.99999999999531,0.0,0.0,0.4224267100528412,7.22,0.9546333463841054,11.500088572801324,0.31057230924622753,0.008428082825995033,11.5,29.4,0.31057230924622753,0.013279913242267502,4.5,60897057.69471329,1920437.1026523467 
 08/02  15:00:00,29.4,11.0,5.0,11.0,5.0,20.0,27.792545455798965,13.04792433798981,23.898447447038482,12.907769530521062,23.898553916173434,12.841584975126095,23.898476382810617,12.959329525030814,23.898366757159202,12.63513199898196,23.898220332843117,13.86496684882917,27.792545455798965,40.20947325092349,0.0,2145.8324553253906,23.898447447038482,50.17928226164179,0.0,2523.660605350203,23.898553916173434,49.962232599694005,0.0,1178.95118039126,23.898476382810617,50.34898948444564,0.0,2397.4539969172743,23.898366757159202,49.290873398503415,0.0,1529.539795131398,23.898220332843117,53.4132671851151,0.0,2571.1858349141803,0.0,0.0,20477.314047864587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9602.754088224252,5724.454203521842,10496.501804947742,9222.448592604262,0.0,0.0,5113.313781689362,20477.314047864587,9.873507840786099,7.22,1.8411259340788155,25590.62782955395,46.07043681052671,0.0,9.873507840786099,1.8411259340788155,22.243992244567043,0.009150464748459475,12.39656522618053,13.000363573477633,0.9153923677942835,0.008599678610979327,13.0,81.99999999999531,0.0,0.0,0.5113043367135617,7.219999999999999,0.9642542233739796,11.500086649953364,0.31057230924622753,0.008434689784577122,11.5,29.4,0.31057230924622753,0.013385528769583977,4.5,63566957.51874156,2065145.6376206395 
 08/02  16:00:00,29.4,11.0,5.0,11.0,5.0,20.0,27.894627005849664,13.139799430753635,23.898326955043178,12.950241925240235,23.898443246846437,12.9949690784746,23.898372058517168,13.0746307555132,23.898504317982844,12.389005669317733,23.898083991220233,14.053910890021832,27.894627005849664,40.21144639249111,0.0,2284.078409784286,23.898326955043178,50.31918333427005,0.0,2520.214136385643,23.898443246846437,50.46642553402846,0.0,1082.6967275915315,23.898372058517168,50.73022748059467,0.0,2273.5199678135705,23.898504317982844,48.50028889997561,0.0,1966.6733330980464,23.898083991220233,54.07243839913541,0.0,2474.5939014042256,0.0,0.0,21213.293308722914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9862.677576305397,5727.934534626469,10927.606104661954,9466.735664368687,0.0,0.0,5311.566719953919,21213.293308722914,9.883831626943564,7.22,1.8999869527052047,26524.860028676834,46.07043681052671,0.0,9.883831626943564,1.8999869527052047,22.390925629229578,0.009226322624657515,12.510893011897473,13.000005661232436,0.9257458720733178,0.008601188667937805,13.0,81.99999999999531,0.0,0.0,0.5350316274745008,7.22,0.9961714628335592,11.500327324228975,0.31057230924622753,0.008451555477291501,11.5,29.4,0.31057230924622753,0.013729755725500933,4.5,62560355.79870302,2090679.0042039345 
 08/02  17:00:00,29.0875,11.0,5.0,11.0,5.0,20.0,27.96830616954927,13.176263026285994,23.898442102775327,13.068699414943254,23.898531575390642,13.222114872562951,23.898476601777688,13.275109389855745,23.898659194541334,12.305742928216352,23.898201022216153,14.287840654834365,27.96830616954927,40.1347530202843,0.0,2086.465958838088,23.898442102775327,50.71059097031431,0.0,2303.295675764931,23.898531575390642,51.22160632718229,0.0,931.3174241956935,23.898476601777688,51.399249005696895,0.0,1985.0223534235304,23.898659194541334,48.23459613188307,0.0,2200.456168420399,23.898201022216153,54.898926832400534,0.0,2183.6734735996515,0.0,0.0,20166.9241600471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9973.209191716227,5631.3259211463665,9734.660976018858,8488.942985898222,0.0,0.0,5013.549450457427,20166.9241600471,9.722448325446859,7.220000000000001,1.9227278809601092,25180.47361050453,46.07043681052671,0.0,9.722448325446859,1.9227278809601094,22.028612032561693,0.009211212898143025,12.480552787282573,12.999454825597232,0.8614795698825943,0.008638281335721035,13.0,81.99999999999531,0.0,0.0,0.46650555571143276,7.219999999999999,1.0124426480364095,11.498645935611078,0.31057230924622753,0.008468431041665885,11.5,29.0875,0.31057230924622753,0.014011062723176699,4.5,57757390.993794546,1939665.5637560817 
 08/02  18:00:00,27.8375,11.0,5.0,11.0,5.0,20.0,27.90306262355331,13.367625872836038,23.898474075571485,13.278456208233191,23.898530146803896,13.496387761162131,23.89847899996173,13.532540188897066,23.898760726008735,12.37227016469893,23.898098122242178,14.506087699163821,27.90306262355331,40.79458672190087,0.0,1786.3180784852739,23.898474075571485,51.410451458941964,0.0,2068.192218859465,23.898530146803896,52.146445559040735,0.0,821.5544829553953,23.89847899996173,52.2695193269678,0.0,1771.53267479456,23.898760726008735,48.44603455654589,0.0,2129.458318771364,23.898098122242178,55.679495671205096,0.0,2147.7247799642805,0.0,0.0,19032.853536545594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9861.243091034406,5234.491525262249,8705.802870147578,7531.231153772243,0.0,0.0,4657.074552475675,19032.853536545594,9.571975885427337,7.219999999999999,1.9306223533654976,23689.92808902127,46.07043681052671,0.0,9.571975885427337,1.9306223533654978,21.56620823997841,0.009259274371269008,12.558633901556984,13.002959593183931,0.8018497700317295,0.008679232378749548,13.0,81.99999999999531,0.0,0.0,0.4077792643360606,7.219999999999999,1.0067336937900966,11.499782562250292,0.31057230924622753,0.00850462246834551,11.5,27.8375,0.31057230924622753,0.014410897849307814,4.5,56363179.7950795,1821511.623706127 
 08/02  19:00:00,26.512500000000003,5.5,2.5,5.5,2.5,10.0,27.789047985296282,13.447713824574285,23.899356702557995,13.396658774660093,23.102468696199253,13.235871811323706,23.89018139698389,13.683486934231011,23.899489969099356,12.471221923514147,23.89927433430111,14.64126832252235,27.789047985296282,41.28150085751898,0.0,980.8554847065066,23.899356702557995,51.80540680440494,0.0,1121.2247456460639,23.102468696199253,53.78907461522292,0.0,682.9932286332809,23.89018139698389,52.811833428907875,0.0,929.6869572181406,23.899489969099356,48.76015958368427,0.0,1301.1056108064574,23.89927433430111,56.16413346209522,0.0,1044.3014501912864,0.0,0.0,12226.085266118786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9321.614539549493,4808.84491780489,2330.779426935876,2195.667937327206,0.0,0.0,2955.143006932126,12226.085266118786,8.749434930727048,7.22,1.9046239353609664,15181.228273050912,46.07043681052671,0.0,8.749434930727048,1.9046239353609666,16.74098155321352,0.008940671407002219,12.033421988740809,13.030800955861976,0.46158147271234784,0.008835121340565192,13.0,81.99999999999531,0.0,0.0,0.10179793111528117,7.22,0.9486841753366753,11.500078241405998,0.31057230924622753,0.008524245887036994,11.5,26.512500000000003,0.31057230924622753,0.014285016476322332,4.5,35405467.88091018,1414729.7385279764 
