Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/02  20:00:00,25.0375,0.0,0.0,0.0,0.0,0.0,26.912578759787383,13.227263119290203,23.078633169710137,12.833145326945422,22.238703219653605,12.27792767942405,22.966451303898758,13.047470381220004,22.9987382284067,12.067276939713778,23.1015678244604,14.081244881039051,26.912578759787383,42.835992994293775,0.0,1156.4767013559324,23.078633169710137,52.4647738583667,0.0,810.0194388707732,22.238703219653605,53.238689453403076,0.0,465.85918039641166,22.966451303898758,53.56835676086234,0.0,758.5096942289024,22.9987382284067,50.13631731743654,0.0,747.1610026744687,23.1015678244604,56.833228739680806,0.0,807.238109770605,0.0,127.57119523182223,10105.998792561411,0.0,0.0,159.8530278717119,0.0,0.0,0.0,0.0,0.0,8903.261097852534,4337.159584855889,764.7980976609205,764.7980976609201,127.57119523182223,159.46399403977773,2445.887296004292,10105.998792561411,8.514363500065194,7.22,1.8619947263709804,12551.886088565705,45.77910977948961,0.000839288604593756,8.514363500065194,1.8619947263709804,14.026939064938485,0.008752904291792608,11.707495301753685,13.000258665142217,0.3705044250126874,0.008752904291792608,13.0,81.99999999999544,0.0,0.0,0.036066333680903714,7.22,0.9060549663466893,11.500005046989774,0.31057230924622753,0.00856139423607238,11.5,25.0375,0.31057230924622753,0.014390245900679586,4.5,22673923.238239586,1354960.257918031 
 08/02  21:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,26.652748437649333,12.770536193863991,23.13081112621012,12.360257772572972,22.833591967901285,11.882102699654382,22.9912156309778,12.513110680654094,23.493082598426973,11.797338410274362,22.91191536209028,13.525737455354154,26.652748437649333,42.214790782585176,0.0,0.0,23.13081112621012,50.70334110815285,47.52,0.0,22.833591967901285,50.02386639216898,20.520000000000003,0.0,22.9912156309778,51.64939977459903,47.52,0.0,23.493082598426973,47.805223526233775,20.520000000000003,0.0,22.91191536209028,55.451070362795235,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,26.670858487345072,0.009405749324412828,12.778954317638478,26.670858487345072,0.0,0.009405749324412828,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.014531184769251306,11.5,23.7125,0.0,0.014531184769251306,4.5,5760000.0,0.0 
 08/02  22:00:00,23.3,0.0,0.0,0.0,0.0,0.0,26.041392533982613,12.796505383991631,22.835521309079756,12.37982341482828,22.676622805120694,11.894844160513673,22.722632034238902,12.535561224141455,23.200278083996444,11.805612304706427,22.659085865419705,13.551506520684612,26.041392533982613,43.8433528711086,0.0,0.0,22.835521309079756,51.684602621139206,27.720000000000002,0.0,22.676622805120694,50.543491106543655,11.970000000000002,0.0,22.722632034238902,52.57461138541582,27.720000000000002,0.0,23.200278083996444,48.67999681565664,11.970000000000002,0.0,22.659085865419705,56.404023572510575,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,26.239384144908993,0.009415946857186375,12.795293328846093,26.239384144908993,0.0,0.009415946857186375,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.014521276923760167,11.5,23.3,0.0,0.014521276923760167,4.5,1710000.0,0.0 
 08/02  23:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,25.293301843590193,12.795881894741758,22.453684534905094,12.379349779805475,22.36952137601305,11.894532900855037,22.366531157159187,12.53501793179569,22.689218608616837,11.805410970334615,22.30052219560388,13.550886454297785,25.293301843590193,45.82996915303954,0.0,0.0,22.453684534905094,52.89365984657934,15.840000000000002,0.0,22.36952137601305,51.49374489403637,6.840000000000001,0.0,22.366531157159187,53.72125664294613,15.840000000000002,0.0,22.689218608616837,50.20798641252918,6.840000000000001,0.0,22.30052219560388,57.64260346665033,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,25.473356046481012,0.00941634820138127,12.795934087554382,25.473356046481012,0.0,0.00941634820138127,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.014588384286154837,11.5,22.9875,0.0,0.014588384286154837,4.5,1710000.0,0.0 
 08/02  24:00:00,22.425,0.0,0.0,0.0,0.0,0.0,24.632016262875364,12.795893919433178,22.15848671822519,12.37935897155439,22.113421966170666,11.894539060402238,22.090903271193042,12.535028430993707,22.299474732747413,11.805414763225128,22.061976291499192,13.550898344176623,24.632016262875364,47.672449769782844,0.0,0.0,22.15848671822519,53.8521815252509,15.840000000000002,0.0,22.113421966170666,52.30282570034906,6.840000000000001,0.0,22.090903271193042,54.63027978450689,15.840000000000002,0.0,22.299474732747413,51.41064294225183,6.840000000000001,0.0,22.061976291499192,58.48607089758885,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,24.788651240750315,0.009416321651445764,12.79589177378661,24.788651240750315,0.0,0.009416321651445764,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.014511718789143183,11.5,22.425,0.0,0.014511718789143183,4.5,1710000.0,0.0 
 08/03  01:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,24.071364613869953,12.795893790208815,22.138159745877697,12.379359188065385,22.092994915752286,11.894539060402238,22.083448282013855,12.535028426457137,22.199512173097926,11.805414908777697,22.17497125398465,13.550898234825718,24.071364613869953,49.299937338350816,0.0,0.0,22.138159745877697,53.91831948716439,15.840000000000002,0.0,22.092994915752286,52.36752251635451,6.840000000000001,0.0,22.083448282013855,54.65458438374548,15.840000000000002,0.0,22.199512173097926,51.72353963616409,6.840000000000001,0.0,22.17497125398465,58.08470802016587,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,24.201026761572702,0.009416322922880914,12.795893988838557,24.201026761572702,0.0,0.009416322922880914,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.014486038040659583,11.5,21.8875,0.0,0.014486038040659583,4.5,4950000.0,0.0 
 08/03  02:00:00,21.7,0.0,0.0,0.0,0.0,0.0,23.60561991690462,12.795893591579073,22.067568323334882,12.379359188065385,22.022806726706307,11.894539266415947,22.019688980940707,12.535028426457137,22.083416576618966,11.805414908777697,22.175556044379462,13.550898062515232,23.60561991690462,50.69991816839894,0.0,0.0,22.067568323334882,54.15082638336006,15.840000000000002,0.0,22.022806726706307,52.59213403671062,6.840000000000001,0.0,22.019688980940707,54.86748830081344,15.840000000000002,0.0,22.083416576618966,52.09078020609233,6.840000000000001,0.0,22.175556044379462,58.08227579333578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,23.715455428426683,0.009416322870004445,12.795893591579073,23.715455428426683,0.0,0.009416322870004445,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.014509948958818842,11.5,21.7,0.0,0.014509948958818842,4.5,4950000.0,0.0 
 08/03  03:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,23.207285454804502,12.786266255857058,21.966967546750002,12.369762991418147,21.92809067151596,11.88497982451223,21.923608142897045,12.525420776973451,21.96240838508804,11.795862540696474,22.095337672303035,13.541213207431444,23.207285454804502,51.90008741431461,0.0,0.0,21.966967546750002,54.44976387996858,15.840000000000002,0.0,21.92809067151596,52.863573195049085,6.840000000000001,0.0,21.923608142897045,55.15528631030917,15.840000000000002,0.0,21.96240838508804,52.443523803500725,6.840000000000001,0.0,22.095337672303035,58.33005923825157,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,23.300888622955924,0.009416322872020677,12.786266255857058,23.300888622955924,0.0,0.009416322872020677,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.01387191028896829,11.5,21.324999999999996,0.0,0.01387191028896829,4.5,4950000.0,0.0 
 08/03  04:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,22.86848773130377,12.780488210964617,21.879658815074574,12.36400364630986,21.843997499197997,11.87924253705777,21.840374585237704,12.519654433604227,21.86353621983957,11.790129428580563,22.011537116715317,13.535400649948304,22.86848773130377,52.954839675754506,0.0,0.0,21.879658815074574,54.71988288547598,15.840000000000002,0.0,21.843997499197997,53.11549794997977,6.840000000000001,0.0,21.840374585237704,55.41521435029186,15.840000000000002,0.0,21.86353621983957,52.74092302351314,6.840000000000001,0.0,22.011537116715317,58.606679455975765,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,22.94790087347644,0.009416322871948605,12.780488210964617,22.94790087347644,0.0,0.009416322871948605,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.013290163901818969,11.5,21.474999999999998,0.0,0.013290163901818969,4.5,4950000.0,0.0 
 08/03  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.592535789123183,12.780488210964617,21.83616644521365,12.36400364630986,21.829705258856016,11.87924253705777,21.843424504436953,12.519654433604227,21.81288236153032,11.790129428580563,21.937126157488713,13.535400649948304,22.592535789123183,53.848311114489775,0.0,0.0,21.83616644521365,54.86539334221669,15.840000000000002,0.0,21.829705258856016,53.16214225162072,6.840000000000001,0.0,21.843424504436953,55.40549648245884,15.840000000000002,0.0,21.81288236153032,52.90431266901474,6.840000000000001,0.0,21.937126157488713,58.873324363582874,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,22.65343215978798,0.009416322871951044,12.780488210964617,22.65343215978798,0.0,0.009416322871951044,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.013693220750362126,11.5,21.7,0.0,0.013693220750362126,4.5,4950000.0,0.0 
 08/03  06:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.492923194442298,12.790117601010671,21.939203990387078,12.37360187685703,22.517190540064394,11.888804006851775,22.66313314627241,12.529264275186678,21.9517126466039,11.799683910745758,21.908903963016183,13.545087560573178,22.492923194442298,54.20885105967487,0.0,0.0,21.939203990387078,54.55620438219238,15.840000000000002,0.0,22.517190540064394,51.02394198876045,6.840000000000001,0.0,22.66313314627241,52.75241565583539,15.840000000000002,0.0,21.9517126466039,52.491593864287296,6.840000000000001,0.0,21.908903963016183,59.01201167799549,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,22.494675705075476,0.009416322871950968,12.790117601010671,22.494675705075476,0.0,0.009416322871950968,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,22.3875,0.0,0.014395225848179196,11.5,22.3875,0.0,0.014395225848179196,4.5,4950000.0,0.0 
 08/03  07:00:00,24.175,0.0,0.0,0.0,0.0,0.0,22.636383553429383,12.786266255857058,22.34959925120093,12.369762991418147,24.150383247624873,11.88497982451223,24.053497657090315,12.525420776973451,22.43025522199412,11.795862540696474,22.002626171389416,13.541213207431444,22.636383553429383,53.72587203334143,0.0,0.0,22.34959925120093,53.198138777473645,15.84,0.0,24.150383247624873,46.2466492607203,6.840000000000001,0.0,24.053497657090315,48.50242905926361,15.84,0.0,22.43025522199412,50.9737630275203,6.840000000000001,0.0,22.002626171389416,58.66099556608976,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,22.60460714120781,0.009416322871950978,12.786266255857058,22.60460714120781,0.0,0.009416322871950978,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,24.175,0.0,0.015183784251319115,11.5,24.175,0.0,0.015183784251319115,4.5,4950000.0,0.0 
 08/03  08:00:00,26.062500000000004,0.0,0.0,0.0,0.0,0.0,23.094942551601243,12.780488210964617,23.020119144346786,12.36400364630986,26.53189298974928,11.87924253705777,25.431520088434784,12.519654433604227,23.151463978872208,11.790129428580563,22.233648275368743,13.535400649948304,23.094942551601243,52.23628623380631,0.0,0.0,23.020119144346786,51.05952288266712,15.840000000000002,0.0,26.53189298974928,40.12986612668763,6.840000000000001,0.0,25.431520088434784,44.64267097816515,15.840000000000002,0.0,23.151463978872208,48.77603094923184,6.840000000000001,0.0,22.233648275368743,57.81950797660434,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,23.022832241573923,0.009416322871950981,12.780488210964617,23.022832241573923,0.0,0.009416322871950981,13.0,81.9999999999957,0.0,0.0,0.0,7.219999999999999,0.0,26.0625,0.0,0.01626968273868455,11.5,26.0625,0.0,0.01626968273868455,4.5,4950000.0,0.0 
 08/03  09:00:00,27.7,0.0,0.0,0.0,0.0,0.0,23.837151148823605,12.780488210964617,23.778898078516946,12.36400364630986,28.420625729512608,11.87924253705777,25.995381487944684,12.519654433604227,23.956415797844418,11.790129428580563,22.542646015594464,13.535400649948304,23.837151148823605,49.95209311789294,0.0,0.0,23.778898078516946,48.77439316743229,15.840000000000002,0.0,28.420625729512608,35.912570763412006,6.840000000000001,0.0,25.995381487944684,43.16785961910698,15.840000000000002,0.0,23.956415797844418,46.46586253694971,6.840000000000001,0.0,22.542646015594464,56.74327937555349,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,23.717641482705517,0.009416322871950992,12.780488210964617,23.717641482705517,0.0,0.009416322871950992,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.017153773974288494,11.5,27.7,0.0,0.017153773974288494,4.5,4950000.0,0.0 
 08/03  10:00:00,28.987499999999997,0.0,0.0,0.0,0.0,0.0,24.74371185765402,12.770851938644475,24.493347660940334,12.354399480719634,29.592083082168145,11.869675144047775,26.009788788687107,12.510038350833971,24.66985564234688,11.780568404829895,22.845735733370397,13.525706862745533,24.74371185765402,47.28177594159902,0.0,0.0,24.493347660940334,46.69713547143865,15.840000000000002,0.0,29.592083082168145,33.53081103986591,6.840000000000001,0.0,26.009788788687107,43.1035703071923,15.840000000000002,0.0,24.66985564234688,44.49173191515686,6.840000000000001,0.0,22.845735733370397,55.67400640044856,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,24.51614005180963,0.009416322871951,12.770851938644475,24.51614005180963,0.0,0.009416322871951,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,28.987499999999997,0.0,0.017639141572867147,11.5,28.987499999999997,0.0,0.017639141572867147,4.5,4950000.0,0.0 
 08/03  11:00:00,30.15,0.0,0.0,0.0,0.0,0.0,25.784740009030013,12.765068513450387,25.175998242439988,12.348635172689955,30.022348282328633,11.863932722998936,26.1616686993768,12.504266853380509,25.346471020201985,11.77483007459125,23.1340501747015,13.519888923519929,25.784740009030013,44.42756309559896,0.0,0.0,25.175998242439988,44.81534811924466,15.840000000000002,0.0,30.022348282328633,32.69586216994593,6.840000000000001,0.0,26.1616686993768,42.702553139910684,15.840000000000002,0.0,25.346471020201985,42.71650949185498,6.840000000000001,0.0,23.1340501747015,54.69002264315547,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,25.508898302541144,0.009416322871951004,12.765068513450387,25.508898302541144,0.0,0.009416322871951004,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,30.15,0.0,0.01786842074568015,11.5,30.15,0.0,0.01786842074568015,4.5,4950000.0,0.0 
 08/03  12:00:00,30.6,0.0,0.0,0.0,0.0,0.0,26.914901469404196,12.755424043109892,25.73681595019613,12.339022138593862,29.62897593827499,11.854356790002814,26.410938985086965,12.494642130105676,25.904203811016725,11.765260913870714,23.435392937512468,13.510186746423697,26.914901469404196,41.53502516618701,0.0,0.0,25.73681595019613,43.31789415322414,15.840000000000002,0.0,29.62897593827499,33.42503800740445,6.840000000000001,0.0,26.410938985086965,42.052017374489274,15.840000000000002,0.0,25.904203811016725,41.298687389462984,6.840000000000001,0.0,23.435392937512468,53.66969896082343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,26.634982183617858,0.009416322871951004,12.755424043109892,26.634982183617858,0.0,0.009416322871951004,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,30.6,0.0,0.017558593834431053,11.5,30.6,0.0,0.017558593834431053,4.5,4950000.0,0.0 
 08/03  13:00:00,30.6,0.0,0.0,0.0,0.0,0.0,27.944723323037756,12.749635299194031,26.136323717162306,12.333252650292426,28.7323196807586,11.848609142353236,26.62616663301952,12.488865678834216,26.3303201161408,11.759517574212616,23.69330791335254,13.504363795571644,27.944723323037756,39.08843804692318,0.0,0.0,26.136323717162306,42.28879543338751,15.840000000000002,0.0,28.7323196807586,35.19052268042976,6.840000000000001,0.0,26.62616663301952,41.506137157738486,15.840000000000002,0.0,26.3303201161408,40.25559992653224,6.840000000000001,0.0,23.69330791335254,52.821426484766974,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,27.70326782379993,0.009416322871951006,12.749635299194031,27.70326782379993,0.0,0.009416322871951006,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,30.6,0.0,0.01734615658747944,11.5,30.6,0.0,0.01734615658747944,4.5,4950000.0,0.0 
 08/03  14:00:00,31.2875,0.0,0.0,0.0,0.0,0.0,28.83489278338681,12.739982233507826,26.442138881311084,12.323631197719541,27.97027532385934,11.839024652577502,26.784390060806942,12.47923207945078,26.905317233451868,11.749939580657506,23.887288867721168,13.49465276762004,28.83489278338681,37.093587518461064,0.0,0.0,26.442138881311084,41.50576914320015,15.840000000000002,0.0,27.97027532385934,36.75726699261305,6.840000000000001,0.0,26.784390060806942,41.0953595162093,15.840000000000002,0.0,26.905317233451868,38.89443051645809,6.840000000000001,0.0,23.887288867721168,52.17538663214641,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,28.622511394340233,0.009416322871951007,12.739982233507826,28.622511394340233,0.0,0.009416322871951007,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,31.2875,0.0,0.01768998065772632,11.5,31.2875,0.0,0.01768998065772632,4.5,4950000.0,0.0 
 08/03  15:00:00,31.7,0.0,0.0,0.0,0.0,0.0,29.588347787131347,12.724526864829768,26.66187318508303,12.308226565579941,27.507830207565032,11.823678982871106,26.84295513746685,12.46380837111756,27.910682258157465,11.73460484833518,24.047225823467357,13.479105009023975,29.588347787131347,35.47691387601508,0.0,0.0,26.66187318508303,40.93000621292484,15.840000000000002,0.0,27.507830207565032,37.724342368528355,6.840000000000001,0.0,26.84295513746685,40.91246886656329,15.840000000000002,0.0,27.910682258157465,36.63726622597643,6.840000000000001,0.0,24.047225823467357,51.62396354499671,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,29.431875020978286,0.009416322871951006,12.724526864829768,29.431875020978286,0.0,0.009416322871951006,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.017516393150202675,11.5,31.7,0.0,0.017516393150202675,4.5,4950000.0,0.0 
 08/03  16:00:00,31.7,0.0,0.0,0.0,0.0,0.0,30.109990238699517,12.709057582991473,26.80475659047128,12.292808118070147,27.138435116915286,11.808319556699493,26.780764448364106,12.448371103537147,29.15268532422909,11.719256266626195,24.178251459077305,13.463543424355796,30.109990238699517,34.392729164695304,0.0,0.0,26.80475659047128,40.54613232460527,15.840000000000002,0.0,27.138435116915286,38.51018419488563,6.840000000000001,0.0,26.780764448364106,41.020785881794886,15.840000000000002,0.0,29.15268532422909,34.05556204719494,6.840000000000001,0.0,24.178251459077305,51.16759326645397,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,30.044926725305256,0.009416322871951006,12.709057582991473,30.044926725305256,0.0,0.009416322871951006,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.016910898518627003,11.5,31.7,0.0,0.016910898518627003,4.5,4950000.0,0.0 
 08/03  17:00:00,31.012500000000003,0.0,0.0,0.0,0.0,0.0,30.317082291880972,12.703253820091224,26.70792295226425,12.287023147130567,26.74082144459873,11.802556646720523,26.556670410645637,12.44257920608658,29.834522837093743,11.713497369190117,24.25818238434465,13.457704876026947,30.317082291880972,33.97324074864133,0.0,0.0,26.70792295226425,40.76270387539485,15.840000000000002,0.0,26.74082144459873,39.40593269437656,6.840000000000001,0.0,26.556670410645637,41.55041066612632,15.840000000000002,0.0,29.834522837093743,32.72389303270805,6.840000000000001,0.0,24.25818238434465,50.90340533394834,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,30.296087942372747,0.009416322871951014,12.703253820091224,30.296087942372747,0.0,0.009416322871951014,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,31.012500000000003,0.0,0.017144676170140646,11.5,31.012500000000003,0.0,0.017144676170140646,4.5,4950000.0,0.0 
 08/03  18:00:00,30.6,0.0,0.0,0.0,0.0,0.0,30.196915505073033,12.693574581444722,26.31235804393429,12.277375715283373,26.189818008330146,11.79294639914922,26.100906780358514,12.432919967424722,29.675021845345057,11.703893903846586,24.243940547113723,13.447967877337325,30.196915505073033,34.18660876930902,0.0,0.0,26.31235804393429,41.698481499474674,15.840000000000002,0.0,26.189818008330146,40.68200187385432,6.840000000000001,0.0,26.100906780358514,42.65699226965426,15.840000000000002,0.0,29.675021845345057,33.00618877738952,6.840000000000001,0.0,24.243940547113723,50.91457219662581,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,30.258808092558443,0.009416322871951013,12.693574581444722,30.258808092558443,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,30.6,0.0,0.01777891416349986,11.5,30.6,0.0,0.01777891416349986,4.5,4950000.0,0.0 
 08/03  19:00:00,29.85,0.0,0.0,0.0,0.0,0.0,29.723577871460282,12.687765309461442,25.685351442151777,12.271585562391548,25.513434474526616,11.787178265469118,25.481592940531897,12.4271228441033,28.367026190194732,11.698130090993098,24.11527946421991,13.442124047570417,29.723577871460282,35.11702964977439,0.0,0.0,25.685351442151777,43.26052858556516,15.840000000000002,0.0,25.513434474526616,42.33024968213098,6.840000000000001,0.0,25.481592940531897,44.23648367427897,15.840000000000002,0.0,28.367026190194732,35.602830412157346,6.840000000000001,0.0,24.11527946421991,51.28981679303374,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,29.815311877383124,0.009416322871951013,12.687765309461442,29.815311877383124,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,29.85,0.0,0.017579188867779542,11.5,29.85,0.0,0.017579188867779542,4.5,4950000.0,0.0 
 08/03  20:00:00,29.4,0.0,0.0,0.0,0.0,0.0,28.97663246755424,12.687765309461442,24.998707287126816,12.271585562391548,24.855529400677774,11.787178265469118,24.856091476049546,12.4271228441033,26.57292168938897,11.698130090993098,23.875536712558713,13.442124047570417,28.97663246755424,36.66458787978071,0.0,0.0,24.998707287126816,45.06140789126491,15.840000000000002,0.0,24.855529400677774,44.01913490915882,6.840000000000001,0.0,24.856091476049546,45.91302841553074,15.840000000000002,0.0,26.57292168938897,39.53720788999766,6.840000000000001,0.0,23.875536712558713,52.03414323800929,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,29.098033142893502,0.009416322871951013,12.687765309461442,29.098033142893502,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,29.4,0.0,0.01732270688813455,11.5,29.4,0.0,0.01732270688813455,4.5,4950000.0,0.0 
 08/03  21:00:00,27.3375,0.0,0.0,0.0,0.0,0.0,28.154922525418165,12.687765309461442,24.425980343657233,12.271585562391548,24.336553161970826,11.787178265469118,24.34789558900828,12.4271228441033,25.287882804738647,11.698130090993098,23.60702473322555,13.442124047570417,28.154922525418165,38.455048208517766,0.0,0.0,24.425980343657233,46.6303950597413,15.840000000000002,0.0,24.336553161970826,45.406652208038864,6.840000000000001,0.0,24.34789558900828,47.33015712936915,15.840000000000002,0.0,25.287882804738647,42.653955883896785,6.840000000000001,0.0,23.60702473322555,52.88184233097601,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,28.32731914492586,0.009416322871951011,12.687765309461442,28.32731914492586,0.0,0.009416322871951011,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,27.3375,0.0,0.01740903109965186,11.5,27.3375,0.0,0.01740903109965186,4.5,4950000.0,0.0 
 08/03  22:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,27.358632381764338,12.67807760799795,23.900179974167173,12.261929916103677,23.865851679026363,11.777559385819261,23.862017997773254,12.417454985331737,24.401601737319517,11.688517818030961,23.359536982985528,13.432378569560974,27.358632381764338,40.2590835725928,0.0,0.0,23.900179974167173,48.092607189683704,15.840000000000002,0.0,23.865851679026363,46.67708352005703,6.840000000000001,0.0,23.862017997773254,48.69848075252787,15.840000000000002,0.0,24.401601737319517,44.937411287412736,6.840000000000001,0.0,23.359536982985528,53.64281987798964,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,27.55627702808372,0.009416322871951013,12.67807760799795,27.55627702808372,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.018711788805796097,11.5,25.7875,0.0,0.018711788805796097,4.5,4950000.0,0.0 
 08/03  23:00:00,25.6,0.0,0.0,0.0,0.0,0.0,26.592423636035644,12.67226338059347,23.545501970299135,12.256134607819826,23.521099237427414,11.771786354967995,23.526180443147535,12.411652364993977,23.82290870660712,11.682748929737187,23.131787809625894,13.42652926208816,26.592423636035644,42.09562140774524,0.0,0.0,23.545501970299135,49.11112272649733,15.840000000000002,0.0,23.521099237427414,47.63752887677485,6.840000000000001,0.0,23.526180443147535,49.67379845301227,15.840000000000002,0.0,23.82290870660712,46.50604133800704,6.840000000000001,0.0,23.131787809625894,54.36527014004555,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,26.77828612090738,0.009416322871951013,12.67226338059347,26.77828612090738,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,25.6,0.0,0.019089880603713406,11.5,25.6,0.0,0.019089880603713406,4.5,4950000.0,0.0 
 08/03  24:00:00,25.9125,0.0,0.0,0.0,0.0,0.0,25.908664866421773,12.6625669092507,23.311493565320372,12.24647026851655,23.277308087589574,11.762158837729984,23.29918248969568,12.40197590733845,23.44750466910782,11.673128036297648,22.9356501511849,13.416775247956863,25.908664866421773,43.80114839071512,0.0,0.0,23.311493565320372,49.77727299897641,15.840000000000002,0.0,23.277308087589574,48.31239011592301,6.840000000000001,0.0,23.29918248969568,50.32641529475241,15.840000000000002,0.0,23.44750466910782,47.538372365488364,6.840000000000001,0.0,22.9356501511849,54.97925366001495,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,26.06947399069304,0.009416322871951013,12.6625669092507,26.06947399069304,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,25.9125,0.0,0.018794463436256473,11.5,25.9125,0.0,0.018794463436256473,4.5,4950000.0,0.0 
 08/04  01:00:00,26.1,0.0,0.0,0.0,0.0,0.0,25.34117683675073,12.647042178662629,23.158325145712553,12.230996416599746,23.110258047511188,11.746744335874746,23.14830373125585,12.38648333218539,23.206267591643275,11.65772447324623,22.776076636148456,13.401157814016592,25.34117683675073,45.254001475194,0.0,0.0,23.158325145712553,50.188865526035194,15.840000000000002,0.0,23.110258047511188,48.75287251333906,6.840000000000001,0.0,23.14830373125585,50.735573928374095,15.840000000000002,0.0,23.206267591643275,48.186468626228,6.840000000000001,0.0,22.776076636148456,55.456869537943604,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,25.47157000078942,0.009416322871951014,12.647042178662629,25.47157000078942,0.0,0.009416322871951014,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.01877537537453617,11.5,26.1,0.0,0.01877537537453617,4.5,4950000.0,0.0 
 08/04  02:00:00,24.35,0.0,0.0,0.0,0.0,0.0,24.88070065653167,12.641217548457469,22.94528920324135,12.225190905794795,22.91245069097027,11.740960949168107,22.94076679988901,12.380670504772977,22.96668591976712,11.651944989732396,22.648833434398384,13.395298449850335,24.88070065653167,46.494198377538076,0.0,0.0,22.94528920324135,50.82122450240514,15.840000000000002,0.0,22.91245069097027,49.32163915447481,6.840000000000001,0.0,22.94076679988901,51.35772112618743,15.840000000000002,0.0,22.96668591976712,48.8716310564441,6.840000000000001,0.0,22.648833434398384,55.86523359972252,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,24.988765553626873,0.009416322871951013,12.641217548457469,24.988765553626873,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,24.35,0.0,0.01689226444944135,11.5,24.35,0.0,0.01689226444944135,4.5,4950000.0,0.0 
 08/04  03:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,24.46384306608963,12.641217548457469,22.720598003144968,12.225190905794795,22.705176751059682,11.740960949168107,22.720237218531746,12.380670504772977,22.73591148946405,11.651944989732396,22.528573269550975,13.395298449850335,24.46384306608963,47.66698977536825,0.0,0.0,22.720598003144968,51.517375258015896,15.840000000000002,0.0,22.705176751059682,49.94484717408392,6.840000000000001,0.0,22.720237218531746,52.048158668604394,15.840000000000002,0.0,22.73591148946405,49.55938134186117,6.840000000000001,0.0,22.528573269550975,56.27469937773826,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,24.56724234394541,0.009416322871951013,12.641217548457469,24.56724234394541,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,23.987499999999997,0.0,0.016881882758313857,11.5,23.987499999999997,0.0,0.016881882758313857,4.5,4950000.0,0.0 
 08/04  04:00:00,24.4,0.0,0.0,0.0,0.0,0.0,24.072414192632444,12.650924650457387,22.623765650085023,12.234866145394086,22.59153717765409,11.750599236655793,22.621650773138647,12.390357765844769,22.60900976505355,11.66157667185557,22.411471891075717,13.4050634795128,24.072414192632444,48.82958944056042,0.0,0.0,22.623765650085023,51.85400217116975,15.840000000000002,0.0,22.59153717765409,50.32254566226972,6.840000000000001,0.0,22.621650773138647,52.39382946948192,15.840000000000002,0.0,22.60900976505355,49.97428585433626,6.840000000000001,0.0,22.411471891075717,56.71274945958143,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,24.164554307404934,0.009416322871951013,12.650924650457387,24.164554307404934,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.017529366844651607,11.5,24.4,0.0,0.017529366844651607,4.5,4950000.0,0.0 
 08/04  05:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,23.75244649009725,12.656747435636504,22.5228221749417,12.240669820972157,22.495334836395717,11.75638055229229,22.52801206776911,12.396168239410496,22.50213166154842,11.667353784169764,22.313752522330898,13.410921111835163,23.75244649009725,49.796392212626436,0.0,0.0,22.5228221749417,52.192773110698845,15.840000000000002,0.0,22.495334836395717,50.63673922913316,6.840000000000001,0.0,22.52801206776911,52.71269589231744,15.840000000000002,0.0,22.50213166154842,50.31889665346235,6.840000000000001,0.0,22.313752522330898,57.07258511520264,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,23.82530694926407,0.009416322871951013,12.656747435636504,23.82530694926407,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.01793959926192706,11.5,24.0875,0.0,0.01793959926192706,4.5,4950000.0,0.0 
 08/04  06:00:00,23.9,0.0,0.0,0.0,0.0,0.0,23.513546037339275,12.656747435636504,22.485381740345716,12.240669820972157,22.52271606696356,11.75638055229229,22.565639906266483,12.396168239410496,22.500153612683764,11.667353784169764,22.239784148662757,13.410921111835163,23.513546037339275,50.51785486952559,0.0,0.0,22.485381740345716,52.311568506275506,15.840000000000002,0.0,22.52271606696356,50.55265524639386,6.840000000000001,0.0,22.565639906266483,52.59245731951546,15.840000000000002,0.0,22.500153612683764,50.324949369471426,6.840000000000001,0.0,22.239784148662757,57.33008070262337,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,23.564426402468804,0.009416322871951013,12.656747435636504,23.564426402468804,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.01570570273237577,11.5,23.9,0.0,0.01570570273237577,4.5,4950000.0,0.0 
 08/04  07:00:00,23.525,0.0,0.0,0.0,0.0,0.0,23.386165341514676,12.666445895489941,22.558974802690543,12.250336465228466,22.744396485437587,11.76601028839891,22.780908978938104,12.405846938734319,22.67022873220587,11.676976822689504,22.2079352660706,13.420677285520112,23.386165341514676,50.93968655321159,0.0,0.0,22.558974802690543,52.111373450755664,15.840000000000002,0.0,22.744396485437587,49.90894063328648,6.840000000000001,0.0,22.780908978938104,51.943103632670784,15.840000000000002,0.0,22.67022873220587,49.83977437102901,6.840000000000001,0.0,22.2079352660706,57.47790359196654,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,23.406870671637282,0.009416322871951013,12.666445895489941,23.406870671637282,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.01544902324961963,11.5,23.525,0.0,0.01544902324961963,4.5,4950000.0,0.0 
 08/04  08:00:00,23.987499999999997,0.0,0.0,0.0,0.0,0.0,23.361029054249528,12.6625669092507,22.663478621877587,12.24647026851655,22.940706381154722,11.762158837729984,22.9601051292849,12.40197590733845,22.86046224698489,11.673128036297648,22.214732963513484,13.416775247956863,23.361029054249528,51.00401388822105,0.0,0.0,22.663478621877587,51.76897468244856,15.840000000000002,0.0,22.940706381154722,49.306637293165814,6.840000000000001,0.0,22.9601051292849,51.369620641175956,15.840000000000002,0.0,22.86046224698489,49.256083414647456,6.840000000000001,0.0,22.214732963513484,57.43950150020739,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,23.357036416576275,0.009416322871951013,12.6625669092507,23.357036416576275,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,23.987499999999997,0.0,0.018138858056079784,11.5,23.987499999999997,0.0,0.018138858056079784,4.5,4950000.0,0.0 
 08/04  09:00:00,25.4625,0.0,0.0,0.0,0.0,0.0,23.500151091882433,12.656747435636504,23.03151912296189,12.240669820972157,23.537344910168265,11.75638055229229,23.514488149626867,12.396168239410496,23.371940977610453,11.667353784169764,22.263006319985372,13.410921111835163,23.500151091882433,50.55886661013413,0.0,0.0,23.03151912296189,50.60940867297086,15.840000000000002,0.0,23.537344910168265,47.54667478152841,6.840000000000001,0.0,23.514488149626867,49.66175180567497,15.840000000000002,0.0,23.371940977610453,47.74028684406873,6.840000000000001,0.0,22.263006319985372,57.24913432285638,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,23.445183171070685,0.009416322871951013,12.656747435636504,23.445183171070685,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,25.4625,0.0,0.019851593171600266,11.5,25.4625,0.0,0.019851593171600266,4.5,4950000.0,0.0 
 08/04  10:00:00,26.7875,0.0,0.0,0.0,0.0,0.0,23.857991994874993,12.666445895489941,23.55316974091042,12.250336465228466,24.353759489805242,11.76601028839891,24.22133650321269,12.405846938734319,24.07189779810105,11.676976822689504,22.39686659275181,13.420677285520112,23.857991994874993,49.51370936523274,0.0,0.0,23.55316974091042,49.071147766393324,15.840000000000002,0.0,24.353759489805242,45.298930334680875,6.840000000000001,0.0,24.22133650321269,47.624898551320584,15.840000000000002,0.0,24.07189779810105,45.799830751524055,6.840000000000001,0.0,22.39686659275181,56.82105813071547,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,23.747330869120145,0.009416322871951014,12.666445895489941,23.747330869120145,0.0,0.009416322871951014,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,26.7875,0.0,0.019632115280312144,11.5,26.7875,0.0,0.019632115280312144,4.5,4950000.0,0.0 
 08/04  11:00:00,28.574999999999996,0.0,0.0,0.0,0.0,0.0,24.426279203437627,12.67226338059347,24.126589114391333,12.256134607819826,25.145879865154278,11.771786354967995,24.931803420376948,12.411652364993977,24.801364332348236,11.682748929737187,22.597512114747044,13.42652926208816,24.426279203437627,47.87368255577238,0.0,0.0,24.126589114391333,47.42658858198841,15.840000000000002,0.0,25.145879865154278,43.221963713955446,6.840000000000001,0.0,24.931803420376948,45.66185078694744,15.840000000000002,0.0,24.801364332348236,43.859885802629634,6.840000000000001,0.0,22.597512114747044,56.154144766157756,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,24.26718733352138,0.009416322871951013,12.67226338059347,24.26718733352138,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,28.574999999999996,0.0,0.01981348924793365,11.5,28.574999999999996,0.0,0.01981348924793365,4.5,4950000.0,0.0 
 08/04  12:00:00,29.775,0.0,0.0,0.0,0.0,0.0,25.141322258142434,12.67226338059347,24.72995084011889,12.256134607819826,25.89623637166427,11.771786354967995,25.6096465191856,12.411652364993977,25.492323829255515,11.682748929737187,22.842284024065687,13.42652926208816,25.141322258142434,45.873581746321655,0.0,0.0,24.72995084011889,45.74359338963128,15.840000000000002,0.0,25.89623637166427,41.33802412967157,6.840000000000001,0.0,25.6096465191856,43.85509909098789,15.840000000000002,0.0,25.492323829255515,42.09008241508402,6.840000000000001,0.0,22.842284024065687,55.32666775123231,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,24.95444813089753,0.009416322871951014,12.67226338059347,24.95444813089753,0.0,0.009416322871951014,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,29.775,0.0,0.019661804254242188,11.5,29.775,0.0,0.019661804254242188,4.5,4950000.0,0.0 
 08/04  13:00:00,30.375,0.0,0.0,0.0,0.0,0.0,25.94932222646697,12.67226338059347,25.34798015615566,12.256134607819826,26.369159747833336,11.771786354967995,25.971090883103564,12.411652364993977,25.899251721590943,11.682748929737187,23.10694454163241,13.42652926208816,25.94932222646697,43.72681665524238,0.0,0.0,25.34798015615566,44.08920704882557,15.840000000000002,0.0,26.369159747833336,40.195231247449144,6.840000000000001,0.0,25.971090883103564,42.92447403000807,15.840000000000002,0.0,25.899251721590943,41.08536966366899,6.840000000000001,0.0,23.10694454163241,54.44724865279958,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,25.729386573294782,0.009416322871951013,12.67226338059347,25.729386573294782,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,30.375,0.0,0.019828393716538398,11.5,30.375,0.0,0.019828393716538398,4.5,4950000.0,0.0 
 08/04  14:00:00,30.6,0.0,0.0,0.0,0.0,0.0,27.076155715427852,12.67226338059347,25.80316196091347,12.256134607819826,26.40188183177811,11.771786354967995,26.150579556731042,12.411652364993977,26.40616556173535,11.682748929737187,23.37823055574126,13.42652926208816,27.076155715427852,40.92430905628124,0.0,0.0,25.80316196091347,42.91275346968183,15.840000000000002,0.0,26.40188183177811,40.11762446269502,6.840000000000001,0.0,26.150579556731042,42.470908356610394,15.840000000000002,0.0,26.40616556173535,39.87607383693256,6.840000000000001,0.0,23.37823055574126,53.56212584396821,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,26.85312980669046,0.009416322871951013,12.67226338059347,26.85312980669046,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,30.6,0.0,0.0200926200567017,11.5,30.6,0.0,0.0200926200567017,4.5,4950000.0,0.0 
 08/04  15:00:00,30.9125,0.0,0.0,0.0,0.0,0.0,28.403508020785637,12.67226338059347,26.109920966525422,12.256134607819826,26.402644478889375,11.771786354967995,26.244410371608215,12.411652364993977,27.32355294248179,11.682748929737187,23.63471621302547,13.42652926208816,28.403508020785637,37.86882750334852,0.0,0.0,26.109920966525422,42.14026023719422,15.840000000000002,0.0,26.402644478889375,40.11581501451297,6.840000000000001,0.0,26.244410371608215,42.236070824262534,15.840000000000002,0.0,27.32355294248179,37.78609932990284,6.840000000000001,0.0,23.63471621302547,52.739938092391256,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,28.20639151949371,0.009416322871951013,12.67226338059347,28.20639151949371,0.0,0.009416322871951013,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,30.9125,0.0,0.020466769389587813,11.5,30.9125,0.0,0.020466769389587813,4.5,4950000.0,0.0 
 08/04  16:00:00,31.1,0.0,0.0,0.0,0.0,0.0,29.346672631832433,12.6625669092507,26.42113873922948,12.24647026851655,26.40447356802902,11.762158837729984,26.326342096813125,12.40197590733845,28.73839747772664,11.673128036297648,23.853002899380883,13.416775247956863,29.346672631832433,35.829225524141506,0.0,0.0,26.42113873922948,41.34671920496884,15.840000000000002,0.0,26.40447356802902,40.08599274479878,6.840000000000001,0.0,26.326342096813125,42.005525848249235,15.840000000000002,0.0,28.73839747772664,34.77978166751844,6.840000000000001,0.0,23.853002899380883,52.01842868037242,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,29.230069959680513,0.009416322871951014,12.6625669092507,29.230069959680513,0.0,0.009416322871951014,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,31.1,0.0,0.020706865352987627,11.5,31.1,0.0,0.020706865352987627,4.5,4950000.0,0.0 
 08/04  17:00:00,31.1,0.0,0.0,0.0,0.0,0.0,29.858144791558658,12.656747435636504,26.488432868676732,12.240669820972157,26.24902756043028,11.75638055229229,26.225944282926722,12.396168239410496,29.649356590464244,11.667353784169764,24.021906232222456,13.410921111835163,29.858144791558658,34.773766939407615,0.0,0.0,26.488432868676732,41.16691176473687,15.840000000000002,0.0,26.24902756043028,40.440412209201554,6.840000000000001,0.0,26.225944282926722,42.23942014587971,15.840000000000002,0.0,29.649356590464244,32.97376457517964,6.840000000000001,0.0,24.021906232222456,51.47311450382744,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,29.777763733274163,0.00941632287195102,12.656747435636504,29.777763733274163,0.0,0.00941632287195102,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,31.1,0.0,0.020333075682113455,11.5,31.1,0.0,0.020333075682113455,4.5,4950000.0,0.0 
 08/04  18:00:00,30.4125,0.0,0.0,0.0,0.0,0.0,29.93622409029488,12.656747435636504,26.15142809561899,12.240669820972157,25.867541414644535,11.75638055229229,25.873966002055035,12.396168239410496,29.342219269557194,11.667353784169764,24.076635589873487,13.410921111835163,29.93622409029488,34.61779995380469,0.0,0.0,26.15142809561899,41.99526374383629,15.840000000000002,0.0,25.867541414644535,41.364235025685595,6.840000000000001,0.0,25.873966002055035,43.12911144052456,15.840000000000002,0.0,29.342219269557194,33.56522873975476,6.840000000000001,0.0,24.076635589873487,51.30411526409553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,29.95733054968929,0.009416322871951021,12.656747435636504,29.95733054968929,0.0,0.009416322871951021,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,30.4125,0.0,0.020582428554835202,11.5,30.4125,0.0,0.020582428554835202,4.5,4950000.0,0.0 
