Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/04  19:00:00,29.3125,0.0,0.0,0.0,0.0,0.0,29.569668010348693,12.656747435636504,25.535508883735744,12.240669820972157,25.277361914762498,11.75638055229229,25.28917207792384,12.396168239410496,28.107820134416286,11.667353784169764,23.99563944888795,13.410921111835163,29.569668010348693,35.35705245345402,0.0,0.0,25.535508883735744,43.55792440013788,15.840000000000002,0.0,25.277361914762498,42.8404616079587,6.840000000000001,0.0,25.28917207792384,44.65409929674811,15.840000000000002,0.0,28.107820134416286,36.06650873893131,6.840000000000001,0.0,23.99563944888795,51.554475398471894,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,29.65008257284527,0.009416322871951027,12.656747435636504,29.65008257284527,0.0,0.009416322871951027,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,29.3125,0.0,0.02086931973204641,11.5,29.3125,0.0,0.02086931973204641,4.5,4950000.0,0.0 
 08/04  20:00:00,28.525,0.0,0.0,0.0,0.0,0.0,28.86070323594469,12.666445895489941,24.836204170600702,12.250336465228466,24.647873892910127,11.76601028839891,24.65807757997328,12.405846938734319,26.38518835732938,11.676976822689504,23.78907767768034,13.420677285520112,28.86070323594469,36.85984133498698,0.0,0.0,24.836204170600702,45.43732041051378,15.840000000000002,0.0,24.647873892910127,44.50645652520379,6.840000000000001,0.0,24.65807757997328,46.39482835623014,15.840000000000002,0.0,26.38518835732938,39.921586470995464,6.840000000000001,0.0,23.78907767768034,52.232305639947015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,28.979208715744118,0.009416322871951027,12.666445895489941,28.979208715744118,0.0,0.009416322871951027,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,28.525,0.0,0.020722435962097857,11.5,28.525,0.0,0.020722435962097857,4.5,4950000.0,0.0 
 08/04  21:00:00,27.9875,0.0,0.0,0.0,0.0,0.0,28.044041034984332,12.67226338059347,24.31973720878736,12.256134607819826,24.18462411492081,11.771786354967995,24.201598463285023,12.411652364993977,25.16235298567884,11.682748929737187,23.537140707993515,13.42652926208816,28.044041034984332,38.664793863958245,0.0,0.0,24.31973720878736,46.87895118646857,15.840000000000002,0.0,24.18462411492081,45.774543082708085,6.840000000000001,0.0,24.201598463285023,47.69723372190548,15.840000000000002,0.0,25.16235298567884,42.92812781765173,6.840000000000001,0.0,23.537140707993515,53.051014535659405,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,28.215850001635978,0.009416322871951035,12.67226338059347,28.215850001635978,0.0,0.009416322871951035,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,27.9875,0.0,0.02120259817117294,11.5,27.9875,0.0,0.02120259817117294,4.5,4950000.0,0.0 
 08/04  22:00:00,28.1125,0.0,0.0,0.0,0.0,0.0,27.27606192975212,12.652864052551166,23.98109285842691,12.236799148831201,23.871559267504516,11.752524812654517,23.902366478743886,12.392293003452961,24.427871047220044,11.663500797421541,23.30958827949826,13.407014444621376,27.27606192975212,40.38672309984249,0.0,0.0,23.98109285842691,47.77934265478953,15.840000000000002,0.0,23.871559267504516,46.583212333699684,6.840000000000001,0.0,23.902366478743886,48.49937554981674,15.840000000000002,0.0,24.427871047220044,44.79124444414434,6.840000000000001,0.0,23.30958827949826,53.71576570131482,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,27.460534816761783,0.009416322871951033,12.652864052551166,27.460534816761783,0.0,0.009416322871951033,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,28.1125,0.0,0.021003982793105464,11.5,28.1125,0.0,0.021003982793105464,4.5,4950000.0,0.0 
 08/04  23:00:00,28.3,0.0,0.0,0.0,0.0,0.0,26.60676850123382,12.650924650457387,23.764388823318846,12.234866145394086,23.659323249865047,11.750599236655793,23.707456007296418,12.390357765844769,23.973713464374043,11.66157667185557,23.117907517965406,13.4050634795128,26.60676850123382,42.00028167498235,0.0,0.0,23.764388823318846,48.399809061966096,15.840000000000002,0.0,23.659323249865047,47.17598090490112,6.840000000000001,0.0,23.707456007296418,49.06521008621124,15.840000000000002,0.0,23.973713464374043,46.02136060785668,6.840000000000001,0.0,23.117907517965406,54.334719824447376,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,26.762926289775685,0.009416322871951033,12.650924650457387,26.762926289775685,0.0,0.009416322871951033,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,28.3,0.0,0.020661717341145205,11.5,28.3,0.0,0.020661717341145205,4.5,4950000.0,0.0 
 08/04  24:00:00,24.175,0.0,0.0,0.0,0.0,0.0,26.03884043393975,12.685823557313086,23.385031334800217,12.269650335638541,23.338136899743816,11.78525034018479,23.35363287655224,12.42518493250118,23.515203253098132,11.69620321996752,22.95849743429731,13.440170676311201,26.03884043393975,43.53119808662807,0.0,0.0,23.385031334800217,49.63559224619598,15.840000000000002,0.0,23.338136899743816,48.21062911809293,6.840000000000001,0.0,23.35363287655224,50.240594321713644,15.840000000000002,0.0,23.515203253098132,47.41936675090531,6.840000000000001,0.0,22.95849743429731,54.98716586232972,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,26.175873977538444,0.009416322871951039,12.685823557313086,26.175873977538444,0.0,0.009416322871951039,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,24.175,0.0,0.016375351384755286,11.5,24.175,0.0,0.016375351384755286,4.5,4950000.0,0.0 
 08/05  01:00:00,20.6375,0.0,0.0,0.0,0.0,0.0,25.44234895910396,12.712926128705336,22.601566761097462,12.296663990181992,22.66851445910367,11.812160759172118,22.598544050658177,12.452231750280621,22.76835622371427,11.723094764833423,22.489795168129465,13.467435158005847,25.44234895910396,45.17907623956925,0.0,0.0,22.601566761097462,52.13986771000345,15.840000000000002,0.0,22.66851445910367,50.29538053618737,6.840000000000001,0.0,22.598544050658177,52.68541402096338,15.840000000000002,0.0,22.76835622371427,49.699002029729556,6.840000000000001,0.0,22.489795168129465,56.67615953262532,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,25.60400027654562,0.00941632287195104,12.712926128705336,25.60400027654562,0.0,0.00941632287195104,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.013767138483243301,11.5,20.6375,0.0,0.013767138483243301,4.5,1710000.0,0.0 
 08/05  02:00:00,20.375,0.0,0.0,0.0,0.0,0.0,24.734335474043014,12.728392012428044,22.10455352242278,12.312079085063752,22.192091787413958,11.827516692186762,22.107781927291615,12.467665571138564,22.248571819323082,11.738439785213906,22.13613068022817,13.482993181695281,24.734335474043014,47.173930450839805,0.0,0.0,22.10455352242278,53.79142481024106,15.840000000000002,0.0,22.192091787413958,51.82365570515323,6.840000000000001,0.0,22.107781927291615,54.33375274614751,15.840000000000002,0.0,22.248571819323082,51.3429362427765,6.840000000000001,0.0,22.13613068022817,57.96562320716664,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,24.91548625565376,0.00941632287195104,12.728392012428044,24.91548625565376,0.0,0.00941632287195104,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.01358795026243407,11.5,20.375,0.0,0.01358795026243407,4.5,1710000.0,0.0 
 08/05  03:00:00,20.6,0.0,0.0,0.0,0.0,0.0,24.04012036440691,12.724526864829768,21.819743879614748,12.308226565579941,21.88518940301171,11.823678982871106,21.821484972980656,12.46380837111756,21.91715893982508,11.73460484833518,21.898058101203965,13.479105009023975,24.04012036440691,49.16316384185534,0.0,0.0,21.819743879614748,54.719803735808,15.840000000000002,0.0,21.88518940301171,52.788571602630384,6.840000000000001,0.0,21.821484972980656,55.27649396795965,15.840000000000002,0.0,21.91715893982508,52.376632673480565,6.840000000000001,0.0,21.898058101203965,58.798107724786675,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,24.205842149826612,0.00941632287195104,12.724526864829768,24.205842149826612,0.0,0.00941632287195104,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.013606599858396663,11.5,20.6,0.0,0.013606599858396663,4.5,1710000.0,0.0 
 08/05  04:00:00,20.225,0.0,0.0,0.0,0.0,0.0,23.4456615149133,12.728392012428044,21.595401574069918,12.312079085063752,21.647620342609443,11.827516692186762,21.59607527361403,12.467665571138564,21.66581822434426,11.738439785213906,21.71328434102222,13.482993181695281,23.4456615149133,50.96622567959367,0.0,0.0,21.595401574069918,55.48953656445728,15.840000000000002,0.0,21.647620342609443,53.57402639535016,6.840000000000001,0.0,21.59607527361403,56.05770088117211,15.840000000000002,0.0,21.66581822434426,53.20051519213702,6.840000000000001,0.0,21.71328434102222,59.48057360303106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,23.584137995716986,0.009416322871951042,12.728392012428044,23.584137995716986,0.0,0.009416322871951042,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.013285773969978907,11.5,20.225,0.0,0.013285773969978907,4.5,1710000.0,0.0 
 08/05  05:00:00,20.375,0.0,0.0,0.0,0.0,0.0,22.95154727345698,12.67612061998192,21.43050552208215,12.25997932586457,21.477579545961223,11.775616321452352,21.437100011729726,12.415501885283401,21.484583267374394,11.686576115933804,21.56563826849886,13.430409813735164,22.95154727345698,52.330033490332575,0.0,0.0,21.43050552208215,55.8602985588181,15.840000000000002,0.0,21.477579545961223,53.9487530690439,6.840000000000001,0.0,21.437100011729726,56.4118061751254,15.840000000000002,0.0,21.484583267374394,53.6092445753867,6.840000000000001,0.0,21.56563826849886,59.81449137938805,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,23.065985980306703,0.00941632287195104,12.67612061998192,23.065985980306703,0.0,0.00941632287195104,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,20.375,0.0,0.013757648506571393,11.5,20.375,0.0,0.013757648506571393,4.5,1710000.0,0.0 
 08/05  06:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,22.572952933365904,12.650924650457387,21.41215654243559,12.234866145394086,21.516535927370562,11.750599236655793,21.504200835560397,12.390357765844769,21.48300087103512,11.66157667185557,21.45779275931489,13.4050634795128,22.572952933365904,53.45671091249116,0.0,0.0,21.41215654243559,55.83080293813049,15.840000000000002,0.0,21.516535927370562,53.73157203987165,6.840000000000001,0.0,21.504200835560397,56.087975898247024,15.840000000000002,0.0,21.48300087103512,53.525989201306274,6.840000000000001,0.0,21.45779275931489,60.111389161922396,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500818783758488,8.500818783758488,0.0,0.0,45.31654099317995,0.0,8.500818783758488,0.0,22.65354245109751,0.009416322871951042,12.650924650457387,22.65354245109751,0.0,0.009416322871951042,13.0,81.9999999999957,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.014129263914945511,11.5,20.9125,0.0,0.014129263914945511,4.5,1710000.0,0.0 
 08/05  07:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,22.38509235475524,12.354219961476138,22.198097086463413,12.052749768308276,22.196460172275017,11.724149107783608,22.19840175052959,12.163378229457606,22.196930657919236,11.684678487418985,22.191643603512258,13.059597834715063,22.38509235475524,53.02857345856799,4.701395103590888,22.825214448393275,22.198097086463413,52.580023656950374,365.64484606034887,23.27027780367063,22.196460172275017,51.456156640407556,71.02784069514536,26.104681274393453,22.19840175052959,52.964191274245636,170.65987438432336,60.420375119579575,22.196930657919236,51.3205635590149,119.33943095744118,5.79344698751039,22.191643603512258,56.198788026736594,696.0866969572633,27.909510680578183,0.0,4801.466232684893,8689.155364222852,0.0,1076.5747484245042,665.7479689014078,805.2049731050992,798.8315792687464,1392.149422105389,0.0,0.0,7917.074090712386,3197.4402484208085,475.5168094580596,475.51680945805947,4801.466232684893,6001.832790856115,2093.288191410336,8689.155364222852,8.657467875685576,7.219999999999999,1.441244583211782,10782.443555633186,51.27605462457302,0.037935689367932963,8.657467875685576,1.441244583211782,13.262367913389273,0.00880737320564494,11.675541211857958,13.0003476716703,0.3705044250126874,0.00880737320564494,13.0,81.99999999999936,0.0,0.0,0.023144231910380675,7.219999999999999,0.8047574895547327,11.50138149059141,0.31057230924622753,0.008717845638441126,11.5,21.474999999999998,0.31057230924622753,0.014742682572602828,4.5,11962059.125756321,1354960.257918031 
 08/05  08:00:00,22.3875,0.0,0.0,0.0,0.0,0.0,22.503203867838018,12.022807297528251,22.200105786241586,11.802451679054478,22.200437941674643,11.667499464495563,22.20008891569107,11.85238385932025,22.199761864153565,11.661364507019972,22.20055080376975,12.48615893850543,22.503203867838018,51.511706938135845,0.0,39.66858210418786,22.200105786241586,51.71168360006589,53.51751271951139,7.437964700516602,22.200437941674643,51.25136526753968,0.0,248.5334698366574,22.20008891569107,51.88263373413631,0.0,322.81929594108783,22.199761864153565,51.23268355847127,1.8247576924482019,40.311199093143216,22.20055080376975,54.09367788201254,504.4396351933892,0.0,0.0,3291.3894430224805,9852.813059269996,0.0,784.5342104392157,374.2573745448085,376.37691857832857,648.6939526952954,1237.1060402114772,0.0,0.0,9032.809226436184,3497.068258905927,480.325440340864,480.3254403408641,3291.3894430224805,4114.236803778101,2350.1224786077073,9852.813059269996,8.737543417946345,7.22,1.5480873416248129,12202.935537877704,45.71979781316228,0.021740706896730272,8.737543417946345,1.5480873416248129,13.275054528878735,0.008783344439865122,11.646341297205216,13.000313210835635,0.3705044250126874,0.008783344439865122,13.0,81.99999999999997,0.0,0.0,0.023443458113148588,7.22,0.9346076113411448,11.500045531080694,0.31057230924622753,0.008732106615211833,11.5,22.3875,0.31057230924622753,0.01579875020631007,4.5,12969816.889673144,1354960.257918031 
 08/05  09:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,23.598099497704965,12.441230470842198,23.060958567420723,13.058874943989153,23.186567345438696,12.78388434363973,23.550725630758002,13.11387695004764,22.301275766954188,12.697305052333375,23.237270937377804,13.628049049912136,23.598099497704965,49.55686605899867,1087.9772478138034,0.0,23.060958567420723,53.30779167491315,0.0,808.8003967090442,23.186567345438696,51.95601186053244,0.0,719.2712615307689,23.550725630758002,51.9404071482282,0.0,885.8878849897877,22.301275766954188,54.522194285133025,0.0,677.4057507242128,23.237270937377804,54.73924848115057,0.0,817.6117457523177,0.0,16.833111921060464,10408.485978626246,0.0,0.0,0.0,0.0,18.15389797015423,0.0,0.0,0.0,9377.893661141221,3730.7281156070926,653.3552557792083,653.3552557792084,16.833111921060464,21.04138990132558,2479.9680593120256,10408.485978626246,8.726248165842787,7.219999999999999,1.6485870513294558,12888.454037938269,44.643701797412966,0.00010783430925389735,8.726248165842787,1.6485870513294558,13.688685657003077,0.00880077685556782,11.685306159974921,12.996685614423473,0.38051927345315933,0.00880077685556782,13.0,81.99999999999999,0.0,0.0,0.031088011195685078,7.219999999999999,0.973407719485756,11.500004479233823,0.31057230924622753,0.008715646055772373,11.5,23.1125,0.31057230924622753,0.015924528778123698,4.5,43305557.38719731,1360900.2427181406 
 08/05  10:00:00,24.737500000000004,11.0,5.0,11.0,5.0,20.0,24.567947228505304,13.973091185846275,23.896039760686655,14.23578156655396,23.898119759072102,13.099481895808118,23.898448159821072,14.004073488229054,23.313293292593272,13.533542170671346,23.89742344503022,14.988433612511127,24.567947228505304,51.67285858633764,880.6664669234049,0.0,23.896039760686655,54.72069872887144,0.0,1463.668917000074,23.898119759072102,50.816827790771804,0.0,1541.004985149968,23.898448159821072,53.89719996137741,0.0,1764.2464153946644,23.313293292593272,54.15168700564794,0.0,772.930867902106,23.89742344503022,57.442128056957394,0.0,1901.6875313254445,0.0,0.0,15276.890749475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9809.906637317232,4251.351573525791,5186.238962503046,4194.459135812724,0.0,0.0,3622.966122699348,15276.890749475,9.277680563325088,7.22,1.7676239154528965,18899.856872174347,44.63989860227403,0.0,9.277680563325088,1.7676239154528965,18.376860137014305,0.009466467055292777,12.780506273754996,12.987644108549341,0.6700807974415932,0.00889910459073684,13.0,81.99999999999999,0.0,0.0,0.2309859113959734,7.219999999999999,1.0186589502706593,11.500773071170283,0.31057230924622753,0.008672161478401722,11.5,24.737500000000004,0.31057230924622753,0.015767924571846233,4.5,58140455.53129276,1621557.4534194532 
 08/05  11:00:00,26.6,11.0,5.0,11.0,5.0,20.0,25.443795651469177,13.918786340794107,23.89795576013227,13.816097148457647,23.89854533213601,12.739691933812484,23.898021477747104,13.612937107601402,23.88350446771187,13.639577302018175,23.897721014781375,14.784833915399068,25.443795651469177,48.880260516238906,219.3529351552752,27.57874617831476,23.89795576013227,53.2462647358834,0.0,1988.3434560037224,23.89854533213601,49.629422936264874,0.0,1769.927176110953,23.898021477747104,52.54602322705907,0.0,2153.2183018036794,23.88350446771187,52.68259558407273,0.0,911.7365876902202,23.897721014781375,56.69301290514282,0.0,2313.5458377414084,0.0,0.0,19084.867478148204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10608.249890476944,4851.475116933989,8085.6393791461405,6413.675624935053,0.0,0.0,4616.799296570754,19084.867478148204,9.602814465814753,7.219999999999999,1.9100440238238232,23701.666774718957,44.63989860227403,0.0,9.602814465814753,1.9100440238238234,20.029269394570587,0.009645283670318822,13.064565547020464,12.996064184461861,0.8187006808212152,0.008836248039648489,13.0,81.99999999999999,0.0,0.0,0.3738336899557302,7.219999999999999,1.108302999685304,11.50094514101589,0.31057230924622753,0.008642722482362173,11.5,26.6,0.31057230924622753,0.015991521650250598,4.5,63431226.16728288,1853479.0303064827 
 08/05  12:00:00,27.8875,8.8,4.0,8.8,4.0,16.0,26.12228571881791,13.563405522080444,23.898346865582493,13.310319692683573,23.898862873928376,12.599231680638695,23.898401438242452,13.226612352647358,23.89842564428146,13.263360043304516,23.898043169784064,14.352380715023585,26.12228571881791,45.87839813667439,0.0,404.01773623928057,23.898346865582493,51.5185830561979,0.0,2069.222065906871,23.898862873928376,49.17323761113471,0.0,1551.1824549966768,23.898401438242452,51.23713658026327,0.0,2132.524430138926,23.89842564428146,51.360421041760155,0.0,953.3760590211273,23.898043169784064,55.13009932300165,0.0,2255.5219700290045,0.0,0.0,19863.15240787482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11431.219127202956,5270.008266131243,7958.151330434464,6576.397627013194,0.0,0.0,4873.395952847255,19863.15240787482,9.552089033508713,7.219999999999999,2.03217234956976,24736.54836072207,44.63989860227403,0.0,9.552089033508713,2.03217234956976,20.38803328037105,0.0094921740843841,12.823671566097072,13.001169396021806,0.8036035491617779,0.008811011199538938,13.0,81.99999999999999,0.0,0.0,0.36678415065752656,7.219999999999999,1.2055225690920803,11.50086397678081,0.31057230924622753,0.008636123742384438,11.5,27.8875,0.31057230924622753,0.01650120544513772,4.5,63086745.37656566,1822894.2371936399 
 08/05  13:00:00,28.3,4.4,2.0,4.4,2.0,8.0,26.69178696998776,13.171135468291794,23.898979207876764,12.816098204499378,23.89920447100696,12.430455205038276,23.898956608761345,12.762600895872342,23.898985238010226,12.760905474451754,23.898741786846973,13.78601289152778,26.69178696998776,43.242509334237496,0.0,759.9791744254071,23.898979207876764,49.8790232582347,0.0,1826.0572316129274,23.89920447100696,48.63061393604258,0.0,1151.782066324216,23.898956608761345,49.70474649958918,0.0,1947.8880208405794,23.898985238010226,49.699306167768164,0.0,885.3255365345888,23.898741786846973,53.14063407129106,0.0,1833.1834542281085,0.0,0.0,18179.469502892473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11738.277456346073,5404.7822993826885,5930.267191813887,5183.911175978522,0.0,0.0,4456.847156265756,18179.469502892473,9.295784594569222,7.219999999999999,2.089271973213696,22636.316659158227,44.63989860227403,0.0,9.295784594569222,2.089271973213696,19.752211513416537,0.009267077773125477,12.46329595911227,13.008363531830005,0.6861689518963965,0.008836354212485844,13.0,81.99999999999999,0.0,0.0,0.2640010326401271,7.219999999999999,1.242563487707434,11.500835181580559,0.31057230924622753,0.008636113273021242,11.5,28.3,0.31057230924622753,0.01672112432643756,4.5,57402022.99228628,1635234.804981276 
 08/05  14:00:00,27.9875,8.8,4.0,8.8,4.0,16.0,26.962372070934578,12.930005633942764,23.898923073405857,12.903196107145906,23.899004785503912,12.665798358051122,23.898903678107345,12.812832848904833,23.898901323012844,12.793583357659953,23.89859922541925,13.688282688485888,26.962372070934578,41.8879416106909,0.0,1104.9080490190117,23.898923073405857,50.16381142604711,0.0,2032.2912024700054,23.899004785503912,49.38938195648667,0.0,1135.9484770175168,23.898903678107345,49.86763297719901,0.0,2216.8327587979697,23.898901323012844,49.80454147358228,0.0,1050.6472661580647,23.89859922541925,52.80185529598171,0.0,2304.1540015766286,0.0,0.0,17625.993090245767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9731.94523340294,5280.562210439979,7538.008036750456,6764.584523859031,0.0,0.0,4304.154193064602,17625.993090245767,9.525368926923061,7.219999999999999,1.8260904102637907,21930.14728331037,44.63989860227403,0.0,9.525368926923061,1.8260904102637907,20.82031225362442,0.009160738213714357,12.271139251120541,12.991996839753227,0.7835090594753048,0.00876957385359511,13.0,81.99999999999999,0.0,0.0,0.3464580842977102,7.219999999999999,0.9914738750203473,11.501531430283556,0.31057230924622753,0.008565133638332886,11.5,27.9875,0.31057230924622753,0.014247535185307485,4.5,59461394.0320533,1786413.323560789 
 08/05  15:00:00,29.175,11.0,5.0,11.0,5.0,20.0,27.029446275980334,13.223175495393116,23.89840431611421,13.139343757371519,23.898526953870313,12.981652181925092,23.898449904097802,13.077257412816703,23.898286349170675,12.841924826594942,23.898219251964317,14.013158831616614,27.029446275980334,42.53081165751352,0.0,1258.8994716478837,23.89840431611421,50.94519396464421,0.0,2292.9834843905765,23.898526953870313,50.42241710871129,0.0,1131.4239643312376,23.898449904097802,50.73884416685961,0.0,2342.797345069874,23.898286349170675,49.96399448730969,0.0,1375.1647169676414,23.898219251964317,53.92979196745045,0.0,2461.5234972605203,0.0,0.0,18700.06414903399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9199.662931988541,5648.578615618328,9146.487138273942,7964.361759054878,0.0,0.0,4634.501078135789,18700.06414903399,9.74794578170508,7.219999999999999,1.7642068713385646,23334.56522716978,44.63989860227403,0.0,9.74794578170508,1.7642068713385646,21.42938850645115,0.0092936588359981,12.465659888143783,12.998396619801523,0.8612686019846487,0.008750949338270484,13.0,81.99999999999999,0.0,0.0,0.4333483042971037,7.219999999999999,0.9173070953785118,11.501702672140059,0.31057230924622753,0.008515286164502893,11.5,29.175,0.31057230924622753,0.013048413130436,4.5,61647498.89319414,1940188.324035004 
 08/05  16:00:00,30.0,11.0,5.0,11.0,5.0,20.0,27.130974595810805,13.30856064126312,23.89828243267867,13.128334286808865,23.89841709110021,13.105574496908309,23.89834945507419,13.167708801713447,23.89838690178695,12.593591786999426,23.898071101278347,14.214881267550716,27.130974595810805,42.514367081295276,0.0,1410.5253787644633,23.89828243267867,50.90887185365342,0.0,2374.0671751945974,23.89841709110021,50.832847136843185,0.0,1061.888905940613,23.89834945507419,51.03985724158716,0.0,2252.5519672173327,23.89838690178695,49.1569512294209,0.0,1747.2700856950532,23.898071101278347,54.63984914976657,0.0,2372.85209632805,0.0,0.0,19916.431837102195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9844.60562129759,5917.827470844736,9660.120763788786,8282.854826095343,0.0,0.0,4995.539418000741,19916.431837102195,9.778963164252591,7.22,1.8568077340605593,24911.971255102937,44.63989860227403,0.0,9.778963164252591,1.8568077340605598,21.59654128965025,0.009369222316619408,12.581461849980801,13.000049526338548,0.8797531994667502,0.008749143163936508,13.0,81.99999999999999,0.0,0.0,0.4620269465293645,7.220000000000001,0.990351527832914,11.500358947225829,0.31057230924622753,0.008520576589394343,11.5,30.0,0.31057230924622753,0.013533299440764155,4.5,61272597.566973634,1980352.207648228 
 08/05  17:00:00,29.625,11.0,5.0,11.0,5.0,20.0,27.34690922177436,13.320062896335298,23.898406603810898,13.20758782056559,23.89852387249728,13.325402463732335,23.89847189002751,13.368500074639977,23.89859371059847,12.435789339935312,23.89817987501247,14.442904985778691,27.34690922177436,42.01112076093044,0.0,1411.518881407409,23.898406603810898,51.1729709826142,0.0,2199.317041269818,23.89852387249728,51.56818248962003,0.0,902.7382061573195,23.89847189002751,51.71349723072609,0.0,1933.9576823726215,23.89859371059847,48.64904265754169,0.0,2068.258885686626,23.89817987501247,55.45267816293245,0.0,2095.544972244523,0.0,0.0,18973.359652138453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9783.667508650167,5798.849016390095,8749.089737472721,7565.352216016871,0.0,0.0,4725.209314697551,18973.359652138453,9.647676469295742,7.219999999999999,1.8645725088083296,23698.568966836003,44.63989860227403,0.0,9.647676469295742,1.8645725088083296,21.356188003472298,0.009340028732823642,12.534634723937662,13.000655212295161,0.8250804629948807,0.008771587518527149,13.0,81.99999999999999,0.0,0.0,0.41030109117366587,7.220000000000001,0.9856392445969728,11.500019328935668,0.31057230924622753,0.008529206478333063,11.5,29.625,0.31057230924622753,0.01361602191423077,4.5,56590351.30129726,1864159.5740204984 
 08/05  18:00:00,28.4,11.0,5.0,11.0,5.0,20.0,27.440395960434227,13.463632025128657,23.89841358141652,13.36211965031925,23.898497593074005,13.584651731715864,23.898444399870314,13.613313891791755,23.898672332125436,12.404221722658454,23.89805167640681,14.637243377622063,27.440395960434227,42.17493029577847,0.0,1367.0747853307585,23.89841358141652,51.69185343133648,0.0,2030.0608824518981,23.898497593074005,52.44711312409009,0.0,799.0327104941575,23.898444399870314,52.54519308107363,0.0,1731.892649137682,23.898672332125436,48.54797142699333,0.0,2177.5018305292974,23.89805167640681,56.15346938075988,0.0,2080.649115514559,0.0,0.0,18173.713632786308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9447.80036989808,5407.773989956782,8288.052275693588,7114.851945382756,0.0,0.0,4460.944044635178,18173.713632786308,9.559705322905188,7.22,1.8530360819759828,22634.657677421485,44.63989860227403,0.0,9.559705322905188,1.8530360819759828,21.17920942562844,0.009372623724612764,12.596606843356769,13.002429201126645,0.7909017216202283,0.008785096115096484,13.0,81.99999999999999,0.0,0.0,0.3848445594340037,7.22,0.9528737762703621,11.500012110221999,0.31057230924622753,0.008547519900078696,11.5,28.4,0.31057230924622753,0.013704810928395376,4.5,55564752.833923176,1800535.7827711985 
 08/05  19:00:00,26.737500000000004,5.5,2.5,5.5,2.5,10.0,27.407476121788754,13.456955778887806,23.89934328114714,13.425450299791114,23.05838080561894,13.261724654627955,23.885118345487946,13.736493210628291,23.89947353088535,12.424518304359909,23.899265990215895,14.749158248256423,27.407476121788754,42.23783517959906,0.0,824.9250482656571,23.89934328114714,51.90276848061201,0.0,1110.3870210377263,23.05838080561894,54.02357217188983,0.0,679.932158574796,23.885118345487946,53.01044037883314,0.0,908.9375709272402,23.89947353088535,48.61070201793393,0.0,1445.3166395785097,23.899265990215895,56.55668349545875,0.0,1000.22696896766,0.0,0.0,12122.850375378945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9184.481610553286,4879.220317200746,2367.4564773566904,2227.4795610487495,0.0,0.0,2936.5974589823563,12122.850375378945,8.751737731711927,7.22,1.8871896388105824,15059.4478343613,44.63989860227403,0.0,8.751737731711927,1.8871896388105824,16.75769393896681,0.009031362049068698,12.046108303246118,13.031115308969891,0.46783061624652145,0.008923404614267468,13.0,81.99999999999999,0.0,0.0,0.10338712655365,7.22,0.931249878786291,11.499646560653279,0.31057230924622753,0.008586930093391058,11.5,26.737500000000004,0.31057230924622753,0.014082807887295077,4.5,35327217.72285427,1419282.74865933 
 08/05  20:00:00,25.0375,0.0,0.0,0.0,0.0,0.0,26.607535542454638,13.24889645626159,23.05087899635742,12.849437803782454,22.23166570502489,12.281056823563473,22.92555867502198,13.077917151149636,23.108303637336782,12.046399794278294,23.064596308453112,14.16793521413469,26.607535542454638,43.67301114419945,0.0,1042.116262301901,23.05087899635742,52.60907651717815,0.0,807.9269367577663,22.23166570502489,53.272881096527655,0.0,450.741217116326,22.92555867502198,53.80817132488592,0.0,755.5420965507664,23.108303637336782,49.7375770039351,0.0,755.4358141807969,23.064596308453112,57.281604942560975,0.0,804.5052138162964,0.0,147.18194688200452,10130.337525151968,0.0,0.0,174.57576312200854,0.0,0.0,0.0,0.0,0.0,8944.602344277155,4338.14068704684,745.5115912054848,745.5115912054856,147.18194688200452,183.97743360250564,2451.2279333017614,10130.337525151968,8.513691923552276,7.22,1.8674468842560015,12581.56545845373,44.375490461579986,0.0009331124086418875,8.513691923552276,1.8674468842560017,13.975814765047435,0.008830395560454368,11.710636178616035,13.00025056456253,0.3705044250126874,0.008830395560454368,13.0,81.99999999999999,0.0,0.0,0.03522239017744505,7.22,0.9115071242317105,11.500005368907209,0.31057230924622753,0.008635303254384332,11.5,25.0375,0.31057230924622753,0.01451567661356295,4.5,22698252.00690085,1354960.257918031 
 08/05  21:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,26.36745624893375,12.807788826467489,23.114500831925795,12.382895567761869,22.815128589044697,11.897525486413052,22.968905922498962,12.544368504218003,23.58024928426811,11.80660636159546,22.86677510489082,13.605210327466025,26.36745624893375,43.03543184004638,0.0,0.0,23.114500831925795,50.82907002402963,47.52,0.0,22.815128589044697,50.13075867133224,20.520000000000003,0.0,22.968905922498962,51.825608185725905,47.52,0.0,23.58024928426811,47.583464173491095,20.520000000000003,0.0,22.86677510489082,55.89143687263879,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500377832113761,8.500377832113761,0.0,0.0,44.00699352969097,0.0,8.500377832113761,0.0,26.384576074957444,0.009500945204099113,12.816333615597937,26.384576074957444,0.0,0.009500945204099113,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.01498557596957903,11.5,24.0875,0.0,0.01498557596957903,4.5,5760000.0,0.0 
 08/05  22:00:00,23.9,0.0,0.0,0.0,0.0,0.0,25.807232332673085,12.839913311914787,22.85589851329537,12.40864929732366,22.684863516085546,11.916185652956187,22.742688951669564,12.573255197869731,23.275986767356606,11.820312540001208,22.618867423601653,13.637915780095176,25.807232332673085,44.58124106089734,0.0,0.0,22.85589851329537,51.718548438577855,27.720000000000002,0.0,22.684863516085546,50.58930054025563,11.970000000000002,0.0,22.742688951669564,52.640623284954906,27.720000000000002,0.0,23.275986767356606,48.50501104620872,11.970000000000002,0.0,22.618867423601653,56.86084258822678,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500377832113761,8.500377832113761,0.0,0.0,44.00699352969097,0.0,8.500377832113761,0.0,25.98819994118024,0.009511365052856144,12.83868434187193,25.98819994118024,0.0,0.009511365052856144,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.014809841652865523,11.5,23.9,0.0,0.014809841652865523,4.5,1710000.0,0.0 
 08/05  23:00:00,22.8375,0.0,0.0,0.0,0.0,0.0,25.12700209604131,12.839282218883055,22.45200409272058,12.408166512020605,22.363280468438933,11.915871110700772,22.363471427504596,12.5726967775893,22.7234465324048,11.820119675716718,22.27136037644042,13.637269634677645,25.12700209604131,46.41705229505553,0.0,0.0,22.45200409272058,52.99982639322599,15.840000000000002,0.0,22.363280468438933,51.586169807078406,6.840000000000001,0.0,22.363471427504596,53.86479703272294,15.840000000000002,0.0,22.7234465324048,50.15312764112835,6.840000000000001,0.0,22.27136037644042,58.07069397210406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500377832113761,8.500377832113761,0.0,0.0,44.00699352969097,0.0,8.500377832113761,0.0,25.29108226148196,0.009511776575506233,12.839335040307649,25.29108226148196,0.0,0.009511776575506233,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,22.8375,0.0,0.014008054202092036,11.5,22.8375,0.0,0.014008054202092036,4.5,1710000.0,0.0 
 08/05  24:00:00,22.2,0.0,0.0,0.0,0.0,0.0,24.510630152636857,12.839294297157434,22.116319222747194,12.408175755404688,22.072847845369658,11.915877310455395,22.042716115930514,12.572707713885354,22.28297056471666,11.820123327606863,22.03774355415999,13.637281870372373,24.510630152636857,48.15630605087574,0.0,0.0,22.116319222747194,54.09306545720075,15.840000000000002,0.0,22.072847845369658,52.50623010135695,6.840000000000001,0.0,22.042716115930514,54.92671237905871,15.840000000000002,0.0,22.28297056471666,51.512404615466316,6.840000000000001,0.0,22.03774355415999,58.90295886007492,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500377832113761,8.500377832113761,0.0,0.0,44.00699352969097,0.0,8.500377832113761,0.0,24.65925105092017,0.009511749378608155,12.83929212316152,24.65925105092017,0.0,0.009511749378608155,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.013000362119016383,11.5,22.2,0.0,0.013000362119016383,4.5,1710000.0,0.0 
 08/06  01:00:00,20.825,0.0,0.0,0.0,0.0,0.0,23.9497657501497,12.848986995244251,21.825421686890536,12.417835682497167,21.809914892238154,11.925499497250957,21.76273942640683,12.582380051670008,21.930468467412524,11.829738438953715,21.848285274207107,13.647035845258436,23.9497657501497,49.83477359401842,0.0,0.0,21.825421686890536,55.09716366728782,15.840000000000002,0.0,21.809914892238154,53.38974620177906,6.840000000000001,0.0,21.76273942640683,55.90948759383687,15.840000000000002,0.0,21.930468467412524,52.66465453315947,6.840000000000001,0.0,21.848285274207107,59.62567713985911,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500377832113761,8.500377832113761,0.0,0.0,44.00699352969097,0.0,8.500377832113761,0.0,24.085175889378416,0.00951175068058975,12.848986995244251,24.085175889378416,0.0,0.00951175068058975,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,20.825,0.0,0.012063376153292537,11.5,20.825,0.0,0.012063376153292537,4.5,1710000.0,0.0 
 08/06  02:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.430299069545164,12.854800743414735,21.539681750821593,12.423629644910113,21.548916966860887,11.931271243575582,21.48495578977407,12.588181661695907,21.617649378671643,11.835505858907394,21.68578414296778,13.652886678556204,23.430299069545164,51.43738847648813,0.0,0.0,21.539681750821593,56.08891816011884,15.840000000000002,0.0,21.548916966860887,54.268855767947215,6.840000000000001,0.0,21.48495578977407,56.888686736857466,15.840000000000002,0.0,21.617649378671643,53.70073057167209,6.840000000000001,0.0,21.68578414296778,60.24352952413321,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500377832113761,8.500377832113761,0.0,0.0,44.00699352969097,0.0,8.500377832113761,0.0,23.55751946991094,0.009511750626452861,12.854800743414735,23.55751946991094,0.0,0.009511750626452861,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.011545167169746665,11.5,20.0,0.0,0.011545167169746665,4.5,1710000.0,0.0 
 08/06  03:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.943304232509178,12.854800743414735,21.33527013740858,12.423629644910113,21.346545384772536,11.931271243575582,21.283030909716434,12.588181661695907,21.385604548900524,11.835505858907394,21.542810483751158,13.652886678556204,22.943304232509178,52.97370016626703,0.0,0.0,21.33527013740858,56.795645888821014,15.840000000000002,0.0,21.346545384772536,54.94572596984065,6.840000000000001,0.0,21.283030909716434,57.597009350626315,15.840000000000002,0.0,21.385604548900524,54.46903097365005,6.840000000000001,0.0,21.542810483751158,60.772723437512845,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500377832113761,8.500377832113761,0.0,0.0,44.00699352969097,0.0,8.500377832113761,0.0,23.060987894445354,0.009511750628516879,12.854800743414735,23.060987894445354,0.0,0.009511750628516879,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.011349342546882678,11.5,19.625,0.0,0.011349342546882678,4.5,1710000.0,0.0 
 08/06  04:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,22.503124705271063,12.854800743414735,21.130718139161203,12.423629644910113,21.150622759331185,11.931271243575582,21.081855584466187,12.588181661695907,21.1728629716826,11.835505858907394,21.418978484624873,13.652886678556204,22.503124705271063,54.40686528147866,0.0,0.0,21.130718139161203,57.513032567668944,15.840000000000002,0.0,21.150622759331185,55.610178329764814,6.840000000000001,0.0,21.081855584466187,58.312710230879524,15.840000000000002,0.0,21.1728629716826,55.18442907637106,6.840000000000001,0.0,21.418978484624873,61.235313213814365,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500377832113761,8.500377832113761,0.0,0.0,44.00699352969097,0.0,8.500377832113761,0.0,22.608900159701705,0.009511750628443104,12.854800743414735,22.608900159701705,0.0,0.009511750628443104,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.01081886211432538,11.5,18.712500000000002,0.0,0.01081886211432538,4.5,1710000.0,0.0 
 08/06  05:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.10589044905141,12.86448505696496,20.937575809033987,12.433281006306222,21.004101094271984,11.940884729308738,20.9477577185477,12.597845401292389,20.98131358933771,11.845112195242258,21.30808983032817,13.662631848742109,22.10589044905141,55.77320186820573,0.0,0.0,20.937575809033987,58.23649882321524,15.840000000000002,0.0,21.004101094271984,56.148462431288195,6.840000000000001,0.0,20.9477577185477,58.832810686571804,15.840000000000002,0.0,20.98131358933771,55.872908056073,6.840000000000001,0.0,21.30808983032817,61.6920781940008,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500377832113761,8.500377832113761,0.0,0.0,44.00699352969097,0.0,8.500377832113761,0.0,22.198775539833346,0.0095117506284456,12.86448505696496,22.198775539833346,0.0,0.0095117506284456,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010573044597350686,11.5,17.9875,0.0,0.010573044597350686,4.5,1710000.0,0.0 
 08/06  06:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,21.894961718851278,12.870293669551986,20.917202276628124,12.4390700558207,21.92749565829211,11.946651223393816,22.05012327901597,12.603641889727344,20.98991880292727,11.85087427666588,21.256917416146038,13.668477084136127,21.894961718851278,56.515628587451076,0.0,0.0,20.917202276628124,58.33159023433883,15.840000000000002,0.0,21.92749565829211,53.10752348303569,6.840000000000001,0.0,22.05012327901597,55.04309663865913,15.840000000000002,0.0,20.98991880292727,55.86465112039481,6.840000000000001,0.0,21.256917416146038,61.90942769219417,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.500377832113761,8.500377832113761,0.0,0.0,44.00699352969097,0.0,8.500377832113761,0.0,21.909714999829617,0.009511750628445514,12.870293669551986,21.909714999829617,0.0,0.009511750628445514,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.010807486206415692,11.5,18.1125,0.0,0.010807486206415692,4.5,1710000.0,0.0 
 08/06  07:00:00,19.3625,0.0,0.0,0.0,0.0,0.0,22.037130336461086,12.5051631053051,22.189028531858483,12.144488666817875,22.421103573574122,11.747964796521687,22.67414904067782,12.266664833166748,22.194642252717852,11.695839474914598,22.17430508639344,13.24913949947627,22.037130336461086,54.70839819281409,155.0451029623041,0.0,22.189028531858483,52.9300175836364,558.4326115866659,24.388229314457444,22.421103573574122,50.84807435686318,0.0,575.4054351415969,22.67414904067782,51.81542765394426,0.0,731.69336235026,22.194642252717852,51.36629121185024,238.98943506509448,15.82237552458478,22.17430508639344,56.96326783791933,699.5691006251153,0.0,0.0,4069.365827723367,5057.59000707114,0.0,1267.1234357198864,60.643489759483806,0.0,908.0892695400308,1421.7045312094735,0.0,0.0,4359.318144404688,2503.1276991167174,451.7597849313906,451.759784931391,4069.365827723367,5086.707284654209,1347.6736378622754,5057.59000707114,8.390504924888685,7.22,1.0302998722501826,6405.263644933415,54.73253964031627,0.03633976707014622,8.390504924888685,1.0302998722501828,13.199877544722655,0.008706856509022079,11.556168648766835,13.000609127356636,0.3705044250126874,0.008706856509022079,13.0,82.0,0.0,0.0,0.022344262662381015,7.22,0.4177636577564726,11.50092139096246,0.31057230924622753,0.008585430480524578,11.5,19.3625,0.31057230924622753,0.010954946669020063,4.5,8898345.168848317,1354960.257918031 
 08/06  08:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,22.428621180091252,11.998822656854138,22.200438508457143,11.73365084365296,23.60357911868488,11.509640189545499,23.214008004924608,11.796594437670212,22.2007004728368,11.49444180510509,22.200810240538082,12.5610519341786,22.428621180091252,51.66893022008399,146.782755374948,0.0,22.200438508457143,51.476691348361115,92.8292526810213,1.7485747394493387,23.60357911868488,46.5952540094754,0.0,717.6181483632456,23.214008004924608,48.60993892966944,0.0,776.2581271867189,22.2007004728368,50.66723705772976,23.749257138514366,15.054606142094201,22.200810240538082,54.360791410350856,413.52821636578096,0.0,0.0,2489.586037449004,5491.2714983499745,0.0,829.3036159642178,0.0,0.0,695.7248697145959,1145.9693293299895,0.0,0.0,4788.111765987181,2925.0646928749625,472.6676983923262,472.6676983923263,2489.586037449004,3111.982546811255,1439.412508560672,5491.2714983499745,8.465246899910767,7.22,1.051577470260399,6930.6840069106465,47.75443021108116,0.01743900667515262,8.465246899910767,1.0515774702603993,13.255207357738886,0.008627785357359266,11.426048870357619,13.000633411336253,0.3705044250126874,0.008627785357359266,13.0,82.0,0.0,0.0,0.023678263393070494,7.22,0.4591675408491823,11.500352238901375,0.31057230924622753,0.008553522658450802,11.5,20.6875,0.31057230924622753,0.010931792660439567,4.5,9230487.444551509,1354960.257918031 
 08/06  09:00:00,21.474999999999998,11.0,5.0,11.0,5.0,20.0,23.635716446496637,12.267600094776842,23.00688120263157,12.84294866289547,23.89912056231638,12.494621538301043,23.87286037653043,12.820821431787007,22.277339515732773,12.459813716137115,23.318570946994498,13.530498552465769,23.635716446496637,48.88240862736407,1182.9990355193054,0.0,23.00688120263157,52.735232769467714,0.0,804.0368939955351,23.89912056231638,48.852511651070074,0.0,1089.2950135021954,23.87286037653043,49.99452656350549,0.0,1344.5542744435943,22.277339515732773,53.7595551657192,0.0,663.3522213738313,23.318570946994498,54.126184809255946,0.0,823.782081748679,0.0,24.79494513071193,6845.51696450494,0.0,0.0,0.0,0.0,30.05451542242735,0.0,0.0,0.0,5232.593294178578,3177.004683747677,1389.4208033677176,1389.4208033677173,24.79494513071193,30.993681413389908,1715.2807238483986,6845.51696450494,8.688675682499449,7.219999999999999,1.1117645578987525,8560.79768835334,45.941545068590706,0.00016467197642313912,8.688675682499449,1.1117645578987525,15.169306453273808,0.008687243514148346,11.537690469439282,12.996031093630346,0.44847406003939744,0.008687243514148346,13.0,82.0,0.0,0.0,0.06464980493644222,7.219999999999999,0.5038574950668608,11.500823977380163,0.31057230924622753,0.008541733964618011,11.5,21.474999999999998,0.31057230924622753,0.011165791671516571,4.5,40101761.27683063,1403794.7332839626 
 08/06  10:00:00,21.324999999999996,11.0,5.0,11.0,5.0,20.0,24.57791870050343,13.834481761149112,23.87507435622726,14.315900108015573,23.898762168461705,13.282614514941876,23.898662662855195,13.738509658964302,23.22735426366014,13.47309089500419,23.897944115610272,14.854687793251678,24.57791870050343,51.17872004499202,912.0255035471562,0.0,23.87507435622726,55.07616447096537,0.0,1198.0983192825745,23.898762168461705,51.423677610216025,0.0,1104.8786363153604,23.898662662855195,52.97397133182558,0.0,1871.716192789976,23.22735426366014,54.21684334202709,0.0,765.7490348578616,23.897944115610272,56.94773308316962,0.0,1976.7926468610322,0.0,0.0,9805.539315302725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5337.940533454072,3130.6141968378242,4264.809138618056,3637.339552529529,0.0,0.0,2325.750619330336,9805.539315302725,9.092161618778462,7.219999999999999,1.2481939866410037,12131.289934633061,45.924669952126926,0.0,9.092161618778462,1.2481939866410037,18.005864021126296,0.009272492579703953,12.516569742250057,12.99566058155559,0.6243042162167759,0.008879022984132932,13.0,82.0,0.0,0.0,0.18708160663574958,7.22,0.5156393356755886,11.500002311502119,0.31057230924622753,0.008548830460193283,11.5,21.324999999999996,0.31057230924622753,0.01136659037667498,4.5,52930480.73013924,1559444.4016787254 
 08/06  11:00:00,18.662499999999998,11.0,5.0,11.0,5.0,20.0,25.1556261944044,14.242048523635184,23.89835388045435,14.552699337929578,23.898517971345548,13.576792910279316,23.898409386966087,13.893865226222745,23.540824538519622,13.790895169626733,23.897876376747682,14.8599439875662,25.1556261944044,50.76943502762634,663.7035806785057,0.0,23.89835388045435,55.84652215343184,0.0,1306.9638820823886,23.898517971345548,52.42033391182322,0.0,923.841707867585,23.898409386966087,53.51269467656073,0.0,1724.536963530837,23.540824538519622,54.31211557861543,0.0,789.0377612515632,23.897876376747682,56.96685961828203,0.0,2236.747370836168,0.0,0.0,9216.374457153273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4086.513148693173,2280.2950096628774,4823.669827085837,3869.699031709306,0.0,0.0,2173.566362803332,9216.374457153273,9.034727031715065,7.22,1.2101513561941633,11389.940819956604,45.924669952126926,0.0,9.034727031715065,1.2101513561941635,18.352104724522512,0.009476383489155183,12.86450923517134,13.002335560661136,0.6279834057482812,0.008874337433929612,13.0,82.0,0.0,0.0,0.21174031242878638,7.219999999999999,0.39141201818949983,11.500314193201255,0.31057230924622753,0.008575426002012186,11.5,18.662499999999998,0.31057230924622753,0.010881151168449198,4.5,53701172.77242306,1563001.404930769 
