Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/06  12:00:00,16.5125,8.8,4.0,8.8,4.0,16.0,25.42316907054615,14.260601639034842,23.89853199931463,14.498965041374394,23.89861440664369,13.644282299994146,23.898533979491404,13.900970617231206,23.46587259260354,13.623335445027635,23.898160670297813,14.62466696040828,25.42316907054615,50.02796987919088,498.69150832035075,0.0,23.89853199931463,55.652494075946095,0.0,1168.80508845871,23.89861440664369,52.65028226880204,0.0,789.2286005665821,23.898533979491404,53.53686744393518,0.0,1532.9359196108956,23.46587259260354,53.96753740534874,0.0,783.002666785217,23.898160670297813,56.10808323422718,0.0,2084.5243134938883,0.0,0.0,7638.798078614103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3277.2865347601182,1595.6474725045387,4064.4688325100897,3263.7624351778986,0.0,0.0,1835.6384628847325,7638.798078614103,8.75936913616524,7.22,1.1836382097716658,9474.436541498837,45.924669952126926,0.0,8.75936913616524,1.1836382097716658,17.86553430803728,0.009431944666157668,12.805403536347779,13.006969605009854,0.5727491852442471,0.008878080154063772,13.0,82.0,0.0,0.0,0.17711433372766097,7.219999999999999,0.31278849702786027,11.499208450276148,0.31057230924622753,0.00861166578535454,11.5,16.5125,0.31057230924622753,0.010758361476791285,4.5,51052070.346702725,1504843.449521804 
 08/06  13:00:00,16.787499999999998,4.4,2.0,4.4,2.0,8.0,25.459907141747937,13.916589293965945,23.89891266872784,13.993911798226772,23.810857688712442,13.17224672554071,23.898908079085334,13.40243541822795,23.356909733663464,13.041406542246174,23.898783122552153,14.15335685356698,25.459907141747937,48.81942458112885,353.7494132804409,0.0,23.89891266872784,53.86379821630277,0.0,1021.5160876598432,23.810857688712442,51.326930095682286,0.0,731.8028119689793,23.898908079085334,51.82982909507028,0.0,1404.8409255118172,23.356909733663464,52.30164104819446,0.0,773.4548034397837,23.898783122552153,54.42273515581977,0.0,1627.0804544024904,0.0,0.0,6249.021727350361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3127.4953364014837,1682.2877680900128,2803.136210198056,2375.9867285992473,0.0,0.0,1565.0437689880048,6249.021727350361,8.477343355807758,7.22,1.185315067788169,7814.065496338366,45.924669952126926,0.0,8.477343355807758,1.185315067788169,16.855008369292555,0.009222574787216848,12.468222344425968,13.01678275963969,0.503341741979288,0.008886226205926554,13.0,82.0,0.0,0.0,0.12181580427211632,7.219999999999999,0.2974086162436605,11.498849676816198,0.31057230924622753,0.00859181641890318,11.5,16.787499999999998,0.31057230924622753,0.010436696113838883,4.5,45968610.545726314,1443994.1647823246 
 08/06  14:00:00,17.575,8.8,4.0,8.8,4.0,16.0,25.558338841829254,13.55023704241582,23.89877133250545,13.80453632745687,23.895369068543456,13.251327418170032,23.89887765006417,13.371628693810559,23.76846425413497,13.152300569284757,23.898588665140316,14.08259513108737,25.558338841829254,47.389427492767474,299.92612934005683,0.0,23.89877133250545,53.20183410836491,0.0,1368.0976836498019,23.895369068543456,51.33038409112621,0.0,799.2995223814555,23.89887765006417,51.72344896129654,0.0,1675.79690242833,23.76846425413497,51.38852326167519,0.0,809.3100462147275,23.898588665140316,54.172180028094836,0.0,2099.126901813268,0.0,0.0,6868.32146961246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2384.2255049676387,1927.580596885166,4294.21700937691,3738.593115634604,0.0,0.0,1690.7605859562946,6868.32146961246,8.778647469872896,7.22,1.051752816107716,8559.082055568755,45.924669952126926,0.0,8.778647469872896,1.051752816107716,18.332556830959483,0.009187346686954955,12.420441215301036,12.97826630677569,0.6050887847935975,0.008823126321466292,13.0,82.0,0.0,0.0,0.1887256213707043,7.22,0.2238249637978954,11.500298267184903,0.31057230924622753,0.008501940870618528,11.5,17.575,0.31057230924622753,0.009084870403727572,4.5,49092068.73237236,1537733.9596418422 
 08/06  15:00:00,16.737500000000004,11.0,5.0,11.0,5.0,20.0,25.786199040779426,13.90886955363294,23.898586065969,14.179140079463561,23.898630634326135,13.744961120687757,23.8985968468608,13.830460912041143,23.898455313079175,13.643693810616343,23.898242296675896,14.444137014825948,25.786199040779426,47.857145637906235,323.49066757263336,0.0,23.898586065969,54.51335094870697,0.0,1349.2544141075969,23.898630634326135,52.99779993622783,0.0,768.6032696556866,23.8985968468608,53.293437367406916,0.0,1600.2207176109878,23.898455313079175,52.649787399518715,0.0,830.6818980350907,23.898242296675896,55.45720814963683,0.0,2244.459466259574,0.0,0.0,6077.824340801086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1658.7494339474918,1658.749433947491,4164.614677604358,3839.00798429261,0.0,0.0,1531.9573444734574,6077.824340801086,8.685662445520638,7.22,0.9889989556680193,7609.781685274543,45.924669952126926,0.0,8.685662445520638,0.9889989556680193,18.48316333665462,0.009020125836068794,12.160347976300594,13.000812167684561,0.6088777046191549,0.008808920595827743,13.0,82.0,0.0,0.0,0.1821969580205818,7.22,0.17267983142118679,11.500177188348776,0.31057230924622753,0.008023362538646413,11.5,16.737500000000004,0.31057230924622753,0.008023362538646413,4.5,49366717.56134775,1541810.4029685555 
 08/06  16:00:00,15.787500000000001,11.0,5.0,11.0,5.0,20.0,25.893713365248757,14.267116954944354,23.898475874188023,14.552329685258083,23.795225330588153,13.970012111683964,23.898414719683966,14.142024538812851,23.783674708399538,13.792714118210121,23.898082224060488,14.693942181702552,25.893713365248757,48.67124079719822,338.4641927570242,0.0,23.898475874188023,55.845248202980535,0.0,1182.2655125973754,23.795225330588153,54.11262743961765,0.0,731.9495843955958,23.898414719683966,54.38135539520867,0.0,1440.6812704226154,23.783674708399538,53.52994181457308,0.0,806.6706619381678,23.898082224060488,56.35935066442142,0.0,2112.5202703069167,0.0,0.0,4911.257168206414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1356.6705027634077,1356.6705027634082,3277.601543232507,3277.6015432325075,0.0,0.0,1304.4922133947834,4911.257168206414,8.373654231025666,7.22,1.0156758364374783,6215.7493816011975,45.924669952126926,0.0,8.373654231025666,1.0156758364374783,17.978487679382603,0.008758610969735573,11.726374099957157,13.00911304951426,0.5638776508501121,0.008758610969735573,13.0,82.0,0.0,0.0,0.14394283517887327,7.22,0.16602911333903478,11.49965913306455,0.31057230924622753,0.007485183123877288,11.5,15.787500000000001,0.31057230924622753,0.007485183123877288,4.5,46726968.346217886,1496405.10833691 
 08/06  17:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,25.857036215184714,14.329373871690382,23.898465070358498,14.80703430930849,23.34663305590209,13.598582717773077,23.898413348558716,14.281183880229774,23.395459400557083,13.381302876912242,23.898010271693302,14.739883475368973,25.857036215184714,48.973737450283444,476.367941445214,0.0,23.898465070358498,56.7713228251674,0.0,905.7589992040282,23.34663305590209,54.26877194071576,0.0,700.1474415431767,23.898413348558716,54.87410446813888,0.0,1096.0892670944538,23.395459400557083,53.34988712019077,0.0,776.0593900434617,23.898010271693302,56.526830389387044,0.0,1786.998606786953,0.0,0.0,3824.210972023989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1395.5664506317487,1395.5664506317482,2140.3468652157762,2140.3468652157753,0.0,0.0,1101.075899362773,3824.210972023989,8.071648424683065,7.22,1.0715863446779272,4925.286871386762,45.924669952126926,0.0,8.071648424683065,1.0715863446779272,16.583905385996424,0.008407425080141941,11.117333587822369,13.022255528005092,0.47962061866709343,0.008407425080141941,13.0,82.0,0.0,0.0,0.10163258752345315,7.22,0.18020933845499074,11.500302258287183,0.31057230924622753,0.007312604840027794,11.5,15.912500000000001,0.31057230924622753,0.007312604840027794,4.5,42375560.443362,1425871.8654926966 
 08/06  18:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,25.73202366826514,14.254948023591927,23.896754116196448,14.887565232857428,23.032439702622128,13.138603354703807,23.898374684365656,14.450742817128083,23.78187991094363,12.960205689312593,23.89787640488251,14.691897128958828,25.73202366826514,49.10062429684349,557.1035722613378,0.0,23.896754116196448,57.07222193260766,0.0,896.6174450297899,23.032439702622128,53.674401031072115,0.0,679.4960323139704,23.898374684365656,55.47956195717835,0.0,957.5186057006767,23.78187991094363,50.71143959310731,0.0,819.7348334984687,23.89787640488251,56.35268271682082,0.0,1747.4499141985248,0.0,0.0,3746.153448384985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1572.6019855348727,1572.6019855348734,1916.1243136274818,1916.1243136274818,0.0,0.0,1087.9873315150492,3746.153448384985,8.028135340214032,7.22,1.1054172965534435,4834.140779900034,45.924669952126926,0.0,8.028135340214032,1.1054172965534435,16.225772240580653,0.008190990103446144,10.729747074727873,13.005363335340455,0.463566949777925,0.008190990103446144,13.0,82.0,0.0,0.0,0.09583501846454329,7.220000000000001,0.21672651802360776,11.50127448896769,0.31057230924622753,0.007115759990447404,11.5,16.474999999999998,0.31057230924622753,0.007115759990447404,4.5,42347868.55467682,1414177.48272033 
 08/06  19:00:00,16.0125,5.5,2.5,5.5,2.5,10.0,25.245357413107335,13.638238401057876,22.91991731019414,13.683222141751656,22.259425439739402,11.585904474501406,22.96246123650863,13.556086069517217,23.116119590323386,11.45029034461283,23.704865007434183,14.362203400684802,25.245357413107335,48.560035691757605,118.75959868955238,0.0,22.91991731019414,56.00065484758221,0.0,798.2739596419478,22.259425439739402,50.81930669016553,0.0,488.96865511520326,22.96246123650863,55.39232850617349,0.0,758.8023046775374,23.116119590323386,47.796250487142686,0.0,755.6133988131407,23.704865007434183,55.80847078893525,0.0,855.716389523959,0.0,114.94010168081607,2390.5514172439043,0.0,0.0,137.5901673411039,0.0,0.0,0.0,0.0,0.0,1426.3187553882444,1426.3187553882442,660.8275515976375,660.8275515976376,114.94010168081607,143.67512710102005,837.8116717747314,2390.5514172439043,7.733066769960574,7.219999999999999,1.1093960886576117,3228.363089018636,45.74641238137767,0.000756541881988887,7.733066769960574,1.1093960886576126,13.754133978397677,0.007484045438470908,9.399186623206775,13.000531454861855,0.3705044250126874,0.007484045438470908,13.0,82.0,0.0,0.0,0.042010576301833816,7.219999999999999,0.20722663228843896,11.500337628122212,0.31057230924622753,0.006979559839966175,11.5,16.0125,0.31057230924622753,0.006979559839966175,4.5,26992370.179314848,1354960.257918031 
 08/06  20:00:00,14.5375,0.0,0.0,0.0,0.0,0.0,24.11176196628164,12.07993504974814,22.20293646738337,11.597538873506112,22.200199247842438,9.998385158780373,22.20755119532292,11.652750321007808,22.211621320441022,9.917685417760795,22.59019022707023,13.165214874604594,24.11176196628164,46.92331780600103,0.0,360.9871686987999,22.20293646738337,51.040607326992685,3.2162551793367697,199.6672382149858,22.200199247842438,45.87255355097829,2.3877022749479693,64.71335632763532,22.20755119532292,51.21008412515674,5.693122854539411,191.53643952920604,22.211621320441022,45.59142180898459,0.0,317.87037022184194,22.59019022707023,55.23032713264214,0.0,758.8784263750881,0.0,1874.7108637223655,1751.7609518278205,0.0,541.1293682348447,559.0529766587633,512.7904557138208,368.84573419027845,6.746246838540463,0.0,0.0,960.4927954865054,960.4927954865054,594.4468085764277,594.4468085764272,1874.7108637223655,2343.3885796529567,721.5819946618537,1751.7609518278205,7.712162545038813,7.22,0.8478284842185122,2473.342946489674,43.79264987618226,0.011649958870791635,7.712162545038813,0.8478284842185122,13.577701096062075,0.007480075178914535,9.391501986872068,12.999956671093361,0.3705044250126874,0.007480075178914535,13.0,82.0,0.0,0.0,0.03811843608794935,7.219999999999999,0.13000324960343923,11.499906713344416,0.31057230924622753,0.007158968635846256,11.5,14.5375,0.31057230924622753,0.007158968635846256,4.5,15543426.178526651,1354960.257918031 
 08/06  21:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,23.489372212699877,11.17775745377254,21.64735204856482,10.694990929634011,21.707503323573093,9.60630703054272,21.634898516967272,10.767892468743115,22.022091543099563,9.562947839904982,22.27454829111424,12.298090318878419,23.489372212699877,45.89013909108301,0.0,0.0,21.64735204856482,49.701421929949014,47.52,0.0,21.707503323573093,46.03875042877005,20.520000000000003,0.0,21.634898516967272,49.98146458859822,47.52,0.0,22.022091543099563,45.03025849218291,20.520000000000003,0.0,22.27454829111424,53.18751687251727,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.699138207485746,7.699138207485746,0.0,0.0,42.88397922661602,0.0,7.699138207485746,0.0,23.630534818920115,0.008471427639027576,11.229901010876622,23.630534818920115,0.0,0.008471427639027576,13.0,82.0,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.007598115590698626,11.5,13.212500000000002,0.0,0.007598115590698626,4.5,5760000.0,0.0 
 08/06  22:00:00,12.8,0.0,0.0,0.0,0.0,0.0,22.719966709314647,11.199709318279677,21.023328526432167,10.718933704758662,21.12313557809115,9.624000170536092,21.013718731971217,10.791303867702924,21.37468925085235,9.580267550703292,21.9512024005177,12.319437568047558,22.719966709314647,48.148293525550486,0.0,0.0,21.023328526432167,51.720719084285584,27.720000000000002,0.0,21.12313557809115,47.77357512487075,11.970000000000002,0.0,21.013718731971217,52.001272707409846,27.720000000000002,0.0,21.37468925085235,46.905172463547075,11.970000000000002,0.0,21.9512024005177,54.324855083373855,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.699138207485746,7.699138207485746,0.0,0.0,42.88397922661602,0.0,7.699138207485746,0.0,22.92157262244915,0.00844752850539439,11.197654532594825,22.92157262244915,0.0,0.00844752850539439,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.008022174650003624,11.5,12.8,0.0,0.008022174650003624,4.5,1710000.0,0.0 
 08/06  23:00:00,12.425,0.0,0.0,0.0,0.0,0.0,21.954380988258297,11.205305715975705,20.634094756918373,10.72440198578358,20.71845623559795,9.629429739161868,20.625690892135914,10.796791392548188,20.863274962790875,9.585691552696034,21.5328516490643,12.325087391449784,21.954380988258297,50.46157335389593,0.0,0.0,20.634094756918373,52.99203898483396,15.840000000000002,0.0,20.71845623559795,48.9933417555319,6.840000000000001,0.0,20.625690892135914,53.27571224269227,15.840000000000002,0.0,20.863274962790875,48.41630737877839,6.840000000000001,0.0,21.5328516490643,55.75052600626065,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.699138207485746,7.699138207485746,0.0,0.0,42.88397922661602,0.0,7.699138207485746,0.0,22.137900823471377,0.00844868418745298,11.20538089422655,22.137900823471377,0.0,0.00844868418745298,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.0081341049387032,11.5,12.425,0.0,0.0081341049387032,4.5,1710000.0,0.0 
 08/06  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,21.299080424051322,11.205298447454789,20.374822318204256,10.724399087495172,20.452415402985963,9.629432362709778,20.363994859915906,10.796788157673129,20.53830344272967,9.585695234478278,21.25228518472412,12.325080323000314,21.299080424051322,52.5236714861326,0.0,0.0,20.374822318204256,53.846151942925395,15.840000000000002,0.0,20.452415402985963,49.80333426141477,6.840000000000001,0.0,20.363994859915906,54.142571486014596,15.840000000000002,0.0,20.53830344272967,49.39485089294608,6.840000000000001,0.0,21.25228518472412,56.716898132600214,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.699138207485746,7.699138207485746,0.0,0.0,42.88397922661602,0.0,7.699138207485746,0.0,21.445852906727946,0.008448635869575574,11.205295733459472,21.445852906727946,0.0,0.008448635869575574,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.007887938807217009,11.5,12.2,0.0,0.007887938807217009,4.5,1710000.0,0.0 
 08/07  01:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,20.8000443231898,11.205299039072408,20.189716008592676,10.724399701501692,20.2619658696163,9.629432362709778,20.178753564019786,10.796788679908756,20.311912744685127,9.585695234478278,21.04548890325767,12.32508095826746,20.8000443231898,54.1583692721546,0.0,0.0,20.189716008592676,54.465600663329134,15.840000000000002,0.0,20.2619658696163,50.39252989330013,6.840000000000001,0.0,20.178753564019786,54.765906543655355,15.840000000000002,0.0,20.311912744685127,50.08982670722463,6.840000000000001,0.0,21.04548890325767,57.44141351480161,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.699138207485746,7.699138207485746,0.0,0.0,42.88397922661602,0.0,7.699138207485746,0.0,20.918376805364172,0.008448637718687348,11.205299129801363,20.918376805364172,0.0,0.008448637718687348,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.007813865902006917,11.5,11.8875,0.0,0.007813865902006917,4.5,1710000.0,0.0 
 08/07  02:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,20.362839206514458,11.205298948343453,20.07673427088434,10.724399701501692,20.14223256144325,9.629432362709778,20.06959057267763,10.796788679908756,20.171136009817573,9.585695234478278,20.880281017216824,12.325080890847483,20.362839206514458,55.63790658071156,0.0,0.0,20.07673427088434,54.84750743523647,15.840000000000002,0.0,20.14223256144325,50.7669014810905,6.840000000000001,0.0,20.06959057267763,55.13692710940109,15.840000000000002,0.0,20.171136009817573,50.527475717030484,6.840000000000001,0.0,20.880281017216824,58.02775623897403,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.699138207485746,7.699138207485746,0.0,0.0,42.88397922661602,0.0,7.699138207485746,0.0,20.466248678248526,0.00844863765239226,11.205298948343453,20.466248678248526,0.0,0.00844863765239226,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.3875,0.0,0.008219844019673024,11.5,12.3875,0.0,0.008219844019673024,4.5,1710000.0,0.0 
 08/07  03:00:00,12.8,0.0,0.0,0.0,0.0,0.0,19.99719176263978,11.205298948343453,20.021333988039597,10.724399701501692,20.074816880908187,9.629432362709778,20.015254029793155,10.796788679908756,20.091514338982748,9.585695234478278,20.76863795246163,12.325080890847483,19.99719176263978,56.910094083570925,0.0,0.0,20.021333988039597,55.035980564194695,15.840000000000002,0.0,20.074816880908187,50.97916149232466,6.840000000000001,0.0,20.015254029793155,55.32276227989828,15.840000000000002,0.0,20.091514338982748,50.77702306161095,6.840000000000001,0.0,20.76863795246163,58.42774310043339,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.699138207485746,7.699138207485746,0.0,0.0,42.88397922661602,0.0,7.699138207485746,0.0,20.080203943199663,0.008448637654641458,11.205298948343453,20.080203943199663,0.0,0.008448637654641458,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.008268602255710824,11.5,12.8,0.0,0.008268602255710824,4.5,1710000.0,0.0 
 08/07  04:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,19.727014090282886,11.205298948343453,19.940266246981576,10.724399701501692,19.99227706194737,9.629432362709778,19.932567095835307,10.796788679908756,20.001940692580366,9.585695234478278,20.694465100250863,12.325080890847483,19.727014090282886,57.87115137365924,0.0,0.0,19.940266246981576,55.313165540260115,15.840000000000002,0.0,19.99227706194737,51.240463908553,6.840000000000001,0.0,19.932567095835307,55.60699331026711,15.840000000000002,0.0,20.001940692580366,51.05949587259476,6.840000000000001,0.0,20.694465100250863,58.695265465499546,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.699138207485746,7.699138207485746,0.0,0.0,42.88397922661602,0.0,7.699138207485746,0.0,19.787820592427444,0.008448637654569045,11.205298948343453,19.787820592427444,0.0,0.008448637654569045,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.007236741288211509,11.5,12.1125,0.0,0.007236741288211509,4.5,1710000.0,0.0 
 08/07  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.500078220996873,11.205298948343453,19.853209496582004,10.724399701501692,19.94750403350637,9.629432362709778,19.902343206570347,10.796788679908756,19.914336554205935,9.585695234478278,20.634260007487086,12.325080890847483,19.500078220996873,58.6927336826156,0.0,0.0,19.853209496582004,55.612413882548864,15.840000000000002,0.0,19.94750403350637,51.38314982688469,6.840000000000001,0.0,19.902343206570347,55.71223317067725,15.840000000000002,0.0,19.914336554205935,51.337339401408315,6.840000000000001,0.0,20.634260007487086,58.91343532690884,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.699138207485746,7.699138207485746,0.0,0.0,42.88397922661602,0.0,7.699138207485746,0.0,19.552861621090642,0.008448637654571257,11.205298948343453,19.552861621090642,0.0,0.008448637654571257,13.0,82.0,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.007033714768576782,11.5,11.7,0.0,0.007033714768576782,4.5,1710000.0,0.0 
 08/07  06:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,19.396535511846636,11.205298948343453,19.920747322282274,10.724399701501692,20.92588963773021,9.629432362709778,21.04700738575988,10.796788679908756,20.00112662645681,9.585695234478278,20.614951795268574,12.325080890847483,19.396535511846636,59.07158677552181,0.0,0.0,19.920747322282274,55.3803505884575,15.840000000000002,0.0,20.92588963773021,48.39509319874358,6.840000000000001,0.0,21.04700738575988,51.93778138582374,15.840000000000002,0.0,20.00112662645681,51.062386204890664,6.840000000000001,0.0,20.614951795268574,58.98358459852898,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.699138207485746,7.699138207485746,0.0,0.0,42.88397922661602,0.0,7.699138207485746,0.0,19.39938214293164,0.008448637654571194,11.205298948343453,19.39938214293164,0.0,0.008448637654571194,13.0,82.0,0.0,0.0,0.0,7.22,0.0,12.3875,0.0,0.007398036910337989,11.5,12.3875,0.0,0.007398036910337989,4.5,1710000.0,0.0 
 08/07  07:00:00,14.55,0.0,0.0,0.0,0.0,0.0,19.978922556927476,10.7976978573081,22.121407775766983,10.51262640384562,22.251069926858257,9.839923317219064,22.262737130962897,10.57226534315272,22.1300128749377,9.831778346747775,22.060842415846384,11.91647338549113,19.978922556927476,55.467920205319984,863.2338079029802,0.0,22.121407775766983,47.70910762888145,1427.2589722057176,0.0,22.251069926858257,45.23872632807519,34.37766109693514,406.96971170468305,22.2627371309629,47.47833578526583,72.50376841893015,547.9171559650706,22.1300128749377,45.5539356830008,624.8772653781648,0.0,22.060842415846384,52.57028284467607,1584.986597548565,0.0,0.0,6704.16958402937,1355.4788554787983,0.0,2153.3747600056404,250.69222404262572,223.4700068351602,1304.1233864052292,2295.034622693217,0.0,0.0,965.4171950666844,965.4171950666837,320.63551314208974,320.63551314209,6679.80416834812,8349.755210435149,651.1990010533518,1355.4788554787983,7.858224711163748,7.22,0.5017625663263702,2006.6778565321501,60.189167841329954,0.07850618220020099,7.858224711163748,0.5017625663263704,12.85271581702662,0.007821819044130896,10.07270122819152,13.000309109377246,0.3705044250126874,0.007821819044130896,13.0,81.97070682676295,0.0,0.0,0.019368790924764505,7.22,0.10448873152833031,11.500254657730629,0.31057230924622753,0.007736937007723318,11.5,14.55,0.31057230924622753,0.007736937007723318,4.5,5944386.220541336,1354960.257918031 
 08/07  08:00:00,16.599999999999998,0.0,0.0,0.0,0.0,0.0,20.743638482729843,10.446173292187124,22.2007882276381,10.143864028145675,23.29800006912189,9.851244447271238,22.728736225741702,10.182999684121619,22.20055893460465,9.844898487870108,22.200766200816684,11.17626257672031,20.743638482729843,51.67991381901364,720.706378260296,0.0,22.2007882276381,46.313040991801216,497.08291796874676,0.0,23.29800006912189,42.51588994930029,0.0,695.7067879789556,22.728736225741702,44.971732132439584,0.0,738.0752267713342,22.20055893460465,45.39561846463237,178.44819189340885,0.0,22.200766200816684,49.61462980208543,769.1459060225218,0.0,0.0,3344.833384573446,2134.3253620627656,0.0,1233.696972280401,0.0,0.0,864.1161972398587,1499.4902645613697,0.0,0.0,1613.3504523916931,1613.3504523916924,367.9624119163095,367.96241191630895,3344.833384573446,4181.041730716807,791.8955654346421,2134.3253620627656,7.982638620665934,7.22,0.6673023224389448,2926.2209274974075,51.67779972973769,0.02654288100847255,7.982638620665934,0.667302322438945,12.978213211467278,0.007567374126576717,9.579402886753844,13.00049393542327,0.3705044250126874,0.007567374126576717,13.0,81.99988221701254,0.0,0.0,0.023726131958015952,7.219999999999999,0.19742896427425988,11.50060446077112,0.31057230924622753,0.007473643391591488,11.5,16.599999999999998,0.31057230924622753,0.007473643391591488,4.5,6554403.742207634,1354960.257918031 
 08/07  09:00:00,18.574999999999996,11.0,5.0,11.0,5.0,20.0,22.397510531654195,10.448723859210439,22.756383759910822,10.989466791837462,23.898465985223805,10.104560713733814,23.814680353618805,10.956173396902496,22.20013296506336,10.388203651206808,23.12561694017608,11.95549053326072,22.397510531654195,46.70762056306715,1749.453063940145,0.0,22.756383759910822,47.37580436555887,0.0,782.1969250821373,23.898465985223805,41.680860351244704,0.0,1603.1187102916633,23.814680353618805,44.34788682778796,0.0,1216.151044668596,22.20013296506336,47.08568014171443,0.0,574.8247585802624,23.12561694017608,49.38784637217084,0.0,806.8017400482793,0.0,80.95342973937588,3936.6836596858307,0.0,0.0,0.0,0.0,111.07193688047812,0.0,0.0,0.0,2235.9585681873123,2235.9585681873136,1559.438651952904,1559.4386519529044,80.95342973937588,101.19178717421984,1131.0373390167651,3936.6836596858307,8.265664050795335,7.219999999999999,0.8915255776526567,5067.720998702595,48.830617258871925,0.000586798366189958,8.265664050795335,0.8915255776526567,15.307764806693868,0.007301845728733439,9.05287496960882,12.999448789981338,0.48409939743195574,0.007301845728733439,13.0,81.99997562436408,0.0,0.0,0.09903199847667109,7.219999999999999,0.3278411349486752,11.500568833732737,0.31057230924622753,0.006918124740704298,11.5,18.574999999999996,0.31057230924622753,0.006918124740704298,4.5,37822788.313123524,1430334.3965156495 
 08/07  10:00:00,19.775,11.0,5.0,11.0,5.0,20.0,23.92436856895671,11.738977286037569,23.843207253850483,12.569748851069905,23.89918242792653,10.811605299006319,23.898956757662788,11.930487806072534,22.966626598717486,11.527873662079706,23.897708545554224,13.431660264197976,23.92436856895671,46.39310104667952,1287.2057020243767,0.0,23.843207253850483,49.247103115583926,0.0,1189.5933594239152,23.89918242792653,43.70423080307065,0.0,2075.0717963166558,23.898956757662788,47.061063983313446,0.0,1854.7471569194374,22.966626598717486,48.47320639567246,0.0,744.5544562519198,23.897708545554224,51.93035553868478,0.0,1832.6312085983645,0.0,0.0,6930.684753488775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2615.22835777337,2615.2283577733706,4237.456583494428,4237.456583494428,0.0,0.0,1719.7087961602188,6930.684753488775,8.96188865285885,7.22,0.9502985563267559,8650.393549648994,48.62028798097288,0.0,8.96188865285885,0.950298556326756,18.264411519179664,0.007847999900618904,10.108300624812456,12.995815548391025,0.6977334363497201,0.007847999900618904,13.0,81.99997601249605,0.0,0.0,0.2278714180005298,7.22,0.3853187601034741,11.500003888924917,0.31057230924622753,0.006865133039363543,11.5,19.775,0.31057230924622753,0.006865133039363543,4.5,50570724.05319102,1655505.7379587698 
 08/07  11:00:00,20.375,11.0,5.0,11.0,5.0,20.0,25.06323659185206,12.670372520561697,23.89849761824754,13.170132318181757,23.89916854478185,11.804626102049603,23.898692053363177,12.714397021054687,23.652152174232327,12.697710604931851,23.89820231169741,13.794870593300683,25.06323659185206,46.07831930051215,534.2201267295541,0.0,23.89849761824754,51.04802036716673,0.0,1668.7265758573703,23.89916854478185,46.66973469581754,0.0,1984.3571891471488,23.898692053363177,49.54927290850175,0.0,1986.679307451739,23.652152174232327,50.23265630926473,0.0,796.4967911444984,23.89820231169741,53.17058680517555,0.0,2272.2277659466818,0.0,0.0,8722.885413311229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2805.688115463571,2805.688115463571,5730.398713205572,5730.398713205572,0.0,0.0,2088.294605834941,8722.885413311229,9.393963250604546,7.22,0.9571119041086604,10811.18001914617,48.62028798097288,0.0,9.393963250604546,0.9571119041086604,19.54431316248306,0.008345508957985236,11.021806916538026,12.997265499321841,0.7831010021813911,0.008345508957985236,13.0,81.99997601249605,0.0,0.0,0.2777216014847539,7.219999999999999,0.385633886621027,11.500043665163673,0.31057230924622753,0.0070315994530425726,11.5,20.375,0.31057230924622753,0.0070315994530425726,4.5,53384341.00399603,1785930.2417217738 
 08/07  12:00:00,20.6,8.8,4.0,8.8,4.0,16.0,25.874348421077478,13.083313896303874,23.89847600995828,13.126056008642887,23.89896289584198,12.13339737893234,23.898518867711743,12.854931724650697,23.897505260096146,12.9581790935267,23.898237421859484,13.837576674809497,25.874348421077478,45.116184559070106,23.56407089267941,112.98021555788637,23.89847600995828,50.901284682183885,0.0,1732.9887126143926,23.89896289584198,47.68960308912219,0.0,1551.8900465678694,23.898518867711743,50.005904375166224,0.0,1992.938081043857,23.897505260096146,50.34836679661506,0.0,859.2852321639538,23.898237421859484,53.317866574311886,0.0,2213.906819330504,0.0,0.0,8884.624977359883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2875.605627121968,2875.6056271219677,5705.915313130131,5705.915313130134,0.0,0.0,2123.827345342623,8884.624977359883,9.140606436826552,7.219999999999999,1.1047303901057512,11008.452322702506,48.62028798097288,0.0,9.140606436826552,1.1047303901057515,19.83608706863385,0.008444569407653348,11.19808141523366,13.003067121643639,0.7494229521159934,0.008444569407653348,13.0,81.99997601249605,0.0,0.0,0.26943548647622306,7.219999999999999,0.4195984873796435,11.501327267403859,0.31057230924622753,0.00687852215556738,11.5,20.6,0.31057230924622753,0.00687852215556738,4.5,52240933.549225755,1728805.202999765 
 08/07  13:00:00,21.287499999999998,4.4,2.0,4.4,2.0,8.0,26.34022790804526,12.753479100217248,23.898780973080203,12.408730031073208,23.89900409233256,11.678358208830106,23.898793911055925,12.182595129713128,23.73922752832952,12.130141345400826,23.898604847970013,13.195872576596116,26.34022790804526,42.959469366262596,0.0,325.985225462231,23.898780973080203,48.56838826266918,0.0,1470.5209417815709,23.89900409233256,46.28136898480635,0.0,1044.8783981931012,23.898793911055925,47.8502723168881,0.0,1659.57295268862,23.73922752832952,48.14530931902344,0.0,801.591529298375,23.898604847970013,51.13911868159842,0.0,1778.665840889857,0.0,0.0,7393.791859856437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3094.057783418599,3094.0577834185997,3975.577464450529,3975.577464450528,0.0,0.0,1824.5883974088913,7393.791859856437,8.708866958065908,7.22,1.1847155612322269,9218.38025726533,48.62028798097288,0.0,8.708866958065908,1.1847155612322269,18.73193437212843,0.008188784256131412,10.74156559712749,13.015990935857445,0.6083353315225521,0.008188784256131412,13.0,81.99997601249605,0.0,0.0,0.19540637636126754,7.220000000000001,0.4356263535902497,11.49906275978736,0.31057230924622753,0.006956182900941073,11.5,21.287499999999998,0.31057230924622753,0.006956182900941073,4.5,46999732.6524284,1541297.0577194514 
 08/07  14:00:00,21.0125,8.8,4.0,8.8,4.0,16.0,26.558805468718695,12.32607493756036,23.899020302632096,12.411474138775374,23.89924222369633,12.083190002596393,23.899088104513474,12.30276175843385,23.892458126244613,12.198056297364289,23.89872429450999,13.10034791218018,26.558805468718695,41.2279387198727,0.0,603.5362362070919,23.899020302632096,48.572894129327864,0.0,1830.6578112235368,23.89924222369633,47.537170427019554,0.0,1016.2706304025157,23.899088104513474,48.22779128139332,0.0,1919.067535417259,23.892458126244613,47.914489176271644,0.0,983.8118342418672,23.89872429450999,50.81645810250351,0.0,2246.3653856711894,0.0,0.0,8789.054540325153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3009.0224873049274,3009.0224873049274,5616.7747535244025,5616.774753524402,0.0,0.0,2108.595778099227,8789.054540325153,9.129754972856215,7.219999999999999,1.0996685306631984,10897.650318424381,48.62028798097288,0.0,9.129754972856215,1.0996685306631986,20.02342543455076,0.00834623660038359,11.023778576108256,12.984890707043753,0.7169755305636827,0.00834623660038359,13.0,81.99997601249605,0.0,0.0,0.2702669861792837,7.22,0.36696604235954045,11.500200541197229,0.31057230924622753,0.007372711432634216,11.5,21.0125,0.31057230924622753,0.007372711432634216,4.5,50781569.778938144,1678932.4579988082 
 08/07  15:00:00,20.6,11.0,5.0,11.0,5.0,20.0,26.813433768669793,13.003484933971752,23.89879135645112,13.179184314678059,23.89891114348262,13.043555342323959,23.898847520027985,13.170380446796706,23.89867877202005,12.802900974410205,23.898539793184124,13.824966220034108,26.813433768669793,42.461820198419055,0.0,788.4980833778573,23.89879135645112,51.080813873783356,0.0,1965.9648806543703,23.89891114348262,50.6312965020106,0.0,957.2538372617048,23.898847520027985,51.05249681415781,0.0,1920.5150050676755,23.89867877202005,49.836401400325386,0.0,1298.6485106184232,23.898539793184124,53.27762250829393,0.0,2416.003840288766,0.0,0.0,9768.625704214779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2881.531814263546,2881.531814263546,6694.450050526586,6436.928985418251,0.0,0.0,2308.537812808509,9768.625704214779,9.390888888190482,7.219999999999999,1.073067622464919,12077.163517023288,48.62028798097288,0.0,9.390888888190482,1.0730676224649192,20.583504048949788,0.008805403955542024,11.81933789866151,12.996634140563119,0.7675487635073523,0.008674312697031571,13.0,81.99997601249605,0.0,0.0,0.3040885983049866,7.22,0.29954242477109894,11.500044142168342,0.31057230924622753,0.007929326070006178,11.5,20.6,0.31057230924622753,0.007929326070006178,4.5,52456908.61024927,1758942.2631907626 
 08/07  16:00:00,20.225,11.0,5.0,11.0,5.0,20.0,27.066617396849672,13.53119223354936,23.898394634475615,13.488691607585427,23.898511731095564,13.486045701968429,23.898460191415975,13.601728674455977,23.89851450299456,12.728020194884817,23.89817975365917,14.28550747441411,27.066617396849672,43.299117599379116,0.0,994.1682596611954,23.898394634475615,52.1200630772058,0.0,1951.933585378999,23.898511731095564,52.111011769220795,0.0,863.0291843499562,23.898460191415975,52.50533314133503,0.0,1779.3704765282605,23.89851450299456,49.59187171502256,0.0,1660.851186349309,23.89817975365917,54.89036582330509,0.0,2323.4685860986483,0.0,0.0,10495.48505419405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2764.0079066011185,2764.0079066011194,7465.539934349388,6589.835920135004,0.0,0.0,2456.604909372443,10495.48505419405,9.44537899156091,7.22,1.1251340482825074,12952.089963566494,48.62028798097288,0.0,9.44537899156091,1.1251340482825074,20.760196590639698,0.009160174189927588,12.402861918608465,13.000590587120568,0.7692641210056608,0.008709362301225352,13.0,81.99997601249605,0.0,0.0,0.34156916044050656,7.219999999999999,0.2708692896835081,11.500004169582756,0.31057230924622753,0.008169263009507705,11.5,20.225,0.31057230924622753,0.008169263009507705,4.5,51240578.435044974,1761666.8178724572 
 08/07  17:00:00,20.0,11.0,5.0,11.0,5.0,20.0,27.264703007115774,13.686625475784044,23.898503749441605,13.710100798079063,23.868675782678004,13.780639286714681,23.898520699510772,13.898426512333877,23.89871601934446,12.72738381326739,23.898231854324777,14.59140205254756,27.264703007115774,43.23463018911634,0.0,857.9829737135797,23.898503749441605,52.877295570910974,0.0,1687.6514110429391,23.868675782678004,53.216443294452944,0.0,742.165787610557,23.898520699510772,53.528799852542285,0.0,1514.8801320928874,23.89871601934446,49.588832354450275,0.0,1643.001288424148,23.898231854324777,55.987688475650735,0.0,2038.340688184158,0.0,0.0,8972.649575936037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2691.693850275368,2691.6938502753687,5946.49990125585,5413.812897372764,0.0,0.0,2135.585124896537,8972.649575936037,9.058218934735294,7.22,1.164794059027194,11108.234700832574,48.62028798097288,0.0,9.058218934735294,1.1647940590271941,20.101643260566668,0.009053130841987979,12.221043079834175,13.00757823390439,0.6842796496127548,0.008745058538836364,13.0,81.99997601249605,0.0,0.0,0.26489736757515076,7.219999999999999,0.2770715260403652,11.5003922873797,0.31057230924622753,0.007983187756756658,11.5,20.0,0.31057230924622753,0.007983187756756658,4.5,46392518.46202885,1632807.1164408599 
 08/07  18:00:00,19.625,11.0,5.0,11.0,5.0,20.0,27.19489038156783,13.907701948265125,23.89848379150711,13.98291748416996,23.575217931979452,13.91248332888976,23.89853528501857,14.249883613459346,23.898668519411654,12.722952288440576,23.89809323862482,14.821429354035963,27.19489038156783,44.04084017957165,0.0,707.421545151411,23.89848379150711,53.82310741229471,0.0,1499.1978420744076,23.575217931979452,54.63104628899652,0.0,717.2566669538505,23.89853528501857,54.76351361041846,0.0,1290.0022508127317,23.898668519411654,49.57451498552035,0.0,1707.4920198255727,23.89809323862482,56.824883754703706,0.0,2003.3643029498505,0.0,0.0,8219.296924469092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2572.530342959821,2572.5303429598207,5342.048810832317,4896.500976119548,0.0,0.0,1977.5129037689383,8219.296924469092,8.872237803691114,7.219999999999999,1.1865372644011791,10196.80982823803,48.62028798097288,0.0,8.872237803691114,1.1865372644011791,19.71825198849565,0.00903069030381756,12.183952384212741,13.006506052448216,0.6491822466762234,0.008759326702436508,13.0,81.99997601249605,0.0,0.0,0.23612104071905027,7.219999999999999,0.2732880306865635,11.500004788804883,0.31057230924622753,0.007870281610372851,11.5,19.625,0.31057230924622753,0.007870281610372851,4.5,45798965.31657434,1588318.4129672667 
 08/07  19:00:00,18.025,5.5,2.5,5.5,2.5,10.0,26.820482699234898,13.785171584445978,23.51040790107757,13.778297175881828,22.451202525293535,12.905506067800095,23.33629816509939,14.026887645354488,23.826576705932272,12.134798381096871,23.88151787145229,14.816217951603551,26.820482699234898,44.66190065683109,0.0,415.88443711177297,23.51040790107757,54.367343962590404,0.0,844.1963897919782,22.451202525293535,54.763176135162404,0.0,605.5773289533374,23.33629816509939,55.83580074480626,0.0,786.1988014731697,23.826576705932272,47.905400695984746,0.0,1021.8426401488467,23.88151787145229,56.86227040907065,0.0,913.7334409993964,0.0,23.29498301223693,3577.1132763901805,0.0,0.0,33.86395693015794,0.0,0.0,0.0,0.0,0.0,2065.792178424411,2065.792178424411,1087.0093642562879,1087.0093642562879,23.29498301223693,29.11872876529616,1061.749069359374,3577.1132763901805,7.942285660798724,7.219999999999999,1.1777273824547176,4638.862345749555,48.588455247729975,0.00016638661572224644,7.942285660798724,1.1777273824547176,14.742239692412257,0.008338067467152486,10.993262958509215,13.01684829310782,0.3937661277475612,0.008338067467152486,13.0,81.99592143813535,0.0,0.0,0.05391939807860403,7.219999999999999,0.22178762243042635,11.500481882748073,0.31057230924622753,0.007870265160749576,11.5,18.025,0.31057230924622753,0.007870265160749576,4.5,27874798.777786683,1368892.104377797 
 08/07  20:00:00,16.2,0.0,0.0,0.0,0.0,0.0,25.563984546659807,13.02882430898378,22.337263389364594,12.591918408074697,22.200335565954703,11.444371498692238,22.280989898906846,12.767598744627424,22.46581599976236,11.237433460788218,22.90143789893408,14.021506736487947,25.563984546659807,45.78848326287283,0.0,833.8596499016767,22.337263389364594,54.02672539626681,0.0,537.3691438706194,22.200335565954703,50.51287751048963,0.0,175.18790266817138,22.280989898906846,54.84535779587648,0.0,450.62235756715666,22.46581599976236,49.015241564460254,0.0,602.7873832116884,22.90143789893408,57.303280414001605,0.0,791.3046693637418,0.0,856.7060491498357,2426.81036578546,0.0,212.5844456068522,447.08884637893425,255.05945322418745,103.9406400707805,0.0,0.0,0.0,1487.9408008669348,1487.9408008669348,684.8171059286694,684.8171059286697,856.7060491498357,1070.8825614372945,844.6516721761851,2426.81036578546,7.761889053033156,7.219999999999999,1.0665235239310213,3271.4620379616454,46.936524255136014,0.005746954472486352,7.761889053033156,1.0665235239310216,13.816293269147234,0.008165290641808369,10.683842763406862,13.000149751016556,0.3705044250126874,0.008165290641808369,13.0,81.99998047036476,0.0,0.0,0.03665418995466407,7.219999999999999,0.16078807249104185,11.500576312058989,0.31057230924622753,0.00787531484535541,11.5,16.2,0.31057230924622753,0.00787531484535541,4.5,16182193.199846221,1354960.257918031 
 08/07  21:00:00,14.85,0.0,0.0,0.0,0.0,0.0,24.967637524257682,12.336884682341646,22.01706453937769,11.760689175916319,21.991474367900704,10.86775863628592,21.934993103102993,11.905612630280197,22.526480413482524,10.78092231759177,22.54806496172302,13.227614373634374,24.967637524257682,45.339316466232845,0.0,0.0,22.01706453937769,52.14901938838249,47.52,0.0,21.991474367900704,49.22776795314183,20.520000000000003,0.0,21.934993103102993,52.9149400780926,47.52,0.0,22.526480413482524,47.37538757015969,20.520000000000003,0.0,22.54806496172302,55.59665643855074,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.744046975022271,7.744046975022271,0.0,0.0,44.62472788833467,0.0,7.744046975022271,0.0,25.07295123538394,0.009153835983338323,12.386629905743757,25.07295123538394,0.0,0.009153835983338323,13.0,81.99998676824637,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.007840087683838383,11.5,14.85,0.0,0.007840087683838383,4.5,5760000.0,0.0 
 08/07  22:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,24.078930506294906,12.343801596747078,21.43117686945066,11.772250541676922,21.472468188256144,10.877737361026925,21.360954439394774,11.917445556221915,21.914448816103075,10.788876877726098,22.21769128801037,13.23705292007585,24.078930506294906,47.84196299460848,0.0,0.0,21.43117686945066,54.09426265264842,27.720000000000002,0.0,21.472468188256144,50.85008513226529,11.970000000000002,0.0,21.360954439394774,54.850624467156095,27.720000000000002,0.0,21.914448816103075,49.20455292416993,11.970000000000002,0.0,22.21769128801037,56.76279517831658,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.744046975022271,7.744046975022271,0.0,0.0,44.62472788833467,0.0,7.744046975022271,0.0,24.327624990262485,0.00912642590197645,12.34191135089705,24.327624990262485,0.0,0.00912642590197645,13.0,81.99998676824637,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.008039892065642524,11.5,14.0875,0.0,0.008039892065642524,4.5,1710000.0,0.0 
 08/07  23:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,23.141690083666184,12.343852153795842,20.935853010875068,11.772168646395734,20.996213599416308,10.877588989552933,20.888203183132063,11.917368073184369,21.264730267562648,10.788756461227694,21.77902377997142,13.237045396465787,23.141690083666184,50.620074151787,0.0,0.0,20.935853010875068,55.760898622877995,15.840000000000002,0.0,20.996213599416308,52.355452650394085,6.840000000000001,0.0,20.888203183132063,56.46312280172036,15.840000000000002,0.0,21.264730267562648,51.196958759227975,6.840000000000001,0.0,21.77902377997142,58.29990276102488,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.744046975022271,7.744046975022271,0.0,0.0,44.62472788833467,0.0,7.744046975022271,0.0,23.366913324180057,0.0091276485907265,12.343919172705096,23.366913324180057,0.0,0.0091276485907265,13.0,81.99998676824637,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.007911496173365111,11.5,13.525000000000002,0.0,0.007911496173365111,4.5,1710000.0,0.0 
 08/07  24:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,22.312652269725945,12.334257763752888,20.632623481154823,11.762621310694442,20.69210014422591,10.86811481397696,20.59874093807234,11.907808952834548,20.841402298190662,10.779289462300792,21.477976987548523,13.227384076216676,22.312652269725945,53.19541316269272,0.0,0.0,20.632623481154823,56.77535345570359,15.840000000000002,0.0,20.69210014422591,53.310253710389965,6.840000000000001,0.0,20.59874093807234,57.44208248582571,15.840000000000002,0.0,20.841402298190662,52.511392158321236,6.840000000000001,0.0,21.477976987548523,59.34550001464067,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.744046975022271,7.744046975022271,0.0,0.0,44.62472788833467,0.0,7.744046975022271,0.0,22.509249017321707,0.009127599793910061,12.3342555846716,22.509249017321707,0.0,0.009127599793910061,13.0,81.99998676824637,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.007603657511098365,11.5,12.9875,0.0,0.007603657511098365,4.5,1710000.0,0.0 
 08/08  01:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,21.59583209111365,12.328506853402008,20.42010113427731,11.756896205392467,20.477442425072194,10.86243020797506,20.391628406904484,11.902077305722988,20.56375312509963,10.77360870373235,21.244871293670798,13.221592356002803,21.59583209111365,55.55157673422,0.0,0.0,20.42010113427731,57.50254001233807,15.840000000000002,0.0,20.477442425072194,53.99989675162054,6.840000000000001,0.0,20.391628406904484,58.15860487652517,15.840000000000002,0.0,20.56375312509963,53.39664156339079,6.840000000000001,0.0,21.244871293670798,60.17660203768929,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.744046975022271,7.744046975022271,0.0,0.0,44.62472788833467,0.0,7.744046975022271,0.0,21.764550711371896,0.009127601600643069,12.328506853402008,21.764550711371896,0.0,0.009127601600643069,13.0,81.99998676824637,0.0,0.0,0.0,7.22,0.0,13.1125,0.0,0.007852599716964856,11.5,13.1125,0.0,0.007852599716964856,4.5,1710000.0,0.0 
 08/08  02:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.028755044226056,12.328506853402008,20.28004762619927,11.756895955563875,20.32994813384495,10.86243020797506,20.253718512120308,11.902077305722988,20.37981119175241,10.77360870373235,21.06872501032181,13.221592356002803,21.028755044226056,57.51509905918643,0.0,0.0,20.28004762619927,58.0021121295286,15.840000000000002,0.0,20.32994813384495,54.49386240785202,6.840000000000001,0.0,20.253718512120308,58.65621982023538,15.840000000000002,0.0,20.37981119175241,54.00608639536484,6.840000000000001,0.0,21.06872501032181,60.830715250502166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.744046975022271,7.744046975022271,0.0,0.0,44.62472788833467,0.0,7.744046975022271,0.0,21.15119804541367,0.00912760153760092,12.328506853402008,21.15119804541367,0.0,0.00912760153760092,13.0,81.99998676824637,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008060157979328056,11.5,13.3,0.0,0.008060157979328056,4.5,1710000.0,0.0 
 08/08  03:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.607355201709517,12.347671618757861,20.163189559675068,11.775974241561078,20.210948346053264,10.881373215399368,20.13839829779954,11.92117726095546,20.239713760432984,10.792538418301088,20.92592171075661,13.240892713800239,20.607355201709517,59.10068191190872,0.0,0.0,20.163189559675068,58.4965062396124,15.840000000000002,0.0,20.210948346053264,54.96546735827552,6.840000000000001,0.0,20.13839829779954,59.15064638607985,15.840000000000002,0.0,20.239713760432984,54.544387538818526,6.840000000000001,0.0,20.92592171075661,61.44446317035089,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.744046975022271,7.744046975022271,0.0,0.0,44.62472788833467,0.0,7.744046975022271,0.0,20.70710421385689,0.009127601539686914,12.347671618757861,20.70710421385689,0.0,0.009127601539686914,13.0,81.99998676824637,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.00788543028502748,11.5,12.9875,0.0,0.00788543028502748,4.5,1710000.0,0.0 
