Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/08  04:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,20.242628577581364,12.359163903880672,20.03963508363713,11.78741450966214,20.091936966912748,10.892732352784641,20.016376665300932,11.932630617089982,20.10852810150365,10.80388963468101,20.80914687445086,13.252466057114457,20.242628577581364,60.491761395204406,0.0,0.0,20.03963508363713,58.990115043605364,15.840000000000002,0.0,20.091936966912748,55.41351747917238,6.840000000000001,0.0,20.016376665300932,59.64419800641583,15.840000000000002,0.0,20.10852810150365,55.03034050884182,6.840000000000001,0.0,20.80914687445086,61.93416441558306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.744046975022271,7.744046975022271,0.0,0.0,44.62472788833467,0.0,7.744046975022271,0.0,20.329554090340327,0.009127601539621458,12.359163903880672,20.329554090340327,0.0,0.009127601539621458,13.0,81.99998676824637,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.007098711717205076,11.5,12.1125,0.0,0.007098711717205076,4.5,1710000.0,0.0 
 08/08  05:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.91709828848894,12.359163903880672,19.93142250376,11.78741450966214,20.01726697442283,10.892732352784641,19.95339894893356,11.932630617089982,19.99798125012843,10.80388963468101,20.726962891441453,13.252466057114457,19.91709828848894,61.72291187934118,0.0,0.0,19.93142250376,59.38677261866775,15.840000000000002,0.0,20.01726697442283,55.67038476737624,6.840000000000001,0.0,19.95339894893356,59.877762093843984,15.840000000000002,0.0,19.99798125012843,55.40819368116732,6.840000000000001,0.0,20.726962891441453,62.24835356580867,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.744046975022271,7.744046975022271,0.0,0.0,44.62472788833467,0.0,7.744046975022271,0.0,19.99390933926241,0.009127601539623397,12.359163903880672,19.99390933926241,0.0,0.009127601539623397,13.0,81.99998676824637,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.007033714768576782,11.5,11.7,0.0,0.007033714768576782,4.5,1710000.0,0.0 
 08/08  06:00:00,12.3875,0.0,0.0,0.0,0.0,0.0,19.727258026160122,12.359163903880672,19.966400482138482,11.78741450966214,20.748324259092392,10.892732352784641,20.80945590785678,11.932630617089982,20.051525249258592,10.80388963468101,20.684697675722532,13.252466057114457,19.727258026160122,62.453166019282804,0.0,0.0,19.966400482138482,59.25834257346262,15.840000000000002,0.0,20.748324259092392,53.22841975245067,6.840000000000001,0.0,20.80945590785678,56.810575868187236,15.840000000000002,0.0,20.051525249258592,55.22500059539938,6.840000000000001,0.0,20.684697675722532,62.41059532949417,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.744046975022271,7.744046975022271,0.0,0.0,44.62472788833467,0.0,7.744046975022271,0.0,19.750689259738476,0.009127601539623352,12.359163903880672,19.750689259738476,0.0,0.009127601539623352,13.0,81.99998676824637,0.0,0.0,0.0,7.22,0.0,12.3875,0.0,0.007572735688836033,11.5,12.3875,0.0,0.007572735688836033,4.5,1710000.0,0.0 
 08/08  07:00:00,14.55,0.0,0.0,0.0,0.0,0.0,20.175725725434695,11.830002787065489,22.12147121973709,11.422787413514655,22.197339167019628,10.758960745960628,22.199766355263005,11.540218019187174,22.129291377329672,10.709763551010171,22.068376679369287,12.777800717619701,20.175725725434695,58.6812426756447,787.0791894106603,0.0,22.12147121973709,50.68930342416574,1413.5157777374347,0.0,22.197339167019628,48.26222006633513,79.02023570998914,318.9411248822819,22.199766355263005,50.827344619040666,163.83961237142887,355.4307965772797,22.129291377329672,48.312457073320445,617.8667133021218,0.0,22.068376679369287,55.61040039767581,1554.7935792779745,0.0,0.0,7189.869061047056,1376.2248565518184,0.0,2139.4641161632694,380.1933990130397,502.799696320877,1297.1936183035652,2265.270212744064,0.0,0.0,966.0233010198378,966.0233010198376,333.92507501489087,333.925075014891,6926.148787017137,8657.685983771422,654.8574318447539,1376.2248565518184,7.861051670330422,7.22,0.5083477872358628,2031.0822883965723,59.68240042792678,0.0844915394850762,7.861051670330422,0.508347787235863,12.88804691898019,0.008137574680233715,10.648400444762238,13.000387275404549,0.3705044250126874,0.008137574680233715,13.0,81.73519314912153,0.0,0.0,0.018679137652284954,7.22,0.09701314583473553,11.499745571660165,0.31057230924622753,0.007993388830338463,11.5,14.55,0.31057230924622753,0.007993388830338463,4.5,5969221.329316223,1354960.257918031 
 08/08  08:00:00,17.287499999999998,0.0,0.0,0.0,0.0,0.0,20.816788446744972,11.289658633614527,22.200866438906694,11.021453019424541,23.061291896340478,10.762439409951762,22.51550934662393,11.084425792154521,22.199819718452336,10.757373082405909,22.200589449543543,12.01672605267595,20.816788446744972,54.41476220952134,658.0118480707702,0.0,22.200866438906694,49.10196665169047,480.1867673000063,0.0,23.061291896340478,45.8248656233272,0.0,680.3003456651968,22.51550934662393,48.376847385807594,0.0,722.548643730333,22.199819718452336,48.249581881621076,177.88099918410157,0.0,22.200589449543543,52.44913486076923,770.3751774802794,0.0,0.0,3351.4028543297936,2308.921498569602,0.0,1217.7580139347456,0.0,0.0,864.3229191828187,1501.690694109885,0.0,0.0,1833.3006605804173,1833.3006605804183,372.14461362863165,372.1446136286319,3351.4028543297936,4189.253567912242,824.6909683990935,2308.921498569602,8.129274363546296,7.22,0.6035297075548618,3133.612466968695,51.54408973967115,0.026470463352050486,8.129274363546296,0.6035297075548618,12.989544495658663,0.008209224791993024,10.778542846386461,13.00074439390659,0.3705044250126874,0.008209224791993024,13.0,81.99913711490697,0.0,0.0,0.020381859104498745,7.22,0.18356609606148364,11.500175473883079,0.31057230924622753,0.00814573173315055,11.5,17.287499999999998,0.31057230924622753,0.00814573173315055,4.5,6613733.432835819,1354960.257918031 
 08/08  09:00:00,19.737500000000004,11.0,5.0,11.0,5.0,20.0,22.4128841378405,11.578256356480459,22.817197275752072,12.151570045222094,23.897215573235243,11.575753110602086,23.784520073977298,12.156609314691,22.21164061572724,11.76762551270988,23.12079888688501,12.94959802478787,22.4128841378405,50.29773551098188,1732.1499721749367,0.0,22.817197275752072,50.97534415318326,0.0,788.0928795114903,23.897215573235243,45.9753058032791,0.0,1577.5119076183719,23.784520073977298,48.10556632403946,0.0,1196.4513925017277,22.21164061572724,51.5722647368226,0.0,587.9221980384655,23.12079888688501,52.73790344656267,0.0,807.3673265655348,0.0,72.53878455505678,4211.677942104331,0.0,0.0,0.0,0.0,99.88915250249809,0.0,0.0,0.0,2608.599074629992,2608.599074629993,1525.5017479651842,1525.5017479651847,72.53878455505678,90.67348069382095,1187.7129117362351,4211.677942104331,8.574419704299972,7.219999999999999,0.737218873733294,5399.390853840567,48.85559033974958,0.0005261415672346408,8.574419704299972,0.737218873733294,15.245136031733487,0.008197818915219333,10.757787656887453,12.998461837379242,0.47985588135383495,0.008197818915219333,13.0,81.99981942388854,0.0,0.0,0.07728106734892101,7.219999999999999,0.26890464925181057,11.500152548936523,0.31057230924622753,0.00798163497580388,11.5,19.737500000000004,0.31057230924622753,0.00798163497580388,4.5,37881880.203655794,1427399.229219356 
 08/08  10:00:00,21.975,11.0,5.0,11.0,5.0,20.0,23.974235553668667,13.153367931534723,23.864597568389037,13.831279140468146,23.899068311649742,12.417715344697697,23.898957458908395,13.345364625559062,23.1230083174099,13.069375317972112,23.897857247583104,14.597072900462205,23.974235553668667,50.75919188690078,1259.209653090913,0.0,23.864597568389037,53.4073373768625,0.0,1320.2460985574958,23.899068311649742,48.59550624046328,0.0,2073.467203127532,23.898957458908395,51.636889484838576,0.0,1966.4542561834041,23.1230083174099,53.13944867161925,0.0,757.5388726726202,23.897857247583104,56.011649468279955,0.0,1845.2634471458036,0.0,0.0,8289.342888720417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3318.7498829786455,3318.7498829786446,4903.735601646166,4520.025958396613,0.0,0.0,2020.4018926991976,8289.342888720417,9.336397519780395,7.220000000000001,0.927901076217163,10309.744781419613,48.67353946716424,0.0,9.336397519780395,0.9279010762171631,18.457017333259763,0.008943062762209762,12.046849714451712,12.996749394119798,0.7193384243959969,0.008744647044889784,13.0,81.99982185173131,0.0,0.0,0.2194606166504921,7.22,0.3163969384507814,11.500287129324395,0.31057230924622753,0.008232937782533815,11.5,21.975,0.31057230924622753,0.008232937782533815,4.5,51665529.55268939,1688408.2097906445 
 08/08  11:00:00,23.487499999999997,11.0,5.0,11.0,5.0,20.0,25.147923154036143,13.743878735819369,23.89826524556382,13.896385173259517,23.89878384545387,12.62729716272584,23.89836091611043,13.464335145109757,23.85154629711741,13.602432334796081,23.898058333039394,14.708611998701123,25.147923154036143,49.18264804614323,429.66682437206464,0.0,23.89826524556382,53.522746935758875,0.0,1851.5525267630658,23.89878384545387,49.26408482656842,0.0,1935.2751802853847,23.89836091611043,52.03773197014021,0.0,2235.770932045586,23.85154629711741,52.656247269957305,0.0,885.4005712220992,23.898058333039394,56.41303754052443,0.0,2302.326756940636,0.0,0.0,11742.922656227614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3799.4253478016403,3799.42534780164,7741.06454565055,6347.322841791776,0.0,0.0,2779.6301297492237,11742.922656227614,9.78099221184304,7.219999999999999,1.0933219048204355,14522.552785976837,48.67353946716424,0.0,9.78099221184304,1.0933219048204355,19.894220086368556,0.009426469303062537,12.8427949627535,12.998799976605998,0.8259565042110237,0.008758862992543791,13.0,81.99982185173131,0.0,0.0,0.35601589580585474,7.219999999999999,0.34008622126055965,11.500732988204103,0.31057230924622753,0.00847473621528664,11.5,23.487499999999997,0.31057230924622753,0.00847473621528664,4.5,56079375.50126472,1866826.990595058 
 08/08  12:00:00,23.525,8.8,4.0,8.8,4.0,16.0,25.89471656762708,13.550513745539385,23.898352786447113,13.421051698587874,23.89888202491084,12.555170648321162,23.898448899089516,13.1829945443817,23.898424232045922,13.280011712429808,23.898078610297418,14.347665648421097,25.89471656762708,46.46039120993117,0.0,203.58754978854267,23.898352786447113,51.8923023010622,0.0,1936.435557536089,23.89888202491084,49.031157972076606,0.0,1611.9893421452998,23.898448899089516,51.09105875206035,0.0,2156.4752962609723,23.898424232045922,51.416475006533766,0.0,943.4107327222766,23.898078610297418,55.113063776070696,0.0,2244.33804155184,0.0,0.0,11453.746588233866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3808.199167672596,3808.199167672596,7317.50109868793,6374.6365166605,0.0,0.0,2715.589145588101,11453.746588233866,9.574374793200857,7.219999999999999,1.1611645368155457,14169.335733821968,48.67353946716424,0.0,9.574374793200857,1.1611645368155457,20.205408507486332,0.00920307516323985,12.472116191487359,13.001619370707282,0.7975302826886864,0.008735374730540282,13.0,81.99982185173131,0.0,0.0,0.3341163996756559,7.22,0.3767814098600358,11.501507744749878,0.31057230924622753,0.00805923462261435,11.5,23.525,0.31057230924622753,0.00805923462261435,4.5,54506127.79435796,1811719.0692725203 
 08/08  13:00:00,24.3625,4.4,2.0,4.4,2.0,8.0,26.420376297726147,13.191220098852176,23.898966827474375,12.894818019863177,23.89928666251538,12.417640798429442,23.899009186496873,12.77942105767162,23.899018713513982,12.792158606093704,23.89876361904099,13.796563518028563,26.420376297726147,43.99673868132332,0.0,519.5769267143596,23.898966827474375,50.13720530581597,0.0,1745.8015709614,23.89928666251538,48.589195966874456,0.0,1145.0014739519465,23.899009186496873,49.75886779777793,0.0,1871.0493808139238,23.899018713513982,49.80071603769572,0.0,849.2105652353928,23.89876361904099,53.17679571563234,0.0,1817.6728049378908,0.0,0.0,9628.951615897182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4097.205165444311,4074.962124078725,5208.722699116182,4812.408926265847,0.0,0.0,2331.0250685880455,9628.951615897182,9.122830627895135,7.22,1.2070894936142575,11959.976684485227,48.67353946716424,0.0,9.122830627895135,1.2070894936142578,19.41617831484885,0.009009192058304853,12.14822424501223,13.010069423044424,0.6669953052986921,0.008773471877774061,13.0,81.99982185173131,0.0,0.0,0.2298383912149592,7.219999999999999,0.3911521194381903,11.500491569739287,0.31057230924622753,0.008185588405796328,11.5,24.3625,0.31057230924622753,0.008213982694032037,4.5,48912295.59944411,1610085.957914656 
 08/08  14:00:00,24.3125,8.8,4.0,8.8,4.0,16.0,26.791992460290295,12.991979843530792,23.898919783626965,12.970057981598714,23.899011996582416,12.714385985910871,23.898911193068606,12.88844137256975,23.898889872512942,12.848406487289978,23.898605292124778,13.731900214050075,26.791992460290295,42.48124730364139,0.0,914.5695330027538,23.898919783626965,50.38400038815257,0.0,1973.4545169417916,23.899011996582416,49.547251726063045,0.0,1110.6267448322392,23.898911193068606,50.11541791688428,0.0,2123.973513588592,23.898889872512942,49.983781387822106,0.0,1034.0130252227862,23.898605292124778,52.952021646651644,0.0,2294.7424433984775,0.0,0.0,11405.197771628676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4157.886531401499,4061.1761457247667,7045.2528394746,6398.781919930731,0.0,0.0,2719.3199051396537,11405.197771628676,9.487464095312506,7.22,1.2002151109481374,14124.51767676833,48.67353946716424,0.0,9.487464095312506,1.2002151109481374,20.550342831286198,0.009041254028941192,12.201436723089987,12.990716318230396,0.7652989489139066,0.008706609323743873,13.0,81.99982185173131,0.0,0.0,0.32103864596595083,7.219999999999999,0.3825296529135545,11.500048540570203,0.31057230924622753,0.008356232263384038,11.5,24.3125,0.31057230924622753,0.008479687791665712,4.5,53148711.074866734,1754948.3468893573 
 08/08  15:00:00,23.9,11.0,5.0,11.0,5.0,20.0,26.998547668276284,13.325886775010199,23.898507531018574,13.311850006866647,23.898556969643153,13.06396999087092,23.898481275913888,13.18677825405386,23.898425809502214,13.008116074606523,23.89823477002217,14.075617383150664,26.998547668276284,42.89475038054263,0.0,1070.4759932373045,23.898507531018574,51.522515545632835,0.0,2045.3892962525474,23.898556969643153,50.69476958478636,0.0,1098.6815745828715,23.898481275913888,51.10339845882659,0.0,2235.608269735173,23.898425809502214,50.5098385375713,0.0,1201.5971151086349,23.89823477002217,54.14886923068801,0.0,2456.3514467585433,0.0,0.0,12748.352248496916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4299.918774151815,3932.7791401804425,8195.320026500563,7179.636048081138,0.0,0.0,3011.9280103176216,12748.352248496916,9.666963489131977,7.219999999999999,1.2428111715502554,15760.280258814539,48.67353946716424,0.0,9.666963489131977,1.2428111715502554,21.050066387054404,0.009189450461617635,12.44495824253436,12.998358401273443,0.8104854920099827,0.008693152740877522,13.0,81.99982185173131,0.0,0.0,0.3804182725413227,7.22,0.39832964519620884,11.500874823766976,0.31057230924622753,0.008376238379886176,11.5,23.9,0.31057230924622753,0.008844909761529168,4.5,55222267.84466231,1835918.8475540762 
 08/08  16:00:00,24.2125,11.0,5.0,11.0,5.0,20.0,27.040294219998135,13.537790086780923,23.898418508186634,13.49308332481036,23.89849736245951,13.283965015113514,23.898434971230724,13.374305053293877,23.89836502376958,13.011333933242883,23.8981327528338,14.316137731247359,27.040294219998135,43.38487136682756,0.0,972.1890867331804,23.898418508186634,52.13502333830062,0.0,1936.0842811217492,23.89849736245951,51.428685321126835,0.0,987.516411316664,23.898434971230724,51.7328768500384,0.0,2058.608835500733,23.89836502376958,50.520621058139426,0.0,1254.7676595988082,23.8981327528338,54.99935060105901,0.0,2336.7557921162647,0.0,0.0,12663.669441305023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4701.251161224172,4034.9119096501972,7639.25541227917,6594.52168510079,0.0,0.0,2999.3580523648634,12663.669441305023,9.521479232850652,7.219999999999999,1.312895225042781,15663.027493669886,48.67353946716424,0.0,9.521479232850652,1.312895225042781,20.77017672272845,0.009265472739620004,12.559065989018286,13.002234607289244,0.7689058644303828,0.0087270642194122,13.0,81.99982185173131,0.0,0.0,0.3501628360107163,7.22,0.4384807786693483,11.50055120811661,0.31057230924622753,0.008390011823437162,11.5,24.2125,0.31057230924622753,0.009240626091209835,4.5,53366655.53605389,1761086.8871803735 
 08/08  17:00:00,23.4,11.0,5.0,11.0,5.0,20.0,27.09777003561638,13.741690790365071,23.898539147056105,13.766495606130839,23.898589045495203,13.6048554907198,23.89854797820213,13.681201590889923,23.898476596094575,13.125567279180574,23.8982558865068,14.626542478240731,27.09777003561638,43.81689866437274,0.0,670.6227567021851,23.898539147056105,53.07180200791182,0.0,1648.6227910925109,23.898589045495203,52.51647801726048,0.0,819.6312313568451,23.89854797820213,52.77824361135521,0.0,1717.6400582652498,23.898476596094575,50.89930133529884,0.0,1180.9056243985874,23.8982558865068,56.11506861444421,0.0,2020.310421463226,0.0,0.0,10619.013201990076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4444.534976267492,3777.302771628598,5804.912810917117,5039.08093195715,0.0,0.0,2531.1470008900324,10619.013201990076,9.143965094781878,7.22,1.3163165420762775,13150.16020288011,48.67353946716424,0.0,9.143965094781878,1.3163165420762775,19.786585942474026,0.009242648229620483,12.516308747512461,13.011505639226721,0.6628496879237589,0.008784852557358381,13.0,81.99982185173131,0.0,0.0,0.2575809665503437,7.22,0.4149276230911994,11.500061594993962,0.31057230924622753,0.00840724797669685,11.5,23.4,0.31057230924622753,0.009259002448932796,4.5,47928431.6347901,1605293.3748557267 
 08/08  18:00:00,22.8,11.0,5.0,11.0,5.0,20.0,27.04629533091523,14.081449065445133,23.89851802389114,14.112665598730244,23.80893400041338,13.924895295507469,23.898524227775482,14.045710462249973,23.898532348236238,13.337457022725435,23.898124502468278,14.902101426711198,27.04629533091523,44.930844693797496,0.0,426.28719025060354,23.89851802389114,54.27830097709879,0.0,1437.5559838749255,23.80893400041338,53.91164118075941,0.0,734.1497375810733,23.898524227775482,54.04316401643073,0.0,1475.7126349148457,23.898532348236238,51.608747303563334,0.0,1028.0617587464285,23.898124502468278,57.121221805605714,0.0,1968.9955223676088,0.0,0.0,9552.408206354488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4453.748386820179,3588.416511160678,4753.213214543946,4063.8586167659214,0.0,0.0,2291.50152045138,9552.408206354488,8.89646798276912,7.22,1.3599522282127772,11843.909726805869,48.67353946716424,0.0,8.89646798276912,1.3599522282127772,18.969745343354624,0.009274646342455102,12.568172053154969,13.011506092205732,0.5965602343252221,0.008817077482801583,13.0,81.99982185173131,0.0,0.0,0.2082050987520785,7.219999999999999,0.41780495680856633,11.500712206630027,0.31057230924622753,0.008427934569742775,11.5,22.8,0.31057230924622753,0.009532572411884287,4.5,47029847.95366373,1529301.1268839915 
 08/08  19:00:00,20.675,5.5,2.5,5.5,2.5,10.0,26.633929963685087,14.113858969904655,23.442857983728683,14.1078660395739,22.638419439782183,13.35748106354825,23.52528079620418,14.120568461759511,22.939267568705525,13.067760092761041,23.8635004723532,15.061770523632534,26.633929963685087,46.13005908950538,0.0,316.31753308670204,23.442857983728683,55.77300121198145,0.0,840.5276431300167,22.638419439782183,55.76300132240485,0.0,653.69051472581,23.52528079620418,55.54297836817403,0.0,802.013881007264,22.939267568705525,53.734197673601955,0.0,743.566743545588,23.8635004723532,57.83267045372499,0.0,893.6315244092319,0.0,0.0,5509.792572817882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4311.4663299624835,2917.58141524919,777.330370105568,777.3303701055681,0.0,0.0,1443.8501031317458,5509.792572817882,8.18180447073685,7.22,1.3652475302224882,6953.642675949626,48.67353946716424,0.0,8.18180447073685,1.3652475302224882,14.050829431633861,0.0087917655855347,11.777425120152046,13.000084886511228,0.3728081847384245,0.0087917655855347,13.0,81.99982185173131,0.0,0.0,0.036335890158999615,7.220000000000001,0.40930777019819736,11.500032718945995,0.31057230924622753,0.008490143991149782,11.5,20.675,0.31057230924622753,0.010269506146486152,4.5,29410132.527037118,1356295.0116821611 
 08/08  20:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,25.41366421374778,13.55382150971573,22.328715068624206,13.181213514763188,22.20106762790132,12.301865792433677,22.36730519664422,13.2532232316202,22.203450579389035,12.201583501702004,22.833791628825672,14.42269218195364,25.41366421374778,47.80992397381223,0.0,801.8912427543755,22.328715068624206,56.17741316528188,0.0,596.4055566621771,22.20106762790132,53.44781469543754,0.0,256.13024375119096,22.36730519664422,56.30812499189981,0.0,592.261661329445,22.203450579389035,53.08663827864178,0.0,349.97618905093003,22.833791628825672,59.05427430220708,0.0,786.2598092271618,0.0,817.4223995615166,5109.064816566759,0.0,153.5165268414661,366.92252794346496,120.71981524343408,337.74225245659153,0.0,0.0,0.0,4131.287894926239,2414.837979121712,675.3523187794917,675.3523187794916,817.4223995615166,1021.7779994518958,1356.139954693992,5109.064816566759,8.130596484528695,7.22,1.33803898476948,6465.20477126075,47.03488622399912,0.005517929348446182,8.130596484528695,1.33803898476948,13.78998937059599,0.00877194350647808,11.7494272820723,12.999763047876556,0.3705044250126874,0.00877194350647808,13.0,81.9998535974637,0.0,0.0,0.0319470102638999,7.22,0.39472036177738545,11.500067048649244,0.31057230924622753,0.008536985508733379,11.5,19.0875,0.31057230924622753,0.010728117586429754,4.5,18273136.758491576,1354960.257918031 
 08/08  21:00:00,17.8375,0.0,0.0,0.0,0.0,0.0,24.946540095237893,12.97953934377867,22.21283595885012,12.576256109148082,22.24732553282189,11.918432005645268,22.230209882205397,12.646472389402062,22.366554400456035,11.867707741412284,22.541144655555392,13.79015359151274,24.946540095237893,47.35025095414155,0.0,0.0,22.21283595885012,54.37288227293991,47.52,0.0,22.24732553282189,51.95967924588767,20.520000000000003,0.0,22.230209882205397,54.56623099557573,47.52,0.0,22.366554400456035,51.411663013503215,20.520000000000003,0.0,22.541144655555392,57.69654093685278,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14855881643743,8.14855881643743,0.0,0.0,44.93525757325706,0.0,8.14855881643743,0.0,25.02035760028948,0.009541607140234738,13.019613224070392,25.02035760028948,0.0,0.009541607140234738,13.0,81.99989774362031,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.010643437317764869,11.5,17.8375,0.0,0.010643437317764869,4.5,5760000.0,0.0 
 08/08  22:00:00,17.2,0.0,0.0,0.0,0.0,0.0,24.221958064956798,12.991794910390729,21.773741006036552,12.591369453240432,21.854378514072522,11.931512558365732,21.79146165232735,12.661472685759467,21.951607352393797,11.88004328741333,22.247033786165186,13.80441272704209,24.221958064956798,49.49041574845342,0.0,0.0,21.773741006036552,55.90651398654833,27.720000000000002,0.0,21.854378514072522,53.267466068747076,11.970000000000002,0.0,21.79146165232735,56.103533712951844,27.720000000000002,0.0,21.951607352393797,52.77306004922373,11.970000000000002,0.0,22.247033786165186,58.7947295832068,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14855881643743,8.14855881643743,0.0,0.0,44.93525757325706,0.0,8.14855881643743,0.0,24.428590184912373,0.009519274377013087,12.990260842849295,24.428590184912373,0.0,0.009519274377013087,13.0,81.99989774362031,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.010262560997659717,11.5,17.2,0.0,0.010262560997659717,4.5,1710000.0,0.0 
 08/08  23:00:00,17.2,0.0,0.0,0.0,0.0,0.0,23.44612623998993,12.99180939175086,21.371112080712415,12.59125178303412,21.462636368610525,11.931367528698347,21.385402278643415,12.661361987191226,21.523676915571542,11.879906488486245,21.85651606928809,13.804353502188086,23.44612623998993,51.853589400331984,0.0,0.0,21.371112080712415,57.29889466664146,15.840000000000002,0.0,21.462636368610525,54.557156530911804,6.840000000000001,0.0,21.385402278643415,57.512726544827416,15.840000000000002,0.0,21.523676915571542,54.16951940382721,6.840000000000001,0.0,21.85651606928809,60.20922904625478,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14855881643743,8.14855881643743,0.0,0.0,44.93525757325706,0.0,8.14855881643743,0.0,23.63205676516381,0.00952028813994283,12.991864238034447,23.63205676516381,0.0,0.00952028813994283,13.0,81.99989774362031,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.010834831723562163,11.5,17.2,0.0,0.010834831723562163,4.5,1710000.0,0.0 
 08/08  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.77120421745009,12.991801419414841,21.10589134573853,12.591249265093495,21.188475408060434,11.931368758758035,21.11690831679985,12.661358966455133,21.224521703083347,11.879908106081743,21.60071835298115,13.804348379107054,22.77120421745009,54.01274226645336,0.0,0.0,21.10589134573853,58.23845854668951,15.840000000000002,0.0,21.188475408060434,55.48159748581362,6.840000000000001,0.0,21.11690831679985,58.467438657025966,15.840000000000002,0.0,21.224521703083347,55.17140173589284,6.840000000000001,0.0,21.60071835298115,61.157641000276605,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14855881643743,8.14855881643743,0.0,0.0,44.93525757325706,0.0,8.14855881643743,0.0,22.929326445211885,0.009520247251053328,12.991799509721105,22.929326445211885,0.0,0.009520247251053328,13.0,81.99989774362031,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011264444815948517,11.5,17.2,0.0,0.011264444815948517,4.5,1710000.0,0.0 
 08/09  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.20704058303508,12.991802235182707,20.908110241607154,12.59124951333716,20.97670948619019,11.931368901317938,20.912129804500918,12.661359472275375,20.997564362326813,11.8799082571605,21.40780882587233,13.80434903069749,22.20704058303508,55.89553464478674,0.0,0.0,20.908110241607154,58.950575899450826,15.840000000000002,0.0,20.97670948619019,56.20789476807473,6.840000000000001,0.0,20.912129804500918,59.20779554257708,15.840000000000002,0.0,20.997564362326813,55.945607877001564,6.840000000000001,0.0,21.40780882587233,61.88410615658552,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14855881643743,8.14855881643743,0.0,0.0,44.93525757325706,0.0,8.14855881643743,0.0,22.33818281237696,0.009520248776769874,12.991802235182707,22.33818281237696,0.0,0.009520248776769874,13.0,81.99989774362031,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011264444815948517,11.5,17.2,0.0,0.011264444815948517,4.5,1710000.0,0.0 
 08/09  02:00:00,17.575,0.0,0.0,0.0,0.0,0.0,21.744000536288674,12.991802235182707,20.79512699116406,12.59124951333716,20.83625358246561,11.931368901317938,20.794083251615632,12.661359472275375,20.847810691033125,11.8799082571605,21.259235087954476,13.80434903069749,21.744000536288674,57.496243137773256,0.0,0.0,20.79512699116406,59.36162238088095,15.840000000000002,0.0,20.83625358246561,56.695326280493674,6.840000000000001,0.0,20.794083251615632,59.639169584753596,15.840000000000002,0.0,20.847810691033125,56.46295081640483,6.840000000000001,0.0,21.259235087954476,62.45027458097229,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14855881643743,8.14855881643743,0.0,0.0,44.93525757325706,0.0,8.14855881643743,0.0,21.850725010607995,0.009520248723185522,12.991802235182707,21.850725010607995,0.0,0.009520248723185522,13.0,81.99989774362031,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.011294297966718419,11.5,17.575,0.0,0.011294297966718419,4.5,1710000.0,0.0 
 08/09  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,21.375945450253617,12.991802235182707,20.734711351800385,12.59124951333716,20.766462123308113,11.931368901317938,20.734791410445553,12.661359472275375,20.77290190483773,11.8799082571605,21.148237796521244,13.80434903069749,21.375945450253617,58.80547057049658,0.0,0.0,20.734711351800385,59.58287643383973,15.840000000000002,0.0,20.766462123308113,56.939427334152995,6.840000000000001,0.0,20.734791410445553,59.857318501980515,15.840000000000002,0.0,20.77290190483773,56.72389297745047,6.840000000000001,0.0,21.148237796521244,62.877061891611895,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14855881643743,8.14855881643743,0.0,0.0,44.93525757325706,0.0,8.14855881643743,0.0,21.459310112417654,0.009520248724969456,12.991802235182707,21.459310112417654,0.0,0.009520248724969456,13.0,81.99989774362031,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.01106225510062096,11.5,17.8,0.0,0.01106225510062096,4.5,1710000.0,0.0 
 08/09  04:00:00,16.737500000000004,0.0,0.0,0.0,0.0,0.0,21.089842621090963,13.0014183453189,20.63617396487249,12.60083572932399,20.667489068683146,11.940905162926025,20.63028753623753,12.670950786880903,20.671180031314808,11.88944052002513,21.062161690384265,13.814026817228777,21.089842621090963,59.884239266666114,0.0,0.0,20.63617396487249,59.983678582987835,15.840000000000002,0.0,20.667489068683146,57.323882553465396,6.840000000000001,0.0,20.63028753623753,60.28217514103145,15.840000000000002,0.0,20.671180031314808,57.11655252137208,6.840000000000001,0.0,21.062161690384265,63.25013918001272,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14855881643743,8.14855881643743,0.0,0.0,44.93525757325706,0.0,8.14855881643743,0.0,21.15437586127092,0.009520248724913114,13.0014183453189,21.15437586127092,0.0,0.009520248724913114,13.0,81.99989774362031,0.0,0.0,0.0,7.22,0.0,16.737500000000004,0.0,0.009962330387740314,11.5,16.737500000000004,0.0,0.009962330387740314,4.5,1710000.0,0.0 
 08/09  05:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,20.86875137733422,13.007186654672582,20.511058224965836,12.606585879388351,20.54614691454708,11.946625117436712,20.497127412072963,12.676704036844853,20.548274138378872,11.895158407380935,20.985517015386,13.819832010346987,20.86875137733422,60.726425842081426,0.0,0.0,20.511058224965836,60.470958138540944,15.840000000000002,0.0,20.54614691454708,57.77599873595433,6.840000000000001,0.0,20.497127412072963,60.8020297504405,15.840000000000002,0.0,20.548274138378872,57.5725694441071,6.840000000000001,0.0,20.985517015386,63.572720126450236,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14855881643743,8.14855881643743,0.0,0.0,44.93525757325706,0.0,8.14855881643743,0.0,20.921530847530654,0.009520248724914795,13.007186654672582,20.921530847530654,0.0,0.009520248724914795,13.0,81.99989774362031,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.009875904528901941,11.5,15.787500000000001,0.0,0.009875904528901941,4.5,1710000.0,0.0 
 08/09  06:00:00,15.6,0.0,0.0,0.0,0.0,0.0,20.722906861141404,13.016794675056264,20.499614962805452,12.61616357494672,21.13740486432978,11.956153148096655,21.096624097734555,12.68628706875139,20.566227925808654,11.904682180081513,20.935961948210174,13.829501807597733,20.722906861141404,61.31224892296962,0.0,0.0,20.499614962805452,60.55166681994512,15.840000000000002,0.0,21.13740486432978,55.76335666513371,6.840000000000001,0.0,21.096624097734555,58.65040678116605,15.840000000000002,0.0,20.566227925808654,57.5450371306757,6.840000000000001,0.0,20.935961948210174,63.80676015128033,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14855881643743,8.14855881643743,0.0,0.0,44.93525757325706,0.0,8.14855881643743,0.0,20.741350208258787,0.009520248724914752,13.016794675056264,20.741350208258787,0.0,0.009520248724914752,13.0,81.99989774362031,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.010352950697622107,11.5,15.6,0.0,0.010352950697622107,4.5,1710000.0,0.0 
 08/09  07:00:00,17.287499999999998,0.0,0.0,0.0,0.0,0.0,21.051371371025517,12.61838835942343,22.162061414103952,12.285067903335527,22.23540295338525,11.796019640115759,22.20575206844875,12.345425874025572,22.166778336765294,11.764826483776924,22.143250821454558,13.388057414383693,21.051371371025517,58.5497359545434,482.24970628947926,0.0,22.162061414103952,53.516504500359815,939.2589087629058,0.0,22.23540295338525,51.58045524007261,24.008772405644102,430.04045350596755,22.20575206844875,53.58001805042318,96.60530133605471,475.48965690142944,22.166778336765294,51.69225788579366,405.6943194251435,0.0,22.143250821454558,57.598865155349024,1145.385149331261,0.0,0.0,5412.583692892364,4089.97316752592,0.0,1669.6976891708343,217.3208416066202,316.8103573510512,1088.4295745334814,1863.9272299554852,0.0,0.0,3539.6516886108343,1841.8263636788633,388.3297088835701,388.32970888357,5412.583692892364,6765.729616115454,1155.2018976907648,4089.97316752592,8.318963863903619,7.219999999999999,0.8859712991192663,5245.175065216685,56.918367237919576,0.0552730663124633,8.318963863903619,0.8859712991192663,13.032631621437186,0.008672434429659082,11.634368111429477,13.001034599091867,0.3705044250126874,0.008672434429659082,13.0,81.99999389798501,0.0,0.0,0.019161514506451406,7.219999999999999,0.33784397134508426,11.500462134964113,0.31057230924622753,0.008546192651050834,11.5,17.287499999999998,0.31057230924622753,0.010713548935488575,4.5,8090427.084862478,1354960.257918031 
 08/09  08:00:00,20.050000000000004,0.0,0.0,0.0,0.0,0.0,21.522408519634105,12.104477831605454,22.199998804282036,11.814120076707441,23.10235353538966,11.561598306085935,22.368460606415603,11.85391131411684,22.20035857410752,11.548938481653845,22.20077938443758,12.654094600087674,21.522408519634105,54.98988167758404,383.9938053151923,0.0,22.199998804282036,51.75254163698507,210.37051908861952,0.0,23.10235353538966,48.20191517583703,0.0,683.6189646492514,22.368460606415603,51.362105425670705,0.0,711.9265351876608,22.20035857410752,50.851483277621504,56.71006571694906,4.206641235311537,22.20077938443758,54.6935588325923,630.7083747397105,0.0,0.0,2854.3242618382546,5038.634474861092,0.0,948.3767262094897,0.0,0.0,739.3972470804116,1362.6727505732465,0.0,0.0,4422.013232136527,2720.4843468908693,416.51065097922435,416.5106509792247,2854.3242618382546,3567.9053272978176,1347.6666329508923,5038.634474861092,8.472025996124122,7.22,0.959418513667992,6386.3011078119835,49.50810350493117,0.021097235999861116,8.472025996124122,0.959418513667992,13.107114255986218,0.008566344432040698,11.456601909363295,13.000996767794245,0.3705044250126874,0.008566344432040698,13.0,81.99999984686733,0.0,0.0,0.02091070965704279,7.22,0.422186562625586,11.500947951212831,0.31057230924622753,0.00848186065965097,11.5,20.050000000000004,0.31057230924622753,0.010653943911803236,4.5,8818836.807292644,1354960.257918031 
 08/09  09:00:00,22.1625,11.0,5.0,11.0,5.0,20.0,22.958895428630484,12.29562588024438,23.062746061331943,12.884365798870213,23.89807563822638,12.290236869758507,23.7865467667556,12.88584576953527,22.267803923655922,12.48112223229645,23.199188402547755,13.589373104761842,22.958895428630484,51.01661089668303,1498.4996193186719,0.0,23.062746061331943,52.69526751252674,0.0,808.4336519927708,23.89807563822638,48.193047847181276,0.0,1684.540812902091,23.7865467667556,50.46178132695379,0.0,1156.2142604631276,22.267803923655922,53.86644968787303,0.0,651.9480098380286,23.199188402547755,54.726263146897544,0.0,814.18679822184,0.0,30.96125232554708,7072.435159890633,0.0,0.0,0.0,0.0,40.59826453828458,0.0,0.0,0.0,5218.93485081979,3393.8449070333154,1683.547783255675,1683.5477832556744,30.96125232554708,38.70156540693384,1768.7252842558173,7072.435159890633,8.826100783081742,7.22,1.047390102353225,8841.160444146451,47.47837565595732,0.00021499465407495783,8.826100783081742,1.047390102353225,15.53039694788686,0.00863796003307105,11.580107736494728,12.998874302076036,0.485652669630946,0.00863796003307105,13.0,81.99999995374057,0.0,0.0,0.0770257694637964,7.22,0.4999294189666258,11.50005353328198,0.31057230924622753,0.00844413700968252,11.5,22.1625,0.31057230924622753,0.010773953407557546,4.5,40263044.00397674,1431847.9787012492 
 08/09  10:00:00,24.175,11.0,5.0,11.0,5.0,20.0,24.352424460955454,13.647672055113969,23.89625689856929,14.142132171543091,23.898925496222766,12.575213695398478,23.898675286945682,13.743895467039646,23.2928394309835,13.475952924038758,23.89752680353227,14.956557931496876,24.352424460955454,51.25001925195623,984.5934505005314,0.0,23.89625689856929,54.38879587112531,0.0,1511.3303086667595,23.898925496222766,49.09573232798782,0.0,2303.561522770322,23.898675286945682,52.99252070594703,0.0,1945.0528752110333,23.2928394309835,54.0148913892952,0.0,770.5671801647027,23.89752680353227,57.323932258955516,0.0,1939.1562577880954,0.0,0.0,12506.14636163264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6186.483635612876,4037.2754330451394,6157.11834789683,5197.0152209203925,0.0,0.0,2968.9462878280324,12506.14636163264,9.534286787784508,7.22,1.28480618458291,15475.092649460672,47.43599962242526,0.0,9.534286787784508,1.28480618458291,18.994861641734573,0.009254914802713864,12.610908122694742,12.996695141330335,0.763137505286188,0.008767881649475801,13.0,81.9999999539213,0.0,0.0,0.2773364473849132,7.22,0.5969204801091706,11.50005447619032,0.31057230924622753,0.008421517451671183,11.5,24.175,0.31057230924622753,0.01116508662556654,4.5,55477300.3226566,1757055.2895666163 
 08/09  11:00:00,25.6875,11.0,5.0,11.0,5.0,20.0,25.435510379446626,13.736459795090358,23.898004515186514,13.775936499407319,23.898627510900877,12.481441573750875,23.89814246190074,13.51978038979907,23.870672445020702,13.645807608436067,23.897737386119744,14.743842875197316,25.435510379446626,48.32748656271984,180.2919726869468,49.202851907311924,23.898004515186514,53.10685074479275,0.0,1985.6774909612532,23.898627510900877,48.79505184777435,0.0,2246.9932825043356,23.89814246190074,52.226969940234525,0.0,2162.686440557328,23.870672445020702,52.74448479155575,0.0,879.4644295848987,23.897737386119744,56.54320036243318,0.0,2338.1690517480406,0.0,0.0,15401.579865425396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6632.911922008687,4518.401968975616,8492.376559298,6951.616377493838,0.0,0.0,3674.7148444794116,15401.579865425396,9.835562135358666,7.22,1.4045868542241542,19076.294709904807,47.43599962242526,0.0,9.835562135358666,1.4045868542241542,20.268093712814906,0.009417059659564884,12.873891380708454,12.99921267601442,0.8620712450429262,0.008709214584118833,13.0,81.9999999539213,0.0,0.0,0.39600485301901467,7.22,0.6393563378464245,11.500017223739544,0.31057230924622753,0.008392553004632253,11.5,25.6875,0.31057230924622753,0.011091828242326822,4.5,59662896.21165113,1941669.3995343363 
 08/09  12:00:00,26.475,8.8,4.0,8.8,4.0,16.0,26.218860536131146,13.467910583274048,23.8983412794624,13.270938514571196,23.89889338157787,12.410871076043684,23.89839771731806,13.179976273120428,23.89839035546983,13.261421928886788,23.89805264251659,14.312306507453586,26.218860536131146,45.33498860084776,0.0,567.5297013570425,23.8983412794624,51.38651950992958,0.0,2097.2033473144456,23.89889338157787,48.568538870893065,0.0,1850.011449552786,23.89839771731806,51.0814551148442,0.0,2173.6563897010365,23.89839035546983,51.35450721795813,0.0,955.3126811144912,23.89805264251659,54.98726746700934,0.0,2282.5652605705436,0.0,0.0,14975.5538818059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6236.737268388538,4761.730591163945,8402.974904074872,7108.980326127023,0.0,0.0,3595.9813456183438,14975.5538818059,9.77054717476217,7.22,1.400771047664524,18571.535227424243,47.43599962242526,0.0,9.77054717476217,1.400771047664524,20.672736371703365,0.009294408413963357,12.676665664772305,13.000450547707395,0.8394408133924324,0.008683875149659978,13.0,81.9999999539213,0.0,0.0,0.39106451253929353,7.22,0.5919481453819087,11.500115328527393,0.31057230924622753,0.008349899252698776,11.5,26.475,0.31057230924622753,0.010232817188929703,4.5,57977381.24465781,1893109.0386187742 
 08/09  13:00:00,26.012500000000003,4.4,2.0,4.4,2.0,8.0,26.845963017341646,13.107374034561635,23.899011298850006,12.796962053718454,23.899336068162807,12.322268893673368,23.89898856143169,12.729776888748656,23.89900340610438,12.740888038332049,23.89875511057622,13.74523466424608,26.845963017341646,42.67392198808414,0.0,895.6090683424563,23.899011298850006,49.81610072515084,0.0,1802.421972207492,23.899336068162807,48.28522744484202,0.0,1259.3730984676527,23.89898856143169,49.5974331802219,0.0,1945.201493339333,23.89900340610438,49.6338271343617,0.0,881.019899870688,23.89875511057622,52.99975582425548,0.0,1860.3950325928154,0.0,0.0,12309.677560111324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5952.57380722973,4613.325733479041,5967.57476179307,5372.291642763352,0.0,0.0,2959.4452631697495,12309.677560111324,9.31756996187589,7.219999999999999,1.4002079583461542,15269.122823281075,47.43599962242526,0.0,9.31756996187589,1.4002079583461542,19.92213996025658,0.009059643128364474,12.292910713364918,13.008259718003593,0.6956836526339083,0.008720977777036235,13.0,81.9999999539213,0.0,0.0,0.2658533077791383,7.219999999999999,0.5632104845907916,11.49982480634372,0.31057230924622753,0.008351160230599394,11.5,26.012500000000003,0.31057230924622753,0.010060776084631717,4.5,51390594.016130164,1648393.13804504 
 08/09  14:00:00,26.6,8.8,4.0,8.8,4.0,16.0,27.13494596575044,12.899162150118004,23.898861525487757,12.856540139863235,23.898961247522223,12.571450883130883,23.898842023489422,12.76156337961583,23.898829497877827,12.729842750245224,23.89858674890396,13.659654291170863,27.13494596575044,41.38202989162113,0.0,1377.1209307697582,23.898861525487757,50.01047861401699,0.0,2138.377149907613,23.898961247522223,49.084231873602505,0.0,1244.550506282791,23.898842023489422,49.70014266589422,0.0,2339.1754848704168,23.898829497877827,49.59669628333375,0.0,1124.4197004212635,23.89858674890396,52.70359212243816,0.0,2342.866193454386,0.0,0.0,14690.126111935135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6206.563717387364,4800.598607173458,8249.975150368497,7452.128411208714,0.0,0.0,3532.6320452405075,14690.126111935135,9.68356911788665,7.220000000000001,1.4225417465846206,18222.758157175642,47.43599962242526,0.0,9.68356911788665,1.4225417465846206,21.225838478973593,0.009014021869209589,12.217405571058869,12.991537292539268,0.8240542796669658,0.008630570588586307,13.0,81.9999999539213,0.0,0.0,0.3845608309017318,7.220000000000001,0.5878836207018779,11.500396120765465,0.31057230924622753,0.008344900098049767,11.5,26.6,0.31057230924622753,0.010139682732816863,4.5,56389049.40167607,1862809.7224459706 
 08/09  15:00:00,25.825,11.0,5.0,11.0,5.0,20.0,27.272349920224535,13.152057567441561,23.898489561882506,13.101472521283707,23.89856513295954,12.859101948514567,23.898487356443656,12.987175778789002,23.898429757026747,12.82339011993306,23.898226179124382,13.973768349306184,27.272349920224535,41.73469434134964,0.0,1519.8539894327705,23.898489561882506,50.81930571350464,0.0,2262.788172312998,23.89856513295954,50.01962753569984,0.0,1217.0283613017884,23.898487356443656,50.440851847316615,0.0,2446.3845394625428,23.898429757026747,49.90265851729981,0.0,1312.1083033121045,23.898226179124382,53.79207840381061,0.0,2516.5031748441534,0.0,0.0,16067.397546346427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6308.1509944165755,4558.091517562838,9446.830676913443,8294.061504866328,0.0,0.0,3838.374860252393,16067.397546346427,9.857319596657598,7.22,1.4536127248922726,19905.772406598822,47.43599962242526,0.0,9.857319596657598,1.4536127248922726,21.66156502071011,0.009135525972923584,12.417986254107063,12.999827728053818,0.8752022559889732,0.008613593548583523,13.0,81.9999999539213,0.0,0.0,0.45008442873601684,7.219999999999999,0.6027543809919074,11.500139482084046,0.31057230924622753,0.00837351629471839,11.5,25.825,0.31057230924622753,0.010607552545682618,4.5,58525373.31709275,1969864.3517962764 
 08/09  16:00:00,24.625,11.0,5.0,11.0,5.0,20.0,27.36961975924822,13.387773220346183,23.898459442160203,13.318131342516214,23.8985627172099,13.156606717858857,23.89850682298954,13.259335521451483,23.8984272954834,12.89419615698078,23.898146306791663,14.222860982652387,27.36961975924822,42.141296782740156,0.0,1339.1625405792438,23.898459442160203,51.543652377195414,0.0,2076.1816709332306,23.8985627172099,51.002976531228214,0.0,1026.0977300875734,23.89850682298954,51.34643433162271,0.0,2109.723328322241,23.8984272954834,50.13468193079131,0.0,1309.1322469064066,23.898146306791663,54.66810462203996,0.0,2391.5486053917452,0.0,0.0,14988.983281078852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6308.04407761187,4180.289320620552,8304.303311920892,7206.82728441733,0.0,0.0,3545.5817909720527,14988.983281078852,9.6226247851001,7.22,1.4886705995427651,18534.565072050904,47.43599962242526,0.0,9.6226247851001,1.4886705995427651,21.20220458040197,0.009203415374342359,12.52909916253234,13.002260680794212,0.7995290488989677,0.008659434564155754,13.0,81.9999999539213,0.0,0.0,0.38565945842814514,7.219999999999999,0.6083060916652063,11.50005112798965,0.31057230924622753,0.008412145768525435,11.5,24.625,0.31057230924622753,0.0111283285787385,4.5,55549688.6953205,1815993.5578116816 
 08/09  17:00:00,23.7125,11.0,5.0,11.0,5.0,20.0,27.393713561703105,13.676849418127178,23.898576941334646,13.663374595628985,23.89862877607184,13.568122342246612,23.89858639322084,13.656566449577818,23.89858398486972,13.163315296974544,23.898281631649734,14.563013700493364,27.393713561703105,42.88308344821644,0.0,880.4001571833687,23.898576941334646,52.71719202148043,0.0,1719.2782812844164,23.89862877607184,52.39126593479444,0.0,823.715388189057,23.89858639322084,52.693922705673224,0.0,1714.3611819144153,23.89858398486972,51.02542161648252,0.0,1102.2916890280505,23.898281631649734,55.88533723673896,0.0,2053.6360921293626,0.0,0.0,12319.45828529325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5943.711175674363,3889.1179454522753,5968.60320241325,5189.343139675945,0.0,0.0,2912.345889351067,12319.45828529325,9.195547766702655,7.22,1.4873173722054767,15231.80417464432,47.43599962242526,0.0,9.195547766702655,1.4873173722054769,19.9793300336663,0.009196264695035795,12.517445223608227,13.012294178409416,0.6653581073958528,0.008732152693893666,13.0,81.9999999539213,0.0,0.0,0.2653481486308108,7.22,0.5722560552079101,11.500065364429545,0.31057230924622753,0.008425527346467548,11.5,23.7125,0.31057230924622753,0.011048315868348237,4.5,49461534.52876117,1608756.967571192 
 08/09  18:00:00,22.9875,11.0,5.0,11.0,5.0,20.0,27.228728583318393,14.060345637048341,23.89852704081704,14.016471510948247,23.78827605364712,13.918597917168182,23.89855677044003,14.060391320682541,23.8985208014645,13.421536599108027,23.898151180147536,14.86035950100937,27.228728583318393,44.39251055343661,0.0,540.3144988332629,23.89852704081704,53.94055571684825,0.0,1503.9450772142989,23.78827605364712,53.95703725692485,0.0,731.4146266206504,23.89855677044003,54.094795800780815,0.0,1447.41598659813,23.8985208014645,51.89241747727292,0.0,978.4969695080503,23.898151180147536,56.967688452538795,0.0,1986.028880606638,0.0,0.0,10656.122355229767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5441.436535646903,3656.0000469364095,4842.6074823916315,4131.558975301213,0.0,0.0,2532.0714726008546,10656.122355229767,8.94621854964673,7.22,1.4721599526654838,13188.193827830624,47.43599962242526,0.0,8.94621854964673,1.4721599526654838,19.075978711662625,0.009246076961598956,12.588967337673187,13.011740426076539,0.5969836929886885,0.008774489133622398,13.0,81.9999999539213,0.0,0.0,0.2122284490794306,7.22,0.5207914664437949,11.50002819941168,0.31057230924622753,0.008431432134986525,11.5,22.9875,0.31057230924622753,0.010710629003987131,4.5,47999587.21171552,1529755.8912157062 
