Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/09  19:00:00,21.737500000000004,5.5,2.5,5.5,2.5,10.0,26.734293458857277,14.097537827348987,23.53052686216911,14.050570756275413,22.65748525695916,13.356354551625364,23.559583519527294,14.140355918784355,22.93149451929227,13.094981649412281,23.868145251636193,15.026126492070851,26.734293458857277,45.81024412708862,0.0,349.37610328802566,23.53052686216911,55.27264998552971,0.0,847.4606938241539,22.65748525695916,55.69404201205942,0.0,654.9395429186859,23.559583519527294,55.49803741023962,0.0,804.5941123283275,22.93149451929227,53.85348513645049,0.0,742.9670204891881,23.868145251636193,57.68387962610968,0.0,899.8683498786875,0.0,0.0,6275.765489556334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5053.588021845296,3258.3962077792276,791.6156447804437,791.6156447804433,0.0,0.0,1602.8284391729992,6275.765489556334,8.259226465512402,7.22,1.439666503663198,7878.593928729332,47.43599962242526,0.0,8.259226465512402,1.439666503663198,14.086170256558948,0.008760077638226211,11.774952268669118,12.999720297195607,0.373297929266894,0.008760077638226211,13.0,81.9999999539213,0.0,0.0,0.03695769425908012,7.219999999999999,0.48372674363890683,11.500018326371713,0.31057230924622753,0.008459629992186371,11.5,21.737500000000004,0.31057230924622753,0.010751280026974605,4.5,30051205.270521596,1356578.9588264264 
 08/09  20:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,25.48054274179452,13.537281176101676,22.388349609753735,13.153204416281115,22.202067245955096,12.287959221764453,22.41036369829265,13.253353030820358,22.20389199651608,12.189424335779037,22.853004903315547,14.392095405152007,25.48054274179452,47.56906093188989,0.0,814.7264780198129,22.388349609753735,55.86902731590024,0.0,643.428442853568,22.202067245955096,53.395607917045815,0.0,278.2755688446524,22.41036369829265,56.159978497851995,0.0,618.2693500243615,22.20389199651608,53.04270302087545,0.0,358.9600179107444,22.853004903315547,58.86889144777786,0.0,787.701548638465,0.0,754.5073774870798,5907.43978475145,0.0,111.27212592819488,344.807591533828,97.96928636779236,328.7365605509319,0.0,0.0,0.0,4905.30051778772,2838.4087465818957,679.7107111306368,679.7107111306364,754.5073774870798,943.1342218588495,1519.6953686928628,5907.43978475145,8.214640366249107,7.22,1.4163850476420856,7427.135153444312,46.15340200973278,0.004983037869324895,8.214640366249107,1.4163850476420858,13.801769878315106,0.008735327529352806,11.732712017297775,12.999969891557406,0.3705044250126874,0.008735327529352806,13.0,81.99999996134044,0.0,0.0,0.03219435403191192,7.22,0.47191870655889046,11.500817540196078,0.31057230924622753,0.00850127193181936,11.5,20.4125,0.31057230924622753,0.011139758621221373,4.5,18933517.160272297,1354960.257918031 
 08/09  21:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,25.04512190487581,12.962382302322727,22.322524454819973,12.555983422016151,22.312966474332747,11.907153164461919,22.309156217120893,12.643338294328734,22.419482324561415,11.857218073341317,22.565333042384808,13.765237501211935,25.04512190487581,47.01963684530657,0.0,0.0,22.322524454819973,53.939011032536335,47.52,0.0,22.312966474332747,51.71386950298595,20.520000000000003,0.0,22.309156217120893,54.2933157429121,47.52,0.0,22.419482324561415,51.210915963145354,20.520000000000003,0.0,22.565333042384808,57.518581177706835,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,25.104632143458172,0.00950154592713769,13.002397393732165,25.104632143458172,0.0,0.00950154592713769,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.01100674352835127,11.5,19.3125,0.0,0.01100674352835127,4.5,5760000.0,0.0 
 08/09  22:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,24.37769753898114,12.974658981040198,21.950177750516477,12.571002536480137,21.97298797048586,11.920259000337797,21.922756047023718,12.658415509864271,22.059892925761964,11.869606814567824,22.281279825436954,13.779421833945884,24.37769753898114,48.97496075266662,0.0,0.0,21.950177750516477,55.23299564892571,27.720000000000002,0.0,21.97298797048586,52.843578237406945,11.970000000000002,0.0,21.922756047023718,55.64391972348956,27.720000000000002,0.0,22.059892925761964,52.38909679032225,11.970000000000002,0.0,22.281279825436954,58.57689191519661,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,24.570098496841872,0.009479368354841531,12.973126596577526,24.570098496841872,0.0,0.009479368354841531,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.010589465974614416,11.5,19.2125,0.0,0.010589465974614416,4.5,1710000.0,0.0 
 08/09  23:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,23.66349771290275,12.984258481053425,21.546934106850635,12.580440385148812,21.58587541205747,11.929617295147263,21.510162012770827,12.667864455560963,21.64037136041535,11.87896844016893,21.90524338341684,13.789009438117574,23.66349771290275,51.15279982415327,0.0,0.0,21.546934106850635,56.64549401361056,15.840000000000002,0.0,21.58587541205747,54.141203393463854,6.840000000000001,0.0,21.510162012770827,57.09979141140286,15.840000000000002,0.0,21.64037136041535,53.781125937454696,6.840000000000001,0.0,21.90524338341684,59.970524871723285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,23.833958999037492,0.009480376031535478,12.984313199381603,23.833958999037492,0.0,0.009480376031535478,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.010220239880101498,11.5,18.400000000000002,0.0,0.010220239880101498,4.5,1710000.0,0.0 
 08/09  24:00:00,17.8,0.0,0.0,0.0,0.0,0.0,23.033504296105495,12.990000627671364,21.222092560943913,12.586169374637898,21.271101277718103,11.935320949474464,21.183425794966162,12.673597607590315,21.303344008044114,11.884670219979167,21.65758771069449,13.794790840492574,23.033504296105495,53.15477276183404,0.0,0.0,21.222092560943913,57.80535463403744,15.840000000000002,0.0,21.271101277718103,55.21553575001732,6.840000000000001,0.0,21.183425794966162,58.2760603605596,15.840000000000002,0.0,21.303344008044114,54.922654122684406,6.840000000000001,0.0,21.65758771069449,60.90739055880284,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,23.184106996286772,0.0094803353650533,12.989998741768396,23.184106996286772,0.0,0.0094803353650533,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.01007998968387613,11.5,17.8,0.0,0.01007998968387613,4.5,1710000.0,0.0 
 08/10  01:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.491424005642173,12.990000883564733,21.23064828681596,12.586169794829065,21.25010911033697,11.935321107867148,21.19124202966391,12.673598160292256,21.268793747686203,11.884669668827335,21.749055305530682,13.79479139692,22.491424005642173,54.93010696093128,0.0,0.0,21.23064828681596,57.77446601361108,15.840000000000002,0.0,21.25010911033697,55.28610072706411,6.840000000000001,0.0,21.19124202966391,58.24754074422748,15.840000000000002,0.0,21.268793747686203,55.038491546082824,6.840000000000001,0.0,21.749055305530682,60.567550877979684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,22.616082024001088,0.009480336883096165,12.990000994906879,22.616082024001088,0.0,0.009480336883096165,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.01007998968387613,11.5,17.8,0.0,0.01007998968387613,4.5,4950000.0,0.0 
 08/10  02:00:00,17.8,0.0,0.0,0.0,0.0,0.0,22.053403972014625,12.990000883564733,21.19861713126695,12.586169794829065,21.203190435058858,11.935321124657916,21.162906959773892,12.673598160292256,21.213902350334404,11.884669668827335,21.723362894854738,13.79479139692,22.053403972014625,56.413690401171905,0.0,0.0,21.19861713126695,57.88810115569792,15.840000000000002,0.0,21.203190435058858,55.44549629739336,6.840000000000001,0.0,21.162906959773892,58.34889026564984,15.840000000000002,0.0,21.213902350334404,55.224173376704115,6.840000000000001,0.0,21.723362894854738,60.66251035854508,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,22.155217673461372,0.00948033682976301,12.990000883564733,22.155217673461372,0.0,0.00948033682976301,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.010326339205194102,11.5,17.8,0.0,0.010326339205194102,4.5,4950000.0,0.0 
 08/10  03:00:00,17.425,0.0,0.0,0.0,0.0,0.0,21.6931236149605,12.999578948038993,21.125432597784606,12.59571706724001,21.133032585623702,11.94481932653252,21.09666140661978,12.683151650979129,21.13907373382387,11.894164980447176,21.64873415830717,13.804430097894144,21.6931236149605,57.70416169835829,0.0,0.0,21.125432597784606,58.1853105553021,15.840000000000002,0.0,21.133032585623702,55.71977983989045,6.840000000000001,0.0,21.09666140661978,58.62354412339995,15.840000000000002,0.0,21.13907373382387,55.51325961434675,6.840000000000001,0.0,21.64873415830717,60.97818520264395,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,21.77665472958713,0.009480336831539158,12.999578948038993,21.77665472958713,0.0,0.009480336831539158,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.01021929317312038,11.5,17.425,0.0,0.01021929317312038,4.5,4950000.0,0.0 
 08/10  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.408177106367347,13.00532403694564,21.037020788542293,12.601443816945618,21.04982400729733,11.950516613081934,21.0124033540734,12.688882423778063,21.053377746800727,11.899860069915928,21.57611409949184,13.810211465473067,21.408177106367347,58.74091931108249,0.0,0.0,21.037020788542293,58.524115092552634,15.840000000000002,0.0,21.04982400729733,56.02631302435652,6.840000000000001,0.0,21.0124033540734,58.949925761922536,15.840000000000002,0.0,21.053377746800727,55.82717127333007,6.840000000000001,0.0,21.57611409949184,61.27269341552321,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,21.471506212273088,0.009480336831483043,13.00532403694564,21.471506212273088,0.0,0.009480336831483043,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.009594914710020552,11.5,17.2,0.0,0.009594914710020552,4.5,4950000.0,0.0 
 08/10  05:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,21.18375585098444,13.00532403694564,20.958479102967797,12.601443816945618,20.9751389954694,11.950516613081934,20.937919395475078,12.688882423778063,20.97715073477852,11.899860069915928,21.511534306513518,13.810211465473067,21.18375585098444,59.55485711794749,0.0,0.0,20.958479102967797,58.80734266823043,15.840000000000002,0.0,20.9751389954694,56.28406510981419,6.840000000000001,0.0,20.937919395475078,59.220478759075704,15.840000000000002,0.0,20.97715073477852,56.0893149058166,6.840000000000001,0.0,21.511534306513518,61.51537825057018,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,21.237007180626506,0.009480336831484717,13.00532403694564,21.237007180626506,0.0,0.009480336831484717,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.00958775933584426,11.5,16.8875,0.0,0.00958775933584426,4.5,4950000.0,0.0 
 08/10  06:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,21.02931988401707,13.014893480537308,20.976326333852448,12.610982930271062,21.310467001411148,11.960006823001871,21.28708727743838,12.698427679563284,21.033899194405027,11.909346095817355,21.466307190027095,13.819842036022903,21.02931988401707,60.15973231403966,0.0,0.0,20.976326333852448,58.77971218109094,15.840000000000002,0.0,21.310467001411148,55.17823751533497,6.840000000000001,0.0,21.28708727743838,58.00669278379466,15.840000000000002,0.0,21.033899194405027,55.92924633471591,6.840000000000001,0.0,21.466307190027095,61.724589155694936,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,21.05347786880933,0.00948033683148467,13.014893480537308,21.05347786880933,0.0,0.00948033683148467,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.0099413764748894,11.5,17.0125,0.0,0.0099413764748894,4.5,4950000.0,0.0 
 08/10  07:00:00,18.574999999999996,0.0,0.0,0.0,0.0,0.0,21.0746451055454,13.020633343856586,21.296649535600285,12.616704534160199,22.932849971896683,11.965699322672208,22.56460680352123,12.704153297483884,21.416230252208475,11.915036397629802,21.514292521821968,13.825618694904987,21.0746451055454,60.01523825966675,0.0,0.0,21.296649535600285,57.6589551205378,15.84,0.0,22.932849971896683,50.03845654055271,6.840000000000001,0.0,22.56460680352123,53.690305996649926,15.84,0.0,21.416230252208475,54.65567819975395,6.840000000000001,0.0,21.514292521821968,61.566740182957766,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966073,8.226201838966073,0.0,0.0,44.48297121766206,0.0,8.226201838966073,0.0,21.05647321572033,0.009480336831484672,13.020633343856586,21.05647321572033,0.0,0.009480336831484672,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,18.574999999999996,0.0,0.010289327737521744,11.5,18.574999999999996,0.0,0.010289327737521744,4.5,4950000.0,0.0 
 08/10  08:00:00,21.15,0.0,0.0,0.0,0.0,0.0,21.438987950149507,13.020633343856586,21.96417540189424,12.616704534160199,25.469948287969636,11.965699322672208,23.914699866624577,12.704153297483884,22.130749914078525,11.915036397629802,21.714993098049387,13.825618694904987,21.438987950149507,58.69124457057692,0.0,0.0,21.96417540189424,55.35540929169661,15.84,0.0,25.469948287969636,42.9872175895718,6.840000000000001,0.0,23.914699866624577,49.47509550206603,15.84,0.0,22.130749914078525,52.32385233455263,6.840000000000001,0.0,21.714993098049387,60.81599234406649,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966073,8.226201838966073,0.0,0.0,44.48297121766206,0.0,8.226201838966073,0.0,21.390968713060786,0.009480336831484673,13.020633343856586,21.390968713060786,0.0,0.009480336831484673,13.0,81.99999997208872,0.0,0.0,0.0,7.219999999999999,0.0,21.15,0.0,0.010704704353005454,11.5,21.15,0.0,0.010704704353005454,4.5,4950000.0,0.0 
 08/10  09:00:00,23.574999999999996,0.0,0.0,0.0,0.0,0.0,22.152154618464984,13.03019436005597,22.7927164978178,12.626235210740447,27.856594851075158,11.975180655435208,24.60233677755828,12.713690693379442,22.97174486325543,11.924514153752959,22.012073063411048,13.835240272855808,22.152154618464984,56.2284206014902,0.0,0.0,22.7927164978178,52.66887441029445,15.840000000000002,0.0,27.856594851075158,37.35901067978368,6.840000000000001,0.0,24.60233677755828,47.49872255112749,15.840000000000002,0.0,22.97174486325543,49.74966946611317,6.840000000000001,0.0,22.012073063411048,59.76034679461081,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,22.039249227031313,0.009480336831484675,13.03019436005597,22.039249227031313,0.0,0.009480336831484675,13.0,81.99999997208872,0.0,0.0,0.0,7.219999999999999,0.0,23.574999999999996,0.0,0.011098040114637112,11.5,23.574999999999996,0.0,0.011098040114637112,4.5,4950000.0,0.0 
 08/10  10:00:00,25.15,0.0,0.0,0.0,0.0,0.0,23.17433762575692,13.035929243427075,23.64031435107155,12.631951666421289,29.37621771645447,11.980868024540092,24.8960409021343,12.719411227049697,23.82778361801074,11.930199282837233,22.3475627191528,13.841011699229606,23.17433762575692,52.87047227358236,0.0,0.0,23.64031435107155,50.05687535638581,15.840000000000002,0.0,29.37621771645447,34.202294170667976,6.840000000000001,0.0,24.8960409021343,46.68976574535635,15.840000000000002,0.0,23.82778361801074,47.26184599278203,6.840000000000001,0.0,22.3475627191528,58.57363240385272,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,22.964451262769444,0.009480336831484675,13.035929243427075,22.964451262769444,0.0,0.009480336831484675,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,25.15,0.0,0.011755691956162178,11.5,25.15,0.0,0.011755691956162178,4.5,4950000.0,0.0 
 08/10  11:00:00,26.2875,0.0,0.0,0.0,0.0,0.0,24.354910205379095,13.035929243427075,24.391069331560423,12.631951666421289,29.91605091657187,11.980868024540092,25.214812445512763,12.719411227049697,24.541267555067737,11.930199282837233,22.681577175958683,13.841011699229606,24.354910205379095,49.24646518045642,0.0,0.0,24.391069331560423,47.84856902746128,15.840000000000002,0.0,29.91605091657187,33.15085437871422,6.840000000000001,0.0,25.214812445512763,45.81156531104568,15.840000000000002,0.0,24.541267555067737,45.280000549419285,6.840000000000001,0.0,22.681577175958683,57.39691074029927,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,24.11450163160883,0.009480336831484677,13.035929243427075,24.11450163160883,0.0,0.009480336831484677,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,26.2875,0.0,0.011616641193906306,11.5,26.2875,0.0,0.011616641193906306,4.5,4950000.0,0.0 
 08/10  12:00:00,27.0125,0.0,0.0,0.0,0.0,0.0,25.621006878628712,13.026370385163348,25.027916935693593,12.622423427675175,29.519775605760906,11.971388479968237,25.560190138390073,12.70987621098799,25.140931240412193,11.920723432451101,23.02569729499312,13.831392021774654,25.621006878628712,45.63750583238803,0.0,0.0,25.027916935693593,46.0319801793599,15.840000000000002,0.0,29.519775605760906,33.897321228644216,6.840000000000001,0.0,25.560190138390073,44.852589620876934,15.840000000000002,0.0,25.140931240412193,43.65985674880262,6.840000000000001,0.0,23.02569729499312,56.17731806167022,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,25.420744420390562,0.009480336831484687,13.026370385163348,25.420744420390562,0.0,0.009480336831484687,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,27.0125,0.0,0.011541904787806409,11.5,27.0125,0.0,0.011541904787806409,4.5,4950000.0,0.0 
 08/10  13:00:00,27.575,0.0,0.0,0.0,0.0,0.0,26.803033616603596,13.020633343856586,25.479331377928936,12.616704534160199,28.51285077414376,11.965699322672208,25.868262262532504,12.704153297483884,25.622138232806194,11.915036397629802,23.334952326320202,13.825618694904987,26.803033616603596,42.54299153418411,0.0,0.0,25.479331377928936,44.79421069232666,15.840000000000002,0.0,28.51285077414376,35.919293168923986,6.840000000000001,0.0,25.868262262532504,44.02411320015993,15.840000000000002,0.0,25.622138232806194,42.41221482073006,6.840000000000001,0.0,23.334952326320202,55.11586472579269,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,26.597942818380485,0.00948033683148469,13.020633343856586,26.597942818380485,0.0,0.00948033683148469,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,27.575,0.0,0.010744881894093089,11.5,27.575,0.0,0.010744881894093089,4.5,4950000.0,0.0 
 08/10  14:00:00,28.1125,0.0,0.0,0.0,0.0,0.0,27.92079273722423,13.01106615380957,25.858759098263295,12.607167750967417,27.688620927455688,11.956211145604303,26.17289043884264,12.694609961136829,26.271401554120416,11.905552013888887,23.586815406204757,13.815990228664925,27.92079273722423,39.81974835483119,0.0,0.0,25.858759098263295,43.76964526325128,15.840000000000002,0.0,27.688620927455688,37.656521559267816,6.840000000000001,0.0,26.17289043884264,43.210704696103264,15.840000000000002,0.0,26.271401554120416,40.79130191198235,6.840000000000001,0.0,23.586815406204757,54.250648453776364,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,27.676498230302855,0.00948033683148469,13.01106615380957,27.676498230302855,0.0,0.00948033683148469,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,28.1125,0.0,0.010522866941436554,11.5,28.1125,0.0,0.010522866941436554,4.5,4950000.0,0.0 
 08/10  15:00:00,28.3,0.0,0.0,0.0,0.0,0.0,28.81537829330088,13.00532403694564,26.08387076650695,12.601443816945618,27.205097926831016,11.950516613081934,26.3240943023714,12.688882423778063,27.07848264836125,11.899860069915928,23.791210347633182,13.810211465473067,28.81537829330088,37.78540598431804,0.0,0.0,26.08387076650695,43.1734973006512,15.840000000000002,0.0,27.205097926831016,38.722563297452524,6.840000000000001,0.0,26.3240943023714,42.81005458906823,15.840000000000002,0.0,27.07848264836125,38.881197039319034,6.840000000000001,0.0,23.791210347633182,53.56673461668532,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,28.621782418248017,0.00948033683148469,13.00532403694564,28.621782418248017,0.0,0.00948033683148469,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,28.3,0.0,0.01058135122126709,11.5,28.3,0.0,0.01058135122126709,4.5,4950000.0,0.0 
 08/10  16:00:00,26.2375,0.0,0.0,0.0,0.0,0.0,29.247970390785717,13.00532403694564,25.701135051096177,12.601443816945618,26.392513842926675,11.950516613081934,25.839207133515195,12.688882423778063,26.794610921669136,11.899860069915928,23.899000138237525,13.810211465473067,29.247970390785717,36.849186477432326,0.0,0.0,25.701135051096177,44.16683547619751,15.840000000000002,0.0,26.392513842926675,40.6228038365992,6.840000000000001,0.0,25.839207133515195,44.05966943965083,15.840000000000002,0.0,26.794610921669136,39.53852262808727,6.840000000000001,0.0,23.899000138237525,53.22033229002875,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,29.198789247457395,0.009480336831484694,13.00532403694564,29.198789247457395,0.0,0.009480336831484694,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,26.2375,0.0,0.011031522208344689,11.5,26.2375,0.0,0.011031522208344689,4.5,4950000.0,0.0 
 08/10  17:00:00,23.250000000000004,0.0,0.0,0.0,0.0,0.0,28.995274078186373,13.00532403694564,24.89527093639459,12.601443816945618,25.414753272264516,11.950516613081934,25.028562398287917,12.688882423778063,25.758555960109117,11.899860069915928,23.819758819831492,13.810211465473067,28.995274078186373,37.393108074823125,0.0,0.0,24.89527093639459,46.33688455628843,15.840000000000002,0.0,25.414753272264516,43.04301958859913,6.840000000000001,0.0,25.028562398287917,46.23403114308007,15.840000000000002,0.0,25.758555960109117,42.03540865706378,6.840000000000001,0.0,23.819758819831492,53.47475900103864,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,29.123478074236363,0.009480336831484696,13.00532403694564,29.123478074236363,0.0,0.009480336831484696,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,23.250000000000004,0.0,0.012728140702347013,11.5,23.250000000000004,0.0,0.012728140702347013,4.5,4950000.0,0.0 
 08/10  18:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,28.188941471646103,13.00532403694564,24.0742266808173,12.601443816945618,24.4885982848027,11.950516613081934,24.20790275971044,12.688882423778063,24.685376982783552,11.899860069915928,23.601679916253772,13.810211465473067,28.188941471646103,39.1871978129145,0.0,0.0,24.0742266808173,48.669159621921814,15.840000000000002,0.0,24.4885982848027,45.48603791455801,6.840000000000001,0.0,24.20790275971044,48.55837236996656,15.840000000000002,0.0,24.685376982783552,44.80533250816646,6.840000000000001,0.0,23.601679916253772,54.181843599034586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,28.42102535363345,0.009480336831484698,13.00532403694564,28.42102535363345,0.0,0.009480336831484698,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.01290350576482956,11.5,21.512499999999996,0.0,0.01290350576482956,4.5,4950000.0,0.0 
 08/10  19:00:00,20.0375,0.0,0.0,0.0,0.0,0.0,27.18897255055366,13.00532403694564,23.401891324221925,12.601443816945618,23.718992693648687,11.950516613081934,23.512700227099025,12.688882423778063,23.84354806169616,11.899860069915928,23.321012406078918,13.810211465473067,27.18897255055366,41.545199066750726,0.0,0.0,23.401891324221925,50.6780345315517,15.840000000000002,0.0,23.718992693648687,47.635020611055864,6.840000000000001,0.0,23.512700227099025,50.63041295655215,15.840000000000002,0.0,23.84354806169616,47.12206409998205,6.840000000000001,0.0,23.321012406078918,55.10702786317319,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,27.44429246790205,0.009480336831484696,13.00532403694564,27.44429246790205,0.0,0.009480336831484696,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,20.0375,0.0,0.012514203696873748,11.5,20.0375,0.0,0.012514203696873748,4.5,4950000.0,0.0 
 08/10  20:00:00,19.775,0.0,0.0,0.0,0.0,0.0,26.175355390256303,13.00532403694564,22.8499248666497,12.601443816945618,23.069962823002662,11.950516613081934,22.916494149615232,12.688882423778063,23.140544595295548,11.899860069915928,23.032451515849427,13.810211465473067,26.175355390256303,44.09880978869183,0.0,0.0,22.8499248666497,52.39622734734576,15.840000000000002,0.0,23.069962823002662,49.53579031889757,6.840000000000001,0.0,22.916494149615232,52.48583664244283,15.840000000000002,0.0,23.140544595295548,49.16053114495242,6.840000000000001,0.0,23.032451515849427,56.07671277427879,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,26.42446720930441,0.009480336831484698,13.00532403694564,26.42446720930441,0.0,0.009480336831484698,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.012199206486568703,11.5,19.775,0.0,0.012199206486568703,4.5,4950000.0,0.0 
 08/10  21:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,25.24232328102265,13.00532403694564,22.530202290354808,12.601443816945618,22.65976136633671,11.950516613081934,22.567606678911154,12.688882423778063,22.699082299308024,11.899860069915928,22.765203562924313,13.810211465473067,25.24232328102265,46.60570935942917,0.0,0.0,22.530202290354808,53.42154915685841,15.840000000000002,0.0,22.65976136633671,50.7810822931362,6.840000000000001,0.0,22.567606678911154,53.60705440711624,15.840000000000002,0.0,22.699082299308024,50.491137509384124,6.840000000000001,0.0,22.765203562924313,56.99174925626525,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,25.463433954527865,0.009480336831484706,13.00532403694564,25.463433954527865,0.0,0.009480336831484706,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,20.6875,0.0,0.012071252149659869,11.5,20.6875,0.0,0.012071252149659869,4.5,4950000.0,0.0 
 08/10  22:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,24.46328253515273,13.014893480537308,22.307190522122966,12.610982930271062,22.375096841158104,11.960006823001871,22.32280673371563,12.698427679563284,22.397079582647862,11.909346095817355,22.548693390196224,13.819842036022903,24.46328253515273,48.85250029570257,0.0,0.0,22.307190522122966,54.18483734134033,15.840000000000002,0.0,22.375096841158104,51.69921802736803,6.840000000000001,0.0,22.32280673371563,54.4449089485621,15.840000000000002,0.0,22.397079582647862,51.45792531890592,6.840000000000001,0.0,22.548693390196224,57.7816088436438,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,24.641961052155974,0.00948033683148471,13.014893480537308,24.641961052155974,0.0,0.00948033683148471,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.012141050659867206,11.5,20.7875,0.0,0.012141050659867206,4.5,4950000.0,0.0 
 08/10  23:00:00,19.85,0.0,0.0,0.0,0.0,0.0,23.836870971841293,13.020633343856586,22.06735539755646,12.616704534160199,22.11215037877581,11.965699322672208,22.067419067256655,12.704153297483884,22.124533867218755,11.915036397629802,22.358307989646093,13.825618694904987,23.836870971841293,50.741237732875746,0.0,0.0,22.06735539755646,55.00285308557506,15.840000000000002,0.0,22.11215037877581,52.553114241866304,6.840000000000001,0.0,22.067419067256655,55.31911258766316,15.840000000000002,0.0,22.124533867218755,52.33826899495837,6.840000000000001,0.0,22.358307989646093,58.47599644298029,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,23.982140215425122,0.009480336831484712,13.020633343856586,23.982140215425122,0.0,0.009480336831484712,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.012075975819632401,11.5,19.85,0.0,0.012075975819632401,4.5,4950000.0,0.0 
 08/10  24:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,23.30732225246148,13.020633343856586,21.834101201444117,12.616704534160199,21.873325460046257,11.965699322672208,21.82637492296915,12.704153297483884,21.880334058664985,11.915036397629802,22.191055486180474,13.825618694904987,23.30732225246148,52.38612155207689,0.0,0.0,21.834101201444117,55.791163912794076,15.840000000000002,0.0,21.873325460046257,53.32418962501071,6.840000000000001,0.0,21.82637492296915,56.13865670692015,15.840000000000002,0.0,21.880334058664985,53.12353184771885,6.840000000000001,0.0,22.191055486180474,59.07428173488542,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,23.43341879989704,0.009480336831484712,13.020633343856586,23.43341879989704,0.0,0.009480336831484712,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.011509707780635101,11.5,19.0875,0.0,0.011509707780635101,4.5,4950000.0,0.0 
 08/11  01:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,22.834279506984284,13.01106615380957,21.630428333325334,12.607167750967417,21.66264292494342,11.956211145604303,21.613954250824623,12.694609961136829,21.666618113425464,11.905552013888887,22.04267359404753,13.815990228664925,22.834279506984284,53.8727759841331,0.0,0.0,21.630428333325334,56.45460445373726,15.840000000000002,0.0,21.66264292494342,53.98121704382284,6.840000000000001,0.0,21.613954250824623,56.83667578647662,15.840000000000002,0.0,21.666618113425464,53.78801850334557,6.840000000000001,0.0,22.04267359404753,59.57351848028917,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,22.948139714506567,0.009480336831484719,13.01106615380957,22.948139714506567,0.0,0.009480336831484719,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.011213129613832272,11.5,18.525000000000002,0.0,0.011213129613832272,4.5,4950000.0,0.0 
 08/11  02:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,22.407290942494704,13.00532403694564,21.446981037209127,12.601443816945618,21.474253114927965,11.950516613081934,21.423676874532656,12.688882423778063,21.476511342608045,11.899860069915928,21.909897785824022,13.810211465473067,22.407290942494704,55.26651113740171,0.0,0.0,21.446981037209127,57.07065087447785,15.840000000000002,0.0,21.474253114927965,54.5866345157456,6.840000000000001,0.0,21.423676874532656,57.48100399088699,15.840000000000002,0.0,21.476511342608045,54.396965663098435,6.840000000000001,0.0,21.909897785824022,60.03549358823661,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,22.509857127337554,0.009480336831484715,13.00532403694564,22.509857127337554,0.0,0.009480336831484715,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.011238193753949341,11.5,17.9875,0.0,0.011238193753949341,4.5,4950000.0,0.0 
 08/11  03:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.022989184818503,13.00532403694564,21.282198565650507,12.601443816945618,21.30468177391242,11.950516613081934,21.25307013165022,12.688882423778063,21.30596699581543,11.899860069915928,21.791086655536485,13.810211465473067,22.022989184818503,56.57487370575899,0.0,0.0,21.282198565650507,57.64998964008576,15.840000000000002,0.0,21.30468177391242,55.15684124592023,6.840000000000001,0.0,21.25307013165022,58.08537643447456,15.840000000000002,0.0,21.30596699581543,54.96845909731202,6.840000000000001,0.0,21.791086655536485,60.472634462621855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,22.115336974530553,0.009480336831484717,13.00532403694564,22.115336974530553,0.0,0.009480336831484717,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.01122527977438545,11.5,17.425,0.0,0.01122527977438545,4.5,4950000.0,0.0 
 08/11  04:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,21.676682754879618,13.014893480537308,21.130043398792147,12.610982930271062,21.14941495959752,11.960006823001871,21.094756348558782,12.698427679563284,21.150147136633926,11.909346095817355,21.684290503016356,13.819842036022903,21.676682754879618,57.820115555329224,0.0,0.0,21.130043398792147,58.22726544219481,15.840000000000002,0.0,21.14941495959752,55.71968573860302,6.840000000000001,0.0,21.094756348558782,58.68931803348214,15.840000000000002,0.0,21.150147136633926,55.531260843819446,6.840000000000001,0.0,21.684290503016356,60.906781902633746,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,21.759903116219228,0.00948033683148472,13.014893480537308,21.759903116219228,0.0,0.00948033683148472,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.01097675611107191,11.5,16.8875,0.0,0.01097675611107191,4.5,4950000.0,0.0 
 08/11  05:00:00,16.325,0.0,0.0,0.0,0.0,0.0,21.390501778849035,13.020633343856586,20.996013606982913,12.616704534160199,21.01985779512364,11.965699322672208,20.963776734170743,12.704153297483884,21.020275037421293,11.915036397629802,21.591197572650803,13.825618694904987,21.390501778849035,58.86358657375528,0.0,0.0,20.996013606982913,58.730662255381446,15.840000000000002,0.0,21.01985779512364,56.18587178103999,6.840000000000001,0.0,20.963776734170743,59.18571489126486,15.840000000000002,0.0,21.020275037421293,55.99695022818782,6.840000000000001,0.0,21.591197572650803,61.27753278122556,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,21.45519067807937,0.009480336831484724,13.020633343856586,21.45519067807937,0.0,0.009480336831484724,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.010580553868849752,11.5,16.325,0.0,0.010580553868849752,4.5,4950000.0,0.0 
 08/11  06:00:00,16.1,0.0,0.0,0.0,0.0,0.0,21.216545288813677,13.020633343856586,20.978196417988258,12.616704534160199,21.690865737534374,11.965699322672208,21.6628021299366,12.704153297483884,21.030991934289403,11.915036397629802,21.533372583286685,13.825618694904987,21.216545288813677,59.49430829468599,0.0,0.0,20.978196417988258,58.79498596274372,15.840000000000002,0.0,21.690865737534374,53.94390037144968,6.840000000000001,0.0,21.6628021299366,56.72350338663675,15.840000000000002,0.0,21.030991934289403,55.960162190559,6.840000000000001,0.0,21.533372583286685,61.4947099776049,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,21.235862559781914,0.009480336831484724,13.020633343856586,21.235862559781914,0.0,0.009480336831484724,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010942542655422287,11.5,16.1,0.0,0.010942542655422287,4.5,4950000.0,0.0 
 08/11  07:00:00,18.5375,0.0,0.0,0.0,0.0,0.0,21.27896672493429,13.03019436005597,21.30646021257087,12.626235210740447,24.02256086130398,11.975180655435208,23.402094018538712,12.713690693379442,21.37822154316146,11.924514153752959,21.60771117804716,13.835240272855808,21.27896672493429,59.304372600467154,0.0,0.0,21.30646021257087,57.66105307227437,15.84,0.0,24.02256086130398,46.91564421272428,6.840000000000001,0.0,23.402094018538712,51.07787303814311,15.84,0.0,21.37822154316146,54.81733187171869,6.840000000000001,0.0,21.60771117804716,61.25410841386346,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966073,8.226201838966073,0.0,0.0,44.48297121766206,0.0,8.226201838966073,0.0,21.261401728114674,0.009480336831484724,13.030194360055969,21.261401728114674,0.0,0.009480336831484724,13.0,81.99999997208872,0.0,0.0,0.0,7.219999999999999,0.0,18.5375,0.0,0.012026493725306463,11.5,18.5375,0.0,0.012026493725306463,4.5,4950000.0,0.0 
 08/11  08:00:00,22.4375,0.0,0.0,0.0,0.0,0.0,21.703083082563744,13.035929243427075,22.051808893868948,12.631951666421289,27.02601250274502,11.980868024540092,24.783517671950616,12.719411227049697,22.099275859166895,11.930199282837233,21.83947451175364,13.841011699229606,21.703083082563744,57.80920589820256,0.0,0.0,22.051808893868948,55.11681896665958,15.84,0.0,27.02601250274502,39.258894663446924,6.840000000000001,0.0,24.783517671950616,47.010022857439054,15.84,0.0,22.099275859166895,52.477170979369944,6.840000000000001,0.0,21.83947451175364,60.415747584065116,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966073,8.226201838966073,0.0,0.0,44.48297121766206,0.0,8.226201838966073,0.0,21.646348286865887,0.009480336831484729,13.035929243427073,21.646348286865887,0.0,0.009480336831484729,13.0,81.99999997208872,0.0,0.0,0.0,7.219999999999999,0.0,22.4375,0.0,0.012277436025524186,11.5,22.4375,0.0,0.012277436025524186,4.5,4950000.0,0.0 
 08/11  09:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,22.536357105078856,13.035929243427075,22.886723849082657,12.631951666421289,29.19872899220934,11.980868024540092,25.142968021362094,12.719411227049697,22.922545163820395,11.930199282837233,22.156032525651568,13.841011699229606,22.536357105078856,54.952120896141125,0.0,0.0,22.886723849082657,52.38830793632036,15.840000000000002,0.0,29.19872899220934,34.56350722467275,6.840000000000001,0.0,25.142968021362094,46.00705877657574,15.840000000000002,0.0,22.922545163820395,49.91597468295025,6.840000000000001,0.0,22.156032525651568,59.26060681767629,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,22.39722053842875,0.00948033683148473,13.035929243427075,22.39722053842875,0.0,0.00948033683148473,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,24.2125,0.0,0.011538070149548033,11.5,24.2125,0.0,0.011538070149548033,4.5,4950000.0,0.0 
 08/11  10:00:00,25.8375,0.0,0.0,0.0,0.0,0.0,23.6367429011171,13.035929243427075,23.694023347099822,12.631951666421289,30.512586863370377,11.980868024540092,25.13834548817045,12.719411227049697,23.703446503331236,11.930199282837233,22.488310186845272,13.841011699229606,23.6367429011171,51.416730309151774,0.0,0.0,23.694023347099822,49.89576309926203,15.840000000000002,0.0,30.512586863370377,32.04015099310716,6.840000000000001,0.0,25.13834548817045,46.01980110593497,15.840000000000002,0.0,23.703446503331236,47.61646929267015,6.840000000000001,0.0,22.488310186845272,58.074462665422864,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,23.4673765243757,0.00948033683148473,13.035929243427075,23.4673765243757,0.0,0.00948033683148473,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,25.8375,0.0,0.011030146094173854,11.5,25.8375,0.0,0.011030146094173854,4.5,4950000.0,0.0 
 08/11  11:00:00,26.7,0.0,0.0,0.0,0.0,0.0,24.91085777230687,13.035929243427075,24.436568746148374,12.631951666421289,30.626491342539545,11.980868024540092,25.31032414468163,12.719411227049697,24.40744530370635,11.930199282837233,22.82189697879678,13.841011699229606,24.91085777230687,47.63884947676686,0.0,0.0,24.436568746148374,47.71772169133844,15.840000000000002,0.0,30.626491342539545,31.82983885452914,6.840000000000001,0.0,25.31032414468163,45.55153014314101,15.840000000000002,0.0,24.40744530370635,45.644288055848406,6.840000000000001,0.0,22.82189697879678,56.91053745026203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,24.717173517009314,0.00948033683148473,13.035929243427075,24.717173517009314,0.0,0.00948033683148473,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,26.7,0.0,0.010868716688649463,11.5,26.7,0.0,0.010868716688649463,4.5,4950000.0,0.0 
 08/11  12:00:00,23.8875,0.0,0.0,0.0,0.0,0.0,26.226109089978383,13.026370385163348,24.81026457722007,12.622423427675175,29.601562743723264,11.971388479968237,25.45417584866161,12.70987621098799,24.924160123660265,11.920723432451101,23.154038014642133,13.831392021774654,26.226109089978383,44.03180645038677,0.0,0.0,24.81026457722007,46.63137172087417,15.840000000000002,0.0,29.601562743723264,33.748945141156085,6.840000000000001,0.0,25.45417584866161,45.135348202218864,15.840000000000002,0.0,24.924160123660265,44.22600858849069,6.840000000000001,0.0,23.154038014642133,55.74282027634598,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,26.037698225489653,0.009480336831484732,13.026370385163348,26.037698225489653,0.0,0.009480336831484732,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,23.8875,0.0,0.011508213046725816,11.5,23.8875,0.0,0.011508213046725816,4.5,4950000.0,0.0 
 08/11  13:00:00,24.325000000000003,0.0,0.0,0.0,0.0,0.0,27.19586902264458,13.020633343856586,24.590695826317678,12.616704534160199,27.72233839649826,11.965699322672208,25.08781528074637,12.704153297483884,24.826674624442134,11.915036397629802,23.366296068697807,13.825618694904987,27.19586902264458,41.56576800423055,0.0,0.0,24.590695826317678,47.229571262773014,15.840000000000002,0.0,27.72233839649826,37.62092341787425,6.840000000000001,0.0,25.08781528074637,46.11292122708987,15.840000000000002,0.0,24.826674624442134,44.46692602045795,6.840000000000001,0.0,23.366296068697807,55.01098942743381,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,27.091508346065204,0.009480336831484732,13.020633343856586,27.091508346065204,0.0,0.009480336831484732,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,24.325000000000003,0.0,0.01223646076638036,11.5,24.325000000000003,0.0,0.01223646076638036,4.5,4950000.0,0.0 
 08/11  14:00:00,23.475,0.0,0.0,0.0,0.0,0.0,27.447404894618618,13.020633343856586,24.45978895478954,12.616704534160199,26.48853673702441,11.965699322672208,24.97173825190074,12.704153297483884,24.878269677305035,11.915036397629802,23.395142645286956,13.825618694904987,27.447404894618618,40.95553397236597,0.0,0.0,24.45978895478954,47.60084382637857,15.840000000000002,0.0,26.48853673702441,40.43269001372267,6.840000000000001,0.0,24.97173825190074,46.432485370739066,15.840000000000002,0.0,24.878269677305035,44.33028222266768,6.840000000000001,0.0,23.395142645286956,54.915221180692356,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,27.444180273604413,0.009480336831484734,13.020633343856586,27.444180273604413,0.0,0.009480336831484734,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,23.475,0.0,0.011467104365152796,11.5,23.475,0.0,0.011467104365152796,4.5,4950000.0,0.0 
 08/11  15:00:00,22.575,0.0,0.0,0.0,0.0,0.0,27.34633858981641,13.01106615380957,24.54299302357134,12.607167750967417,25.833964892815743,11.956211145604303,24.94408051433658,12.694609961136829,25.541140701803577,11.905552013888887,23.398562021679435,13.815990228664925,27.34633858981641,41.172823987433645,0.0,0.0,24.54299302357134,47.33551718728979,15.840000000000002,0.0,25.833964892815743,41.99663480274975,6.840000000000001,0.0,24.94408051433658,46.47996282695435,15.840000000000002,0.0,25.541140701803577,42.59826065712539,6.840000000000001,0.0,23.398562021679435,54.86954633006977,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,27.370024718363748,0.009480336831484738,13.01106615380957,27.370024718363748,0.0,0.009480336831484738,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.011672094784547562,11.5,22.575,0.0,0.011672094784547562,4.5,4950000.0,0.0 
 08/11  16:00:00,23.799999999999997,0.0,0.0,0.0,0.0,0.0,27.359974957793476,13.00532403694564,24.966392933550093,12.601443816945618,25.401000422383362,11.950516613081934,24.892260063766056,12.688882423778063,27.02943992036065,11.899860069915928,23.431636769997326,13.810211465473067,27.359974957793476,41.12458991826091,0.0,0.0,24.966392933550093,46.13748022397889,15.840000000000002,0.0,25.401000422383362,43.0731912804004,6.840000000000001,0.0,24.892260063766056,46.60643055222032,15.840000000000002,0.0,27.02943992036065,39.00977769083063,6.840000000000001,0.0,23.431636769997326,54.73960136557341,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,27.343287106090763,0.009480336831484748,13.00532403694564,27.343287106090763,0.0,0.009480336831484748,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,23.799999999999997,0.0,0.012104356207627929,11.5,23.799999999999997,0.0,0.012104356207627929,4.5,4950000.0,0.0 
