Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/11  17:00:00,25.15,0.0,0.0,0.0,0.0,0.0,27.57182085390841,13.00532403694564,25.517667557569542,12.601443816945618,24.98617191866216,11.950516613081934,24.70208081710204,12.688882423778063,28.629546462474885,11.899860069915928,23.494331126362795,13.810211465473067,27.57182085390841,40.61824006750451,0.0,0.0,25.517667557569542,44.64801366060787,15.840000000000002,0.0,24.98617191866216,44.150075590057256,6.840000000000001,0.0,24.70208081710204,47.13897907558541,15.840000000000002,0.0,28.629546462474885,35.52592339389449,6.840000000000001,0.0,23.494331126362795,54.53301027622337,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,27.532591672579375,0.009480336831484752,13.00532403694564,27.532591672579375,0.0,0.009480336831484752,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,25.15,0.0,0.012085548196836252,11.5,25.15,0.0,0.012085548196836252,4.5,4950000.0,0.0 
 08/11  18:00:00,24.85,0.0,0.0,0.0,0.0,0.0,27.74182273170207,12.995748159693768,25.646016524542514,12.59189856171087,24.579952999365307,11.941020454426518,24.422661858333843,12.679330585107678,29.351297584018038,11.890367380175027,23.54831586564413,13.800575080755877,27.74182273170207,40.191271254709335,0.0,0.0,25.646016524542514,44.280337774197776,15.840000000000002,0.0,24.579952999365307,45.20587841996662,6.840000000000001,0.0,24.422661858333843,47.903903570681486,15.840000000000002,0.0,29.351297584018038,34.04250679307834,6.840000000000001,0.0,23.54831586564413,54.32173925009088,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,27.719346798198377,0.009480336831484752,12.995748159693768,27.719346798198377,0.0,0.009480336831484752,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,24.85,0.0,0.01296264370915511,11.5,24.85,0.0,0.01296264370915511,4.5,4950000.0,0.0 
 08/11  19:00:00,23.025,0.0,0.0,0.0,0.0,0.0,27.587647715029156,12.990000883564733,24.980210506637405,12.586169794829065,24.047377632492854,11.935321124657916,23.943803884098912,12.673598160292256,28.25285014511208,11.884669668827335,23.519217939760885,13.79479139692,27.587647715029156,40.540709450772056,0.0,0.0,24.980210506637405,46.05995395247933,15.84,0.0,24.047377632492854,46.656056733187256,6.840000000000001,0.0,23.943803884098912,49.28337045328388,15.84,0.0,28.25285014511208,36.300774313064366,6.840000000000001,0.0,23.519217939760885,54.396741160134674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966073,8.226201838966073,0.0,0.0,44.48297121766206,0.0,8.226201838966073,0.0,27.631504341882266,0.009480336831484752,12.990000883564733,27.631504341882266,0.0,0.009480336831484752,13.0,81.99999997208872,0.0,0.0,0.0,7.219999999999999,0.0,23.025,0.0,0.012364758262099698,11.5,23.025,0.0,0.012364758262099698,4.5,4950000.0,0.0 
 08/11  20:00:00,20.825,0.0,0.0,0.0,0.0,0.0,26.986383477421096,12.990000883564733,23.92851294950978,12.586169794829065,23.398802672871668,11.935321124657916,23.304860284449617,12.673598160292256,25.938685468882372,11.884669668827335,23.329463578896384,13.79479139692,26.986383477421096,41.997156177804214,0.0,0.0,23.92851294950978,49.05065834777448,15.840000000000002,0.0,23.398802672871668,48.513571233192536,6.840000000000001,0.0,23.304860284449617,51.21755060021686,15.840000000000002,0.0,25.938685468882372,41.563356052506464,6.840000000000001,0.0,23.329463578896384,55.023611605026474,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,27.09045535725727,0.009480336831484752,12.990000883564733,27.09045535725727,0.0,0.009480336831484752,13.0,81.99999997208872,0.0,0.0,0.0,7.219999999999999,0.0,20.825,0.0,0.011958653442285645,11.5,20.825,0.0,0.011958653442285645,4.5,4950000.0,0.0 
 08/11  21:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,26.13220320510885,12.999578948038993,23.12227006880374,12.59571706724001,22.84269072918467,11.94481932653252,22.75070374982025,12.683151650979129,24.337242560374726,11.894164980447176,23.05376683298993,13.804430097894144,26.13220320510885,44.19417343217776,0.0,0.0,23.12227006880374,51.52278698429116,15.840000000000002,0.0,22.84269072918467,50.203355939854745,6.840000000000001,0.0,22.75070374982025,52.99645753687552,15.840000000000002,0.0,24.337242560374726,45.738273264411454,6.840000000000001,0.0,23.05376683298993,55.98347132087528,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,26.26797432184424,0.00948033683148475,12.999578948038993,26.26797432184424,0.0,0.00948033683148475,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.012068387936976208,11.5,19.3125,0.0,0.012068387936976208,4.5,4950000.0,0.0 
 08/11  22:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,25.2361132054178,13.00532403694564,22.530462426142627,12.601443816945618,22.394498712667605,11.950516613081934,22.307821030369205,12.688882423778063,23.24522024752501,11.899860069915928,22.780766442870934,13.810211465473067,25.2361132054178,46.62289424788247,0.0,0.0,22.530462426142627,53.42246300783284,15.840000000000002,0.0,22.394498712667605,51.60656106797501,6.840000000000001,0.0,22.307821030369205,54.46120192362829,15.840000000000002,0.0,23.24522024752501,48.85387572936218,6.840000000000001,0.0,22.780766442870934,56.938053442351396,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,25.443211300712264,0.00948033683148475,13.00532403694564,25.443211300712264,0.0,0.00948033683148475,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.01205925350197582,11.5,18.212500000000002,0.0,0.01205925350197582,4.5,4950000.0,0.0 
 08/11  23:00:00,17.8,0.0,0.0,0.0,0.0,0.0,24.407207525720388,13.00532403694564,22.107645776625574,12.601443816945618,22.05056684900337,11.950516613081934,21.973589348401,12.688882423778063,22.54073669662681,11.899860069915928,22.539502901350538,13.810211465473067,24.407207525720388,48.98706104620829,0.0,0.0,22.107645776625574,54.813481646322366,15.840000000000002,0.0,22.05056684900337,52.698118254258176,6.840000000000001,0.0,21.973589348401,55.58095194597567,15.840000000000002,0.0,22.54073669662681,50.98049068814233,6.840000000000001,0.0,22.539502901350538,57.777776466122226,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,24.6073415912559,0.00948033683148475,13.00532403694564,24.6073415912559,0.0,0.00948033683148475,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.012043708877492476,11.5,17.8,0.0,0.012043708877492476,4.5,4950000.0,0.0 
 08/11  24:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,23.66693232995842,13.00532403694564,21.830608400229046,12.601443816945618,21.805500363327425,11.950516613081934,21.74715014068006,12.688882423778063,22.086680940100912,11.899860069915928,22.313525205687586,13.810211465473067,23.66693232995842,51.21277580543962,0.0,0.0,21.830608400229046,55.747238434948635,15.840000000000002,0.0,21.805500363327425,53.49187715596909,6.840000000000001,0.0,21.74715014068006,56.35445243520447,15.840000000000002,0.0,22.086680940100912,52.40716824582138,6.840000000000001,0.0,22.313525205687586,58.576970798626846,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,23.84202563294337,0.009480336831484753,13.00532403694564,23.84202563294337,0.0,0.009480336831484753,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.012288080477661171,11.5,18.1125,0.0,0.012288080477661171,4.5,4950000.0,0.0 
 08/12  01:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,23.02189169324262,12.995748159693768,21.379312355714948,12.59189856171087,21.394645814083873,11.941020454426518,21.32124003702596,12.679330585107678,21.55549444454559,11.890367380175027,21.85697575763458,13.800575080755877,23.02189169324262,53.21218261796149,0.0,0.0,21.379312355714948,57.27377351198545,15.840000000000002,0.0,21.394645814083873,54.820477523174745,6.840000000000001,0.0,21.32124003702596,57.8085352584351,15.840000000000002,0.0,21.55549444454559,54.10269328737495,6.840000000000001,0.0,21.85697575763458,60.19447058104508,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,23.176427983156707,0.009480336831484753,12.995748159693768,23.176427983156707,0.0,0.009480336831484753,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.011424451704018533,11.5,17.6125,0.0,0.011424451704018533,4.5,1710000.0,0.0 
 08/12  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.45413127584915,12.990000883564733,21.0446453582737,12.586169794829065,21.084615944829928,11.935321124657916,21.00028374989998,12.673598160292256,21.176502990381707,11.884669668827335,21.534093210439064,13.79479139692,22.45413127584915,55.05514758853574,0.0,0.0,21.0446453582737,58.438596662572344,15.840000000000002,0.0,21.084615944829928,55.851146762424904,6.840000000000001,0.0,21.00028374989998,58.935226508065114,15.840000000000002,0.0,21.176502990381707,55.351826924834526,6.840000000000001,0.0,21.534093210439064,61.369387790214574,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,22.58819634761393,0.009480336831484753,12.990000883564733,22.58819634761393,0.0,0.009480336831484753,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011313695345617925,11.5,17.2,0.0,0.011313695345617925,4.5,1710000.0,0.0 
 08/12  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.96464226944903,12.990000883564733,20.85068103716736,12.586169794829065,20.880670836200444,11.935321124657916,20.816209060743915,12.673598160292256,20.932737879545655,11.884669668827335,21.343372133307337,13.79479139692,21.96464226944903,56.72036644317383,0.0,0.0,20.85068103716736,59.13942438061199,15.840000000000002,0.0,20.880670836200444,56.55552543729776,6.840000000000001,0.0,20.816209060743915,59.60594946213343,15.840000000000002,0.0,20.932737879545655,56.18667011582618,6.840000000000001,0.0,21.343372133307337,62.09037798882016,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,22.079989618485598,0.009480336831484753,12.990000883564733,22.079989618485598,0.0,0.009480336831484753,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011599357982878802,11.5,17.2,0.0,0.011599357982878802,4.5,1710000.0,0.0 
 08/12  04:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,21.547225391508466,12.999578948038993,20.706021036075246,12.59571706724001,20.733480837798947,11.94481932653252,20.67802166893152,12.683151650979129,20.76173399938535,11.894164980447176,21.202760768670984,13.804430097894144,21.547225391508466,58.22192562987355,0.0,0.0,20.706021036075246,59.70602210048625,15.840000000000002,0.0,20.733480837798947,57.106062356053755,6.840000000000001,0.0,20.67802166893152,60.1531936556423,15.840000000000002,0.0,20.76173399938535,56.816608282443525,6.840000000000001,0.0,21.202760768670984,62.667407484341105,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,21.645513001411523,0.009480336831484753,12.999578948038993,21.645513001411523,0.0,0.009480336831484753,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.011090189672830349,11.5,16.5125,0.0,0.011090189672830349,4.5,1710000.0,0.0 
 08/12  05:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,21.18664001399492,13.00532403694564,20.591447972483635,12.601443816945618,20.615373887581466,11.950516613081934,20.562515080031908,12.688882423778063,20.631555999723858,11.899860069915928,21.09244854444066,13.810211465473067,21.18664001399492,59.54500619729538,0.0,0.0,20.591447972483635,60.151510514321615,15.840000000000002,0.0,20.615373887581466,57.54464193181113,6.840000000000001,0.0,20.562515080031908,60.605616130659506,15.840000000000002,0.0,20.631555999723858,57.29545248603789,6.840000000000001,0.0,21.09244854444066,63.116928754048345,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,21.272372179169757,0.009480336831484752,13.00532403694564,21.272372179169757,0.0,0.009480336831484752,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.0,0.011057600978141673,11.5,16.474999999999998,0.0,0.011057600978141673,4.5,1710000.0,0.0 
 08/12  06:00:00,16.325,0.0,0.0,0.0,0.0,0.0,20.930763865561296,13.00532403694564,20.565766096087945,12.601443816945618,20.75486718109567,11.950516613081934,20.70639796306334,12.688882423778063,20.621277121084262,11.899860069915928,21.006321563776282,13.810211465473067,20.930763865561296,60.48766662029413,0.0,0.0,20.565766096087945,60.24681601971294,15.840000000000002,0.0,20.75486718109567,57.05503748454519,6.840000000000001,0.0,20.70639796306334,60.07312754431348,15.840000000000002,0.0,20.621277121084262,57.33177605213301,6.840000000000001,0.0,21.006321563776282,63.451757572343695,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.226201838966075,8.226201838966075,0.0,0.0,44.48297121766206,0.0,8.226201838966075,0.0,20.977151612251724,0.009480336831484752,13.00532403694564,20.977151612251724,0.0,0.009480336831484752,13.0,81.99999997208872,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.01005788512637413,11.5,16.325,0.0,0.01005788512637413,4.5,1710000.0,0.0 
 08/12  07:00:00,18.5375,0.0,0.0,0.0,0.0,0.0,21.136739626561123,12.587697594790347,22.163619967296206,12.25127045833302,22.185311828853553,11.764166727447575,22.178704578053605,12.323409627634906,22.16589633239722,11.732795769136342,22.14472178988668,13.352583917018682,21.136739626561123,58.12512042492415,443.5445982502994,0.0,22.163619967296206,53.392374916452845,884.8441059615817,0.0,22.185311828853553,51.62917184880746,127.49430023756074,144.4703374202487,22.178704578053605,53.59386143113099,315.9275017261659,120.76399137124389,22.16589633239722,51.585630644668484,369.3671025217584,0.0,22.14472178988668,57.46036722916732,1156.345228974621,0.0,0.0,6434.515176177871,4743.842772289366,0.0,1615.4391320117406,602.878860107661,888.2469612229427,1052.0304361010176,1874.9867693555295,0.0,0.0,4186.0028263058675,2241.371460001659,394.65045519112886,394.65045519112897,6207.886694562096,7759.85836820262,1286.1768195768982,4743.842772289366,8.391608376120455,7.219999999999999,0.9558685815073698,6030.019591866264,55.848937806300796,0.06528459607473626,8.391608376120455,0.9558685815073699,13.048835851075815,0.008635428095581248,11.606689131902092,13.000526696451796,0.3705044250126874,0.008635428095581248,13.0,81.68291876099818,0.0,0.0,0.01951798337332091,7.219999999999999,0.4027103524311338,11.50000548333694,0.31057230924622753,0.008509860389851343,11.5,18.5375,0.31057230924622753,0.01099227732453052,4.5,8635598.916488573,1354960.257918031 
 08/12  08:00:00,22.062499999999996,0.0,0.0,0.0,0.0,0.0,21.54751893923283,12.08292750073162,22.200380111110157,11.803549058749995,22.49171483660611,11.569737481252412,22.222793193822984,11.84643828884298,22.199297849280242,11.559343041110036,22.200995990783998,12.625512132133887,21.54751893923283,54.825673024051596,332.38036725525944,0.0,22.200380111110157,51.71504949307622,141.97453818503703,13.099507080559732,22.49171483660611,50.037803128577984,0.0,599.611393060665,22.222793193822984,51.791748612793924,0.0,602.7715645935781,22.199297849280242,50.88966235308564,33.3854098408238,22.246881762340223,22.200995990783998,54.59022066896119,660.0299226161633,0.0,0.0,2957.1759854384263,7083.962643487951,0.0,866.953172170473,42.655579542078655,98.0036756621854,697.9577483560228,1391.9985745741803,0.0,0.0,6424.9981687345025,3371.8657099145275,417.608515681328,417.6085156813287,2957.1759854384263,3696.469981798033,1769.7142747533726,7083.962643487951,8.662355943024242,7.22,1.1702867021722931,8853.676918241323,48.46028598491414,0.021163388905113784,8.662355943024242,1.1702867021722931,13.11009227150111,0.008569225440821967,11.491940846968175,13.001073029788277,0.3705044250126874,0.008569225440821967,13.0,81.99306547942157,0.0,0.0,0.02087345817130356,7.220000000000001,0.631568114849572,11.500157574076772,0.31057230924622753,0.008491201737804384,11.5,22.062499999999996,0.31057230924622753,0.012388674052405539,4.5,10532261.839493696,1354960.257918031 
 08/12  09:00:00,24.3625,11.0,5.0,11.0,5.0,20.0,22.98790932659368,12.32792213065567,23.220458177570993,12.904244561819851,23.8680282113326,12.39908278098406,23.742813849713535,12.881388442899933,22.386376188328825,12.496381767722948,23.188245097017003,13.585595934246594,22.98790932659368,51.03587816378623,1453.3213781775717,0.0,23.220458177570993,52.2613681937728,0.0,821.1676329822366,23.8680282113326,48.62679872156958,0.0,1312.0937333834177,23.742813849713535,50.57622773681563,0.0,1158.869372890367,22.386376188328825,53.52617252072296,0.0,685.3270636771252,23.188245097017003,54.748788110874926,0.0,813.3487246323418,0.0,13.805342099720868,8717.133927244568,0.0,0.0,0.0,0.0,16.14888496790036,0.0,0.0,0.0,7109.732196292325,4105.189771410663,1359.0778426931915,1359.0778426931915,13.805342099720868,17.256677624651083,2136.1376191678064,8717.133927244568,8.862291126273671,7.22,1.264879414651396,10853.271546412376,47.22730667364053,0.00009502898502999703,8.862291126273671,1.264879414651396,14.991216416427147,0.008613968405491909,11.568996852993397,12.997579899724593,0.45288314758512926,0.008613968405491909,13.0,81.99783971523561,0.0,0.0,0.0626534774229845,7.22,0.6990162343470463,11.50005711095577,0.31057230924622753,0.008442447189163994,11.5,24.3625,0.31057230924622753,0.012277892235050502,4.5,41762360.983899176,1408503.2773221573 
 08/12  10:00:00,25.6875,11.0,5.0,11.0,5.0,20.0,24.448543716156557,13.692192043073394,23.8971941853665,14.038730549031524,23.89890771127294,12.680580894548479,23.898656692295667,13.663954418729936,23.56812631746173,13.506752684407594,23.89749640014709,14.946248022065294,24.448543716156557,51.104882567412275,927.6615680281034,0.0,23.8971941853665,54.02238306187499,0.0,1674.8999451742252,23.89890771127294,49.436616765278366,0.0,2051.6938367085913,23.898656692295667,52.71786096110128,0.0,2068.9823374933244,23.56812631746173,53.231842305350824,0.0,799.786642928758,23.89749640014709,57.28596606903891,0.0,1953.707657374675,0.0,0.0,13680.263116179252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7178.5956783362835,4524.48188073564,6314.872047504535,5302.228625630376,0.0,0.0,3271.517962661376,13680.263116179252,9.551175624313409,7.219999999999999,1.3975562848253673,16951.781078840628,47.22021778829053,0.0,9.551175624313409,1.3975562848253673,19.084376435219827,0.009258484390003523,12.64735168667616,12.99722516205615,0.7684581314571213,0.008747658079850262,13.0,81.9978422699285,0.0,0.0,0.28502562922575375,7.22,0.7007301703615227,11.49881802515199,0.31057230924622753,0.00840030742942728,11.5,25.6875,0.31057230924622753,0.011788416376329549,4.5,56679508.057478905,1766272.7632724408 
 08/12  11:00:00,26.7875,11.0,5.0,11.0,5.0,20.0,25.52410010193935,13.687902747000892,23.897993055327124,13.610708401316677,23.89857737860455,12.502933041818752,23.898093649077104,13.367937214691137,23.897639553483558,13.492246106898994,23.897715575257944,14.708618097994632,25.52410010193935,47.92368125763518,121.34489888155622,122.41658615192773,23.897993055327124,52.539061943961926,0.0,2137.7383062720464,23.89857737860455,48.86421217499533,0.0,2133.4998954194944,23.898093649077104,51.712950101872806,0.0,2364.752449988876,23.897639553483558,52.135625893361684,0.0,1010.0756701747296,23.897715575257944,56.415081039242374,0.0,2367.976363831741,0.0,0.0,16651.236061027408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7222.986672671892,4870.987743285763,9150.18266882467,7481.752953222935,0.0,0.0,4014.268421290204,16651.236061027408,9.922034395262148,7.22,1.4700129825840804,20665.504482317614,47.22021778829053,0.0,9.922034395262148,1.4700129825840804,20.528109879222384,0.009407893886954417,12.889859417844237,13.000036481251113,0.8980635725054524,0.008672011526439384,13.0,81.9978422699285,0.0,0.0,0.43242086926283024,7.219999999999999,0.6997484972408516,11.500641230806586,0.31057230924622753,0.008368143260345906,11.5,26.7875,0.31057230924622753,0.01137058343131464,4.5,61027862.81204209,2024044.8474455266 
 08/12  12:00:00,26.8875,8.8,4.0,8.8,4.0,16.0,26.289908468446175,13.34500015867644,23.89836351994813,13.123879877102002,23.89887131997451,12.383429252608874,23.89840166382039,13.000019677208227,23.898413227541074,13.035269014527117,23.898044293925967,14.242787856723428,26.289908468446175,44.78521628886007,0.0,734.8380168948033,23.89836351994813,50.894991728957365,0.0,2228.50329406852,23.89887131997451,48.48106208027809,0.0,1831.7700054409515,23.89840166382039,50.48392971407428,0.0,2386.990708557157,23.898413227541074,50.600782953994766,0.0,1070.4260669180342,23.898044293925967,54.740450006882966,0.0,2321.242749423055,0.0,0.0,16473.139513596554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6985.2633960946505,4899.967749530754,9141.019672643704,7754.7483896910635,0.0,0.0,3972.9589557172512,16473.139513596554,9.877065127126833,7.219999999999999,1.4792318415713495,20446.098469313805,47.22021778829053,0.0,9.877065127126833,1.4792318415713495,20.98313420585366,0.009267613355903693,12.654356570894981,12.999508871240561,0.8826406166579579,0.008645309332828014,13.0,81.9978422699285,0.0,0.0,0.4321541713368702,7.219999999999999,0.6725781993058889,11.500031909174366,0.31057230924622753,0.008359130338322585,11.5,26.8875,0.31057230924622753,0.011021112058604426,4.5,59500199.11811689,1986616.1140890233 
 08/12  13:00:00,27.7,4.4,2.0,4.4,2.0,8.0,26.89923232937521,12.947023099458395,23.89896215250869,12.620757848120174,23.899295018677787,12.218575235729244,23.89896789291889,12.543702626325079,23.898993595067726,12.536159021511459,23.898739238781953,13.652708478893055,26.89923232937521,42.09720166003235,0.0,1161.8887654038754,23.89896215250869,49.24440534813151,0.0,2064.2482252825744,23.899295018677787,47.95714302047642,0.0,1372.8940494795527,23.89896789291889,48.99572360688459,0.0,2216.6662296657887,23.898993595067726,48.971527166610066,0.0,1014.8284163994474,23.898739238781953,52.68194352274433,0.0,1909.1050824819672,0.0,0.0,14942.640977670326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7326.353657025278,5159.210574081306,7219.351716494291,6476.295999259848,0.0,0.0,3627.2332081320756,14942.640977670326,9.548561241207256,7.22,1.5312204755118226,18569.8741858024,47.22021778829053,0.0,9.548561241207256,1.5312204755118226,20.613062825354902,0.009053089761307542,12.297264959864322,13.002744325941759,0.7699452218559495,0.008670846398157128,13.0,81.9978422699285,0.0,0.0,0.32885185678441314,7.22,0.7063914176161497,11.501379855569267,0.31057230924622753,0.008353422767978501,11.5,27.7,0.31057230924622753,0.011119883994342026,4.5,54029578.908208385,1762796.277325051 
 08/12  14:00:00,24.175,8.8,4.0,8.8,4.0,16.0,27.263273543616528,12.74744879413208,23.89898448477481,12.736153726641582,23.899045272084706,12.492748349118887,23.898960714988384,12.646446555473236,23.898947373609644,12.607244811423154,23.898619273084698,13.564561076337245,27.263273543616528,40.66559406904699,0.0,1552.7316572232567,23.89898448477481,49.6182517393153,0.0,2175.332095916933,23.899045272084706,48.83166356100185,0.0,1271.8199476960583,23.898960714988384,49.32688368687915,0.0,2399.088646809135,23.898947373609644,49.19973981420786,0.0,1167.3915843035743,23.898619273084698,52.378334046742026,0.0,2395.5210341910556,0.0,0.0,15995.065798368787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7069.711911277032,4045.397651730406,8611.548939199347,7799.804090490592,0.0,0.0,3776.159337853946,15995.065798368787,9.725254113079068,7.22,1.5228023941898239,19771.225136222736,47.22021778829053,0.0,9.725254113079068,1.5228023941898239,21.425177151224204,0.00899691681331746,12.194657620887721,12.99803442296481,0.8443884305767838,0.008615878527286219,13.0,81.9978422699285,0.0,0.0,0.40391444304788043,7.22,0.6950351196764281,11.500203395356536,0.31057230924622753,0.008462216193247222,11.5,24.175,0.31057230924622753,0.01232290051686859,4.5,57399211.59469895,1904029.6706790323 
 08/12  15:00:00,21.0125,11.0,5.0,11.0,5.0,20.0,27.445803609377638,13.184455679569865,23.89863067712505,13.238241023369095,23.898684764838343,12.983019397706233,23.898632458876556,13.121871103619586,23.898570343461675,12.945114851326707,23.898294333594226,13.955221497371667,27.445803609377638,41.40166326428008,0.0,1438.6092410962929,23.89863067712505,51.27618539268335,0.0,2025.7978363931225,23.898684764838343,50.42777688504245,0.0,1103.3925863882457,23.898632458876556,50.8878644838946,0.0,2187.3290418986185,23.898570343461675,50.30213578957123,0.0,1187.643209260398,23.898294333594226,53.7276595432031,0.0,2525.251178877049,0.0,0.0,14551.830481327295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5800.7579849622525,3034.7770989898922,8423.211142622342,7401.252173727584,0.0,0.0,3357.49139530122,14551.830481327295,9.647783680412015,7.219999999999999,1.4297973176822896,17909.321876628517,47.22021778829053,0.0,9.647783680412015,1.4297973176822896,21.324963429342894,0.009146221480498332,12.43544723220173,13.000678989790195,0.8100489357487437,0.008645919346874321,13.0,81.9978422699285,0.0,0.0,0.39243388195205287,7.219999999999999,0.5664439923031124,11.500126173919725,0.31057230924622753,0.008515520862411053,11.5,21.0125,0.31057230924622753,0.012046430283317046,4.5,56637719.467203796,1835312.744413777 
 08/12  16:00:00,20.9125,11.0,5.0,11.0,5.0,20.0,27.38893495984673,13.541833475267161,23.898455527976186,13.533219839207556,23.89853459919306,13.318252141094673,23.898474992129973,13.440367262892993,23.898394188087444,13.05031765547638,23.898172971162627,14.261721396680395,27.38893495984673,42.51920072415296,0.0,1192.0043798414345,23.898455527976186,52.271540202120335,0.0,1882.8219033176163,23.89853459919306,51.54394479563507,0.0,961.4469339535822,23.898474992129973,51.95624646345551,0.0,1966.3846132406447,23.898394188087444,50.64952117456967,0.0,1218.82330539123,23.898172971162627,54.80588860106265,0.0,2372.9597649725806,0.0,0.0,14365.611639016386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6323.119272297495,3006.8760299305563,7670.569269653231,6541.328114787651,0.0,0.0,3313.1951207077345,14365.611639016386,9.461542825892362,7.219999999999999,1.5296246383206265,17678.80675972412,47.22021778829053,0.0,9.461542825892362,1.5296246383206265,20.86741695184351,0.009288652213868454,12.657869489844385,13.002899358223381,0.7536320068334319,0.008694754536460547,13.0,81.9978422699285,0.0,0.0,0.3514317736926413,7.219999999999999,0.6245076244578587,11.500153272558846,0.31057230924622753,0.008551640692508748,11.5,20.9125,0.31057230924622753,0.012784986752119414,4.5,54670462.456515536,1735690.066050841 
 08/12  17:00:00,20.4125,11.0,5.0,11.0,5.0,20.0,27.291078821341284,13.81408220813164,23.898607445750155,13.879882953667508,23.888000188587252,13.708125971607826,23.898606564547734,13.817793305218618,23.89861591583094,13.295826789007423,23.898291840265255,14.614716295709536,27.291078821341284,43.52879618104805,0.0,666.5048722706601,23.898607445750155,53.46495031121852,0.0,1535.6067494933627,23.888000188587252,52.905294186351064,0.0,774.783610507915,23.898606564547734,53.2496905082151,0.0,1585.8166300392954,23.89861591583094,51.46914961110145,0.0,1013.9118778783293,23.898291840265255,56.072382261040076,0.0,2034.2878739017588,0.0,0.0,11344.796335980624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5623.967122682643,2843.5306043566266,5299.980154677029,4532.880976145265,0.0,0.0,2642.4854233338388,11344.796335980624,9.041268639689958,7.22,1.483015194567269,13987.281759314465,47.22021778829053,0.0,9.041268639689958,1.4830151945672694,19.43545751615724,0.009256439451911038,12.600037742797564,13.0184087122398,0.623694493585962,0.00876991677124438,13.0,81.9978422699285,0.0,0.0,0.233223664575318,7.22,0.5494683338584166,11.500443779120616,0.31057230924622753,0.008538048393968782,11.5,20.4125,0.31057230924622753,0.012087410293205083,4.5,48436480.42298415,1559166.7941772463 
 08/12  18:00:00,20.0,11.0,5.0,11.0,5.0,20.0,27.09993809887635,14.259607309336898,23.898623918883494,14.392377525284026,23.594311560419627,13.998780088550085,23.898603220160755,14.31183173299692,23.731266836673285,13.72331899045253,23.89816549746889,14.940594441622403,27.09993809887635,45.31154883859679,0.0,290.02608706166984,23.898623918883494,55.271801665571715,0.0,1229.0000065818592,23.594311560419627,54.875855165875315,0.0,717.9827578046704,23.898603220160755,54.98420969912274,0.0,1282.9617774841374,23.731266836673285,53.462492293498485,0.0,807.7946285403464,23.89816549746889,57.263137490534035,0.0,1945.2083526729884,0.0,0.0,9266.548905330626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5042.8316043135555,2709.0357329965454,3866.125295928069,3249.829013237744,0.0,0.0,2196.418591801587,9266.548905330626,8.75113132267764,7.22,1.4436642498871926,11462.967497132213,47.22021778829053,0.0,8.75113132267764,1.4436642498871926,18.153438226939986,0.009258397206677491,12.603217736479058,13.015010627817489,0.5397431506532672,0.008805958144940397,13.0,81.9978422699285,0.0,0.0,0.16799853571575127,7.220000000000001,0.48772448986290107,11.50017107043666,0.31057230924622753,0.008523619088030959,11.5,20.0,0.31057230924622753,0.011502823174384325,4.5,46709981.500209145,1474726.7373696594 
 08/12  19:00:00,20.375,5.5,2.5,5.5,2.5,10.0,26.43272274812206,14.308264588132399,23.302273943045265,14.350722185093941,22.4866964692389,13.387918436335996,23.405772552020046,14.346272015359071,22.535838748220392,13.224034418811717,23.835885697755106,15.135560083895864,26.43272274812206,47.27319184522103,0.0,297.0737339208706,23.302273943045265,57.13837043140896,0.0,829.4920388983556,22.4866964692389,56.390805499760845,0.0,627.4727097818156,23.405772552020046,56.76666784490972,0.0,793.1460787762958,22.535838748220392,55.62466396226887,0.0,695.2087311131783,23.835885697755106,58.20489835495342,0.0,880.3772471920354,0.0,23.015190243627373,5886.909746021274,0.0,0.0,15.959170778584038,0.0,18.340959645811076,0.0,0.0,0.0,4727.318205749758,2825.576566310218,752.9427104016293,752.9427104016295,23.015190243627373,28.768987804534216,1515.4991243569962,5886.909746021274,8.21548559958124,7.22,1.409384597347707,7402.408870378271,47.18679835261644,0.00015768923346500582,8.21548559958124,1.409384597347707,13.990755430570902,0.008807193016571256,11.85499728897542,12.999808110094449,0.3717062588206401,0.008807193016571256,13.0,81.99784652627034,0.0,0.0,0.03495639463985267,7.22,0.4534448373234157,11.50006037536295,0.31057230924622753,0.008493103242968428,11.5,20.375,0.31057230924622753,0.010920769260386388,4.5,29708181.16029472,1355654.3483703171 
 08/12  20:00:00,19.5375,0.0,0.0,0.0,0.0,0.0,25.163687236112033,13.63644061914506,22.29753565309612,13.273081461483333,22.200829189241272,12.305379589998392,22.334937388455696,13.345693401848063,22.200924732736297,12.214295287388085,22.77968748851476,14.471348924882836,25.163687236112033,48.78778889267481,0.0,721.3917209311069,22.29753565309612,56.625566759973744,0.0,551.2706301296075,22.200829189241272,53.460578516847896,0.0,226.96410187558146,22.334937388455696,56.762892871281196,0.0,552.2227661857278,22.200924732736297,53.13933946730273,0.0,258.2936632114779,22.77968748851476,59.43505764021496,0.0,781.9323009569306,0.0,1043.3895427442226,5474.275744758661,0.0,196.1042677450956,396.02459075427794,158.26458321298378,429.14616412265343,0.0,0.0,0.0,4504.30151764826,2559.333115231593,659.7480878429524,659.7480878429526,1043.3895427442226,1304.236928430278,1429.4594715761032,5474.275744758661,8.173536857618014,7.22,1.369199083745277,6903.735216334764,45.504289883612515,0.006777837868281381,8.173536857618014,1.369199083745277,13.748938018094059,0.008763384885187225,11.7710704981219,12.999943300703183,0.3705044250126874,0.008763384885187225,13.0,81.99834795496977,0.0,0.0,0.03117369336997537,7.22,0.4322247172165174,11.499899591783812,0.31057230924622753,0.00851874719748602,11.5,19.5375,0.31057230924622753,0.011001594607235599,4.5,18566922.529457457,1354960.257918031 
 08/12  21:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,24.698053135183176,13.028069998487352,22.16911996110094,12.639105651571736,22.193698070719908,11.936470656582326,22.17093867393878,12.710724678972992,22.239748025065193,11.890304702275984,22.488260866087487,13.830199451096552,24.698053135183176,48.21052690687657,0.0,0.0,22.16911996110094,54.74304649259703,47.52,0.0,22.193698070719908,52.191678327367605,20.520000000000003,0.0,22.17093867393878,54.99476077968673,47.52,0.0,22.239748025065193,51.887186679695695,20.520000000000003,0.0,22.488260866087487,58.03310715825907,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189421537408865,8.189421537408865,0.0,0.0,43.856212629507155,0.0,8.189421537408865,0.0,24.77171803590163,0.00955296116285327,13.0682961640996,24.77171803590163,0.0,0.00955296116285327,13.0,81.99892609028481,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.010740579133471016,11.5,18.525000000000002,0.0,0.010740579133471016,4.5,5760000.0,0.0 
 08/12  22:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,24.02907211560468,13.041041955211186,21.76217450061484,12.654682307526494,21.817136733228413,11.949343735485403,21.75295043911827,12.726164584427975,21.855269219358384,11.9025303602997,22.20182404734379,13.844535985412628,24.02907211560468,50.2273193004812,0.0,0.0,21.76217450061484,56.17890733987648,27.720000000000002,0.0,21.817136733228413,53.451580093397176,11.970000000000002,0.0,21.75295043911827,56.47482681388068,27.720000000000002,0.0,21.855269219358384,53.16291065218208,11.970000000000002,0.0,22.20182404734379,59.110669434150665,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189421537408865,8.189421537408865,0.0,0.0,43.856212629507155,0.0,8.189421537408865,0.0,24.218139713609165,0.009530961498759571,13.039492391003488,24.218139713609165,0.0,0.009530961498759571,13.0,81.99892609028481,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010720869247105302,11.5,17.9875,0.0,0.010720869247105302,4.5,1710000.0,0.0 
 08/12  23:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,23.32006415648668,13.041036529541627,21.331864908570644,12.654555363692632,21.404333845522068,11.949197290138052,21.31414599743824,12.726044620664092,21.428369881663393,11.90239008842574,21.821399619813025,13.844474056482682,23.32006415648668,52.417470750440096,0.0,0.0,21.331864908570644,57.67641348115214,15.840000000000002,0.0,21.404333845522068,54.81711982706149,6.840000000000001,0.0,21.31414599743824,58.01050982103316,15.840000000000002,0.0,21.428369881663393,54.56773924272862,6.840000000000001,0.0,21.821399619813025,60.4960067611686,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189421537408865,8.189421537408865,0.0,0.0,43.856212629507155,0.0,8.189421537408865,0.0,23.490808373436327,0.009531973917910969,13.041092059955425,23.490808373436327,0.0,0.009531973917910969,13.0,81.99892609028481,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.010891529299738027,11.5,17.1125,0.0,0.010891529299738027,4.5,1710000.0,0.0 
 08/12  24:00:00,16.7,0.0,0.0,0.0,0.0,0.0,22.682512666112185,13.041028811594387,21.014340414452562,12.654552475006632,21.087794953789768,11.949199009556503,20.99287704363096,12.72604151039408,21.102036111776897,11.90239178601051,21.569595967728326,13.844468524229168,22.682512666112185,54.47909132431619,0.0,0.0,21.014340414452562,58.81090825768716,15.840000000000002,0.0,21.087794953789768,55.891493359522585,6.840000000000001,0.0,20.99287704363096,59.16527837670501,15.840000000000002,0.0,21.102036111776897,55.67046254880617,6.840000000000001,0.0,21.569595967728326,61.43422857919676,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189421537408865,8.189421537408865,0.0,0.0,43.856212629507155,0.0,8.189421537408865,0.0,22.835218267955156,0.009531932751553876,13.04102710948341,22.835218267955156,0.0,0.009531932751553876,13.0,81.99892609028481,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.010884336540767323,11.5,16.7,0.0,0.010884336540767323,4.5,1710000.0,0.0 
 08/13  01:00:00,16.7,0.0,0.0,0.0,0.0,0.0,22.119367823635955,13.031422086104357,20.819625647716343,12.644975251561002,20.864044851755352,11.939674229409817,20.798464076304057,12.716458679773494,20.872121443830025,11.892870766991617,21.37394847259148,13.834800758610525,22.119367823635955,56.340678315454625,0.0,0.0,20.819625647716343,59.481635011509105,15.840000000000002,0.0,20.864044851755352,56.62965442332878,6.840000000000001,0.0,20.798464076304057,59.839100496536915,15.840000000000002,0.0,20.872121443830025,56.426994098902156,6.840000000000001,0.0,21.37394847259148,62.13549320149202,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189421537408865,8.189421537408865,0.0,0.0,43.856212629507155,0.0,8.189421537408865,0.0,22.252483876533844,0.009531934296610114,13.031422086104357,22.252483876533844,0.0,0.009531934296610114,13.0,81.99892609028481,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.010429891874849427,11.5,16.7,0.0,0.010429891874849427,4.5,1710000.0,0.0 
 08/13  02:00:00,16.0125,0.0,0.0,0.0,0.0,0.0,21.639338307113206,13.025656145077257,20.668165129067326,12.639226678300355,20.70251935621253,11.933957446033167,20.64068245839419,12.710706583375767,20.706949391595355,11.88715624692465,21.221616510458137,13.828997996909024,21.639338307113206,57.99387308636107,0.0,0.0,20.668165129067326,60.0165321571923,15.840000000000002,0.0,20.70251935621253,57.1740942533869,6.840000000000001,0.0,20.64068245839419,60.40081881985594,15.840000000000002,0.0,20.706949391595355,56.98224188163819,6.840000000000001,0.0,21.221616510458137,62.69497397920094,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189421537408865,8.189421537408865,0.0,0.0,43.856212629507155,0.0,8.189421537408865,0.0,21.752002068095567,0.009531934242083356,13.025656145077257,21.752002068095567,0.0,0.009531934242083356,13.0,81.99892609028481,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.010153737324267852,11.5,16.0125,0.0,0.010153737324267852,4.5,1710000.0,0.0 
 08/13  03:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,21.229026783783233,13.025656145077257,20.547725195519504,12.639226678300355,20.577637639367417,11.933957446033167,20.519450233220837,12.710706583375767,20.580181211436347,11.88715624692465,21.100253883668962,13.828997996909024,21.229026783783233,59.469659493259755,0.0,0.0,20.547725195519504,60.463662346102495,15.840000000000002,0.0,20.577637639367417,57.61571674521493,6.840000000000001,0.0,20.519450233220837,60.853863950599106,15.840000000000002,0.0,20.580181211436347,57.42904225486112,6.840000000000001,0.0,21.100253883668962,63.163773888710594,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189421537408865,8.189421537408865,0.0,0.0,43.856212629507155,0.0,8.189421537408865,0.0,21.325963962505448,0.00953193424390686,13.025656145077257,21.325963962505448,0.0,0.00953193424390686,13.0,81.99892609028481,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.010133414763483391,11.5,15.912500000000001,0.0,0.010133414763483391,4.5,1710000.0,0.0 
 08/13  04:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,20.91039435559577,13.025656145077257,20.469126322037315,12.639226678300355,20.4939770927713,11.933957446033167,20.442734408733322,12.710706583375767,20.495444116092102,11.88715624692465,20.999693596641087,13.828997996909024,20.91039435559577,60.64456283938792,0.0,0.0,20.469126322037315,60.75761192495078,15.840000000000002,0.0,20.4939770927713,57.913834372333795,6.840000000000001,0.0,20.442734408733322,61.1426712433539,15.840000000000002,0.0,20.495444116092102,57.73002261413048,6.840000000000001,0.0,20.999693596641087,63.555227079192235,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189421537408865,8.189421537408865,0.0,0.0,43.856212629507155,0.0,8.189421537408865,0.0,20.980310465120052,0.009531934243849002,13.025656145077257,20.980310465120052,0.0,0.009531934243849002,13.0,81.99892609028481,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.010138343066981432,11.5,15.787500000000001,0.0,0.010138343066981432,4.5,1710000.0,0.0 
 08/13  05:00:00,15.225,0.0,0.0,0.0,0.0,0.0,20.64950830105567,13.025656145077257,20.379842253852345,12.639226678300355,20.406335792810737,11.933957446033167,20.354028145139203,12.710706583375767,20.407183451537506,11.88715624692465,20.915038348149828,13.828997996909024,20.64950830105567,61.62645460851725,0.0,0.0,20.379842253852345,61.09348943637509,15.840000000000002,0.0,20.406335792810737,58.228009211116344,6.840000000000001,0.0,20.354028145139203,61.47855111012542,15.840000000000002,0.0,20.407183451537506,58.04541633798999,6.840000000000001,0.0,20.915038348149828,63.88689321845625,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189421537408865,8.189421537408865,0.0,0.0,43.856212629507155,0.0,8.189421537408865,0.0,20.71228252930325,0.00953193424385074,13.025656145077257,20.71228252930325,0.0,0.00953193424385074,13.0,81.99892609028481,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.009900105908238387,11.5,15.225,0.0,0.009900105908238387,4.5,1710000.0,0.0 
 08/13  06:00:00,15.687500000000002,0.0,0.0,0.0,0.0,0.0,20.469156004721704,13.025656145077257,20.385046328114925,12.639226678300355,20.82687407560322,11.933957446033167,20.777368271869463,12.710706583375767,20.43466422516483,11.88715624692465,20.855177185617435,13.828997996909024,20.469156004721704,62.315242052066004,0.0,0.0,20.385046328114925,61.07393712168543,15.840000000000002,0.0,20.82687407560322,56.74910707486911,6.840000000000001,0.0,20.777368271869463,59.90421554498072,15.840000000000002,0.0,20.43466422516483,57.94719755359881,6.840000000000001,0.0,20.855177185617435,64.1225516993264,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.189421537408865,8.189421537408865,0.0,0.0,43.856212629507155,0.0,8.189421537408865,0.0,20.49679156970822,0.009531934243850695,13.025656145077257,20.49679156970822,0.0,0.009531934243850695,13.0,81.99892609028481,0.0,0.0,0.0,7.22,0.0,15.687500000000002,0.0,0.00976878692639574,11.5,15.687500000000002,0.0,0.00976878692639574,4.5,1710000.0,0.0 
 08/13  07:00:00,17.475,0.0,0.0,0.0,0.0,0.0,20.81094136261706,12.604645472495697,22.15494026576005,12.285390590704056,22.2009951521601,11.773274404292579,22.196993509290703,12.346895244779887,22.159964578369145,11.745060612833933,22.129327026421798,13.372101476095233,20.81094136261706,59.37022338558832,567.1558526643007,0.0,22.15494026576005,53.54261320364793,1007.8621589516201,0.0,22.2009951521601,51.609642566082805,71.53282077703129,332.0124090829253,22.196993509290703,53.61465894284874,173.3303710959131,303.9532045822523,22.159964578369145,51.64713898173057,441.25104360012335,0.0,22.129327026421798,57.590726610483955,1235.9829134848558,0.0,0.0,6239.252848373457,4284.458715291542,0.0,1737.7136155242965,360.5375314926676,564.2157187710447,1123.5303311635494,1953.28708997153,0.0,0.0,3757.04499476383,1902.3650907166634,373.094816975615,373.0948169756143,6009.122637136523,7511.403296420653,1193.0179403489676,4284.458715291542,8.361714656350241,7.219999999999999,0.8900538804890263,5477.47665564051,57.030877985377316,0.06584914445410442,8.361714656350241,0.8900538804890263,12.991951532770912,0.008688755831125754,11.637773339578823,13.000629994748087,0.3705044250126874,0.008688755831125754,13.0,81.69207577682155,0.0,0.0,0.01843605710167522,7.219999999999999,0.3601215090033853,11.500590184421727,0.31057230924622753,0.008564193514766083,11.5,17.475,0.31057230924622753,0.010931781911012848,4.5,8240235.2305771625,1354960.257918031 
 08/13  08:00:00,20.425,0.0,0.0,0.0,0.0,0.0,21.349687640569428,12.111009230003948,22.200162533869545,11.846306519093718,23.10679205806686,11.600822354454454,22.317538836411295,11.8859394815792,22.199918208826446,11.590758086933214,22.20108642868994,12.670769181604987,21.349687640569428,55.599709829746345,446.98948503977294,0.0,22.200162533869545,51.86196834273903,227.41685581601135,0.0,23.10679205806686,48.32181744414643,0.0,683.9636965466016,22.317538836411295,51.630391933643914,0.0,697.4143029834769,22.199918208826446,50.993653441820236,74.93254028453381,1.295945015347229,22.20108642868994,54.75217318977384,680.4101607952846,0.0,0.0,2969.7801966532506,6148.9508996536515,0.0,965.5189373143292,0.0,10.672686467361995,760.5714517429599,1412.4625308853156,0.0,0.0,5527.626412658119,2846.8916672148575,405.74415516388126,405.7441551638814,2969.7801966532506,3712.225245816563,1568.618775700914,6148.9508996536515,8.597012311622391,7.22,1.0637306787427803,7717.569675354565,49.73723874166653,0.022109012923734177,8.597012311622391,1.0637306787427803,13.078431499009273,0.008612681094326707,11.516113671213912,13.000788414755295,0.3705044250126874,0.008612681094326707,13.0,81.99358100633387,0.0,0.0,0.020256884133620562,7.219999999999999,0.5386108324931653,11.500169523699885,0.31057230924622753,0.00853590980829306,11.5,20.425,0.31057230924622753,0.011957998270876723,4.5,9711177.804895367,1354960.257918031 
 08/13  09:00:00,23.074999999999996,11.0,5.0,11.0,5.0,20.0,22.869639112722428,12.339296659644344,23.084399845987434,12.931433377926641,23.898460546731556,12.353026421274116,23.777068584164713,12.930044230945132,22.274756455990534,12.537206078441434,23.180613656323313,13.615112643820218,22.869639112722428,51.441088562791215,1540.9340418067036,0.0,23.084399845987434,52.788097988327536,0.0,810.2624730573781,23.898460546731556,48.391497582328014,0.0,1670.7991285984567,23.777068584164713,50.63610141159603,0.0,1153.6564525089543,22.274756455990534,54.04155916719704,0.0,651.5617685943768,23.180613656323313,54.8797359968047,0.0,812.7737271644567,0.0,31.544064967947296,8581.70490709638,0.0,0.0,0.0,0.0,41.58844450345043,0.0,0.0,0.0,6712.338926526072,3694.7990982731217,1651.817568721399,1651.8175687213993,31.544064967947296,39.430081209934116,2091.5651217059053,8581.70490709638,8.914910029572148,7.22,1.2053116103311021,10673.270028802286,47.79188967004569,0.00022106033397048958,8.914910029572148,1.2053116103311021,15.4773765043253,0.008681344456055787,11.639653029149159,12.998498234258744,0.4842181475265426,0.008681344456055787,13.0,81.99816871623652,0.0,0.0,0.07517974857486066,7.219999999999999,0.6599187108002665,11.500052055817601,0.31057230924622753,0.008493776666809156,11.5,23.074999999999996,0.31057230924622753,0.01234581355103338,4.5,41569384.740943804,1430670.0369243952 
