Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/13  10:00:00,24.5875,11.0,5.0,11.0,5.0,20.0,24.3384366160215,13.681040872212469,23.8963437168982,14.153997858617796,23.89891643025655,12.600527108612305,23.898667072853474,13.75750209655042,23.304986637951785,13.50121345223616,23.897488602015034,14.983981799372156,24.3384366160215,51.40526659756708,997.1915371486114,0.0,23.8963437168982,54.43038296342999,0.0,1527.2670346249424,23.89891643025655,49.177507697519985,0.0,2271.839798750104,23.898667072853474,53.03952728043089,0.0,1950.0309037164607,23.304986637951785,54.06440964668065,0.0,771.5233396507178,23.897488602015034,57.425414919672235,0.0,1924.2959010019754,0.0,0.0,13311.943240221943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6963.139554646067,4175.006353620214,6154.277615720436,5159.994703715149,0.0,0.0,3158.475006704571,13311.943240221943,9.53106885497369,7.219999999999999,1.3722185725409133,16470.418246926514,47.74942386413933,0.0,9.53106885497369,1.3722185725409133,18.966070629928232,0.009286931451855177,12.647598778389996,12.996638881975969,0.7607976390167583,0.00878030101761497,13.0,81.99817600820602,0.0,0.0,0.27713585429281445,7.219999999999999,0.6816009283682348,11.500013782384531,0.31057230924622753,0.008452943545853863,11.5,24.5875,0.31057230924622753,0.012012131772931313,4.5,56236091.29421488,1753122.7357252555 
 08/13  11:00:00,26.062500000000004,11.0,5.0,11.0,5.0,20.0,25.438459293228373,13.728470177353701,23.89798834291485,13.752239209047486,23.898613911269003,12.469485812822954,23.89812532279535,13.50375170532309,23.871709817988897,13.629461623820033,23.897724877389226,14.745747876882156,25.438459293228373,48.294614256989334,172.90194679955584,56.959623151177766,23.89798834291485,53.02541860222387,0.0,2011.5660983650773,23.898613911269003,48.7568055813069,0.0,2271.051884057645,23.89812532279535,52.17267921646221,0.0,2186.5855265180558,23.871709817988897,52.68532027369648,0.0,891.0043401647544,23.897724877389226,56.55037029687579,0.0,2337.354666496898,0.0,0.0,16332.754755643906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7394.646067206236,4644.539343107508,8643.528480188092,7053.024302431344,0.0,0.0,3912.2613074159226,16332.754755643906,9.833917706184224,7.22,1.4900589987358275,20245.01606305983,47.74942386413933,0.0,9.833917706184224,1.4900589987358277,20.312034257776734,0.0094452952536604,12.893991301339927,12.999218547089997,0.8696455452900729,0.00872098370042386,13.0,81.99817600820602,0.0,0.0,0.40427968680271453,7.219999999999999,0.7232396006782702,11.501502413966154,0.31057230924622753,0.008430129727370625,11.5,26.062500000000004,0.31057230924622753,0.011940771453692222,4.5,60613575.5722914,1958545.1373044536 
 08/13  12:00:00,27.0125,8.8,4.0,8.8,4.0,16.0,26.231001027024757,13.440929436150736,23.89833419126479,13.238483526537584,23.89888469692354,12.391977136168373,23.898396155368292,13.152415276115912,23.898390199554946,13.231052131419549,23.898046879009392,14.300857560972906,26.231001027024757,45.22321127485982,0.0,604.8227322318826,23.89833419126479,51.277788524316215,0.0,2136.1082127319846,23.89888469692354,48.50826499623942,0.0,1888.2647622741733,23.898396155368292,50.98952819244612,0.0,2201.471823445938,23.898390199554946,51.252709648658104,0.0,967.8688372456968,23.898046879009392,54.946562985689724,0.0,2286.1666525442456,0.0,0.0,17228.624416354978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8207.167963764045,4953.421466790808,8637.09811896564,7266.290571110774,0.0,0.0,4164.55648263319,17228.624416354978,9.753203057957741,7.219999999999999,1.6228215054805641,21393.18089898817,47.74942386413933,0.0,9.753203057957741,1.6228215054805641,20.747061703992273,0.0093363554074424,12.713729365403433,13.000089627513349,0.8502997230803027,0.00869759801315301,13.0,81.99817600820602,0.0,0.0,0.4038204355582096,7.219999999999999,0.8121634182463954,11.501419880790426,0.31057230924622753,0.008439728901686525,11.5,27.0125,0.31057230924622753,0.012593290943215476,4.5,60251042.87879821,1915610.0653958123 
 08/13  13:00:00,27.8875,4.4,2.0,4.4,2.0,8.0,26.890458605442653,13.037709502100629,23.898943711119376,12.689922724916865,23.899337753406108,12.24927486809849,23.89895037836361,12.657578089533501,23.898967998089933,12.667742676019575,23.89873735205917,13.710027668328388,26.890458605442653,42.37121519411003,0.0,1063.5408556315815,23.898943711119376,49.46876484880677,0.0,2012.276994934091,23.899337753406108,48.05399006042546,0.0,1357.1414318257027,23.89895037836361,49.36375706431997,0.0,2062.045415268982,23.898967998089933,49.39694923859217,0.0,932.8328786012435,23.89873735205917,52.878974275197834,0.0,1879.0337033380315,0.0,0.0,16520.319217130032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9279.050374134844,5243.005572266232,6795.61953952437,6026.991405924926,0.0,0.0,4021.6942989996132,16520.319217130032,9.446615578602906,7.219999999999999,1.7704420537776588,20542.01351612965,47.74942386413933,0.0,9.446615578602906,1.7704420537776588,20.34624560678182,0.009135558835364151,12.37781973649906,13.004397197121966,0.7399062778933174,0.00872405208969441,13.0,81.99817600820602,0.0,0.0,0.3070022106081733,7.219999999999999,0.9351652878946639,11.500064344941848,0.31057230924622753,0.008464773076062252,11.5,27.8875,0.31057230924622753,0.013616981227680413,4.5,55620500.30683795,1713577.3852449222 
 08/13  14:00:00,27.6125,8.8,4.0,8.8,4.0,16.0,27.329607780936158,12.80364792787598,23.898877356414705,12.712990263736636,23.89899522240096,12.505809299022014,23.898882048666326,12.69502693909636,23.898846207397575,12.647637324106714,23.89857837454051,13.600022607412352,27.329607780936158,40.65730895700176,0.0,1644.7265906783177,23.898877356414705,49.542244848118365,0.0,2332.2151096080124,23.89899522240096,48.87322973165963,0.0,1274.9751305358677,23.898882048666326,49.48396485292058,0.0,2359.695824230164,23.898846207397575,49.33002969358458,0.0,1167.0231278109495,23.89857837454051,52.49937499009619,0.0,2381.4464803156116,0.0,0.0,18161.844782513574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8972.903324814148,5152.3881665529925,8858.443004806437,7973.194043244991,0.0,0.0,4423.129846976602,18161.844782513574,9.716612566720684,7.219999999999999,1.736194287289105,22584.974629490174,47.74942386413933,0.0,9.716612566720684,1.736194287289105,21.523970434783315,0.009050180513074548,12.231523234477566,12.995567708586169,0.8536768565061146,0.008639302395615917,13.0,81.99817600820602,0.0,0.0,0.41774203654942943,7.219999999999999,0.8998944530605809,11.50024308731757,0.31057230924622753,0.008463006799020387,11.5,27.6125,0.31057230924622753,0.01334008019872927,4.5,59943428.24119064,1922828.379974484 
 08/13  15:00:00,27.2,11.0,5.0,11.0,5.0,20.0,27.597798707349263,13.080426913544567,23.898473151061594,12.964020768872548,23.898578765120533,12.838222321535364,23.898498372112872,12.978891280530856,23.898390511496924,12.7312568807443,23.898222243999,13.903360219857884,27.597798707349263,40.75601787567135,0.0,1890.413222122188,23.898473151061594,50.364376149755884,0.0,2448.5153211495153,23.898578765120533,49.95125263635616,0.0,1197.518521201775,23.898498372112872,50.41348979146587,0.0,2391.2631748253457,23.898390511496924,49.60235395466835,0.0,1395.834433158063,23.898222243999,53.54662127252404,0.0,2552.489515920433,0.0,0.0,18662.940011011906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8293.932567520471,5014.125322979069,10018.573666099774,8797.902114287146,0.0,0.0,4532.7308943393255,18662.940011011906,9.859948243145578,7.219999999999999,1.6867397044014976,23195.67090535123,47.74942386413933,0.0,9.859948243145578,1.6867397044014978,21.99435876445198,0.009162631751444406,12.406915675858523,12.99986384563045,0.8960814962242433,0.008623204067169684,13.0,81.99817600820602,0.0,0.0,0.48360223281078335,7.219999999999999,0.8215648534707142,11.50002394028249,0.31057230924622753,0.008450550678058914,11.5,27.2,0.31057230924622753,0.012637384807156388,4.5,61287679.9993403,2018006.5905226672 
 08/13  16:00:00,27.575,11.0,5.0,11.0,5.0,20.0,27.66367343105498,13.237392542404832,23.89833801089714,13.042192323546493,23.898451127338863,13.024888425509383,23.898376591614586,13.123387067897266,23.898479212097303,12.61207841495055,23.89809865298043,14.114719464453128,27.66367343105498,41.017954349243396,0.0,1911.6974230983315,23.89833801089714,50.622787723442876,0.0,2439.585855029118,23.898451127338863,50.56531855810782,0.0,1095.3005950683696,23.898376591614586,50.89218970080446,0.0,2272.319291683795,23.898479212097303,49.215974259105515,0.0,1621.0324437819888,23.89809865298043,54.28617867272649,0.0,2445.400089458755,0.0,0.0,18593.089331316547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8155.188724982812,5131.11040371809,10054.484663181534,8705.472412658914,0.0,0.0,4531.071129517055,18593.089331316547,9.833666660960343,7.219999999999999,1.6972974362814262,23124.160460833602,47.74942386413933,0.0,9.833666660960343,1.6972974362814262,22.003699637116615,0.009239011277081488,12.525756826841603,12.999865655860525,0.8857687456533685,0.008635651005202085,13.0,81.99817600820602,0.0,0.0,0.48516046345306896,7.219999999999999,0.8033296666661996,11.498756524104557,0.31057230924622753,0.008434768628929317,11.5,27.575,0.31057230924622753,0.012295155886198873,4.5,59467242.00702271,1993832.0184299056 
 08/13  17:00:00,26.737500000000004,11.0,5.0,11.0,5.0,20.0,27.694304003368185,13.349307629476844,23.898505155705674,13.207766826486164,23.89857631794239,13.282931837216488,23.89852743341327,13.355066786036428,23.898801222946073,12.676335174885326,23.898233878315576,14.383882326519457,27.694304003368185,41.245170324300716,0.0,1531.6214954570569,23.898505155705674,51.17381141615653,0.0,2163.5933137126103,23.89857631794239,51.425677081094136,0.0,927.4790370056891,23.89852743341327,51.6684284074085,0.0,1946.166929350061,23.898801222946073,49.42331688994497,0.0,1522.4757406834492,23.898233878315576,55.24146762791374,0.0,2141.215507594993,0.0,0.0,16076.00295094053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7547.94496193661,4859.633643689305,8095.287736636367,7075.909552999801,0.0,0.0,3872.920123034591,16076.00295094053,9.555933121186087,7.219999999999999,1.640977396268799,19948.923073975122,47.74942386413933,0.0,9.555933121186087,1.6409773962687995,21.242768830729517,0.00921123055424828,12.480584368962472,13.004705894060395,0.7806590034532346,0.008694668251434957,13.0,81.99817600820602,0.0,0.0,0.37460133333776674,7.22,0.7376001928173751,11.500149934040873,0.31057230924622753,0.00843466335577789,11.5,26.737500000000004,0.31057230924622753,0.011866423728456336,4.5,53235727.453471944,1783493.563206317 
 08/13  18:00:00,25.7875,11.0,5.0,11.0,5.0,20.0,27.65549007409402,13.747398550427896,23.89863022599006,13.64351116135125,23.878751974360043,13.712432000137266,23.89858986063493,13.78397042010857,23.898824722561017,13.176677477480176,23.89816465787377,14.678214902773014,27.65549007409402,42.42659173901268,0.0,969.5949273529081,23.89863022599006,52.6496916293076,0.0,1700.2861096867305,23.878751974360043,52.94968506683444,0.0,763.6253625398554,23.89858986063493,53.13267610070356,0.0,1596.5007584893149,23.898824722561017,51.07160974181763,0.0,1024.3982902109933,23.89816465787377,56.302251901447676,0.0,2064.69607519701,0.0,0.0,13416.489013749626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7326.7824327796525,4557.622417037989,5654.385070707642,4930.936018905728,0.0,0.0,3209.6335024804844,13416.489013749626,9.153733734552898,7.219999999999999,1.6561622117268096,16626.12251623011,47.74942386413933,0.0,9.153733734552898,1.65616221172681,19.840430723215803,0.009219324902010547,12.493753313078816,13.015555109050666,0.6418819980124757,0.008773202930705219,13.0,81.99817600820602,0.0,0.0,0.2503812491150497,7.22,0.7172379364638031,11.50015314428702,0.31057230924622753,0.008455278141361645,11.5,25.7875,0.31057230924622753,0.011990245808223783,4.5,50659445.2836049,1581097.6690960429 
 08/13  19:00:00,21.725,5.5,2.5,5.5,2.5,10.0,27.28261152961801,13.959123640550578,23.651737416201623,13.904164119705293,22.801047844449172,13.384499045701174,23.664417630823532,14.016874941110538,22.9530595207132,13.128403137871453,23.891439454365706,14.89824915984156,27.28261152961801,43.963088539837415,0.0,543.9601373101066,23.651737416201623,54.35465347465353,0.0,863.9697799815551,22.801047844449172,55.31460201087062,0.0,664.7155979819312,23.664417630823532,54.71149447626139,0.0,818.0471009745783,22.9530595207132,53.90308109883744,0.0,744.6291527751124,23.891439454365706,57.1305152729937,0.0,933.8554715414313,0.0,0.0,8250.27167603046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6880.540048358591,3268.52786576786,884.1557955578772,884.1557955578772,0.0,0.0,2008.3685222330726,8250.27167603046,8.418408064471341,7.22,1.6397260363306843,10258.64019826353,47.74942386413933,0.0,8.418408064471341,1.6397260363306843,14.310252554240634,0.008854444873021707,11.898770136449409,13.001469974885586,0.37723544412743565,0.008854444873021707,13.0,81.99817600820602,0.0,0.0,0.04043595185967702,7.22,0.6837862763063929,11.500146309536662,0.31057230924622753,0.008574008004892216,11.5,21.725,0.31057230924622753,0.013184917530411656,4.5,31697518.867486812,1358890.6508030216 
 08/13  20:00:00,19.775,0.0,0.0,0.0,0.0,0.0,25.967623924673024,13.541735448472094,22.429679998683817,13.182066393807796,22.202630203658885,12.415476114342638,22.452646949206557,13.28465712924201,22.204249904631624,12.318044713172627,22.931548151071013,14.34708820739962,25.967623924673024,46.22901500917634,0.0,983.9468099940827,22.429679998683817,55.83243190611436,0.0,679.7726138460469,22.202630203658885,53.84304347900785,0.0,311.78631910586256,22.452646949206557,56.12904682830512,0.0,658.7853339085739,22.204249904631624,53.492214224291985,0.0,374.6000321879901,22.931548151071013,58.41908967538602,0.0,793.9798925414475,0.0,637.3342653842969,7503.1115284414855,0.0,78.36539192333623,311.4892590082095,60.79580745211443,313.27190944384046,0.0,0.0,0.0,6429.441556162102,2646.674566161296,710.50755992085,710.5075599208501,637.3342653842969,796.6678317303712,1833.4632521449425,7503.1115284414855,8.34136461064044,7.22,1.595632860525586,9336.574780586428,46.44443194746202,0.004242506888063994,8.34136461064044,1.595632860525586,13.882834060725767,0.008844291140804659,11.877781248155411,12.999804584598166,0.3705044250126874,0.008844291140804659,13.0,81.99842929497075,0.0,0.0,0.03303189234906481,7.219999999999999,0.6396931005012948,11.500133170299334,0.31057230924622753,0.008628136129463356,11.5,19.775,0.31057230924622753,0.013457022548840392,4.5,20227302.958514184,1354960.257918031 
 08/13  21:00:00,20.0,0.0,0.0,0.0,0.0,0.0,25.513073705481624,13.000800994092781,22.44140929924558,12.61180377351833,22.422612909526478,12.023844587161193,22.42966605473218,12.698562905226492,22.512141465986353,11.974427288281618,22.648291970202244,13.74350533116797,25.513073705481624,45.84398878160539,0.0,0.0,22.44140929924558,53.74701249275961,47.52,0.0,22.422612909526478,51.76707568143773,20.520000000000003,0.0,22.42966605473218,54.092387477308584,47.52,0.0,22.512141465986353,51.3188232637731,20.520000000000003,0.0,22.648291970202244,57.14880835893446,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344958937031363,8.344958937031363,0.0,0.0,44.81776477411841,0.0,8.344958937031363,0.0,25.57090176341176,0.009559838888823531,13.03874610347748,25.57090176341176,0.0,0.009559838888823531,13.0,81.99880969607234,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.012910511490078033,11.5,20.0,0.0,0.012910511490078033,4.5,5760000.0,0.0 
 08/13  22:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,24.794528533105407,13.006453320569438,22.171795690690487,12.620323080001548,22.178775870301457,12.030965715730197,22.16005685450122,12.707199863265878,22.25314648267975,11.98081965799325,22.367316199136926,13.751323823893413,24.794528533105407,47.86913659745302,0.0,0.0,22.171795690690487,54.66765110648252,27.720000000000002,0.0,22.178775870301457,52.56653989705231,11.970000000000002,0.0,22.16005685450122,55.019411714462095,27.720000000000002,0.0,22.25314648267975,52.15645248495997,11.970000000000002,0.0,22.367316199136926,58.16459301603035,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344958937031363,8.344958937031363,0.0,0.0,44.81776477411841,0.0,8.344958937031363,0.0,24.99923295079678,0.009538356906838723,13.00500796349677,24.99923295079678,0.0,0.009538356906838723,13.0,81.99880969607234,0.0,0.0,0.0,7.22,0.0,20.6875,0.0,0.012322180155162971,11.5,20.6875,0.0,0.012322180155162971,4.5,1710000.0,0.0 
 08/13  23:00:00,21.1,0.0,0.0,0.0,0.0,0.0,24.0695531545689,13.006480808233613,21.887306433132792,12.62021823659167,21.901393278550405,12.030827935478378,21.87487499131303,12.707098061543135,21.94843863116757,11.980690491011408,22.00355664970742,13.751270163583117,24.0695531545689,49.99120010875369,0.0,0.0,21.887306433132792,55.623135767993176,15.840000000000002,0.0,21.901393278550405,53.46209256291273,6.840000000000001,0.0,21.87487499131303,55.98353687205292,15.840000000000002,0.0,21.94843863116757,53.13295738675937,6.840000000000001,0.0,22.00355664970742,59.46555336421873,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344958937031363,8.344958937031363,0.0,0.0,44.81776477411841,0.0,8.344958937031363,0.0,24.23734938992886,0.009539322540796553,13.006532285970405,24.23734938992886,0.0,0.009539322540796553,13.0,81.99880969607234,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.011651105380996774,11.5,21.1,0.0,0.011651105380996774,4.5,1710000.0,0.0 
 08/13  24:00:00,21.1,0.0,0.0,0.0,0.0,0.0,23.487455899116064,13.016100320562458,21.68457597111234,12.629813798710773,21.698341423532376,12.04038248525464,21.671332949428365,12.716700017280699,21.72631040603032,11.990241279050181,21.778831007615317,13.760949231908512,23.487455899116064,51.80465928779527,0.0,0.0,21.68457597111234,56.35163353992753,15.840000000000002,0.0,21.698341423532376,54.16329365610961,6.840000000000001,0.0,21.671332949428365,56.7196059100427,15.840000000000002,0.0,21.72631040603032,53.89234698900155,6.840000000000001,0.0,21.778831007615317,60.32468981053345,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344958937031363,8.344958937031363,0.0,0.0,44.81776477411841,0.0,8.344958937031363,0.0,23.62054386381416,0.009539283822053955,13.016098581516331,23.62054386381416,0.0,0.009539283822053955,13.0,81.99880969607234,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.011338513259511738,11.5,21.1,0.0,0.011338513259511738,4.5,1710000.0,0.0 
 08/14  01:00:00,21.1,0.0,0.0,0.0,0.0,0.0,23.022835312800602,13.012250204696013,21.541202711113005,12.625975159287785,21.553388884436377,12.036561701481103,21.531323344740954,12.71285878991516,21.56949472097818,11.986422027379495,21.61519844568885,13.75707643991278,23.022835312800602,53.26494350560634,0.0,0.0,21.541202711113005,56.83358467869324,15.840000000000002,0.0,21.553388884436377,54.63176272926944,6.840000000000001,0.0,21.531323344740954,57.19298631833894,15.840000000000002,0.0,21.56949472097818,54.39781441895363,6.840000000000001,0.0,21.61519844568885,60.91562830225358,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344958937031363,8.344958937031363,0.0,0.0,44.81776477411841,0.0,8.344958937031363,0.0,23.129877692325433,0.009539285260591692,13.012250204696013,23.129877692325433,0.0,0.009539285260591692,13.0,81.99880969607234,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.011850262946062848,11.5,21.1,0.0,0.011850262946062848,4.5,1710000.0,0.0 
 08/14  02:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.64619026628269,13.006473273468941,21.43149963751375,12.620215828916018,21.44042574280833,12.030829334472777,21.422445861428805,12.707095475206845,21.449682315711406,11.980691937196504,21.4927206096048,13.751265628333737,22.64619026628269,54.47385362863049,0.0,0.0,21.43149963751375,57.19503553073296,15.840000000000002,0.0,21.44042574280833,54.990156436728256,6.840000000000001,0.0,21.422445861428805,57.553843385825054,15.840000000000002,0.0,21.449682315711406,54.7775944350344,6.840000000000001,0.0,21.4927206096048,61.350761561945234,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344958937031363,8.344958937031363,0.0,0.0,44.81776477411841,0.0,8.344958937031363,0.0,22.733182915869502,0.009539285210250787,13.006473273468941,22.733182915869502,0.0,0.009539285210250787,13.0,81.99880969607234,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.012160406725699194,11.5,21.1,0.0,0.012160406725699194,4.5,1710000.0,0.0 
 08/14  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.33994725943066,13.006473273468941,21.346565639013907,12.620215828916018,21.351908182570043,12.030829334472777,21.33737257366018,12.707095475206845,21.357193301454977,11.980691937196504,21.398914627897916,13.751265628333737,22.33994725943066,55.49672506499601,0.0,0.0,21.346565639013907,57.49348488075981,15.840000000000002,0.0,21.351908182570043,55.28922445821668,6.840000000000001,0.0,21.33737257366018,57.85468198085822,15.840000000000002,0.0,21.357193301454977,55.08888973511955,6.840000000000001,0.0,21.398914627897916,61.70427131348999,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344958937031363,8.344958937031363,0.0,0.0,44.81776477411841,0.0,8.344958937031363,0.0,22.410582981631407,0.00953928521192109,13.006473273468941,22.410582981631407,0.0,0.00953928521192109,13.0,81.99880969607234,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.012160406725699194,11.5,21.1,0.0,0.012160406725699194,4.5,1710000.0,0.0 
 08/14  04:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,22.08883945293726,13.006473273468941,21.247279983612707,12.620215828916018,21.257600994832682,12.030829334472777,21.23952693447722,12.707095475206845,21.260612477698402,11.980691937196504,21.325482669057845,13.751265628333737,22.08883945293726,56.35168723085587,0.0,0.0,21.247279983612707,57.84474269901446,15.840000000000002,0.0,21.257600994832682,55.60997365607385,6.840000000000001,0.0,21.23952693447722,58.20301786285505,15.840000000000002,0.0,21.260612477698402,55.41619137366807,6.840000000000001,0.0,21.325482669057845,61.98261487551737,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344958937031363,8.344958937031363,0.0,0.0,44.81776477411841,0.0,8.344958937031363,0.0,22.14779814037186,0.009539285211868526,13.006473273468941,22.14779814037186,0.0,0.009539285211868526,13.0,81.99880969607234,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.012423780991124933,11.5,20.4125,0.0,0.012423780991124933,4.5,1710000.0,0.0 
 08/14  05:00:00,19.625,0.0,0.0,0.0,0.0,0.0,21.865305170256093,13.006473273468941,21.118459826436066,12.620215828916018,21.141554908903753,12.030829334472777,21.11359747930624,12.707095475206845,21.143272422031313,11.980691937196504,21.261673075279717,13.751265628333737,21.865305170256093,57.1253927116708,0.0,0.0,21.118459826436066,58.30392025023414,15.840000000000002,0.0,21.141554908903753,56.00744570108143,6.840000000000001,0.0,21.11359747930624,58.65465929271756,15.840000000000002,0.0,21.143272422031313,55.81670172865741,6.840000000000001,0.0,21.261673075279717,62.22564859266184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344958937031363,8.344958937031363,0.0,0.0,44.81776477411841,0.0,8.344958937031363,0.0,21.920261162399147,0.009539285211870089,13.006473273468941,21.920261162399147,0.0,0.009539285211870089,13.0,81.99880969607234,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.012550909013476556,11.5,19.625,0.0,0.012550909013476556,4.5,1710000.0,0.0 
 08/14  06:00:00,19.4,0.0,0.0,0.0,0.0,0.0,21.66773085563389,13.006473273468941,21.05862056775644,12.620215828916018,21.14103806927339,12.030829334472777,21.116533616377115,12.707095475206845,21.11639747724707,11.980691937196504,21.206564276431585,13.751265628333737,21.66773085563389,57.81907616445017,0.0,0.0,21.05862056775644,58.518484337673264,15.840000000000002,0.0,21.14103806927339,56.0092253905591,6.840000000000001,0.0,21.116533616377115,58.644084860952304,15.840000000000002,0.0,21.11639747724707,55.90883092842378,6.840000000000001,0.0,21.206564276431585,62.43639015060176,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.344958937031363,8.344958937031363,0.0,0.0,44.81776477411841,0.0,8.344958937031363,0.0,21.711875978031546,0.009539285211870049,13.006473273468941,21.711875978031546,0.0,0.009539285211870049,13.0,81.99880969607234,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.011988326996365222,11.5,19.4,0.0,0.011988326996365222,4.5,1710000.0,0.0 
 08/14  07:00:00,20.4625,0.0,0.0,0.0,0.0,0.0,21.74776415389574,12.605814996143764,22.19564068289454,12.268865361267036,22.19654301637094,11.809298061236818,22.201174568092238,12.34063320049708,22.19625978587908,11.77614658724672,22.168902137535646,13.307671613007912,21.74776415389574,56.052272033778024,223.36641397787417,5.213838619273361,22.19564068289454,53.34431289448622,614.5869245855304,38.68566223945242,22.19654301637094,51.74727554664906,209.96309748812456,15.633274876020915,22.201174568092238,53.57857002604164,453.641446315917,42.91887834541874,22.19625978587908,51.634788485024686,241.45713365657613,15.649045275691927,22.168902137535646,57.202375204866044,878.9474219566139,5.985428560252564,0.0,6067.469604978352,6425.256207134648,0.0,1309.4193811832038,814.9678631953166,1105.425163403009,910.8360842515767,1594.2956210757511,0.0,0.0,5763.062771557352,2860.66112171631,435.2218159815873,435.22181598158727,6067.469604978352,7584.3370062229405,1623.3474908185015,6425.256207134648,8.528265226881125,7.22,1.170141504904935,8048.603697953149,54.746662760955985,0.056895625064788215,8.528265226881125,1.170141504904935,13.156045117617282,0.008696457030864111,11.620519333934636,13.000491255002544,0.3705044250126874,0.008696457030864111,13.0,81.9999355575536,0.0,0.0,0.021399468605120587,7.219999999999999,0.5643298161525946,11.499688777998967,0.31057230924622753,0.008568604267371225,11.5,20.4625,0.31057230924622753,0.012273662520234194,4.5,10038647.317708215,1354960.257918031 
 08/14  08:00:00,21.1,0.0,0.0,0.0,0.0,0.0,21.916146762024916,12.088190956591767,22.200493743414338,11.81864331692018,22.19971530278626,11.593712019164528,22.200465319212615,11.860795543341947,22.199182548114123,11.583074528845657,22.20084264373075,12.595836971373247,21.916146762024916,53.61892948663108,182.58545844344826,0.0,22.200493743414338,51.766246435052324,203.18430742577038,0.0,22.19971530278626,51.00420187406872,6.883087941098893,42.76062569700696,22.200465319212615,51.91071940270815,23.818874041058336,45.15599207150916,22.199182548114123,50.96995097239656,24.39539618523594,8.469830745673846,22.20084264373075,54.48456227975579,648.9707297667245,0.0,0.0,4130.91654255529,6971.163642779313,0.0,941.3967088368917,586.689096160674,677.6131199552756,702.8727688884161,1381.1316480965172,0.0,0.0,6262.199571217527,3066.000289332226,443.66503723532196,443.66503723532185,4130.91654255529,5163.645678194112,1737.233338568084,6971.163642779313,8.61344465225533,7.22,1.1932115125714162,8708.396981347396,47.22274626623006,0.02847005982568046,8.61344465225533,1.1932115125714162,13.178406331321709,0.00864581846039238,11.53347406069832,13.000516529187502,0.3705044250126874,0.00864581846039238,13.0,81.9999987918322,0.0,0.0,0.022012967050270282,7.220000000000001,0.6169675589911048,11.500116834921071,0.31057230924622753,0.008570081420124638,11.5,21.1,0.31057230924622753,0.012650185622226513,4.5,10443201.151625626,1354960.257918031 
 08/14  09:00:00,21.787499999999998,11.0,5.0,11.0,5.0,20.0,22.907611275806506,12.3816953403965,22.862212880132574,13.014348344090973,22.546714723711293,12.654795167478545,23.29422287592762,13.090153926830903,22.25675879382906,12.589966418000637,23.11960986846939,13.682786039666812,22.907611275806506,51.46553264459203,1258.8419175465099,0.0,22.862212880132574,53.80147084631561,0.0,792.5778959497412,22.546714723711293,53.55859358377138,0.0,646.7742165406926,23.29422287592762,52.66941124623064,0.0,783.2725328857642,22.25675879382906,54.28982109509032,0.0,654.5612281876822,23.11960986846939,55.331318691148425,0.0,808.0484610576386,0.0,34.370411837169385,7713.086167770244,0.0,0.0,0.0,0.0,37.40394539680354,0.0,0.0,0.0,6919.012767346352,3289.004316464172,494.74011070228727,494.7401107022871,34.370411837169385,42.963014796461735,1895.0208963169136,7713.086167770244,8.633352454079766,7.22,1.3024532427782378,9608.107064087157,45.88043318982608,0.00022772406870527528,8.633352454079766,1.3024532427782378,13.313167121631773,0.008656641922230531,11.542493761420577,13.000257991063597,0.3705044250126874,0.008656641922230531,13.0,81.99999978235806,0.0,0.0,0.024380360493267073,7.22,0.6884130706412653,11.50005125199723,0.31057230924622753,0.008582762598744683,11.5,21.787499999999998,0.31057230924622753,0.01321664557801466,4.5,40875477.391108885,1354960.257918031 
 08/14  10:00:00,23.95,11.0,5.0,11.0,5.0,20.0,23.974208683108493,14.02143437041839,23.855709759716376,14.346810092627631,23.78416439193313,13.571073572396742,23.89734264758921,14.162909705578764,23.237917447833723,13.475339369575668,23.892339162413837,15.09933998266185,23.974208683108493,53.712521554873135,1256.6544751547522,0.0,23.855709759716376,55.24949115447427,0.0,1252.5957715454106,23.78416439193313,52.762617744679346,0.0,885.0172567840862,23.89734264758921,54.458534246491446,0.0,1585.160690773006,23.237917447833723,54.19131551678155,0.0,768.0608813974792,23.892339162413837,57.872143640126374,0.0,1726.0089728696666,0.0,0.0,11725.477713420325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8147.740769317657,3985.145422109592,3331.8524023532264,2744.971681454512,0.0,0.0,2790.9580654811466,11725.477713420325,9.017443355095242,7.22,1.5500221144394486,14516.43577890147,45.87647902941005,0.0,9.017443355095242,1.5500221144394488,16.881568542076224,0.009242103985918506,12.511327268045365,12.973328855747813,0.5610825629471387,0.008855528397713242,13.0,81.9999997832883,0.0,0.0,0.14702214990837625,7.219999999999999,0.8214750664954071,11.500070419984322,0.31057230924622753,0.008567040843303161,11.5,23.95,0.31057230924622753,0.01388079691901824,4.5,54824248.40048412,1500788.4078591382 
 08/14  11:00:00,25.375,11.0,5.0,11.0,5.0,20.0,24.81638618345719,14.263152466892791,23.897995964026798,14.135826729038062,23.898112801173284,13.372364998568584,23.897995122189812,13.789325694713266,23.87552509606492,13.70906477303113,23.89775705273877,14.998959577782248,24.81638618345719,51.886348548706536,800.2345857336031,0.0,23.897995964026798,54.36280266149825,0.0,1774.1478344744014,23.898112801173284,51.72805852692647,0.0,1182.3894520151398,23.897995122189812,53.15297919077158,0.0,2080.715141295088,23.87552509606492,52.946550493292115,0.0,904.2865478225759,23.89775705273877,57.48069975730666,0.0,2211.914506595782,0.0,0.0,15796.11235707199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8990.136718231945,4444.883326636566,6463.379941595977,5005.930542507733,0.0,0.0,3759.743901909637,15796.11235707199,9.427724810764026,7.22,1.7060939414960576,19555.85625898163,45.87647902941005,0.0,9.427724810764026,1.7060939414960579,19.04821951192381,0.009627039440350338,13.128934646812716,12.988886474142241,0.7300045061023619,0.00883684347000216,13.0,81.9999997832883,0.0,0.0,0.2907195112681514,7.219999999999999,0.9147378144311149,11.500635722931559,0.31057230924622753,0.008556984213744836,11.5,25.375,0.31057230924622753,0.014359219536186088,4.5,60004490.41819261,1699790.8859896495 
 08/14  12:00:00,25.6,8.8,4.0,8.8,4.0,16.0,25.46011147747433,13.900836537163574,23.898412107913835,13.692437418154064,23.898568179700476,13.13172049981072,23.89845238527644,13.44088398949805,23.89849175838497,13.441556037134296,23.898067774514008,14.587163477326033,25.46011147747433,48.77239720060211,304.4024807783944,0.0,23.898412107913835,52.81693031659052,0.0,1733.6749753632516,23.898568179700476,50.91936389888775,0.0,1075.3176713850555,23.89845238527644,51.95810039211568,0.0,1970.2388779188402,23.89849175838497,51.960345147394335,0.0,895.8292569400622,23.898067774514008,55.973321411234565,0.0,2141.195717734655,0.0,0.0,15669.743559980483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9215.878216001047,4518.556380966885,6038.213613324173,4902.244410313227,0.0,0.0,3735.2846319864034,15669.743559980483,9.347752376746122,7.22,1.7568544845037892,19405.028191966885,45.87647902941005,0.0,9.347752376746122,1.7568544845037901,19.202780519587133,0.009468161685757401,12.87833886701768,13.003940881507003,0.7008219015940427,0.008825971064360762,13.0,81.9999997832883,0.0,0.0,0.2690539623638377,7.219999999999999,0.9408440594675807,11.500631960187164,0.31057230924622753,0.00855988186742524,11.5,25.6,0.31057230924622753,0.014556239913749913,4.5,58568767.71538607,1655426.6478999709 
 08/14  13:00:00,24.5375,4.4,2.0,4.4,2.0,8.0,25.89031314006639,13.502311512057457,23.898972932346688,13.203787889743843,23.899055479960538,12.800151829078239,23.898948461750493,12.980611766455578,23.892136841707654,12.955893873788996,23.898752716743743,14.037608565802334,25.89031314006639,46.32629876794143,13.903596358392406,33.531935898284246,23.898972932346688,51.16077088799388,0.0,1472.5191941856215,23.899055479960538,49.826286197479845,0.0,897.0670736847143,23.898948461750493,50.41986365629396,0.0,1772.4606762890426,23.892136841707654,50.359295755872104,0.0,818.346261812719,23.898752716743743,54.01615150882277,0.0,1702.1099933959754,0.0,0.0,12182.301392558396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7503.881359040897,4164.738723633035,4267.1783648085975,3712.8986195493144,0.0,0.0,2899.8254925469732,12182.301392558396,9.054874090052685,7.22,1.5821532628984352,15082.12688510537,45.87647902941005,0.0,9.054874090052685,1.5821532628984352,18.388847114346238,0.009204722375469397,12.454432841953453,13.011857072186185,0.5982758610428492,0.008837677823587546,13.0,81.9999997832883,0.0,0.0,0.18618452595582902,7.22,0.7444964590208527,11.50104120515543,0.31057230924622753,0.008515006866760974,11.5,24.5375,0.31057230924622753,0.012777582296568403,4.5,51225439.219634324,1530494.1503184498 
 08/14  14:00:00,23.525,8.8,4.0,8.8,4.0,16.0,26.107548566431134,13.204249484296584,23.898906261902386,13.238302567813063,23.89898056384827,12.944515196065268,23.89891399922606,13.021492907856384,23.898920110834172,12.98777280930593,23.898579073465577,13.931176902015606,26.107548566431134,44.848804950302856,0.0,241.55904667889718,23.898906261902386,51.275292991044324,0.0,1719.1776740877106,23.89898056384827,50.299934580789206,0.0,972.588463489285,23.89891399922606,50.55381312642662,0.0,2023.4583959645702,23.898920110834172,50.442181022364,0.0,961.6926230802935,23.898579073465577,53.64225530040719,0.0,2186.9141984840903,0.0,0.0,13246.442864051154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6996.980270630826,3839.35689616216,5962.7944426886415,5260.822880689061,0.0,0.0,3116.287710495084,13246.442864051154,9.32351527249617,7.22,1.5022321456576242,16362.730574546236,45.87647902941005,0.0,9.32351527249617,1.5022321456576242,19.653061258439735,0.009164796749217937,12.389439944182785,12.987291479178262,0.7044928672536459,0.00876992084969144,13.0,81.9999997832883,0.0,0.0,0.26690161744525254,7.219999999999999,0.6901554870529761,11.501557133950875,0.31057230924622753,0.008526601328242796,11.5,23.525,0.31057230924622753,0.012557457262005122,4.5,54761408.478230506,1660711.7058624139 
 08/14  15:00:00,21.2375,11.0,5.0,11.0,5.0,20.0,26.308580926167807,13.615613123988748,23.89868598994658,13.769962770917001,23.89870774673456,13.47784082014002,23.89867617046142,13.541390559580094,23.8986955323796,13.475400043461361,23.89828523731862,14.301389056179463,26.308580926167807,45.52521429783653,0.0,138.22096365154266,23.89868598994658,53.08508373617434,0.0,1566.088390768647,23.89870774673456,52.08467918757278,0.0,860.0051942719741,23.89867617046142,52.30098239122555,0.0,1801.158430931135,23.8986955323796,52.076304752279285,0.0,865.2268521940274,23.89828523731862,54.9473638597001,0.0,2316.6230161309313,0.0,0.0,11811.953462607093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5940.971641493682,3107.314354874252,5522.088061051086,4768.75180899214,0.0,0.0,2756.758418944264,11811.953462607093,9.208468042497783,7.219999999999999,1.4154819624335642,14568.711881551359,45.87647902941005,0.0,9.208468042497783,1.4154819624335642,19.36547430171638,0.009250152022598566,12.528394600236746,13.005164099203112,0.6645052105229013,0.008800458010106508,13.0,81.9999997832883,0.0,0.0,0.24450870599239222,7.22,0.5815496918019574,11.50052115604002,0.31057230924622753,0.008557261831823102,11.5,21.2375,0.31057230924622753,0.012174562415978026,4.5,54233932.591517285,1607357.750144797 
 08/14  16:00:00,19.625,11.0,5.0,11.0,5.0,20.0,26.388392062834676,14.065985014929003,23.898489861337943,14.195701555713896,23.898489335787566,13.833778716466913,23.898449003199442,13.908219322071321,23.89844248213643,13.77844622087637,23.89816233287337,14.618131507178886,26.388392062834676,46.65693923531107,0.0,67.76909491254173,23.898489861337943,54.57103474595494,0.0,1417.3315221341084,23.898489335787566,53.30384617462278,0.0,786.1310858857248,23.898449003199442,53.562447551862675,0.0,1656.033115070623,23.89844248213643,53.11239133070943,0.0,826.5265059689309,23.89816233287337,56.08416577030708,0.0,2171.683030531729,0.0,0.0,10980.568009857992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5648.065966438464,2593.8084346866467,4984.886336386298,4121.052466179573,0.0,0.0,2551.35193463452,10980.568009857992,9.027772925652195,7.22,1.4491855534809517,13531.919944492513,45.87647902941005,0.0,9.027772925652195,1.4491855534809517,18.876625120257266,0.009386581403906035,12.748228610939504,13.005822101886247,0.614850939468664,0.008829696661559612,13.0,81.9999997832883,0.0,0.0,0.21897273384551036,7.22,0.553941194869726,11.501329697692327,0.31057230924622753,0.008605253348195889,11.5,19.625,0.31057230924622753,0.012504158370113531,4.5,51666390.24201718,1548281.189256798 
 08/14  17:00:00,20.15,11.0,5.0,11.0,5.0,20.0,26.413409013209364,14.315069272117213,23.898585856803045,14.567534592757092,23.667888396818256,14.017247009768193,23.89857541841264,14.244124032572062,23.597787715986353,13.862674859962418,23.89827115869442,14.948712360020522,26.413409013209364,47.34647593470601,106.46714527178437,0.0,23.898585856803045,55.90084943473464,0.0,1167.3458448828633,23.667888396818256,54.69808569305724,0.0,722.6575850953942,23.89857541841264,54.7431916828862,0.0,1349.261544606403,23.597787715986353,54.38086271010815,0.0,792.0651744380261,23.89827115869442,57.29348631554927,0.0,1855.7067789474124,0.0,0.0,10466.214920092603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6457.296030203198,2765.6407039229125,3611.743417415861,2960.437530001769,0.0,0.0,2449.504758358631,10466.214920092603,8.795292992357993,7.22,1.585319188977522,12915.719678451236,45.87647902941005,0.0,8.795292992357993,1.585319188977522,17.711262385306906,0.009355003851505065,12.688093507509828,13.01829760220122,0.5317587248898761,0.008869623663828884,13.0,81.9999997832883,0.0,0.0,0.15669443514809867,7.219999999999999,0.6416377558805223,11.501524746165824,0.31057230924622753,0.0086324988265431,11.5,20.15,0.31057230924622753,0.013345071938352583,4.5,47744228.826989435,1467541.0537102092 
 08/14  18:00:00,20.225,11.0,5.0,11.0,5.0,20.0,26.298272904153652,14.613795930117071,23.898579524592577,15.011799893140642,23.2737103917033,14.036827578908305,23.89859788376254,14.708046171490043,23.121760816088525,13.833719815555215,23.898132241323268,15.235856360980362,26.298272904153652,48.599585922185284,214.92861131628297,0.0,23.898579524592577,57.52628247779677,0.0,992.4699533969879,23.2737103917033,56.08473128326913,0.0,696.3646959446694,23.89859788376254,56.410948354648866,0.0,1099.671817651355,23.121760816088525,55.86085377974714,0.0,756.8647476469305,23.898132241323268,58.361651259723374,0.0,1795.9008848784752,0.0,0.0,9687.850890267717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6401.3414472001095,2789.551211903275,2901.2614031759513,2340.8062304159266,0.0,0.0,2287.0304560303534,9687.850890267717,8.671546027851624,7.22,1.5913002110769066,11974.881346298072,45.87647902941005,0.0,8.671546027851624,1.5913002110769066,16.901430252238054,0.009337455668647325,12.654109058755743,13.01338842463199,0.4879936152792345,0.008882738677561182,13.0,81.9999997832883,0.0,0.0,0.1260908914833574,7.22,0.6353604510526155,11.500036997715087,0.31057230924622753,0.00862884823828725,11.5,20.225,0.31057230924622753,0.013239474824254839,4.5,47129524.5827285,1432249.0278627258 
 08/14  19:00:00,20.0,5.5,2.5,5.5,2.5,10.0,25.66635611278926,14.564015749680582,23.05781516999272,14.771572956618614,22.321093910188278,13.470223837484951,23.20194709018363,14.65128311516683,22.266711493743692,13.295878417770915,23.72398880381215,15.39510021536949,25.66635611278926,50.28979317623185,0.0,84.22703266932672,23.05781516999272,59.587407118754264,0.0,810.3914114345876,22.321093910188278,57.26920135031825,0.0,567.7723742018923,23.20194709018363,58.61437346519003,0.0,778.0314364204949,22.266711493743692,56.809953100655335,0.0,576.9775488962725,23.72398880381215,59.58467515077106,0.0,858.409290762715,0.0,135.9944028843705,8008.671103264285,0.0,0.0,64.47238011903067,0.0,116.41884297334258,0.0,0.0,0.0,6909.134350890881,2721.37869732443,688.2025440506175,688.2025440506167,135.9944028843705,169.99300360546312,1937.9719939677966,8008.671103264285,8.377740003273669,7.22,1.649316928812218,9946.643097232081,45.53394689262161,0.0008865012221686943,8.377740003273669,1.649316928812218,13.823251421520418,0.008984764477789915,12.077037254235403,12.99937699816926,0.3705044250126874,0.008984764477789915,13.0,81.99999978883143,0.0,0.0,0.03137962838811374,7.22,0.6933771687879269,11.500061877321308,0.31057230924622753,0.008665061015664123,11.5,20.0,0.31057230924622753,0.014010935484090284,4.5,31449805.319566533,1354960.257918031 
 08/14  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,24.517011989096517,13.881706108922824,22.236180917117892,13.563072207704,22.20037628460303,12.51843941186926,22.273132938417678,13.594727098324284,22.200557494485935,12.429764777397732,22.62656913518584,14.716077112437862,24.517011989096517,51.52332799732079,0.0,504.31721979760096,22.236180917117892,57.928915305708756,0.0,454.0694519463483,22.20037628460303,54.215310046950755,0.0,188.3083100616927,22.273132938417678,57.91347736848257,0.0,490.73366007075407,22.200557494485935,53.89847596676313,0.0,188.5419663704874,22.62656913518584,60.945892683068394,0.0,769.999353700105,0.0,1342.7705217998544,8338.269614220684,0.0,288.50539825355423,434.81435240457256,215.19556789486032,499.04024596375564,0.0,0.0,0.0,7345.137062289354,2724.2094014818135,618.6894639529407,618.6894639529403,1342.7705217998544,1678.463152249818,2005.1110080721057,8338.269614220684,8.411944058331766,7.22,1.6686886053854626,10343.38062229279,43.79892089821052,0.008371743117552451,8.411944058331766,1.6686886053854626,13.640194126992682,0.008939518881270375,12.001470637174227,12.999931169431331,0.3705044250126874,0.008939518881270375,13.0,81.99999985706461,0.0,0.0,0.028614649888742513,7.22,0.7430616726832521,11.500054590736244,0.31057230924622753,0.008688450761577524,11.5,20.0,0.31057230924622753,0.014587290467295403,4.5,20916277.50384812,1354960.257918031 
 08/14  21:00:00,19.625,0.0,0.0,0.0,0.0,0.0,24.080416660777264,13.269922504797904,22.150551208520042,12.891059066634453,22.179860198903,12.138851070086027,22.177413445834215,12.938878257522765,22.182989272727568,12.092394635306004,22.35829757397036,14.061598789435832,24.080416660777264,50.82379816038606,0.0,0.0,22.150551208520042,55.71742882597131,47.52,0.0,22.179860198903,52.93712166941226,20.520000000000003,0.0,22.177413445834215,55.80071933705075,47.52,0.0,22.182989272727568,52.76528445935814,20.520000000000003,0.0,22.35829757397036,59.37918999660635,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437681997439967,8.437681997439967,0.0,0.0,42.756803856987744,0.0,8.437681997439967,0.0,24.153753410903334,0.009753736718078044,13.310474596631854,24.153753410903334,0.0,0.009753736718078044,13.0,81.99999991461766,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.013871457835071457,11.5,19.625,0.0,0.013871457835071457,4.5,5760000.0,0.0 
 08/14  22:00:00,19.4,0.0,0.0,0.0,0.0,0.0,23.54496842885782,13.276986787233422,21.81190559752983,12.901205755932551,21.864969133018796,12.145680380905976,21.83468576869875,12.948619237794778,21.86765362629502,12.098592268728648,22.116655004141492,14.070151798339491,23.54496842885782,52.51345568075697,0.0,0.0,21.81190559752983,56.91994385061896,27.720000000000002,0.0,21.864969133018796,53.9892946550746,11.970000000000002,0.0,21.83468576869875,57.017615943546815,27.720000000000002,0.0,21.86765362629502,53.81325697236797,11.970000000000002,0.0,22.116655004141492,60.29454209622507,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437681997439967,8.437681997439967,0.0,0.0,42.756803856987744,0.0,8.437681997439967,0.0,23.69237291262728,0.009731001397274664,13.275427543285309,23.69237291262728,0.0,0.009731001397274664,13.0,81.99999991461766,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.0105115703641807,11.5,19.4,0.0,0.0105115703641807,4.5,1710000.0,0.0 
 08/14  23:00:00,18.400000000000002,0.0,0.0,0.0,0.0,0.0,22.997987348711327,13.276986994434044,21.436298774537374,12.901082070775676,21.50091638178707,12.145553379821747,21.443341600046832,12.948505945747437,21.502656808501737,12.098472028475637,21.761248109515194,14.070093987327903,22.997987348711327,54.276960699823704,0.0,0.0,21.436298774537374,58.24180441076603,15.840000000000002,0.0,21.50091638178707,55.2035947318919,6.840000000000001,0.0,21.443341600046832,58.39781890114076,15.840000000000002,0.0,21.502656808501737,55.026776102669366,6.840000000000001,0.0,21.761248109515194,61.61465010250322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437681997439967,8.437681997439967,0.0,0.0,42.756803856987744,0.0,8.437681997439967,0.0,23.129191286456695,0.009732043552726,13.277042861403936,23.129191286456695,0.0,0.009732043552726,13.0,81.99999991461766,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.010677559930413996,11.5,18.400000000000002,0.0,0.010677559930413996,4.5,1710000.0,0.0 
 08/14  24:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.5021199969024,13.276979104326697,21.11286049895151,12.901078796474973,21.18410049584682,12.145554238156269,21.10545041016555,12.948502390179351,21.18513760452162,12.098473040110813,21.538910327449308,14.070088414263546,22.5021199969024,55.933665914777386,0.0,0.0,21.11286049895151,59.40826907284886,15.840000000000002,0.0,21.18410049584682,56.28586193259079,6.840000000000001,0.0,21.10545041016555,59.62017852139368,15.840000000000002,0.0,21.18513760452162,56.107983420949665,6.840000000000001,0.0,21.538910327449308,62.457953977822164,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437681997439967,8.437681997439967,0.0,0.0,42.756803856987744,0.0,8.437681997439967,0.0,22.622604508009285,0.009732001275049765,13.276977338289436,22.622604508009285,0.0,0.009732001275049765,13.0,81.99999991461766,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.011464732673732471,11.5,17.425,0.0,0.011464732673732471,4.5,1710000.0,0.0 
 08/15  01:00:00,17.2,0.0,0.0,0.0,0.0,0.0,22.040273805244645,13.267306027715433,20.885149549574162,12.891434063340728,20.943140953452897,12.13596645327376,20.869160596527127,12.938854171326888,20.943739460471182,12.08888889860581,21.363908990095563,14.06035430964535,22.040273805244645,57.491709458746506,0.0,0.0,20.885149549574162,60.20709815112744,15.840000000000002,0.0,20.943140953452897,57.088869697779614,6.840000000000001,0.0,20.869160596527127,60.45375207858505,15.840000000000002,0.0,20.943739460471182,56.90997934878668,6.840000000000001,0.0,21.363908990095563,63.09104435646603,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437681997439967,8.437681997439967,0.0,0.0,42.756803856987744,0.0,8.437681997439967,0.0,22.15238380702461,0.009732002859187558,13.267306027715433,22.15238380702461,0.0,0.009732002859187558,13.0,81.99999991461766,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.010827174414488955,11.5,17.2,0.0,0.010827174414488955,4.5,1710000.0,0.0 
