Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/15  02:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.62419872697282,13.261499936807864,20.756523274784175,12.885645137796557,20.792084725389643,12.130212141559984,20.739582082432733,12.93306288697434,20.792401050512574,12.083136566587175,21.224204541776864,14.054511729047315,21.62419872697282,58.94874508577917,0.0,0.0,20.756523274784175,60.6625369760522,15.840000000000002,0.0,20.792084725389643,57.59989480870502,6.840000000000001,0.0,20.739582082432733,60.914677062470204,15.840000000000002,0.0,20.792401050512574,57.42039781889591,6.840000000000001,0.0,21.224204541776864,63.60976006113745,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437681997439967,8.437681997439967,0.0,0.0,42.756803856987744,0.0,8.437681997439967,0.0,21.722664603838684,0.009732002803358102,13.261499936807864,21.722664603838684,0.0,0.009732002803358102,13.0,81.99999991461766,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011583208741988312,11.5,17.2,0.0,0.011583208741988312,4.5,1710000.0,0.0 
 08/15  03:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.27184099353354,13.261499936807864,20.673435666927457,12.885645137796557,20.703518689915704,12.130212141559984,20.66057391922042,12.93306288697434,20.70369643121038,12.083136566587175,21.116562637249455,14.054511729047315,21.27184099353354,60.23447606384514,0.0,0.0,20.673435666927457,60.97377489934297,15.840000000000002,0.0,20.703518689915704,57.9148721549817,6.840000000000001,0.0,20.66057391922042,61.21185185567699,15.840000000000002,0.0,20.70369643121038,57.73488443512931,6.840000000000001,0.0,21.116562637249455,64.0314120071092,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437681997439967,8.437681997439967,0.0,0.0,42.756803856987744,0.0,8.437681997439967,0.0,21.35362358717491,0.0097320028052228,13.261499936807864,21.35362358717491,0.0,0.0097320028052228,13.0,81.99999991461766,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.01188721480257568,11.5,17.2,0.0,0.01188721480257568,4.5,1710000.0,0.0 
 08/15  04:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,20.99798096107743,13.261499936807864,20.60120111410232,12.885645137796557,20.627905110250033,12.130212141559984,20.589259435851204,12.93306288697434,20.62800693861932,12.083136566587175,21.03017990269135,14.054511729047315,20.99798096107743,61.25542363686462,0.0,0.0,20.60120111410232,61.24589098279421,15.840000000000002,0.0,20.627905110250033,58.185397929084516,6.840000000000001,0.0,20.589259435851204,61.48158741068414,15.840000000000002,0.0,20.62800693861932,58.004841006651766,6.840000000000001,0.0,21.03017990269135,64.37208506831432,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437681997439967,8.437681997439967,0.0,0.0,42.756803856987744,0.0,8.437681997439967,0.0,21.057520612118864,0.009732002805163713,13.261499936807864,21.057520612118864,0.0,0.009732002805163713,13.0,81.99999991461766,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.011774466346228439,11.5,16.8875,0.0,0.011774466346228439,4.5,1710000.0,0.0 
 08/15  05:00:00,17.3875,0.0,0.0,0.0,0.0,0.0,20.789146635688123,13.271175960128069,20.562418045807085,12.8952925492029,20.583589308336542,12.1398020367329,20.55160808405122,12.942714162977879,20.583648037666915,12.092723052091301,20.959869868910395,14.064248615336973,20.789146635688123,62.086621920276485,0.0,0.0,20.562418045807085,61.43127148537231,15.840000000000002,0.0,20.583589308336542,58.38139616429437,6.840000000000001,0.0,20.55160808405122,61.66337969058394,15.840000000000002,0.0,20.583648037666915,58.200383989899095,6.840000000000001,0.0,20.959869868910395,64.69175988900105,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437681997439967,8.437681997439967,0.0,0.0,42.756803856987744,0.0,8.437681997439967,0.0,20.838893202040254,0.009732002805165486,13.271175960128069,20.838893202040254,0.0,0.009732002805165486,13.0,81.99999991461766,0.0,0.0,0.0,7.22,0.0,17.3875,0.0,0.012350532885250263,11.5,17.3875,0.0,0.012350532885250263,4.5,1710000.0,0.0 
 08/15  06:00:00,18.1125,0.0,0.0,0.0,0.0,0.0,20.633493126893036,13.27697966645841,20.609459811307033,12.901079081245243,20.672060683908374,12.14555447539655,20.655100046287274,12.948502853578303,20.645022522659943,12.09847318052915,20.909307160639827,14.07008895181381,20.633493126893036,62.70825345530045,0.0,0.0,20.609459811307033,61.27660864067693,15.840000000000002,0.0,20.672060683908374,58.08618172217156,6.840000000000001,0.0,20.655100046287274,61.29473000919956,15.840000000000002,0.0,20.645022522659943,58.00268647717688,6.840000000000001,0.0,20.909307160639827,64.91777429422427,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437681997439967,8.437681997439967,0.0,0.0,42.756803856987744,0.0,8.437681997439967,0.0,20.663497100006126,0.009732002805165431,13.27697966645841,20.663497100006126,0.0,0.009732002805165431,13.0,81.99999991461766,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.012080554565501207,11.5,18.1125,0.0,0.012080554565501207,4.5,1710000.0,0.0 
 08/15  07:00:00,18.9875,0.0,0.0,0.0,0.0,0.0,20.88958462744914,12.820310426314723,22.164164960925387,12.487715051657226,22.17030966088802,11.919549516650168,22.168313436577286,12.535812124327105,22.16797002026616,11.88758501539397,22.135619201172013,13.582595236973415,20.88958462744914,59.92428142016525,528.9676022082505,0.0,22.164164960925387,54.22789468688191,962.706490397562,0.0,22.17030966088802,52.211304996318795,337.870197892216,0.0,22.168313436577286,54.38488624830931,751.9368670094173,0.0,22.16797002026616,52.109177070860696,416.46576061248624,0.0,22.135619201172013,58.36381574242727,1258.512961106288,0.0,0.0,7656.522503250305,6243.499903871534,0.0,1693.2888944132455,956.7546258918185,1443.7881770624715,1099.407299338801,1976.1525758227863,0.0,0.0,5640.719368012942,2392.1015606957953,378.98344506718377,378.9834450671839,7443.179310392916,9303.974137991143,1577.4084717194607,6243.499903871534,8.55449861987058,7.22,1.1140347207939778,7820.908375590994,56.388963558557705,0.07753574558422288,8.55449861987058,1.114034720793978,13.00777164133803,0.008780616789015896,11.733664647972732,13.00088459854678,0.3705044250126874,0.008780616789015896,13.0,81.72827671609525,0.0,0.0,0.018513249962330735,7.22,0.5553608007249445,11.499746675373927,0.31057230924622753,0.008638249558294418,11.5,18.9875,0.31057230924622753,0.012785269472722662,4.5,9840997.462643934,1354960.257918031 
 08/15  08:00:00,20.15,0.0,0.0,0.0,0.0,0.0,21.253850894342445,12.255294039965147,22.200528579140922,11.97175284758097,22.199697161034855,11.709371924290327,22.200345630760904,12.007036489787176,22.199666270366947,11.698943603932786,22.20081824118717,12.806737020257247,21.253850894342445,56.45715297806968,433.40982835373075,0.0,22.200528579140922,52.29208361076965,333.8882564247531,0.0,22.199697161034855,51.3958652638536,8.023936148290488,126.80297724999593,22.200345630760904,52.41458039175431,51.479424256224036,75.12945931124347,22.199666270366947,51.36053030572363,78.00692950592065,0.0,22.20081824118717,55.24393470614273,783.207881431147,0.0,0.0,4329.645830782508,7250.643936665603,0.0,1072.1076004648457,503.8651695847395,675.3656424893538,765.0609941756812,1515.152472123438,0.0,0.0,6589.245274301511,2766.831254076808,400.4622001855486,400.46220018554885,4329.645830782508,5412.057288478134,1785.8240643878626,7250.643936665603,8.664632611074827,7.22,1.196931793382638,9036.468001053467,48.66012480884602,0.031209055479317967,8.664632611074827,1.1969317933826382,13.064506195398053,0.008726475372236206,11.641373281614374,13.000842321368479,0.3705044250126874,0.008726475372236206,13.0,81.9983196957092,0.0,0.0,0.0197224046223019,7.220000000000001,0.6565306998082944,11.50048009716535,0.31057230924622753,0.008642130027413415,11.5,20.15,0.31057230924622753,0.013521626566267559,4.5,10624119.092853924,1354960.257918031 
 08/15  09:00:00,21.599999999999998,11.0,5.0,11.0,5.0,20.0,22.468111166120458,12.381366907497448,22.894457001003396,12.884217312880448,23.387629043616457,12.627648966665618,23.447264241615905,12.95223945456743,22.28026521251689,12.52761446253452,23.05269953788153,13.564842144090138,22.468111166120458,52.85552247333207,1492.5183371960686,0.0,22.894457001003396,53.23192013771448,0.0,794.9170297061542,23.387629043616457,50.80492459744595,0.0,725.4883588962779,23.447264241615905,51.71191543520236,0.0,839.9877033480608,22.28026521251689,53.98386968590454,0.0,654.7124116324865,23.05269953788153,55.12137924653293,0.0,802.4761325180996,0.0,34.28720846957875,8359.663105604675,0.0,0.0,0.0,0.0,38.82562516078742,0.0,0.0,0.0,7530.073332930762,3234.325563369818,528.8731756046029,528.8731756046027,34.28720846957875,42.85901058697344,2026.7979378928603,8359.663105604675,8.700215082984213,7.219999999999999,1.3471734047214565,10386.461043497537,46.87569922305876,0.00023364100338344428,8.700215082984213,1.3471734047214567,13.385760216264462,0.008716041200698235,11.623453031320079,13.000095476489516,0.37653911208272284,0.008716041200698235,13.0,81.99974010420998,0.0,0.0,0.02566008915106824,7.219999999999999,0.7591924525254493,11.50006437047708,0.31057230924622753,0.00863338433093569,11.5,21.599999999999998,0.31057230924622753,0.01411711599448981,4.5,41394576.04511363,1358510.9817396055 
 08/15  10:00:00,23.262499999999996,11.0,5.0,11.0,5.0,20.0,23.83258402709764,13.909316756754034,23.872955031939334,14.268984280950619,23.898548205439944,13.366653866797602,23.898643154107894,14.021226658419048,23.291228775195414,13.501183618500972,23.892609893679953,15.019439195176671,23.83258402709764,53.77862326732685,1367.6610344013957,0.0,23.872955031939334,54.915082696662864,0.0,1298.013947759392,23.898548205439944,51.7065635967364,0.0,1165.0839882502924,23.898643154107894,53.956069358032636,0.0,1701.8165786951195,23.291228775195414,54.10763673698652,0.0,771.142962925401,23.892609893679953,57.57449058409108,0.0,1752.2905352528446,0.0,0.0,12281.40353989007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8197.074780188603,3767.5434453120683,3833.6395396729763,3165.3639260989085,0.0,0.0,2898.2004951041863,12281.40353989007,9.129133586848537,7.220000000000001,1.5310752701088046,15179.604034994254,46.870840049051495,0.0,9.129133586848537,1.5310752701088046,17.325313848648616,0.009295554160993305,12.58315308533249,12.987425553272411,0.602906944192729,0.008879356189480126,13.0,81.999741194399,0.0,0.0,0.1687593489942145,7.22,0.8303005276824422,11.500128831952333,0.31057230924622753,0.008603590705278816,11.5,23.262499999999996,0.31057230924622753,0.014258103345848507,4.5,55233961.41344989,1541853.5129663502 
 08/15  11:00:00,23.9,11.0,5.0,11.0,5.0,20.0,24.864388974536745,14.147823174197049,23.898019588257554,14.089389061729335,23.89816304091921,13.10774229963835,23.89806782848476,13.750239236196737,23.874055522329375,13.726152621832902,23.89777497391759,14.940364362681834,24.864388974536745,51.35371244481205,744.9019721138893,0.0,23.898019588257554,54.198975088496084,0.0,1786.978868269453,23.89816304091921,50.84125557670578,0.0,1393.8868603374053,23.89806782848476,53.01714793035521,0.0,2064.4053507769927,23.874055522329375,53.01011374612008,0.0,890.1274537110863,23.89777497391759,57.26395161318105,0.0,2230.7336962179775,0.0,0.0,15332.662459039188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8297.50976958331,3970.7164204075775,6714.676755777449,5247.087159645814,0.0,0.0,3606.654327329796,15332.662459039188,9.481203830192769,7.219999999999999,1.6172781419657851,18939.31678636898,46.870840049051495,0.0,9.481203830192769,1.6172781419657853,19.198923768883517,0.009612438310623406,13.090635739046022,12.991192450200446,0.7492699803871251,0.008837218671047312,13.0,81.999741194399,0.0,0.0,0.3032273815293941,7.219999999999999,0.8393618279675208,11.500059144901636,0.31057230924622753,0.00858467911223807,11.5,23.9,0.31057230924622753,0.014108041993973237,4.5,59401822.873383835,1729953.9754074789 
 08/15  12:00:00,24.2125,8.8,4.0,8.8,4.0,16.0,25.61209796463377,13.809111303771797,23.89837837701746,13.618720540037291,23.898578481691583,12.916252654766819,23.898397722138604,13.369467905238615,23.898425338065653,13.380157514608996,23.898054576539405,14.529558319087313,25.61209796463377,48.04859139518339,141.04007636658025,8.261452393196123,23.89837837701746,52.5645465906524,0.0,1797.5011327367883,23.898578481691583,50.206681488346376,0.0,1245.8041266217524,23.898397722138604,51.71722841643024,0.0,2061.950990792087,23.898425338065653,51.75345568754871,0.0,935.9892792019657,23.898054576539405,55.765507496933054,0.0,2174.6256787956963,0.0,0.0,15381.876305840618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8325.955682587552,4069.929456072591,6665.212050363309,5426.446334646967,0.0,0.0,3626.3109171010447,15381.876305840618,9.438504819397373,7.219999999999999,1.6540916053016965,19008.187222941662,46.870840049051495,0.0,9.438504819397373,1.6540916053016965,19.576637263120908,0.009482277888990892,12.8852940437452,13.002752907674456,0.7366447121268698,0.008816096865303782,13.0,81.999741194399,0.0,0.0,0.29998329815994595,7.22,0.8411922509903058,11.50042484875025,0.31057230924622753,0.00857486408554848,11.5,24.2125,0.31057230924622753,0.014007887822905732,4.5,58134978.9012726,1708480.1318998255 
 08/15  13:00:00,23.4,4.4,2.0,4.4,2.0,8.0,26.06338217143015,13.424281851118606,23.899031018417837,13.170619258157673,23.89915098932598,12.701866653356419,23.899027130496926,12.954625294982108,23.84120407437205,12.918185757305194,23.898764182466472,13.976688117364795,26.06338217143015,45.620629816912306,0.0,117.77353740533954,23.899031018417837,51.04901596506408,0.0,1440.5094238412503,23.89915098932598,49.50508722665047,0.0,924.5775279236445,23.899027130496926,50.33291468869935,0.0,1705.3371864900664,23.84120407437205,50.387331356978436,0.0,809.5935218425312,23.898764182466472,53.802739831905996,0.0,1732.4657934282018,0.0,0.0,12320.056568009533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7642.620980073983,3806.2299923887945,4244.624253196265,3708.0525924691183,0.0,0.0,2906.4560946944607,12320.056568009533,9.047669513233703,7.22,1.6071941327065788,15226.512662703994,46.870840049051495,0.0,9.047669513233703,1.6071941327065788,18.420642850738474,0.009204591643599278,12.438879486751592,13.018530539701814,0.5945776691101076,0.008847719030119716,13.0,81.999741194399,0.0,0.0,0.18492338936151997,7.22,0.7649925583818116,11.500164751235559,0.31057230924622753,0.00857065028879838,11.5,23.4,0.31057230924622753,0.013467990240252706,4.5,51268739.92398185,1526887.6923174146 
 08/15  14:00:00,22.8,8.8,4.0,8.8,4.0,16.0,26.24457026785491,13.21346902242084,23.898894912761598,13.256449669543603,23.89899429270587,12.953856533409567,23.89891141188102,13.074770963098736,23.895027092736434,13.017212139229546,23.89859858618155,13.90484939662375,26.24457026785491,44.51416261155498,0.0,318.418254373526,23.898894912761598,51.33598328286128,0.0,1712.8642655407125,23.89899429270587,50.33078896538991,0.0,961.803489797999,23.89891141188102,50.73025598507451,0.0,1947.0790279848954,23.895027092736434,50.55112685427508,0.0,936.1736888778,23.89859858618155,53.550682472668626,0.0,2192.652080852138,0.0,0.0,13857.421051903297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7655.860252694698,3615.828293633206,5902.463011050566,5180.980021516372,0.0,0.0,3239.024249877305,13857.421051903297,9.29307340392951,7.22,1.5944044554582217,17096.4453017806,46.870840049051495,0.0,9.29307340392951,1.5944044554582217,19.640708345850474,0.00919070597782695,12.416394305061816,12.983377395595346,0.6941499284453557,0.008778849283552114,13.0,81.999741194399,0.0,0.0,0.2640701441003284,7.219999999999999,0.7688386693793428,11.501057117320036,0.31057230924622753,0.008594194935109375,11.5,22.8,0.31057230924622753,0.013751489118059752,4.5,55273617.304738194,1646271.7821343904 
 08/15  15:00:00,22.8,11.0,5.0,11.0,5.0,20.0,26.37095926328268,13.55740243908566,23.898527809628746,13.611598897967523,23.89856148097606,13.32313654293795,23.898502951958715,13.405683700419226,23.898508369812212,13.283823846139029,23.89824422880874,14.257465474223881,26.37095926328268,45.18577293072505,0.0,358.36100449604237,23.898527809628746,52.539305953363446,0.0,1791.7305795407387,23.89856148097606,51.56040645798783,0.0,979.2802135441193,23.898502951958715,51.838907826696484,0.0,2046.3791492044265,23.898508369812212,51.428170825807776,0.0,1025.603401376861,23.89824422880874,54.79104313268179,0.0,2350.3951260219683,0.0,0.0,14803.356969727818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7656.601954415065,3616.158305056073,6799.820720377861,5785.6654078934225,0.0,0.0,3455.011229325046,14803.356969727818,9.421296008197967,7.219999999999999,1.6042868246930886,18258.368199052864,46.870840049051495,0.0,9.421296008197967,1.6042868246930886,20.072763806844666,0.009323711492354086,12.631915147259667,12.99773783531697,0.7344501587088285,0.008776629611712532,13.0,81.999741194399,0.0,0.0,0.30732420583272163,7.219999999999999,0.7690618378333404,11.500024536648553,0.31057230924622753,0.00859360016889429,11.5,22.8,0.31057230924622753,0.0137514238149832,4.5,57019076.65898732,1705078.6350491133 
 08/15  16:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,26.462766894218678,13.836232114917859,23.898422745691448,13.85110698107632,23.898498708884578,13.578107770342548,23.898448014425412,13.647805846852865,23.89840005541992,13.423071266823642,23.898139260938827,14.525990949794007,26.462766894218678,45.76436626203936,0.0,298.27019418104646,23.898422745691448,53.364074570208864,0.0,1682.0424987315037,23.898498708884578,52.42462056749778,0.0,876.5899982030179,23.898448014425412,52.66318972413187,0.0,1851.169365165449,23.89840005541992,51.89756893254456,0.0,1005.1180950407802,23.898139260938827,55.75121284390034,0.0,2225.103758125799,0.0,0.0,14343.051580574558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7806.919002347486,3716.427286349108,6143.403568258517,5128.463834073171,0.0,0.0,3356.8776219776914,14343.051580574558,9.284407633031908,7.219999999999999,1.6575464415636256,17699.92920255225,46.870840049051495,0.0,9.284407633031908,1.6575464415636256,19.678387733899086,0.00939327830706927,12.7436196655752,13.00391199305775,0.6850045000366737,0.008806200051976118,13.0,81.999741194399,0.0,0.0,0.27417707256171703,7.219999999999999,0.785164166765462,11.500485152321877,0.31057230924622753,0.008589700958303439,11.5,23.1125,0.31057230924622753,0.013811411633062761,4.5,54843376.315893106,1633668.3389736572 
 08/15  17:00:00,22.3,11.0,5.0,11.0,5.0,20.0,26.555326159241567,14.032167984529806,23.898460283530227,14.038188994947973,23.884977946694185,13.856011589595896,23.898518280310594,13.929333238829628,23.8983775673547,13.428662761895467,23.898241750322963,14.834918324216456,26.555326159241567,46.098264809900826,0.0,165.68466455417547,23.898460283530227,54.016398291172855,0.0,1534.2805780903755,23.884977946694185,53.425118068475086,0.0,755.8273116652884,23.898518280310594,53.636330608656806,0.0,1576.4701272925054,23.8983775673547,51.916531071477365,0.0,1032.9891884867973,23.898241750322963,56.874728593693874,0.0,1923.907279545999,0.0,0.0,12388.67547459405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7021.880291471637,3452.3268001170536,4954.225511500105,4125.117583708925,0.0,0.0,2900.675113253341,12388.67547459405,9.060179529886213,7.22,1.6047606847847673,15289.350587847392,46.870840049051495,0.0,9.060179529886213,1.6047606847847673,18.91311956746444,0.009375555047886655,12.715281885846382,13.013101147448275,0.6122836152783535,0.008839250591266322,13.0,81.999741194399,0.0,0.0,0.21729788168766548,7.22,0.6983524409559215,11.500301618669727,0.31057230924622753,0.008580492974877563,11.5,22.3,0.31057230924622753,0.013137201402929077,4.5,49464548.0421174,1545745.3364070277 
 08/15  18:00:00,21.0125,11.0,5.0,11.0,5.0,20.0,26.58060120426699,14.327440791109442,23.89858306357305,14.386442299743447,23.57825785814532,14.033635285484733,23.898584081761427,14.335121987158804,23.81824661933305,13.671911685209885,23.898114653439936,15.090628695816628,26.58060120426699,46.919801701802356,25.028581613801634,23.08395054619541,23.89858306357305,55.25027678616483,0.0,1257.3121210930299,23.57825785814532,55.05310882334408,0.0,716.7287545368438,23.898584081761427,55.06708022589977,0.0,1283.2629028827862,23.81824661933305,53.00470337205801,0.0,842.7230334949312,23.898114653439936,57.819011072283814,0.0,1883.6687809128193,0.0,0.0,10193.09085604272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6047.822990931807,3036.847713130837,3752.821103119337,3107.123065305333,0.0,0.0,2403.88991692127,10193.09085604272,8.797990635188787,7.22,1.5402545276263864,12596.98077296399,46.870840049051495,0.0,8.797990635188787,1.5402545276263864,17.89594565957216,0.009338749796339554,12.656187168516986,13.017283918249088,0.5393169103495487,0.008865171827214628,13.0,81.999741194399,0.0,0.0,0.1630295054037088,7.219999999999999,0.5937001493405633,11.500050250937186,0.31057230924622753,0.008579563755459277,11.5,21.0125,0.31057230924622753,0.012423220675025971,4.5,47545599.295662016,1474583.5715403338 
 08/15  19:00:00,20.225,5.5,2.5,5.5,2.5,10.0,26.006174987180255,14.332941866490984,23.24666799445725,14.352415112496583,22.44027681535896,13.427411550845749,23.332922708114967,14.369623866621865,22.536200042534418,13.26023257367973,23.7986769320336,15.247712937946778,26.006174987180255,48.55637770068413,0.0,150.94952691730532,23.24666799445725,57.3377725595702,0.0,825.0294536757692,22.44027681535896,56.69608852125088,0.0,611.6756910376541,23.332922708114967,57.10399932109998,0.0,787.6404259974561,22.536200042534418,55.756199502432,0.0,690.9308590595895,23.7986769320336,58.75802512951756,0.0,865.3865106959086,0.0,34.90724348335591,6512.709949528487,0.0,0.0,28.60360972643469,0.0,22.654737793452426,0.0,0.0,0.0,5388.672462285939,2782.813321076117,709.9788677838699,709.9788677838701,34.90724348335591,43.634054354194895,1638.706778529176,6512.709949528487,8.268733506522558,7.22,1.4802905601930443,8151.416728057663,46.81721448215047,0.00023639281881976393,8.268733506522558,1.4802905601930443,13.881160210407295,0.00888262136793507,11.9061097971783,13.000055429386903,0.370660843237073,0.00888262136793507,13.0,81.97844381974772,0.0,0.0,0.03291352317298632,7.22,0.5243508001687531,11.500052495882766,0.31057230924622753,0.00857578434806272,11.5,20.225,0.31057230924622753,0.011902290738312702,4.5,30216431.5942407,1355050.25442759 
 08/15  20:00:00,20.0,0.0,0.0,0.0,0.0,0.0,24.80724538391372,13.692727419841306,22.27799041076844,13.309747407112205,22.200159721492422,12.367325779289727,22.30346454435574,13.38686311105442,22.200759398496018,12.275768621559967,22.7088409362448,14.559961662180221,24.80724538391372,50.01876881392987,0.0,598.2590773640788,22.27799041076844,56.8302916117052,0.0,534.484148517528,22.200159721492422,53.68182820007022,0.0,217.71227587856913,22.30346454435574,57.02651815398437,0.0,547.5153957299152,22.200759398496018,53.356161555724505,0.0,256.61202145767845,22.7088409362448,60.033956320124524,0.0,776.4272947648611,0.0,1080.3185498242406,6099.122913362256,0.0,211.3761765225231,405.29654610673117,160.64977455614547,430.8953808423761,0.0,0.0,0.0,5142.014342802224,2709.9256949188857,637.1915480289151,637.1915480289156,1080.3185498242406,1350.3981872803008,1554.8514928822506,6099.122913362256,8.241231150207415,7.22,1.4246303605948865,7653.974406244506,45.103992387872466,0.006953119158140134,8.241231150207415,1.4246303605948865,13.689228501424983,0.008820624149415637,11.80144949581593,12.99992789149393,0.3705044250126874,0.008820624149415637,13.0,81.99980634091816,0.0,0.0,0.030075088086071657,7.219999999999999,0.4984850882350953,11.500050513296753,0.31057230924622753,0.008571666483508312,11.5,20.0,0.31057230924622753,0.011676346361696474,4.5,19069493.933764946,1354960.257918031 
 08/15  21:00:00,19.625,0.0,0.0,0.0,0.0,0.0,24.35355982069147,13.086706838293841,22.215070624358145,12.668801813283093,22.231776883431742,11.965840931976107,22.22779193182721,12.743852788350464,22.28782868171472,11.916971513203265,22.427026519834737,13.905739168864606,24.35355982069147,49.40334096890222,0.0,0.0,22.215070624358145,54.69634084766082,47.52,0.0,22.231776883431742,52.17164119520669,20.520000000000003,0.0,22.22779193182721,54.9236213848365,47.52,0.0,22.28782868171472,51.82656534390631,20.520000000000003,0.0,22.427026519834737,58.53615937790774,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.266392769975765,8.266392769975765,0.0,0.0,43.58520596731907,0.0,8.266392769975765,0.0,24.426667114929096,0.009630438452257833,13.128328890209694,24.426667114929096,0.0,0.009630438452257833,13.0,81.99987444120563,0.0,0.0,0.0,7.219999999999999,0.0,19.625,0.0,0.011396219204464233,11.5,19.625,0.0,0.011396219204464233,4.5,5760000.0,0.0 
 08/15  22:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,23.771661722795542,13.099462321415281,21.849866503187087,12.684391886014481,21.894927341832986,11.979074555539203,21.856142703462304,12.759330435735974,21.94079756095945,11.929590937422736,22.15911650562289,13.920254180248701,23.771661722795542,51.204624119308,0.0,0.0,21.849866503187087,55.98752019550102,27.720000000000002,0.0,21.894927341832986,53.3025154879559,11.970000000000002,0.0,21.856142703462304,56.24191456181791,27.720000000000002,0.0,21.94079756095945,52.98042291775187,11.970000000000002,0.0,22.15911650562289,59.556690113703326,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.266392769975765,8.266392769975765,0.0,0.0,43.58520596731907,0.0,8.266392769975765,0.0,23.93328758306601,0.009607186959214859,13.097865573056794,23.93328758306601,0.0,0.009607186959214859,13.0,81.99987444120563,0.0,0.0,0.0,7.219999999999999,0.0,19.0875,0.0,0.01127851268587175,11.5,19.0875,0.0,0.01127851268587175,4.5,1710000.0,0.0 
 08/15  23:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.17075992127028,13.099470761456178,21.451702568376618,12.684272223595595,21.50597432074599,11.9789325831934,21.437258638463774,12.759217456691122,21.534815536833634,11.929454462221509,21.800461886810297,13.920195113669966,23.17075992127028,53.09382357574291,0.0,0.0,21.451702568376618,57.36581042302366,15.840000000000002,0.0,21.50597432074599,54.58366310881351,6.840000000000001,0.0,21.437258638463774,57.699573421166235,15.840000000000002,0.0,21.534815536833634,54.309902509801326,6.840000000000001,0.0,21.800461886810297,60.87205167422783,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.266392769975765,8.266392769975765,0.0,0.0,43.58520596731907,0.0,8.266392769975765,0.0,23.31493090799419,0.009608247013997106,13.099527916813676,23.31493090799419,0.0,0.009608247013997106,13.0,81.99987444120563,0.0,0.0,0.0,7.219999999999999,0.0,18.525000000000002,0.0,0.011298093663521955,11.5,18.525000000000002,0.0,0.011298093663521955,4.5,1710000.0,0.0 
 08/15  24:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,22.63439325909947,13.109106742034358,21.148055936711838,12.693881875809485,21.205630635884724,11.988492715610661,21.12512363566264,12.768832487338855,21.222745215628237,11.939011005138774,21.56909347883864,13.929896254665746,22.63439325909947,54.88137125241103,0.0,0.0,21.148055936711838,58.480673062925746,15.840000000000002,0.0,21.205630635884724,55.632660919577496,6.840000000000001,0.0,21.12512363566264,58.851524842728665,15.840000000000002,0.0,21.222745215628237,55.39321620034062,6.840000000000001,0.0,21.56909347883864,61.778018676466594,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.266392769975765,8.266392769975765,0.0,0.0,43.58520596731907,0.0,8.266392769975765,0.0,22.762814814589003,0.009608204147541882,13.109104978625735,22.762814814589003,0.0,0.009608204147541882,13.0,81.99987444120563,0.0,0.0,0.0,7.219999999999999,0.0,17.6125,0.0,0.011286640083429623,11.5,17.6125,0.0,0.011286640083429623,4.5,1710000.0,0.0 
 08/16  01:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,22.14949833956622,13.105250213485142,20.886120778071525,12.690037557516096,20.945911877796235,11.98466949792266,20.8682585411563,12.764985866715698,20.955844953854786,11.935189461106855,21.38925070297995,13.926014348158759,22.14949833956622,56.50899377896586,0.0,0.0,20.886120778071525,59.41439829681349,15.840000000000002,0.0,20.945911877796235,56.512998238011825,6.840000000000001,0.0,20.8682585411563,59.77272534022947,15.840000000000002,0.0,20.955844953854786,56.29447546709772,6.840000000000001,0.0,21.38925070297995,62.44619497853682,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.266392769975765,8.266392769975765,0.0,0.0,43.58520596731907,0.0,8.266392769975765,0.0,22.26730075311492,0.009608205750041086,13.105250213485142,22.26730075311492,0.0,0.009608205750041086,13.0,81.99987444120563,0.0,0.0,0.0,7.219999999999999,0.0,16.5125,0.0,0.010794941197151506,11.5,16.5125,0.0,0.010794941197151506,4.5,1710000.0,0.0 
 08/16  02:00:00,15.4125,0.0,0.0,0.0,0.0,0.0,21.693631111077938,13.099463206964533,20.678265472789192,12.684269466742943,20.72729698660923,11.978933777716936,20.65831400826606,12.759214401120857,20.732753469240308,11.929455876205122,21.239848044179922,13.920189728620624,21.693631111077938,58.08131443242763,0.0,0.0,20.678265472789192,60.156812873576364,15.840000000000002,0.0,20.72729698660923,57.256617371693395,6.840000000000001,0.0,20.65831400826606,60.527546126493405,15.840000000000002,0.0,20.732753469240308,57.05087323376641,6.840000000000001,0.0,21.239848044179922,62.9970538050469,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.266392769975765,8.266392769975765,0.0,0.0,43.58520596731907,0.0,8.266392769975765,0.0,21.805480150042783,0.00960820569367243,13.099463206964533,21.805480150042783,0.0,0.00960820569367243,13.0,81.99987444120563,0.0,0.0,0.0,7.219999999999999,0.0,15.4125,0.0,0.010265103058134394,11.5,15.4125,0.0,0.010265103058134394,4.5,1710000.0,0.0 
 08/16  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,21.261555815165046,13.109107512951018,20.51632971349637,12.693882249765274,20.560029306638,11.988492644110483,20.490760894324275,12.76883292293062,20.563137477788736,11.939011193851375,21.111834456218045,13.929896769762149,21.261555815165046,59.676259423951194,0.0,0.0,20.51632971349637,60.798603221202406,15.840000000000002,0.0,20.560029306638,57.886332875205554,6.840000000000001,0.0,20.490760894324275,61.1945885160133,15.840000000000002,0.0,20.563137477788736,57.686648787343884,6.840000000000001,0.0,21.111834456218045,63.53406827952324,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.266392769975765,8.266392769975765,0.0,0.0,43.58520596731907,0.0,8.266392769975765,0.0,21.366889577718446,0.009608205695551788,13.109107512951018,21.366889577718446,0.0,0.009608205695551788,13.0,81.99987444120563,0.0,0.0,0.0,7.219999999999999,0.0,15.0,0.0,0.009903004146040539,11.5,15.0,0.0,0.009903004146040539,4.5,1710000.0,0.0 
 08/16  04:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.904833587441907,13.114892404828035,20.411641719259816,12.69964823573967,20.448458924162658,11.994226362468238,20.38705695959924,12.77460262598055,20.45024831509316,11.9447428071832,21.000298667703856,13.935719415034175,20.904833587441907,61.02055539184595,0.0,0.0,20.411641719259816,61.2157519407751,15.840000000000002,0.0,20.448458924162658,58.30810496760765,6.840000000000001,0.0,20.38705695959924,61.610758702881185,15.840000000000002,0.0,20.45024831509316,58.1116848340993,6.840000000000001,0.0,21.000298667703856,63.99507646612211,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.266392769975765,8.266392769975765,0.0,0.0,43.58520596731907,0.0,8.266392769975765,0.0,20.984345571606234,0.009608205695492351,13.114892404828035,20.984345571606234,0.0,0.009608205695492351,13.0,81.99987444120563,0.0,0.0,0.0,7.219999999999999,0.0,15.0,0.0,0.009981955385404112,11.5,15.0,0.0,0.009981955385404112,4.5,1710000.0,0.0 
 08/16  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,20.607070901432095,13.114892404828035,20.3369758610341,12.69964823573967,20.371956278573343,11.994226362468238,20.317494941824428,12.77460262598055,20.372989482291946,11.9447428071832,20.9051148639135,13.935719415034175,20.607070901432095,62.14964084823175,0.0,0.0,20.3369758610341,61.498687321088525,15.840000000000002,0.0,20.371956278573343,58.58417636689022,6.840000000000001,0.0,20.317494941824428,61.876068634474194,15.840000000000002,0.0,20.372989482291946,58.38954808902786,6.840000000000001,0.0,20.9051148639135,64.37070233921523,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.266392769975765,8.266392769975765,0.0,0.0,43.58520596731907,0.0,8.266392769975765,0.0,20.678192206041178,0.009608205695494126,13.114892404828035,20.678192206041178,0.0,0.009608205695494126,13.0,81.99987444120563,0.0,0.0,0.0,7.219999999999999,0.0,15.0,0.0,0.00969235340914939,11.5,15.0,0.0,0.00969235340914939,4.5,1710000.0,0.0 
 08/16  06:00:00,15.375000000000002,0.0,0.0,0.0,0.0,0.0,20.379544734398234,13.114892404828035,20.339096807863545,12.69964823573967,20.50042271166201,11.994226362468238,20.459956980566812,12.77460262598055,20.396985164424354,11.9447428071832,20.833397455302258,13.935719415034175,20.379544734398234,63.02789094729569,0.0,0.0,20.339096807863545,61.49063638578867,15.840000000000002,0.0,20.50042271166201,58.121972618580834,6.840000000000001,0.0,20.459956980566812,61.33466906672178,15.840000000000002,0.0,20.396985164424354,58.303170005789646,6.840000000000001,0.0,20.833397455302258,64.65532639649079,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.266392769975765,8.266392769975765,0.0,0.0,43.58520596731907,0.0,8.266392769975765,0.0,20.42609020330108,0.00960820569549408,13.114892404828035,20.42609020330108,0.0,0.00960820569549408,13.0,81.99987444120563,0.0,0.0,0.0,7.219999999999999,0.0,15.375000000000002,0.0,0.009466063798915212,11.5,15.375000000000002,0.0,0.009466063798915212,4.5,1710000.0,0.0 
 08/16  07:00:00,16.974999999999998,0.0,0.0,0.0,0.0,0.0,20.62073645809516,12.721849017954362,22.146195712590114,12.37025780332758,22.163266131184677,11.81503913363607,22.160266866628806,12.437111901367828,22.154070755641982,11.780444136738383,22.12328268713126,13.524344190490202,20.62073645809516,60.53103280559913,618.2096448823402,0.0,22.146195712590114,53.87179054371208,1245.73565593471,0.0,22.163266131184677,51.87569599569563,428.44788486544604,0.0,22.160266866628806,54.06034689607953,967.5580183365945,0.0,22.154070755641982,51.78773112317829,533.6007006642501,0.0,22.12328268713126,58.18571364877252,1430.167663441476,0.0,0.0,8584.16054477678,3325.7897464294024,0.0,1974.5618110040134,1046.754409037688,1658.5151033791776,1215.3898981809382,2146.3203248732184,0.0,0.0,2788.7006857817414,1739.8543637390567,363.4861624398658,363.48616243986595,8322.229029206412,10402.786286508015,1011.4520629839436,3325.7897464294024,8.221217476783092,7.219999999999999,0.7903437756996691,4337.241809413346,57.77382546044405,0.09328277607395896,8.221217476783092,0.7903437756996691,12.96644277877727,0.008685471321716189,11.6111673890831,13.000521713050187,0.3705044250126874,0.008685471321716189,13.0,81.7797569206731,0.0,0.0,0.018039158407468413,7.22,0.26350047865032455,11.500190650477998,0.31057230924622753,0.008543713285444062,11.5,16.974999999999998,0.31057230924622753,0.00988261667124024,4.5,7520551.612700142,1354960.257918031 
 08/16  08:00:00,18.4875,0.0,0.0,0.0,0.0,0.0,20.972556140357213,12.172350973520594,22.19973957743604,11.869649704559302,22.200549299232136,11.591129845322708,22.200253803009424,11.913718855027845,22.200840342858015,11.578690114568769,22.20124380805285,12.759096261569674,20.972556140357213,57.12821809026311,539.9191179157967,0.0,22.19973957743604,51.94355858696548,479.4664973807539,0.0,22.200549299232136,50.99291207620692,28.571768133643275,36.5357340525843,22.200253803009424,52.0933662412885,121.95473300056705,4.626364398073804,22.200840342858015,50.95003010211346,119.40939984292288,0.0,22.20124380805285,55.07067081322609,840.741771305087,0.0,0.0,4808.0151074108235,4575.685710709435,0.0,1217.4378332932292,614.6316471216727,816.1593651584985,806.4442921181983,1572.463269240994,0.0,0.0,4020.23895116478,2224.356914181331,383.60799448249946,383.60799448250066,4808.0151074108235,6010.018884263529,1251.3385623991885,4575.685710709435,8.432906023639969,7.22,0.8982830454250068,5827.024273108624,49.495468764179705,0.035524950642230595,8.432906023639969,0.8982830454250068,13.019770290267573,0.00863375714642893,11.527901441753611,13.000655044091657,0.3705044250126874,0.00863375714642893,13.0,81.99968647902614,0.0,0.0,0.019174717613102542,7.22,0.38476295664682164,11.500166925693302,0.31057230924622753,0.008546025410955303,11.5,18.4875,0.31057230924622753,0.01083855630051235,4.5,8429240.401253078,1354960.257918031 
 08/16  09:00:00,19.9625,11.0,5.0,11.0,5.0,20.0,22.106023551479698,12.422942258274812,22.689825782784993,13.008322812598463,22.838785979660788,12.651227366025115,23.179560583510465,13.090324572629516,22.213515392155468,12.569612228239329,23.014483378416717,13.763262592786845,22.106023551479698,54.17970288843451,1552.1814340420078,0.0,22.689825782784993,54.34594599012104,0.0,778.7520150111064,22.838785979660788,52.60219592942218,0.0,666.5690275234158,23.179560583510465,53.03521322506987,0.0,774.5909346757606,22.213515392155468,54.36256099111445,0.0,601.8402796349692,23.014483378416717,55.97572434915995,0.0,799.7876690329214,0.0,72.09245861683587,5410.391568701876,0.0,0.0,0.0,0.0,86.83246217750695,0.0,0.0,0.0,4721.262207601185,2695.1011878579916,445.29350438708315,445.2935043870832,72.09245861683587,90.11557327104481,1419.4513460585194,5410.391568701876,8.492994468881474,7.22,1.015240040156679,6829.842914760396,47.44108239015243,0.000500081609164949,8.492994468881474,1.015240040156679,13.1826207428631,0.008612500610339517,11.491128063941767,13.000417145364278,0.3705044250126874,0.008612500610339517,13.0,81.99996578239427,0.0,0.0,0.022189268048406006,7.220000000000001,0.4538659988138555,11.5003266959914,0.31057230924622753,0.008525722959662281,11.5,19.9625,0.31057230924622753,0.011112215873929063,4.5,38899444.879509784,1354960.257918031 
 08/16  10:00:00,21.287499999999998,11.0,5.0,11.0,5.0,20.0,23.452783745265272,14.02054250077638,23.822686461686274,14.407619264185811,23.892802276064508,13.333985433054051,23.896811535662557,14.255270857665536,23.083231481850383,13.457981673073135,23.87970012160372,15.250666829603638,23.452783745265272,55.42192681971046,1545.0816060598559,0.0,23.822686461686274,55.57752922873547,0.0,1170.563236314214,23.892802276064508,51.61450579450073,0.0,1197.6398747774,23.896811535662557,54.78715472975679,0.0,1489.2397383756886,23.083231481850383,54.63773401924392,0.0,755.6212029879805,23.87970012160372,58.48206667294727,0.0,1644.6275812703698,0.0,0.0,7988.763761284176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4650.052954566066,3113.3486225168517,3197.5069555960135,2659.7023877200595,0.0,0.0,1949.046794425517,7988.763761284176,8.89633595677232,7.22,1.1344189266560625,9937.810555709693,47.36990829315327,0.0,8.89633595677232,1.1344189266560625,16.70153058012556,0.009195847361362577,12.466566656509762,12.984314772376878,0.5661525770913731,0.008846114483439638,13.0,81.99996623993495,0.0,0.0,0.1406581487541113,7.220000000000001,0.4427941568715397,11.500019462924229,0.31057230924622753,0.008472762730566895,11.5,21.287499999999998,0.31057230924622753,0.01043444086840787,4.5,51416375.74300919,1506153.9491027063 
 08/16  11:00:00,22.0125,11.0,5.0,11.0,5.0,20.0,24.5720236213348,14.276923618883455,23.898003267236362,14.277914780632628,23.89839058323797,13.034007345802042,23.89805965329019,14.001350254810143,23.741942364864954,13.781757357101892,23.8978395047143,15.085765806710185,24.5720236213348,52.7001307332379,972.1097446218919,0.0,23.898003267236362,54.86569819884593,0.0,1683.6066930378306,23.89839058323797,50.596013585162915,0.0,1520.7745290359044,23.89805965329019,53.88943150851925,0.0,1856.2558047617354,23.741942364864954,53.62746481600291,0.0,814.6273672163204,23.8978395047143,57.80292870008319,0.0,2198.612306029503,0.0,0.0,10962.096610707562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4611.109435308834,3341.7617042404518,6140.076852989821,4799.287333334852,0.0,0.0,2582.9911803126306,10962.096610707562,9.39716178125978,7.22,1.2004533031365836,13545.08779102019,47.36990829315327,0.0,9.39716178125978,1.2004533031365838,18.82606238377031,0.00955858483280048,13.052289857275511,12.989034600794955,0.723765509076877,0.008825461374161713,13.0,81.99996623993495,0.0,0.0,0.27498479398171954,7.22,0.43652991393761936,11.50006575240499,0.31057230924622753,0.00844504679454611,11.5,22.0125,0.31057230924622753,0.010065431116560782,4.5,55293288.10785623,1690093.5636768471 
 08/16  12:00:00,21.8875,8.8,4.0,8.8,4.0,16.0,25.450641998951614,13.907512682395872,23.89829719606037,13.707218975941903,23.898820333392457,12.81142474893429,23.898335181599254,13.5450710875758,23.898133531712542,13.538956506930873,23.89802013150449,14.615851532518441,25.450641998951614,48.82607150746227,262.1670373164616,0.0,23.89829719606037,52.86936111990162,0.0,1791.8992379980073,23.898820333392457,49.862490470903495,0.0,1410.0672408159921,23.898335181599254,52.313521690912324,0.0,1925.1168178181845,23.898133531712542,52.29326545013112,0.0,870.4891648037628,23.89802013150449,56.07782820313786,0.0,2151.3881146832427,0.0,0.0,11161.339085376014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4414.327191213935,3300.821440215034,6459.394527001662,5264.586070923316,0.0,0.0,2623.438843295712,11161.339085376014,9.402478162856095,7.22,1.220018684423132,13784.777928671727,47.36990829315327,0.0,9.402478162856095,1.220018684423132,19.415313517959166,0.009443381048048328,12.869705203067834,13.001173878607663,0.730541479586199,0.00879517118528633,13.0,81.99996623993495,0.0,0.0,0.2899137410003483,7.219999999999999,0.41654804694979475,11.50002508564184,0.31057230924622753,0.008439730074913965,11.5,21.8875,0.31057230924622753,0.009861174546971897,4.5,54115949.09834972,1699142.4850522734 
 08/16  13:00:00,22.7,4.4,2.0,4.4,2.0,8.0,26.092855549058445,13.424988871703063,23.898905285693857,13.080355809120976,23.89912460719662,12.549955382519013,23.898925059342943,12.9781011878604,23.888618287083293,12.945160188453096,23.89871507764104,13.998425038925923,26.092855549058445,45.548257446484186,0.0,226.1532346347567,23.898905285693857,50.7507805697951,0.0,1651.4251059618516,23.89912460719662,49.014292913865106,0.0,1095.7660185706482,23.898925059342943,50.41191479823044,0.0,1756.2405019514313,23.888618287083293,50.33490909545502,0.0,815.6917995619183,23.89871507764104,53.87963831660453,0.0,1754.6717110523045,0.0,0.0,10378.480312754931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5159.328206106842,3563.0586037255084,4868.3120517958705,4255.206648812333,0.0,0.0,2467.520414317097,10378.480312754931,9.09209734224989,7.219999999999999,1.3227635146413057,12846.000727072029,47.36990829315327,0.0,9.09209734224989,1.3227635146413057,18.894597415473726,0.009183943500767167,12.451233262019233,13.011018944680625,0.6351184423989649,0.008801592974374405,13.0,81.99996623993495,0.0,0.0,0.21363163773900234,7.22,0.49207508929328947,11.500241628074543,0.31057230924622753,0.008447983630611219,11.5,22.7,0.31057230924622753,0.010485699414164834,4.5,49471150.20315334,1571139.0210912614 
 08/16  14:00:00,22.9875,8.8,4.0,8.8,4.0,16.0,26.551861918370147,13.119264301310242,23.898864583792285,13.05189660218084,23.899011371622912,12.800647960351771,23.898893684152963,13.004121338244635,23.89882653459233,12.927973887420892,23.898556040566877,13.85371480319931,26.551861918370147,43.446272297624425,0.0,668.8980742237336,23.898864583792285,50.65415559083104,0.0,1964.200942676187,23.899011371622912,49.8283232072886,0.0,1058.3682337561677,23.898893684152963,50.496292668254796,0.0,2004.5601209106321,23.89882653459233,50.244877374809455,0.0,1017.0790218702142,23.898556040566877,53.37291470961693,0.0,2255.4683166923514,0.0,0.0,12579.584670806998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5618.631685987933,3657.67714666553,6720.999255453497,5972.5807012442165,0.0,0.0,2955.0159542873484,12579.584670806998,9.428312525117946,7.22,1.3591780900203538,15534.600625094346,47.36990829315327,0.0,9.428312525117946,1.3591780900203538,20.21706112757723,0.009120497714712142,12.34746679791021,12.988109189897644,0.7437601992289716,0.008721748464099965,13.0,81.99996623993495,0.0,0.0,0.30443931403470226,7.219999999999999,0.5399276884959395,11.50000291507786,0.31057230924622753,0.00846020939855832,11.5,22.9875,0.31057230924622753,0.010963463677198037,4.5,54108268.37074992,1719755.1355488151 
 08/16  15:00:00,23.1125,11.0,5.0,11.0,5.0,20.0,26.900979075741102,13.405267463072663,23.898440146428307,13.302853888811388,23.89858576588897,13.199893787830355,23.898512605895135,13.344898012114367,23.898315278486265,12.977169950294076,23.898207971600446,14.14887588239655,26.900979075741102,43.36492012095219,0.0,955.7705009929095,23.898440146428307,51.49214858747637,0.0,2148.8105890314228,23.89858576588897,51.14730033064985,0.0,1004.1840298821076,23.898512605895135,51.633824234466715,0.0,2024.0240747002367,23.898315278486265,50.408131752274166,0.0,1306.352758679971,23.898207971600446,54.4066595708711,0.0,2429.979159040052,0.0,0.0,13787.837219818262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5479.621025485499,3695.8781190624804,8035.184946482608,6943.5379825066475,0.0,0.0,3230.204547309019,13787.837219818262,9.623192356854158,7.22,1.3686738952666984,17018.04176712728,47.36990829315327,0.0,9.623192356854158,1.3686738952666984,20.878654635816844,0.009239552717404405,12.541890772683166,12.997266271773935,0.79916846499597,0.008698912404911961,13.0,81.99996623993495,0.0,0.0,0.3717252815547051,7.219999999999999,0.5245240073532688,11.500004414609009,0.31057230924622753,0.008449166627805932,11.5,23.1125,0.31057230924622753,0.01072620159628449,4.5,56102910.66924954,1814972.4282741153 
 08/16  16:00:00,22.9875,11.0,5.0,11.0,5.0,20.0,27.094203360981965,13.54116641187041,23.898312490702576,13.349804382494257,23.898480955585566,13.438905644840839,23.898416733722836,13.550672385546335,23.898482198942148,12.742849572783145,23.89808744061571,14.348893717170538,27.094203360981965,43.2572030155757,0.0,1114.5331521991584,23.898312490702576,51.65037485516309,0.0,2177.4863986401065,23.898480955585566,51.951174593892354,0.0,894.1353249138696,23.898416733722836,52.33107924840107,0.0,1853.3299191244998,23.898482198942148,49.64029378830318,0.0,1653.0456844496362,23.89808744061571,55.11612541344101,0.0,2335.842059971138,0.0,0.0,13498.654388723175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4910.680485569411,3651.4934938999227,8285.318563565823,7061.528407220549,0.0,0.0,3161.6367736706893,13498.654388723175,9.617759969427592,7.219999999999999,1.3432335716548742,16660.291162393863,47.36990829315327,0.0,9.617759969427592,1.3432335716548744,21.023885282263603,0.009306063531266895,12.64966039037388,13.000137536438123,0.7993863916512534,0.008699647646750956,13.0,81.99996623993495,0.0,0.0,0.38455732176441854,7.219999999999999,0.4647147444785408,11.500115251097723,0.31057230924622753,0.008426069545913342,11.5,22.9875,0.31057230924622753,0.010033483129182608,4.5,54032881.741163366,1815193.2790278716 
