Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/16  17:00:00,22.425,11.0,5.0,11.0,5.0,20.0,27.201621933949234,13.581938028278529,23.89838591446615,13.407187065704026,23.880553851958293,13.730093109259434,23.898521822750517,13.830768060156872,23.898635051552507,12.61532825807828,23.898202502917975,14.589729112057828,27.201621933949234,43.099915781798344,0.0,1015.5052339172371,23.89838591446615,51.84392457032847,0.0,2085.300169435726,23.880553851958293,53.00383241498069,0.0,751.4725175501894,23.898521822750517,53.2940092758621,0.0,1552.8032521732002,23.898635051552507,49.22585540623062,0.0,1852.579076435981,23.898202502917975,55.98152518921481,0.0,2052.365784437328,0.0,0.0,12314.643287167482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4644.911381460982,3472.038266059576,7330.47329580961,6290.0439515279995,0.0,0.0,2885.2957783120896,12314.643287167482,9.423595609614132,7.22,1.333248938539544,15199.93906547957,47.36990829315327,0.0,9.423595609614132,1.333248938539544,20.645832273566327,0.009278802635525867,12.605613704776365,13.00365996496293,0.7440324055605457,0.008724736800339437,13.0,81.99996623993495,0.0,0.0,0.33382949625432556,7.219999999999999,0.4387467906945939,11.500024202455439,0.31057230924622753,0.008432402751062763,11.5,22.425,0.31057230924622753,0.009929632564497519,4.5,49333801.948285535,1720136.613433131 
 08/16  18:00:00,21.512499999999996,11.0,5.0,11.0,5.0,20.0,27.147882659252232,13.762796461954105,23.898474731866674,13.570304867504907,23.63515812714612,13.907869732362116,23.89852968218623,14.180647007802364,23.89875785427997,12.666737626640936,23.8980916920072,14.80008879938602,27.147882659252232,43.74837332067556,0.0,822.5011024166733,23.898474731866674,52.39822867949029,0.0,1872.591288342504,23.63515812714612,54.4178047212002,0.0,721.2234893980847,23.89852968218623,54.518282764618085,0.0,1338.2671748642656,23.89875785427997,49.39206350609264,0.0,1765.560073501088,23.8980916920072,56.74672095506267,0.0,2024.7437061968228,0.0,0.0,11525.124506826236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4665.068849115369,3184.4071095410463,6509.957764909397,5543.967861113237,0.0,0.0,2696.883400505534,11525.124506826236,9.2479168902957,7.22,1.3559853162956328,14222.007907331768,47.36990829315327,0.0,9.2479168902957,1.3559853162956328,20.16355781295751,0.009304609733617776,12.647318851490205,13.007707761852283,0.6943051488659568,0.008754031366442427,13.0,81.99996623993495,0.0,0.0,0.29222358837546086,7.219999999999999,0.443641147808181,11.500277253957606,0.31057230924622753,0.00846555129748526,11.5,21.512499999999996,0.31057230924622753,0.010355687964726993,4.5,48603913.705536485,1647624.0500976497 
 08/16  19:00:00,20.7875,5.5,2.5,5.5,2.5,10.0,26.870579404502088,13.86219702112325,23.785166761873462,13.751382622891242,22.533979224124707,13.371837997330353,23.474276226231325,14.25086828822912,23.74768403920727,12.750011706321764,23.888679430064848,14.955889184207203,26.870579404502088,44.75547173164691,0.0,412.38635967016194,23.785166761873462,53.38392240705022,0.0,917.0618236930328,22.533979224124707,56.17026280124627,0.0,637.4483766823848,23.474276226231325,56.18486598335049,0.0,797.1559739712364,23.74768403920727,50.1193211976222,0.0,953.2001216537718,23.888679430064848,57.35227759901453,0.0,925.9764868799033,0.0,5.353312657615009,6100.074477459458,0.0,0.0,8.192224166359152,0.0,0.0,0.0,0.0,0.0,4546.256895775688,2954.7935063511986,1086.180562728335,1086.180562728335,3.4855932666529763,4.35699158331622,1561.2096798103719,6100.074477459458,8.26670898917812,7.22,1.3893263833857021,7661.28415726983,47.3657697543094,0.00003694500151856167,8.26670898917812,1.3893263833857021,14.710139700743827,0.008816772624480095,11.840239388208397,13.014028911354286,0.3935502406483978,0.008816772624480095,13.0,81.99556704201105,0.0,0.0,0.0489469348519936,7.220000000000001,0.4333866233614108,11.500003835204009,0.31057230924622753,0.008485603574573578,11.5,20.7875,0.31057230924622753,0.010517184346227648,4.5,29867530.567993313,1369008.2418082873 
 08/16  20:00:00,19.85,0.0,0.0,0.0,0.0,0.0,25.671777349579695,13.470333193979215,22.53069696314286,13.028240263236746,22.20085935405262,12.262277245011298,22.36610363592142,13.282683076184234,22.41198349050537,12.135756388312199,22.90984101872113,14.333904353741483,25.671777349579695,46.82773806782403,0.0,846.058070800407,22.53069696314286,54.93426138738015,0.0,713.9354909923136,22.20085935405262,53.309790766793284,0.0,252.5382572312594,22.36610363592142,56.421331296346644,0.0,592.5592530012232,22.41198349050537,52.183809517808385,0.0,605.8727093814721,22.90984101872113,58.445931475524716,0.0,792.1803710130715,0.0,537.9778426239021,5224.2386510730275,0.0,52.16489010392195,370.4205935607298,120.28419085935117,97.4566520096405,0.0,0.0,0.0,4216.269315343262,2656.4194504315524,691.9013324777422,691.9013324777422,537.9778426239021,672.4723032798777,1382.4832004277728,5224.2386510730275,8.142632140583814,7.22,1.349974982077804,6606.721851500801,46.403769842488195,0.0035782058803911967,8.142632140583814,1.349974982077804,13.834119813763202,0.008732316458660384,11.697118569299507,13.000092056816232,0.3705044250126874,0.008732316458660384,13.0,81.96008615770704,0.0,0.0,0.03286896667434729,7.219999999999999,0.4016528170962288,11.500020733882678,0.31057230924622753,0.008503647673311084,11.5,19.85,0.31057230924622753,0.010494872211570722,4.5,18377149.946293384,1354960.257918031 
 08/16  21:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,25.190812126584277,13.01122742765094,22.38777080656766,12.528241572643674,22.264603133126847,11.897076630368279,22.24599122768658,12.719309570187452,22.685004426099212,11.830331387550398,22.626310349319283,13.795864059255784,25.190812126584277,46.763237071295364,0.0,0.0,22.38777080656766,53.62779481798872,47.52,0.0,22.264603133126847,51.83191327902269,20.520000000000003,0.0,22.24599122768658,54.774837286755584,47.52,0.0,22.685004426099212,50.30329010118923,20.520000000000003,0.0,22.626310349319283,57.42010346601367,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,25.261442656181075,0.00952648823825907,13.011262380676634,25.261442656181075,0.0,0.00952648823825907,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.010457402899954973,11.5,18.712500000000002,0.0,0.010457402899954973,4.5,5760000.0,0.0 
 08/16  22:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,24.46412729083029,13.038336407470354,21.95163947372967,12.552494704805243,21.893101725557948,11.914251411070314,21.8318236206031,12.74608194992321,22.24812938403705,11.845331125996465,22.3160998457224,13.823147855697124,24.46412729083029,48.926226224934965,0.0,0.0,21.95163947372967,55.16202991085261,27.720000000000002,0.0,21.893101725557948,53.08115657193561,11.970000000000002,0.0,21.8318236206031,56.27679573306345,27.720000000000002,0.0,22.24812938403705,51.71030208520678,11.970000000000002,0.0,22.3160998457224,58.61947204445418,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,24.671434148265615,0.009539533126587108,13.037655400995167,24.671434148265615,0.0,0.009539533126587108,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010482463939204911,11.5,17.9875,0.0,0.010482463939204911,4.5,1710000.0,0.0 
 08/16  23:00:00,16.05,0.0,0.0,0.0,0.0,0.0,23.680429770985985,13.037780500259759,21.420552920234353,12.552012540931102,21.433862551660702,11.913953153948572,21.334806893119517,12.745534459809962,21.655518125126594,11.845089202860782,21.91832554312387,13.822588563714179,23.680429770985985,51.28071369732697,0.0,0.0,21.420552920234353,56.98032591000616,15.840000000000002,0.0,21.433862551660702,54.59168110520384,6.840000000000001,0.0,21.334806893119517,58.01218914675279,15.840000000000002,0.0,21.655518125126594,53.612779976523186,6.840000000000001,0.0,21.91832554312387,60.05367264935999,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,23.87083429458778,0.009539632872332802,13.037812610817182,23.87083429458778,0.0,0.009539632872332802,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,16.05,0.0,0.008750090361358518,11.5,16.05,0.0,0.008750090361358518,4.5,1710000.0,0.0 
 08/16  24:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,22.948118251033353,13.047403474445431,20.95628346314806,12.561597190039137,21.00988458696803,11.923484999240282,20.89610858061397,12.755135243401698,21.137620628282768,11.854614764878386,21.639937231937942,13.832271243315855,22.948118251033353,53.63280338018714,0.0,0.0,20.95628346314806,58.66297279986666,15.840000000000002,0.0,21.00988458696803,56.06520173253347,6.840000000000001,0.0,20.89610858061397,59.63258847224077,15.840000000000002,0.0,21.137620628282768,55.37535661415963,6.840000000000001,0.0,21.639937231937942,61.122163709818835,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,23.12781595669956,0.009539619566925221,13.047402116269495,23.12781595669956,0.0,0.009539619566925221,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.007240385003693187,11.5,14.312499999999998,0.0,0.007240385003693187,4.5,1710000.0,0.0 
 08/17  01:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,22.266929613211843,13.053167924704786,20.85281232972912,12.567339926008373,20.890523933406023,11.929198791899983,20.81195900032256,12.76088619308309,20.963460658182967,11.86032520835201,21.675496205131527,13.83807150731955,22.266929613211843,55.917403755246184,0.0,0.0,20.85281232972912,59.058452793566445,15.840000000000002,0.0,20.890523933406023,56.4982140666101,6.840000000000001,0.0,20.81195900032256,59.963634984487875,15.840000000000002,0.0,20.963460658182967,55.99029938410952,6.840000000000001,0.0,21.675496205131527,61.011758661616824,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,22.429415179276663,0.00953962031489787,13.053167986248134,22.429415179276663,0.0,0.00953962031489787,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.006940797964951447,11.5,14.2125,0.0,0.006940797964951447,4.5,4950000.0,0.0 
 08/17  02:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.67406630526096,13.053167924704786,20.760584506254272,12.567339926008373,20.7856799994999,11.929198791899983,20.72586242478892,12.76088619308309,20.826022276734168,11.86032520835201,21.616264893328452,13.83807150731955,21.67406630526096,57.97603359857823,0.0,0.0,20.760584506254272,59.39478156099352,15.840000000000002,0.0,20.7856799994999,56.86400352259951,6.840000000000001,0.0,20.72586242478892,60.28244352851729,15.840000000000002,0.0,20.826022276734168,56.46576718699797,6.840000000000001,0.0,21.616264893328452,61.23321171669984,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,21.813556824830354,0.009539620281262765,13.053167924704786,21.813556824830354,0.0,0.009539620281262765,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.006948159236433971,11.5,14.4,0.0,0.006948159236433971,4.5,4950000.0,0.0 
 08/17  03:00:00,13.712500000000002,0.0,0.0,0.0,0.0,0.0,21.223992229865978,13.053167924704786,20.64348701023144,12.567339926008373,20.674060747825145,11.929198791899983,20.61565598614758,12.76088619308309,20.696881083088282,11.86032520835201,21.508610873339713,13.83807150731955,21.223992229865978,59.59519942893192,0.0,0.0,20.64348701023144,59.82489560322179,15.840000000000002,0.0,20.674060747825145,57.25635199976316,6.840000000000001,0.0,20.61565598614758,60.69331134701257,15.840000000000002,0.0,20.696881083088282,56.91662573935143,6.840000000000001,0.0,21.508610873339713,61.637981444604186,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,21.322114876869808,0.009539620282611745,13.053167924704786,21.322114876869808,0.0,0.009539620282611745,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.0,0.007139942193135856,11.5,13.712500000000002,0.0,0.007139942193135856,4.5,4950000.0,0.0 
 08/17  04:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,20.852136485746485,13.06276968671959,20.507891103634176,12.576904398149415,20.548195680031096,11.938715448644404,20.484094086293027,12.770465939786629,20.561291033359886,11.869836889918538,21.405125652250273,13.847732638822304,20.852136485746485,61.010887222635006,0.0,0.0,20.507891103634176,60.3652021297777,15.840000000000002,0.0,20.548195680031096,57.73868243214801,6.840000000000001,0.0,20.484094086293027,61.22633886352423,15.840000000000002,0.0,20.561291033359886,57.430439626451644,6.840000000000001,0.0,21.405125652250273,62.068916607292955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,20.942631657200412,0.00953962028256162,13.06276968671959,20.942631657200412,0.0,0.00953962028256162,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.0067460315587806975,11.5,12.6125,0.0,0.0067460315587806975,4.5,4950000.0,0.0 
 08/17  05:00:00,12.2,0.0,0.0,0.0,0.0,0.0,20.503920911368517,13.078122488035774,20.387723066736626,12.592198587421173,20.431035787202898,11.95393249726179,20.366599294800412,12.785783450632625,20.438646510542767,11.885045705314914,21.30530922276715,13.863180837967496,20.503920911368517,62.396633594616326,0.0,0.0,20.387723066736626,60.87563910819004,15.840000000000002,0.0,20.431035787202898,58.215993201387576,6.840000000000001,0.0,20.366599294800412,61.733949271652605,15.840000000000002,0.0,20.438646510542767,57.92475701211248,6.840000000000001,0.0,21.30530922276715,62.512581210683535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,20.589147355403902,0.009539620282563378,13.078122488035774,20.589147355403902,0.0,0.009539620282563378,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.006452285396725107,11.5,12.2,0.0,0.006452285396725107,4.5,4950000.0,0.0 
 08/17  06:00:00,13.2625,0.0,0.0,0.0,0.0,0.0,20.21253737111921,13.083876774229207,20.383303482332877,12.597930793997731,20.56493118340436,11.959636042982536,20.514663212439466,12.791524477837589,20.452731577207622,11.890746128532028,21.22093870488596,13.868970752477559,20.21253737111921,63.5530429131748,0.0,0.0,20.383303482332877,60.91514065216532,15.840000000000002,0.0,20.56493118340436,57.759711255877825,6.840000000000001,0.0,20.514663212439466,61.1962947103362,15.840000000000002,0.0,20.452731577207622,57.89624737021365,6.840000000000001,0.0,21.22093870488596,62.86051806467724,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,20.273893185916606,0.009539620282563322,13.083876774229207,20.273893185916606,0.0,0.009539620282563322,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,13.2625,0.0,0.006923367280511048,11.5,13.2625,0.0,0.006923367280511048,4.5,4950000.0,0.0 
 08/17  07:00:00,15.962500000000002,0.0,0.0,0.0,0.0,0.0,20.081334567650835,13.083876774229207,20.613049244628673,12.597930793997731,21.30378053066427,11.959636042982536,21.12079785919495,12.791524477837589,20.735312293938115,11.890746128532028,21.19722477016589,13.868970752477559,20.081334567650835,64.0705411393976,0.0,0.0,20.613049244628673,60.05918863434535,15.840000000000002,0.0,21.30378053066427,55.214108639117306,6.840000000000001,0.0,21.12079785919495,58.9663915496745,15.840000000000002,0.0,20.735312293938115,56.89817590518028,6.840000000000001,0.0,21.19722477016589,62.95203229597793,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,20.093413899336298,0.009539620282563326,13.083876774229207,20.093413899336298,0.0,0.009539620282563326,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,15.962500000000002,0.0,0.007449221590428271,11.5,15.962500000000002,0.0,0.007449221590428271,4.5,4950000.0,0.0 
 08/17  08:00:00,18.574999999999996,0.0,0.0,0.0,0.0,0.0,20.28158165491744,13.093461837471809,21.237900488462643,12.607479300739163,23.63288130597482,11.969136237779761,22.51598998634242,12.801087368757896,21.43696463880205,11.900240976409671,21.306385440652814,13.878615396243205,20.28158165491744,63.32311513963751,0.0,0.0,21.237900488462643,57.83581405881495,15.84,0.0,23.63288130597482,47.99764834638923,6.840000000000001,0.0,22.51598998634242,54.18924264908019,15.84,0.0,21.43696463880205,54.53703956647882,6.840000000000001,0.0,21.306385440652814,62.571443430900075,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,20.24187585775605,0.00953962028256334,13.093461837471809,20.24187585775605,0.0,0.00953962028256334,13.0,81.96867119241418,0.0,0.0,0.0,7.219999999999999,0.0,18.574999999999996,0.0,0.009739100160077112,11.5,18.574999999999996,0.0,0.009739100160077112,4.5,4950000.0,0.0 
 08/17  09:00:00,20.8375,0.0,0.0,0.0,0.0,0.0,20.90055345152052,13.099210998632932,22.088489450204975,12.613206619083352,25.940552396522087,11.974834842792479,23.492361442387484,12.806823314461985,22.382142921704038,11.905936202630933,21.58061180717785,13.884400283729248,20.90055345152052,60.980285863547564,0.0,0.0,22.088489450204975,54.926269825400794,15.840000000000002,0.0,25.940552396522087,41.809932010353634,6.840000000000001,0.0,23.492361442387484,51.086439350510055,15.840000000000002,0.0,22.382142921704038,51.50070315450937,6.840000000000001,0.0,21.58061180717785,61.552917791288436,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,20.787898198956125,0.009539620282563343,13.099210998632932,20.787898198956125,0.0,0.009539620282563343,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,20.8375,0.0,0.01150602499690364,11.5,20.8375,0.0,0.01150602499690364,4.5,4950000.0,0.0 
 08/17  10:00:00,22.7,0.0,0.0,0.0,0.0,0.0,21.89396951246795,13.099210998632932,22.99770756574673,12.613206619083352,27.85727278849933,11.974834842792479,24.062769567791538,12.806823314461985,23.318871585159314,11.905936202630933,21.927394855895063,13.884400283729248,21.89396951246795,57.38391195658877,0.0,0.0,22.99770756574673,51.9748385396957,15.840000000000002,0.0,27.85727278849933,37.34647627060066,6.840000000000001,0.0,24.062769567791538,49.360818303720855,15.840000000000002,0.0,23.318871585159314,48.65672948150286,6.840000000000001,0.0,21.927394855895063,60.26246906053755,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,21.71629725309033,0.009539620282563348,13.099210998632932,21.71629725309033,0.0,0.009539620282563348,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,22.7,0.0,0.011443032252576365,11.5,22.7,0.0,0.011443032252576365,4.5,4950000.0,0.0 
 08/17  11:00:00,23.674999999999997,0.0,0.0,0.0,0.0,0.0,23.059110966323548,13.099210998632932,23.779106391091798,12.613206619083352,28.742880851062942,11.974834842792479,24.52414399981508,12.806823314461985,24.050118924888025,11.905936202630933,22.28694023764264,13.884400283729248,23.059110966323548,53.463015913489585,0.0,0.0,23.779106391091798,49.57794116017649,15.840000000000002,0.0,28.742880851062942,35.458709422125494,6.840000000000001,0.0,24.52414399981508,48.01383731649484,15.840000000000002,0.0,24.050118924888025,46.557937799457406,6.840000000000001,0.0,22.28694023764264,58.95619220601714,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,22.823225280271593,0.00953962028256335,13.099210998632932,22.823225280271593,0.0,0.00953962028256335,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,23.674999999999997,0.0,0.010809204184945577,11.5,23.674999999999997,0.0,0.010809204184945577,4.5,4950000.0,0.0 
 08/17  12:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,24.317200686762895,13.099210998632932,24.439023698847663,12.613206619083352,28.631210776288086,11.974834842792479,24.949245246583658,12.806823314461985,24.65597001828817,11.905936202630933,22.648200497937484,13.884400283729248,24.317200686762895,49.562691092948626,0.0,0.0,24.439023698847663,47.651638037979225,15.840000000000002,0.0,28.631210776288086,35.69024196901232,6.840000000000001,0.0,24.949245246583658,46.809959081358556,15.840000000000002,0.0,24.65597001828817,44.897832549153236,6.840000000000001,0.0,22.648200497937484,57.67576066438272,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,24.136926777978413,0.009539620282563357,13.099210998632932,24.136926777978413,0.0,0.009539620282563357,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,24.5875,0.0,0.009603630784344539,11.5,24.5875,0.0,0.009603630784344539,4.5,4950000.0,0.0 
 08/17  13:00:00,25.375,0.0,0.0,0.0,0.0,0.0,25.471805401528147,13.099210998632932,24.910496156856272,12.613206619083352,27.779199290817836,11.974834842792479,25.2952104891367,12.806823314461985,25.12685784210795,11.905936202630933,22.968169287877792,13.884400283729248,25.471805401528147,46.25977397446053,0.0,0.0,24.910496156856272,46.32612782901669,15.840000000000002,0.0,27.779199290817836,37.50792535654458,6.840000000000001,0.0,25.2952104891367,45.854623678717715,15.840000000000002,0.0,25.12685784210795,43.6527928174181,6.840000000000001,0.0,22.968169287877792,56.56742378947598,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,25.212635317334392,0.009539620282563359,13.099210998632932,25.212635317334392,0.0,0.009539620282563359,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,25.375,0.0,0.008832444040050885,11.5,25.375,0.0,0.008832444040050885,4.5,4950000.0,0.0 
 08/17  14:00:00,25.225,0.0,0.0,0.0,0.0,0.0,26.486953971009388,13.099210998632932,25.224802180219854,12.613206619083352,26.968356614676367,11.974834842792479,25.525878635810525,12.806823314461985,25.682061151305223,11.905936202630933,23.234144610613754,13.884400283729248,26.486953971009388,43.561717466943776,0.0,0.0,25.224802180219854,45.466028594005465,15.840000000000002,0.0,26.968356614676367,39.32803406325659,6.840000000000001,0.0,25.525878635810525,45.22989602225164,15.840000000000002,0.0,25.682061151305223,42.238889218022145,6.840000000000001,0.0,23.234144610613754,55.66447562646201,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,26.24292192307273,0.009539620282563359,13.099210998632932,26.24292192307273,0.0,0.009539620282563359,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.00890732175380091,11.5,25.225,0.0,0.00890732175380091,4.5,4950000.0,0.0 
 08/17  15:00:00,24.625,0.0,0.0,0.0,0.0,0.0,27.34191636176315,13.099210998632932,25.446577667197726,12.613206619083352,26.37839557366644,11.974834842792479,25.523206534400025,12.806823314461985,26.649870307036593,11.905936202630933,23.443664344446255,13.884400283729248,27.34191636176315,41.424854509923506,0.0,0.0,25.446577667197726,44.870283381676494,15.840000000000002,0.0,26.37839557366644,40.71717029471073,6.840000000000001,0.0,25.523206534400025,45.23701805618319,15.840000000000002,0.0,26.649870307036593,39.895278161725734,6.840000000000001,0.0,23.443664344446255,54.96450403582897,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,27.15131906279229,0.009539620282563357,13.099210998632932,27.15131906279229,0.0,0.009539620282563357,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.009185970540122098,11.5,24.625,0.0,0.009185970540122098,4.5,4950000.0,0.0 
 08/17  16:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,27.93137869511593,13.099210998632932,25.615411590539438,12.613206619083352,25.86911049054499,11.974834842792479,25.349885355195898,12.806823314461985,27.80105961821502,11.905936202630933,23.58850335604659,13.884400283729248,27.93137869511593,40.020319622040816,0.0,0.0,25.615411590539438,44.4225664292626,15.840000000000002,0.0,25.86911049054499,41.96129832476302,6.840000000000001,0.0,25.349885355195898,45.705637307965794,15.840000000000002,0.0,27.80105961821502,37.29141364025358,6.840000000000001,0.0,23.58850335604659,54.48648303147716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,27.844904099428888,0.009539620282563357,13.099210998632932,27.844904099428888,0.0,0.009539620282563357,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.009108769500320435,11.5,24.0875,0.0,0.009108769500320435,4.5,4950000.0,0.0 
 08/17  17:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,28.18356005131766,13.099210998632932,25.60962706809455,12.613206619083352,25.330384799987346,11.974834842792479,24.999186622819387,12.806823314461985,28.35621948096145,11.905936202630933,23.671490773665766,13.884400283729248,28.18356005131766,39.43550579517022,0.0,0.0,25.60962706809455,44.43814391319389,15.840000000000002,0.0,25.330384799987346,43.32509813810901,6.840000000000001,0.0,24.999186622819387,46.67110024562035,15.840000000000002,0.0,28.35621948096145,36.09848873029917,6.840000000000001,0.0,23.671490773665766,54.21464603549935,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,28.158075568860923,0.009539620282563357,13.099210998632932,28.158075568860923,0.0,0.009539620282563357,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,23.2125,0.0,0.00886189879044784,11.5,23.2125,0.0,0.00886189879044784,4.5,4950000.0,0.0 
 08/17  18:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,28.00153141003697,13.099210998632932,25.099174931811525,12.613206619083352,24.669560044894133,11.974834842792479,24.43718132818755,12.806823314461985,27.73509538904146,11.905936202630933,23.64608490212061,13.884400283729248,28.00153141003697,39.85688841820955,0.0,0.0,25.099174931811525,45.81135405758526,15.840000000000002,0.0,24.669560044894133,45.067277968468204,6.840000000000001,0.0,24.43718132818755,48.266395497261826,15.840000000000002,0.0,27.73509538904146,37.4371672992307,6.840000000000001,0.0,23.64608490212061,54.29773544806814,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,28.069259363641358,0.009539620282563359,13.099210998632932,28.069259363641358,0.0,0.009539620282563359,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.009152270247038815,11.5,22.1125,0.0,0.009152270247038815,4.5,4950000.0,0.0 
 08/17  19:00:00,21.0125,0.0,0.0,0.0,0.0,0.0,27.356832290447976,13.099210998632932,24.179271814941842,12.613206619083352,23.893555482839183,11.974834842792479,23.71785042260713,12.806823314461985,26.07498637241522,11.905936202630933,23.471685686071744,13.884400283729248,27.356832290447976,41.389754707211594,0.0,0.0,24.179271814941842,48.404566532173064,15.840000000000002,0.0,23.893555482839183,47.21394045964108,6.840000000000001,0.0,23.71785042260713,50.39762621159531,15.840000000000002,0.0,26.07498637241522,41.290226312906086,6.840000000000001,0.0,23.471685686071744,54.871973552296765,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,27.474756160639117,0.009539620282563359,13.099210998632932,27.474756160639117,0.0,0.009539620282563359,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.009567297650714481,11.5,21.0125,0.0,0.009567297650714481,4.5,4950000.0,0.0 
 08/17  20:00:00,19.5375,0.0,0.0,0.0,0.0,0.0,26.458963329421973,13.099210998632932,23.28837282900433,12.613206619083352,23.16139503394749,11.974834842792479,23.01707658270643,12.806823314461985,24.390702058898427,11.905936202630933,23.184048114966817,13.884400283729248,26.458963329421973,43.63360101127817,0.0,0.0,23.28837282900433,51.06766980854633,15.840000000000002,0.0,23.16139503394749,49.343089442934655,6.840000000000001,0.0,23.01707658270643,52.57379414599599,15.840000000000002,0.0,24.390702058898427,45.62807199745793,6.840000000000001,0.0,23.184048114966817,55.83362668264064,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,26.601149160076048,0.009539620282563357,13.099210998632932,26.601149160076048,0.0,0.009539620282563357,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.010228090750651148,11.5,19.5375,0.0,0.010228090750651148,4.5,4950000.0,0.0 
 08/17  21:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,25.51318872202252,13.099210998632932,22.639108945834938,12.613206619083352,22.598906310095252,11.974834842792479,22.476458216876146,12.806823314461985,23.285659561420594,11.905936202630933,22.881865503772303,13.884400283729248,25.51318872202252,46.144409678131865,0.0,0.0,22.639108945834938,53.11231657695734,15.840000000000002,0.0,22.598906310095252,51.05186740147949,6.840000000000001,0.0,22.476458216876146,54.32431618008774,15.840000000000002,0.0,23.285659561420594,48.75413840022175,6.840000000000001,0.0,22.881865503772303,56.863868855196586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,25.73320604919362,0.009539620282563357,13.099210998632932,25.73320604919362,0.0,0.009539620282563357,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.010443595869526114,11.5,18.525000000000002,0.0,0.010443595869526114,4.5,4950000.0,0.0 
 08/17  22:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,24.631798380641516,13.10878786935687,22.183232377168917,12.622746200174907,22.18223160205976,11.984326376759787,22.07983657947224,12.816377826092397,22.57176026275775,11.915423125991389,22.619829553444042,13.894036414382349,24.631798380641516,48.66207413349927,0.0,0.0,22.183232377168917,54.63842373322022,15.840000000000002,0.0,22.18223160205976,52.3942157405138,6.840000000000001,0.0,22.07983657947224,55.685987130459196,15.840000000000002,0.0,22.57176026275775,50.93723862756811,6.840000000000001,0.0,22.619829553444042,57.81084124702098,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,24.844094546367472,0.009539620282563359,13.10878786935687,24.844094546367472,0.0,0.009539620282563359,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010185178161060893,11.5,17.9875,0.0,0.010185178161060893,4.5,4950000.0,0.0 
 08/17  23:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,23.845717176660912,13.114532140323332,21.816317514866114,12.628468346177504,21.83769905990921,11.990019877637428,21.746012109670396,12.82210889331287,22.058302237590098,11.92111338215684,22.37669479548171,13.899816392613985,23.845717176660912,51.02838142542973,0.0,0.0,21.816317514866114,55.89561966454358,15.840000000000002,0.0,21.83769905990921,53.52663351479585,6.840000000000001,0.0,21.746012109670396,56.853364912489354,15.840000000000002,0.0,22.058302237590098,52.57223288578054,6.840000000000001,0.0,22.37669479548171,58.693147419884426,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,24.03292573102324,0.009539620282563357,13.114532140323332,24.03292573102324,0.0,0.009539620282563357,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.00985996018615933,11.5,17.1125,0.0,0.00985996018615933,4.5,4950000.0,0.0 
 08/17  24:00:00,17.0125,0.0,0.0,0.0,0.0,0.0,23.155393065787084,13.124100119539381,21.53299339863546,12.638000141770515,21.5616393281395,11.999503284392715,21.47929537996448,12.831654968529483,21.68676469322534,11.930591615014912,22.157997861308623,13.909443745487941,23.155393065787084,53.22975263516591,0.0,0.0,21.53299339863546,56.907402552738226,15.840000000000002,0.0,21.5616393281395,54.47129697812294,6.840000000000001,0.0,21.47929537996448,57.82428194993672,15.840000000000002,0.0,21.68676469322534,53.811123608759196,6.840000000000001,0.0,22.157997861308623,59.51688321896394,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,23.319311171641345,0.009539620282563357,13.124100119539381,23.319311171641345,0.0,0.009539620282563357,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.008683656050779382,11.5,17.0125,0.0,0.008683656050779382,4.5,4950000.0,0.0 
 08/18  01:00:00,15.825,0.0,0.0,0.0,0.0,0.0,22.556096590397424,13.129839311116255,21.28416290750817,12.643717371748629,21.319744810167816,12.005191745352242,21.240053344187942,12.837380780169177,21.39080150449266,11.93627678365846,21.96891253304495,13.915218690861785,22.556096590397424,55.218029416956654,0.0,0.0,21.28416290750817,57.803814474653876,15.840000000000002,0.0,21.319744810167816,55.305459695058744,6.840000000000001,0.0,21.240053344187942,58.700957715988615,15.840000000000002,0.0,21.39080150449266,54.81556938861369,6.840000000000001,0.0,21.96891253304495,60.22938840110443,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,22.69791263762871,0.009539620282563357,13.129839311116255,22.69791263762871,0.0,0.009539620282563357,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,15.825,0.0,0.007009662865148246,11.5,15.825,0.0,0.007009662865148246,4.5,4950000.0,0.0 
 08/18  02:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,22.024267031179164,13.129839311116255,20.991653306776016,12.643717371748629,21.051815841074802,12.005191745352242,20.95742633079322,12.837380780169177,21.092246691132086,11.93627678365846,21.801747021472977,13.915218690861785,22.024267031179164,57.03416332967802,0.0,0.0,20.991653306776016,58.851202949041266,15.840000000000002,0.0,21.051815841074802,56.222352943978954,6.840000000000001,0.0,20.95742633079322,59.728650769064906,15.840000000000002,0.0,21.092246691132086,55.82863998387607,6.840000000000001,0.0,21.801747021472977,60.847168801786296,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,22.15359915079766,0.009539620282563357,13.129839311116255,22.15359915079766,0.0,0.009539620282563357,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.007885884865850765,11.5,14.312499999999998,0.0,0.007885884865850765,4.5,4950000.0,0.0 
 08/18  03:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,21.536201015417596,13.129839311116255,20.76108334130578,12.643717371748629,20.820882673567912,12.005191745352242,20.73784972832867,12.837380780169177,20.843789883667508,11.93627678365846,21.647888082773754,13.915218690861785,21.536201015417596,58.75988815416683,0.0,0.0,20.76108334130578,59.69161391732852,15.840000000000002,0.0,20.820882673567912,57.02633017661158,6.840000000000001,0.0,20.73784972832867,60.540837078846494,15.840000000000002,0.0,20.843789883667508,56.68777761875423,6.840000000000001,0.0,21.647888082773754,61.42207401419447,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,21.649408752854356,0.009539620282563359,13.129839311116255,21.649408752854356,0.0,0.009539620282563359,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.00868762988655237,11.5,13.525000000000002,0.0,0.00868762988655237,4.5,4950000.0,0.0 
 08/18  04:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.12855059451778,13.129839311116255,20.616875459506886,12.643717371748629,20.666529954738067,12.005191745352242,20.597621635139898,12.837380780169177,20.679060564566676,11.93627678365846,21.5134525924637,13.915218690861785,21.12855059451778,60.246717525756075,0.0,0.0,20.616875459506886,60.22419409681106,15.840000000000002,0.0,20.666529954738067,57.570787661789524,6.840000000000001,0.0,20.597621635139898,61.06613680235121,15.840000000000002,0.0,20.679060564566676,57.26547321036899,6.840000000000001,0.0,21.5134525924637,61.92941082819984,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,21.22831471275117,0.009539620282563357,13.129839311116255,21.22831471275117,0.0,0.009539620282563357,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008852848892411166,11.5,13.3,0.0,0.008852848892411166,4.5,4950000.0,0.0 
 08/18  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,20.75187941836099,13.129839311116255,20.51574212756567,12.643717371748629,20.55845292704567,12.005191745352242,20.497094191074126,12.837380780169177,20.565634244887487,11.93627678365846,21.395245839165295,13.915218690861785,20.75187941836099,61.65821820930306,0.0,0.0,20.51574212756567,60.60094711253187,15.840000000000002,0.0,20.55845292704567,57.9556152649041,6.840000000000001,0.0,20.497094191074126,61.44591838975301,15.840000000000002,0.0,20.565634244887487,57.66723436622508,6.840000000000001,0.0,21.395245839165295,62.3794018425281,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,20.841605812397333,0.009539620282563357,13.129839311116255,20.841605812397333,0.0,0.009539620282563357,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,13.3,0.0,0.008962802434521815,11.5,13.3,0.0,0.008962802434521815,4.5,4950000.0,0.0 
 08/18  06:00:00,13.9875,0.0,0.0,0.0,0.0,0.0,20.503037226243823,13.129839311116255,20.530783281059712,12.643717371748629,21.351579333932296,12.005191745352242,21.29691852371574,12.837380780169177,20.585907524484305,11.93627678365846,21.31772670419799,13.915218690861785,20.503037226243823,62.61017263912983,0.0,0.0,20.530783281059712,60.54484519046744,15.840000000000002,0.0,21.351579333932296,55.22715863632942,6.840000000000001,0.0,21.29691852371574,58.52272268937262,15.840000000000002,0.0,20.585907524484305,57.59531268650896,6.840000000000001,0.0,21.31772670419799,62.67641421491025,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,20.532531405582784,0.009539620282563359,13.129839311116255,20.532531405582784,0.0,0.009539620282563359,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,13.9875,0.0,0.008800318891401763,11.5,13.9875,0.0,0.008800318891401763,4.5,4950000.0,0.0 
 08/18  07:00:00,16.837500000000002,0.0,0.0,0.0,0.0,0.0,20.531897529869127,13.139399050526787,20.85650910141399,12.653240156289288,23.833454709008166,12.014666854327535,23.10707733527065,12.846918485912752,20.93417551695326,11.945746992977814,21.391757022439666,13.924837622656337,20.531897529869127,62.53804986718181,0.0,0.0,20.85650910141399,59.382079249475964,15.84,0.0,23.833454709008166,47.57760933131593,6.840000000000001,0.0,23.10707733527065,52.45152898494737,15.84,0.0,20.93417551695326,56.4115133666497,6.840000000000001,0.0,21.391757022439666,62.43186864417258,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,20.51805782427793,0.009539620282563357,13.139399050526787,20.51805782427793,0.0,0.009539620282563357,13.0,81.96867119241418,0.0,0.0,0.0,7.219999999999999,0.0,16.8375,0.0,0.008930714761773283,11.5,16.8375,0.0,0.008930714761773283,4.5,4950000.0,0.0 
 08/18  08:00:00,19.737500000000004,0.0,0.0,0.0,0.0,0.0,20.913786094693876,13.145133263595756,21.54811050501009,12.65895253471657,26.729601471754087,12.020349968821527,24.343987150453376,12.852639404184647,21.616298991127792,11.951427314599853,21.621865064657197,13.930607542299523,20.913786094693876,61.110253790923935,0.0,0.0,21.54811050501009,56.938085229242986,15.84,0.0,26.729601471754087,40.045814098660706,6.840000000000001,0.0,24.343987150453376,48.68265487897068,15.84,0.0,21.616298991127792,54.12220599906868,6.840000000000001,0.0,21.621865064657197,61.58206102140079,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,20.853599337709998,0.009539620282563357,13.145133263595756,20.853599337709998,0.0,0.009539620282563357,13.0,81.96867119241418,0.0,0.0,0.0,7.219999999999999,0.0,19.737500000000004,0.0,0.008852269034855005,11.5,19.737500000000004,0.0,0.008852269034855005,4.5,4950000.0,0.0 
 08/18  09:00:00,21.975,0.0,0.0,0.0,0.0,0.0,21.691833439200366,13.145133263595756,22.361866991151672,12.65895253471657,28.86861628371355,12.020349968821527,24.58095706553569,12.852639404184647,22.407709954215882,11.951427314599853,21.924564581908285,13.930607542299523,21.691833439200366,58.26796626402535,0.0,0.0,22.361866991151672,54.18079962756816,15.840000000000002,0.0,28.86861628371355,35.321080190627754,6.840000000000001,0.0,24.58095706553569,47.99350767239844,15.840000000000002,0.0,22.407709954215882,51.57233914937074,6.840000000000001,0.0,21.924564581908285,60.45368370319309,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,21.561739997759037,0.009539620282563357,13.145133263595756,21.561739997759037,0.0,0.009539620282563357,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,21.975,0.0,0.010256044191488754,11.5,21.975,0.0,0.010256044191488754,4.5,4950000.0,0.0 
 08/18  10:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,22.701333464346668,13.145133263595756,23.116668308969103,12.65895253471657,29.98025504926356,12.020349968821527,24.484804778633247,12.852639404184647,23.112571477949402,11.951427314599853,22.225893881082186,13.930607542299523,22.701333464346668,54.7952387714075,0.0,0.0,23.116668308969103,51.75426970141592,15.840000000000002,0.0,29.98025504926356,33.116521897566685,6.840000000000001,0.0,24.484804778633247,48.27035422822503,15.840000000000002,0.0,23.112571477949402,49.41217766637082,6.840000000000001,0.0,22.225893881082186,59.353119300160664,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,22.447846812471592,0.009539620282563364,13.145133263595756,22.447846812471592,0.0,0.009539620282563364,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.011023955025822362,11.5,23.487499999999997,0.0,0.011023955025822362,4.5,4950000.0,0.0 
 08/18  11:00:00,24.5875,0.0,0.0,0.0,0.0,0.0,23.823180448972924,13.135575562406913,23.80011780015576,12.649431365547303,30.149962975081632,12.010877298460214,24.579983553569853,12.843103829908886,23.71027926451465,11.941959360242464,22.514014064354694,13.920990409796902,23.823180448972924,51.17486450652447,0.0,0.0,23.80011780015576,49.63294560953214,15.840000000000002,0.0,30.149962975081632,32.77384855347784,6.840000000000001,0.0,24.579983553569853,47.96653770458058,15.840000000000002,0.0,23.71027926451465,47.6316934887752,6.840000000000001,0.0,22.514014064354694,58.28574017447268,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,23.5326148989042,0.00953962028256337,13.135575562406913,23.5326148989042,0.0,0.00953962028256337,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,24.5875,0.0,0.009727173412850497,11.5,24.5875,0.0,0.009727173412850497,4.5,4950000.0,0.0 
 08/18  12:00:00,25.0,0.0,0.0,0.0,0.0,0.0,25.084718592405935,13.129839311116255,24.37538522159294,12.643717371748629,29.40260673068908,12.005191745352242,24.76720706719257,12.837380780169177,24.228393513555773,11.93627678365846,22.819288167128818,13.915218690861785,25.084718592405935,47.437216958160235,0.0,0.0,24.37538522159294,47.92849350471808,15.840000000000002,0.0,29.40260673068908,34.20776765201941,6.840000000000001,0.0,24.76720706719257,47.41509741821041,15.840000000000002,0.0,24.228393513555773,46.15359261383946,6.840000000000001,0.0,22.819288167128818,57.194547624411086,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,24.88873824702803,0.009539620282563374,13.129839311116255,24.88873824702803,0.0,0.009539620282563374,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.009252388487027145,11.5,25.0,0.0,0.009252388487027145,4.5,4950000.0,0.0 
 08/18  13:00:00,25.0,0.0,0.0,0.0,0.0,0.0,26.309306777713118,13.129839311116255,24.73322747635969,12.643717371748629,27.985621808736017,12.005191745352242,24.91179992431092,12.837380780169177,24.601219280582132,11.93627678365846,23.10795814407232,13.915218690861785,26.309306777713118,44.111551527647336,0.0,0.0,24.73322747635969,46.912324904798695,15.840000000000002,0.0,27.985621808736017,37.14004461584103,6.840000000000001,0.0,24.91179992431092,47.00742865669123,15.840000000000002,0.0,24.601219280582132,45.13359038748184,6.840000000000001,0.0,23.10795814407232,56.203177116868225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,26.1339861636932,0.009539620282563378,13.129839311116255,26.1339861636932,0.0,0.009539620282563378,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,25.0,0.0,0.009404675143872516,11.5,25.0,0.0,0.009404675143872516,4.5,4950000.0,0.0 
 08/18  14:00:00,24.625,0.0,0.0,0.0,0.0,0.0,27.35131743576656,13.129839311116255,24.955318312033825,12.643717371748629,26.764485285631178,12.005191745352242,24.95371761751018,12.837380780169177,24.998450945580707,11.93627678365846,23.30685309957464,13.915218690861785,27.35131743576656,41.487052397579085,0.0,0.0,24.955318312033825,46.29424997975099,15.840000000000002,0.0,26.764485285631178,39.88493438217934,6.840000000000001,0.0,24.95371761751018,46.889978078728376,15.840000000000002,0.0,24.998450945580707,44.078158104686224,6.840000000000001,0.0,23.30685309957464,55.53129385091909,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,27.15210900224507,0.00953962028256338,13.129839311116255,27.15210900224507,0.0,0.00953962028256338,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.009193813926989846,11.5,24.625,0.0,0.009193813926989846,4.5,4950000.0,0.0 
