Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/18  15:00:00,24.4,0.0,0.0,0.0,0.0,0.0,28.157525338526803,13.12027332684115,25.239701393945808,12.634187885377735,26.029556713981044,11.995710317464011,24.949511533440877,12.827836996815407,26.10097173734572,11.926800764639507,23.454763327870936,13.905593170925991,28.157525338526803,39.55295060558241,0.0,0.0,25.239701393945808,45.489077236342084,15.840000000000002,0.0,26.029556713981044,41.622439858065235,6.840000000000001,0.0,24.949511533440877,46.87242608861226,15.840000000000002,0.0,26.10097173734572,41.27302043857684,6.840000000000001,0.0,23.454763327870936,55.003360875213446,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,28.027727976896145,0.009539620282563378,13.12027332684115,28.027727976896145,0.0,0.009539620282563378,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.009074410883420942,11.5,24.4,0.0,0.009074410883420942,4.5,4950000.0,0.0 
 08/18  16:00:00,24.4,0.0,0.0,0.0,0.0,0.0,28.747112539442007,13.114532140323332,25.63573212529426,12.628468346177504,25.515150743353807,11.990019877637428,24.889224334847682,12.82210889331287,27.864195641316954,11.92111338215684,23.599008001737833,13.899816392613985,28.747112539442007,38.205304642603124,0.0,0.0,25.63573212529426,44.414659436580486,15.840000000000002,0.0,25.515150743353807,42.89406486963638,6.840000000000001,0.0,24.889224334847682,47.02375758619659,15.840000000000002,0.0,27.864195641316954,37.20499647836532,6.840000000000001,0.0,23.599008001737833,54.50659617237193,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,28.673538258734055,0.009539620282563378,13.114532140323332,28.673538258734055,0.0,0.009539620282563378,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.00907786617831878,11.5,24.4,0.0,0.00907786617831878,4.5,4950000.0,0.0 
 08/18  17:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,29.05989165548778,13.114532140323332,26.011104721757974,12.628468346177504,25.057220097710946,11.990019877637428,24.69194569769786,12.82210889331287,29.45391388902997,11.92111338215684,23.722554868060357,13.899816392613985,29.05989165548778,37.51877055218832,0.0,0.0,26.011104721757974,43.43693492248896,15.840000000000002,0.0,25.057220097710946,44.07859558972871,6.840000000000001,0.0,24.69194569769786,47.58145152331864,15.840000000000002,0.0,29.45391388902997,33.91769141892727,6.840000000000001,0.0,23.722554868060357,54.10245571941975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,29.032352842653317,0.009539620282563383,13.114532140323332,29.032352842653317,0.0,0.009539620282563383,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.008474266668578364,11.5,23.7125,0.0,0.008474266668578364,4.5,4950000.0,0.0 
 08/18  18:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,28.98253921162314,13.10495758393427,25.885389769695813,12.618930768401368,24.54841772671387,11.980530118048549,24.322628029498542,12.812556431379676,29.995166900220198,11.911628831109912,23.779723462445336,13.890182387161165,28.98253921162314,37.66377856186653,0.0,0.0,25.885389769695813,43.73521925046642,15.840000000000002,0.0,24.54841772671387,45.41022293725333,6.840000000000001,0.0,24.322628029498542,48.6151280402716,15.840000000000002,0.0,29.995166900220198,32.85061916753396,6.840000000000001,0.0,23.779723462445336,53.8828003189707,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,29.045825911544853,0.009539620282563385,13.10495758393427,29.045825911544853,0.0,0.009539620282563385,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.00811990043579833,11.5,22.6125,0.0,0.00811990043579833,4.5,4950000.0,0.0 
 08/18  19:00:00,21.199999999999996,0.0,0.0,0.0,0.0,0.0,28.40051123976853,13.099210998632932,24.99314394012344,12.613206619083352,23.926945288557356,11.974834842792479,23.777909519337527,12.806823314461985,28.502771453187712,11.905936202630933,23.698355898860274,13.884400283729248,28.40051123976853,38.94572047874603,0.0,0.0,24.99314394012344,46.11016778984283,15.84,0.0,23.926945288557356,47.118421897998495,6.840000000000001,0.0,23.777909519337527,50.21483564130438,15.84,0.0,28.502771453187712,35.84124793390779,6.840000000000001,0.0,23.698355898860274,54.12729822509095,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,28.499851712175275,0.009539620282563385,13.09921099863293,28.499851712175275,0.0,0.009539620282563385,13.0,81.96867119241418,0.0,0.0,0.0,7.219999999999999,0.0,21.199999999999996,0.0,0.008324716450331468,11.5,21.199999999999996,0.0,0.008324716450331468,4.5,4950000.0,0.0 
 08/18  20:00:00,19.85,0.0,0.0,0.0,0.0,0.0,27.406015704213864,13.089628281370878,23.8506079109676,12.603660344467759,23.271139817686414,11.965336537827277,23.156836661943604,12.797262659601797,25.946476841112712,11.896443457884946,23.433613598367078,13.874758013430283,27.406015704213864,41.24789013870358,0.0,0.0,23.8506079109676,49.33755243855872,15.840000000000002,0.0,23.271139817686414,48.98542164342203,6.840000000000001,0.0,23.156836661943604,52.09770255405724,15.840000000000002,0.0,25.946476841112712,41.58028881893748,6.840000000000001,0.0,23.433613598367078,54.96403037190862,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,27.555551763154913,0.009539620282563388,13.089628281370878,27.555551763154913,0.0,0.009539620282563388,13.0,81.96867119241418,0.0,0.0,0.0,7.219999999999999,0.0,19.85,0.0,0.009063888299474453,11.5,19.85,0.0,0.009063888299474453,4.5,4950000.0,0.0 
 08/18  21:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,26.31220904438574,13.083876774229207,23.036310331654555,12.597930793997731,22.737907062507304,11.959636042982536,22.639610952130653,12.791524477837589,24.249244018342175,11.890746128532028,23.103556073079563,13.868970752477559,26.31220904438574,43.97074015887054,0.0,0.0,23.036310331654555,51.798930452403326,15.840000000000002,0.0,22.737907062507304,50.57251453146844,6.840000000000001,0.0,22.639610952130653,53.73506803783317,15.840000000000002,0.0,24.249244018342175,45.969800391521886,6.840000000000001,0.0,23.103556073079563,56.04988797493701,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,26.476306436302302,0.009539620282563395,13.083876774229207,26.476306436302302,0.0,0.009539620282563395,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.00936221621707415,11.5,18.712500000000002,0.0,0.00936221621707415,4.5,4950000.0,0.0 
 08/18  22:00:00,18.3,0.0,0.0,0.0,0.0,0.0,25.288749997487145,13.083876774229207,22.46335344103793,12.597930793997731,22.317280803456235,11.959636042982536,22.23061059398872,12.791524477837589,23.169461196675506,11.890746128532028,22.79801812073828,13.868970752477559,25.288749997487145,46.71765874499041,0.0,0.0,22.46335344103793,53.627926099400426,15.840000000000002,0.0,22.317280803456235,51.88042759019758,6.840000000000001,0.0,22.23061059398872,55.08681143403634,15.840000000000002,0.0,23.169461196675506,49.04802933896526,6.840000000000001,0.0,22.79801812073828,57.0962777138587,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,25.518326652810785,0.009539620282563402,13.083876774229207,25.518326652810785,0.0,0.009539620282563402,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.00957755578736396,11.5,18.3,0.0,0.00957755578736396,4.5,4950000.0,0.0 
 08/18  23:00:00,16.925000000000004,0.0,0.0,0.0,0.0,0.0,24.397760182920624,13.083876774229207,22.018413117911486,12.597930793997731,21.96120146001806,11.959636042982536,21.876982711378126,12.791524477837589,22.447166897980374,11.890746128532028,22.54114066448705,13.868970752477559,24.397760182920624,49.2677885818796,0.0,0.0,22.018413117911486,55.10067556844033,15.840000000000002,0.0,21.96120146001806,53.018558832487486,6.840000000000001,0.0,21.876982711378126,56.28786213904739,15.840000000000002,0.0,22.447166897980374,51.24129139959768,6.840000000000001,0.0,22.54114066448705,57.993130500227494,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,24.609645681293074,0.0095396202825634,13.083876774229207,24.609645681293074,0.0,0.0095396202825634,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,16.925000000000004,0.0,0.009982500686318077,11.5,16.925000000000004,0.0,0.009982500686318077,4.5,4950000.0,0.0 
 08/18  24:00:00,16.1,0.0,0.0,0.0,0.0,0.0,23.60909507090853,13.083876774229207,21.628368391003068,12.597930793997731,21.62878131928906,11.959636042982536,21.538926745392395,12.791524477837589,21.905311871722517,11.890746128532028,22.298621009936255,13.868970752477559,23.60909507090853,51.656935434223854,0.0,0.0,21.628368391003068,56.428067221060076,15.840000000000002,0.0,21.62878131928906,54.1057252841416,6.840000000000001,0.0,21.538926745392395,57.46250695069951,15.840000000000002,0.0,21.905311871722517,52.95882053957703,6.840000000000001,0.0,22.298621009936255,58.85454853388765,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,23.79839348123764,0.009539620282563395,13.083876774229207,23.79839348123764,0.0,0.009539620282563395,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.009873057138303647,11.5,16.1,0.0,0.009873057138303647,4.5,4950000.0,0.0 
 08/19  01:00:00,15.0375,0.0,0.0,0.0,0.0,0.0,22.884127048114223,13.074285551447428,21.089443919226397,12.588376323387747,21.14057064162085,11.95012951003244,21.031735844000856,12.781955370871952,21.29790506739186,11.881244709061118,21.81668851590642,13.859320113845511,22.884127048114223,53.935376332572865,0.0,0.0,21.089443919226397,58.288944610535175,15.840000000000002,0.0,21.14057064162085,55.71573715122058,6.840000000000001,0.0,21.031735844000856,59.24297873645556,15.840000000000002,0.0,21.29790506739186,54.93101635061116,6.840000000000001,0.0,21.81668851590642,60.57389800855944,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,23.061863190360423,0.009539620282563391,13.074285551447428,23.061863190360423,0.0,0.009539620282563391,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,15.0375,0.0,0.009709624861470485,11.5,15.0375,0.0,0.009709624861470485,4.5,1710000.0,0.0 
 08/19  02:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,22.209366359820173,13.068529027875817,20.72539880683145,12.582641737864032,20.7783893784676,11.94442409406514,20.688885114252344,12.776212158794902,20.865295176991424,11.875542143516842,21.46437670403051,13.853527855989626,22.209366359820173,56.17017825915589,0.0,0.0,20.72539880683145,59.583949374699124,15.840000000000002,0.0,20.7783893784676,56.94716968278105,6.840000000000001,0.0,20.688885114252344,60.48117299660048,15.840000000000002,0.0,20.865295176991424,56.38674723015876,6.840000000000001,0.0,21.46437670403051,61.867831958700044,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,22.371805424253132,0.009539620282563391,13.068529027875817,22.371805424253132,0.0,0.009539620282563391,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.009480038478413578,11.5,14.0875,0.0,0.009480038478413578,4.5,1710000.0,0.0 
 08/19  03:00:00,13.9,0.0,0.0,0.0,0.0,0.0,21.599712196420516,13.068529027875817,20.516779118026296,12.582641737864032,20.566264723653937,11.94442409406514,20.48264578225131,12.776212158794902,20.61462021950199,11.875542143516842,21.245235610750417,13.853527855989626,21.599712196420516,58.29916154083565,0.0,0.0,20.516779118026296,60.35489033729455,15.840000000000002,0.0,20.566264723653937,57.69620722739303,6.840000000000001,0.0,20.48264578225131,61.254934967426706,15.840000000000002,0.0,20.61462021950199,57.26364350320075,6.840000000000001,0.0,21.245235610750417,62.70423172818397,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,21.745611260667545,0.009539620282563391,13.068529027875817,21.745611260667545,0.0,0.009539620282563391,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.009363271427675998,11.5,13.9,0.0,0.009363271427675998,4.5,1710000.0,0.0 
 08/19  04:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,21.080955082330178,13.068529027875817,20.35910308335026,12.582641737864032,20.402145175944725,11.94442409406514,20.326321589044802,12.776212158794902,20.429911522601955,11.875542143516842,21.081244417574823,13.853527855989626,21.080955082330178,60.18172432828582,0.0,0.0,20.35910308335026,60.945205880688896,15.840000000000002,0.0,20.402145175944725,58.28345679278377,6.840000000000001,0.0,20.326321589044802,61.849042418078,15.840000000000002,0.0,20.429911522601955,57.91979115131686,6.840000000000001,0.0,21.081244417574823,63.33857080196907,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,21.19663694371991,0.009539620282563393,13.068529027875817,21.19663694371991,0.0,0.009539620282563393,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.009382820322732842,11.5,13.525000000000002,0.0,0.009382820322732842,4.5,1710000.0,0.0 
 08/19  05:00:00,13.675,0.0,0.0,0.0,0.0,0.0,20.687085694773607,13.058929410926831,20.2425847566388,12.5730789451855,20.281202666816,11.934909123103115,20.21160363497463,12.766634448358674,20.297178721990882,11.86603265612733,20.946613239153866,13.843868551654786,20.687085694773607,61.61851992199325,0.0,0.0,20.2425847566388,61.34693546092437,15.840000000000002,0.0,20.281202666816,58.68355379572822,6.840000000000001,0.0,20.21160363497463,62.24991807027263,15.840000000000002,0.0,20.297178721990882,58.35977150606899,6.840000000000001,0.0,20.946613239153866,63.82466904240313,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,20.780583950196995,0.009539620282563398,13.058929410926831,20.780583950196995,0.0,0.009539620282563398,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.009634902567528626,11.5,13.675,0.0,0.009634902567528626,4.5,1710000.0,0.0 
 08/19  06:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,20.397592402286893,13.053167924704786,20.23600134669362,12.567339926008373,20.653689084853827,11.929198791899983,20.584956711005503,12.76088619308309,20.299345897582043,11.86032520835201,20.84781247788724,13.83807150731955,20.397592402286893,62.70416896934316,0.0,0.0,20.23600134669362,61.348824604136105,15.840000000000002,0.0,20.653689084853827,57.33797610118441,6.840000000000001,0.0,20.584956711005503,60.81654571320274,15.840000000000002,0.0,20.299345897582043,58.33004500187754,6.840000000000001,0.0,20.84781247788724,64.1894934267795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131265766769133,8.131265766769133,0.0,0.0,44.92227823955156,0.0,8.131265766769133,0.0,20.447660754880758,0.009539620282563405,13.053167924704786,20.447660754880758,0.0,0.009539620282563405,13.0,81.96867119241418,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.009723786241837954,11.5,14.2125,0.0,0.009723786241837954,4.5,1710000.0,0.0 
 08/19  07:00:00,16.525000000000002,0.0,0.0,0.0,0.0,0.0,20.680253127335813,12.65441652883015,22.138335720174457,12.280128650074943,22.188014123739354,11.789907209367723,22.18116453066828,12.428288093575919,22.145511032212184,11.749121052372004,22.12596750037525,13.440526292525057,20.680253127335813,60.04405367071557,604.3128578794177,0.0,22.138335720174457,53.579682156857956,1226.5683125851333,0.0,22.188014123739354,51.70790707587726,93.56726449647157,233.45521692592416,22.18116453066828,53.955767436980295,272.92025118438534,133.7304668221311,22.145511032212184,51.70816820766316,539.3858275572248,0.0,22.12596750037525,57.85830810986558,1372.0976109265796,0.0,0.0,7069.134113865261,3409.7602028501938,0.0,1954.9535262162565,480.2334867296336,832.573326690238,1220.5683280344165,2088.7800113624517,0.0,0.0,2897.559039724132,1597.7891225815558,366.42927854764633,366.42927854764616,6815.500615912251,8519.375769890314,1026.5216429347433,3409.7602028501938,8.231869023720787,7.22,0.7996649974984091,4436.281845784937,57.289486342182656,0.07453344581007154,8.231869023720787,0.7996649974984091,12.974257822154556,0.0086776473693912,11.633852407634317,13.000556757932468,0.3705044250126874,0.0086776473693912,13.0,81.70705464476397,0.0,0.0,0.0181296790718126,7.220000000000001,0.2749284441593072,11.500385153234358,0.31057230924622753,0.008547733781508166,11.5,16.525,0.31057230924622753,0.010206953091886139,4.5,7565809.397732526,1354960.257918031 
 08/19  08:00:00,19.550000000000004,0.0,0.0,0.0,0.0,0.0,21.17541380736641,12.134213183051319,22.200263562160238,11.837669898553347,22.986601705530013,11.575430208313009,22.219205412945584,11.915877684943691,22.19946039635785,11.561284277195515,22.200776784561686,12.728400416828485,21.17541380736641,56.2831711271191,501.49894605771476,0.0,22.200263562160238,51.83226800708182,318.1375588633622,0.0,22.986601705530013,48.5916369312759,0.0,675.8166757752759,22.219205412945584,52.041311644253526,0.0,646.5210785656967,22.19946039635785,50.895779475638534,113.08394342781023,0.0,22.200776784561686,54.96106733758957,719.9425869208867,0.0,0.0,3185.2208139226545,4939.87616167341,0.0,1056.1740731393927,0.0,54.09479724137581,799.956082652948,1451.813791668772,0.0,0.0,4362.564816910497,2562.420114041114,395.718680691563,395.71868069156335,3185.2208139226545,3981.5260174033183,1326.369971014105,4939.87616167341,8.480331999805989,7.22,0.933393040155712,6266.246132687516,50.06598966183938,0.023958938184235275,8.480331999805989,0.9333930401557122,13.051843618294566,0.008589716901118153,11.482053614989475,13.000705080073413,0.3705044250126874,0.008589716901118153,13.0,81.99754605476548,0.0,0.0,0.0198568800271651,7.22,0.4175287864968434,11.500169646284245,0.31057230924622753,0.008505680747238195,11.5,19.550000000000004,0.31057230924622753,0.010803653133343494,4.5,8720895.721459433,1354960.257918031 
 08/19  09:00:00,21.975,11.0,5.0,11.0,5.0,20.0,22.67664147849205,12.376350845477067,22.97552126593593,12.98115359013459,23.89697523805514,12.387540623690136,23.724378016861923,13.015814420137893,22.229622237471283,12.571242722902362,23.15924083767461,13.710548345779987,22.67664147849205,52.17228363860889,1603.6322454154783,0.0,22.97552126593593,53.3115575713361,0.0,801.22290514167,23.89697523805514,48.506752059791935,0.0,1594.0819304472152,23.724378016861923,51.0782449160739,0.0,1056.485105864495,22.229622237471283,54.31588942395614,0.0,628.3001595703695,23.15924083767461,55.292414688672686,0.0,810.8219972417867,0.0,45.810485199113764,7121.394248083783,0.0,0.0,0.0,0.0,61.18930718969964,0.0,0.0,0.0,5467.91980549607,3336.72349731819,1465.6762992501183,1465.6762992501172,45.810485199113764,57.2631064988922,1777.0303434901161,7121.394248083783,8.80795401986423,7.219999999999999,1.0670453179317443,8898.424591573897,48.10907190175436,0.00032440154700547454,8.80795401986423,1.0670453179317443,15.188568794070246,0.008669219634153888,11.60929571551792,13.001924266150713,0.4690590960120644,0.008669219634153888,13.0,81.99938146652237,0.0,0.0,0.06728313998029886,7.219999999999999,0.5272548316561119,11.50006312522113,0.31057230924622753,0.008477038067038895,11.5,21.975,0.31057230924622753,0.011197614161360153,4.5,40298464.847196065,1419186.9769302905 
 08/19  10:00:00,23.799999999999997,11.0,5.0,11.0,5.0,20.0,24.151700728488745,13.74044616149753,23.88924036718784,14.243470892911223,23.898921038610894,12.660290911450591,23.898653490375064,13.877422960610705,23.184845623096063,13.493294287697605,23.897561218178474,15.049829789652433,24.151700728488745,52.18455105044704,1136.5541553632404,0.0,23.88924036718784,54.7702437420322,0.0,1421.852752238703,23.898921038610894,49.37058113680019,0.0,2142.0645978904868,23.898653490375064,53.454678222372046,0.0,1852.7112125820622,23.184845623096063,54.43053616049585,0.0,762.6582242278024,23.897561218178474,57.66922347419582,0.0,1875.1984266412817,0.0,0.0,11523.147987515042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5796.260920275937,3915.511984487074,5569.1361941560235,4677.301256834906,0.0,0.0,2739.661616380634,11523.147987515042,9.43126980461931,7.219999999999999,1.2403835284543205,14262.809603895676,48.03425629757213,0.0,9.43126980461931,1.2403835284543208,18.600216332957174,0.009275937356034995,12.61411794222784,12.994623700840918,0.726448920921354,0.008804490129700544,13.0,81.999385467436,0.0,0.0,0.24908657891227237,7.22,0.555988769172084,11.499637690690271,0.31057230924622753,0.00843234323095304,11.5,23.799999999999997,0.31057230924622753,0.010833211862867557,4.5,54554077.956158735,1700132.0003255976 
 08/19  11:00:00,24.775,11.0,5.0,11.0,5.0,20.0,25.27820286049714,13.814752060951609,23.897960412500687,13.846313676417783,23.898613738255754,12.540603548119812,23.898072470022736,13.550900655884295,23.8596818153683,13.634783663732595,23.897712755433083,14.805555855417431,25.27820286049714,49.032720568995764,295.89620784340514,13.668489809979292,23.897960412500687,53.351219088516,0.0,1957.2532184949105,23.898613738255754,48.9850886587981,0.0,2137.413062868163,23.898072470022736,52.33373573006983,0.0,2187.365147686287,23.8596818153683,52.74193153865556,0.0,891.351918017443,23.897712755433083,56.76914359831568,0.0,2313.1903272207596,0.0,0.0,14177.342695331523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5668.870162933178,4221.326668743846,8264.867640807419,6713.152594670213,0.0,0.0,3360.338522848573,14177.342695331523,9.819906056856421,7.22,1.300764534740003,17537.681218180096,48.03425629757213,0.0,9.819906056856421,1.300764534740003,20.09598952626744,0.009467349671758435,12.913707023608785,12.998272425275058,0.8506237792475451,0.008744913445148696,13.0,81.999385467436,0.0,0.0,0.38373455270752277,7.219999999999999,0.5382632888983128,11.500004621344756,0.31057230924622753,0.008399524184041659,11.5,24.775,0.31057230924622753,0.010247384176837836,4.5,58411496.81740855,1917544.525034302 
 08/19  12:00:00,25.375,8.8,4.0,8.8,4.0,16.0,26.078216177780337,13.495656488127695,23.898343342999613,13.312718060204444,23.898889497715828,12.453720355197335,23.898407204627528,13.181291559994879,23.898401387672397,13.251744239900145,23.898042644382894,14.3401194679705,26.078216177780337,45.79623376051656,0.0,425.785687614366,23.898343342999613,51.52687782862471,0.0,2055.538144188081,23.898889497715828,48.70549825711213,0.0,1786.619003727194,23.898407204627528,51.08575841477872,0.0,2177.8401211415376,23.898401387672397,51.321914289081626,0.0,961.8628566091588,23.898042644382894,55.08655909211489,0.0,2267.58969247428,0.0,0.0,14330.456674745032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5819.509304864758,4411.610199603646,8184.370997469546,6898.998789969004,0.0,0.0,3411.4642324548745,14330.456674745032,9.741291005336981,7.22,1.3561398887331741,17741.920907199907,48.03425629757213,0.0,9.741291005336981,1.3561398887331741,20.52196664597986,0.009340139155198742,12.694856179431461,13.000480119083623,0.8295572386679548,0.00872620914603772,13.0,81.999385467436,0.0,0.0,0.3792668663659836,7.22,0.5519103164480778,11.50029809616547,0.31057230924622753,0.008395918398532563,11.5,25.375,0.31057230924622753,0.010193170003322828,4.5,57251983.10715301,1873035.6068122983 
 08/19  13:00:00,25.6,4.4,2.0,4.4,2.0,8.0,26.677533326231327,13.10541755060416,23.898966131085697,12.787061417301244,23.89931075044605,12.315196789837849,23.898963353909547,12.705226904666835,23.89898091857794,12.709378089919383,23.898739673006656,13.755014816465044,26.677533326231327,43.09357277636188,0.0,817.7840067946081,23.898966131085697,49.78443032706877,0.0,1859.1261117568754,23.89931075044605,48.26294175266774,0.0,1282.3015265877443,23.898963353909547,49.517986176891824,0.0,2002.9670486384575,23.89898091857794,49.53170131704794,0.0,911.2930868083334,23.898739673006656,53.03372610487949,0.0,1856.73772329638,0.0,0.0,12489.333408306142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5940.2245819312175,4483.667486532995,6169.992773013023,5519.428322570596,0.0,0.0,2990.767666727889,12489.333408306142,9.359856873870388,7.219999999999999,1.3924868931614873,15480.10107503403,48.03425629757213,0.0,9.359856873870388,1.3924868931614873,19.972951091245005,0.009117044633745979,12.326312703477022,13.006960385982397,0.7102969701678775,0.008754527433225363,13.0,81.999385467436,0.0,0.0,0.2758718942729732,7.22,0.5639601728140611,11.500290974068417,0.31057230924622753,0.008397504336525606,11.5,25.6,0.31057230924622753,0.010256870239177934,4.5,51516876.19109096,1669015.901435275 
 08/19  14:00:00,25.9125,8.8,4.0,8.8,4.0,16.0,26.99696224867484,12.881716067663536,23.898900060592336,12.842039706623371,23.899012373994072,12.590317543946364,23.898904325412325,12.771607347952347,23.89888150965116,12.728804823838116,23.89859663238788,13.657321170932374,26.99696224867484,41.670831638204305,0.0,1222.3688376234568,23.898900060592336,49.96314536841865,0.0,2136.8958988609975,23.899012373994072,49.14535295562172,0.0,1205.3539890045934,23.898904325412325,49.73311892844583,0.0,2265.738469200012,23.89888150965116,49.59340062073972,0.0,1108.341999452986,23.89859663238788,52.69558419740654,0.0,2337.4503573229445,0.0,0.0,14607.661420176286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6401.373770836432,4586.591072817068,7947.134363680484,7190.809184288392,0.0,0.0,3492.0852165720103,14607.661420176286,9.64525974366739,7.219999999999999,1.4367614517240783,18099.7466367483,48.03425629757213,0.0,9.64525974366739,1.4367614517240783,21.04521952158707,0.009052191456910675,12.2099641738516,12.9933804936847,0.8119569081382325,0.008683129402568195,13.0,81.999385467436,0.0,0.0,0.36811628434827515,7.219999999999999,0.6127906065537008,11.501599331783174,0.31057230924622753,0.008414758472739675,11.5,25.9125,0.31057230924622753,0.010731414529733573,4.5,56232065.44327742,1838713.975131925 
 08/19  15:00:00,26.1,11.0,5.0,11.0,5.0,20.0,27.17210443262275,13.194405500278044,23.89850715946126,13.139319839581686,23.898590912065387,12.951915874218479,23.898513804842114,13.080534876420044,23.898454037269058,12.88460638723165,23.898245712879458,13.99051471186967,27.17210443262275,42.097099160713555,0.0,1334.0290653079737,23.89850715946126,50.94516878755918,0.0,2226.6893839364493,23.898590912065387,50.32456754045491,0.0,1143.709474841793,23.898513804842114,50.74982656789731,0.0,2307.4928044797784,23.898454037269058,50.10310649778148,0.0,1265.209023670011,23.898245712879458,53.85063125972695,0.0,2491.6926910095226,0.0,0.0,15991.655285933663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6790.0031899007245,4650.389890144446,8882.479428632836,7802.035475924366,0.0,0.0,3828.7178996894504,15991.655285933663,9.761246128911187,7.219999999999999,1.5013631842586066,19820.373185623113,48.03425629757213,0.0,9.761246128911187,1.5013631842586066,21.4069491396046,0.009187925700019837,12.417529660459614,12.999417054551978,0.8463439596043412,0.008682203027959377,13.0,81.999385467436,0.0,0.0,0.4181752330080488,7.219999999999999,0.6551819065839379,11.500086260226803,0.31057230924622753,0.008434155548254014,11.5,26.1,0.31057230924622753,0.01116547629600533,4.5,58471997.00780747,1907326.8087006304 
 08/19  16:00:00,25.7875,11.0,5.0,11.0,5.0,20.0,27.240557167032257,13.429373267679438,23.898420598513237,13.32178576487876,23.898497392760913,13.190355163418458,23.898432534160722,13.284320102225976,23.898390472514123,12.930048825654554,23.898133071812218,14.245668160341626,27.240557167032257,42.576406894190534,0.0,1231.3146731963343,23.898420598513237,51.555893527311035,0.0,2096.030242998128,23.898497392760913,51.11530079140691,0.0,1024.9457011347522,23.898432534160722,51.43002522440237,0.0,2129.2102825557627,23.898390472514123,50.25254828085676,0.0,1286.1066234671964,23.898133071812218,54.74894792531878,0.0,2368.7955635214475,0.0,0.0,15208.825864774006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6590.269226568588,4549.864981498527,8250.700538157058,7135.613305803793,0.0,0.0,3631.0751317706126,15208.825864774006,9.618694902110535,7.22,1.5126052828670387,18839.90099654462,48.03425629757213,0.0,9.618694902110535,1.5126052828670387,21.124356235893572,0.009270333943348535,12.545803106606318,13.001794879060657,0.7986768766908353,0.008717079504748282,13.0,81.999385467436,0.0,0.0,0.3828046506766301,7.22,0.6345215797611006,11.500032066262877,0.31057230924622753,0.008438158672435707,11.5,25.7875,0.31057230924622753,0.011042834326276285,4.5,55877488.46724047,1813997.1984597845 
 08/19  17:00:00,25.225,11.0,5.0,11.0,5.0,20.0,27.252520810783288,13.658102424934182,23.89856720924424,13.621533408462579,23.898619080197452,13.53825024229384,23.89857492269654,13.61350089238321,23.898583911560788,13.160339534599832,23.898271556547012,14.563247482463355,27.252520810783288,43.18615980445375,0.0,800.5631676707962,23.89856720924424,52.5736561360639,0.0,1750.4485422538505,23.898619080197452,52.28930753982449,0.0,833.7703976477827,23.89857492269654,52.54628726784925,0.0,1748.35395046645,23.898583911560788,51.01543678122006,0.0,1091.6661712991968,23.898271556547012,55.88608061112967,0.0,2041.9128715776483,0.0,0.0,12917.39475021176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6520.5082866768535,4371.958556349169,5980.948861886288,5207.84829280315,0.0,0.0,3080.349684321962,12917.39475021176,9.227742176609912,7.219999999999999,1.5353399544670656,15997.744434533723,48.03425629757213,0.0,9.227742176609912,1.5353399544670656,19.954046756360015,0.009248844099369291,12.50137070947114,13.012468545723785,0.6700451118745444,0.008791769434223828,13.0,81.999385467436,0.0,0.0,0.2660975762213233,7.22,0.6294490031732118,11.50007575434544,0.31057230924622753,0.008458561376381964,11.5,25.225,0.31057230924622753,0.011201289935627568,4.5,50116611.92448927,1614838.1547949966 
 08/19  18:00:00,24.625,11.0,5.0,11.0,5.0,20.0,27.127922426182064,14.047103275001124,23.898547155986698,13.997618747997938,23.801928635768263,13.896426999666254,23.898553442901875,14.014563044143298,23.898589027713175,13.50719333264914,23.89815098519936,14.859864495625215,27.127922426182064,44.61726717546985,0.0,456.3449532733139,23.898547155986698,53.87477078107223,0.0,1496.3461426710364,23.801928635768263,53.83505997454415,0.0,734.1445031259333,23.898553442901875,53.93417545700042,0.0,1474.8259251022257,23.898589027713175,52.183381520005234,0.0,898.1005398641669,23.89815098519936,56.9659095560545,0.0,1970.971617928296,0.0,0.0,11507.799663902979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6442.283734122123,4182.134047567125,4671.355389487822,4000.892303556594,0.0,0.0,2748.641116900786,11507.799663902979,8.968731043507024,7.22,1.5698132519548553,14256.440780803763,48.03425629757213,0.0,8.968731043507024,1.5698132519548553,18.92974630839167,0.009290913385896882,12.554069005057995,13.012162042571362,0.5904022892257299,0.008841155357646773,13.0,81.999385467436,0.0,0.0,0.20446511556058944,7.22,0.623555131684755,11.500006159045235,0.31057230924622753,0.008483282841436186,11.5,24.625,0.31057230924622753,0.011368474336832789,4.5,48862329.34027578,1523005.8641510215 
 08/19  19:00:00,24.0875,5.5,2.5,5.5,2.5,10.0,26.678665987713764,14.095272371390823,23.61650672877896,14.033419335732795,22.73180466570758,13.32956401134155,23.65455557935428,14.096020866020938,22.89764920063159,13.12300036771137,23.865338173390175,15.025529378791026,26.678665987713764,45.953190988808004,0.0,314.6717457315815,23.61650672877896,54.92454774098744,0.0,854.4753505350975,22.73180466570758,55.34638497784303,0.0,660.0425843058956,23.65455557935428,55.02196072466832,0.0,811.8921704676715,22.89764920063159,54.060521573229806,0.0,740.5629447605129,23.865338173390175,57.691366398067736,0.0,892.672151775753,0.0,0.0,7505.926741007925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6283.295183536182,4011.0784162014074,778.5810566303473,778.5810566303478,0.0,0.0,1876.1464546410095,7505.926741007925,8.36424038922536,7.22,1.5642591560614103,9382.073195648936,48.03425629757213,0.0,8.36424038922536,1.5642591560614103,14.054539058312907,0.008801215128043452,11.738006122030928,13.000029264742375,0.3726899440960927,0.008801215128043452,13.0,81.999385467436,0.0,0.0,0.03655132142710343,7.22,0.6083193960371192,11.500002315214026,0.31057230924622753,0.008497123137031694,11.5,24.0875,0.31057230924622753,0.011397718858800542,4.5,31149424.187280547,1356226.0094938516 
 08/19  20:00:00,23.9,0.0,0.0,0.0,0.0,0.0,25.507771152008317,13.492097086034882,22.524169183001412,13.09534084391126,22.20188761396715,12.215656222447475,22.567616699724795,13.185934680770282,22.203778074210458,12.119230452509745,22.856855599504478,14.354502469845071,25.507771152008317,47.35262110834642,0.0,797.043718998739,22.524169183001412,55.19841061913786,0.0,756.3380921332796,22.20188761396715,53.14369354898814,0.0,348.9066761518144,22.567616699724795,55.37961349101461,0.0,728.4066564930816,22.203778074210458,52.7995560003406,0.0,398.5212766432242,22.856855599504478,58.71225051601401,0.0,788.1021986216542,0.0,482.8049562558059,7265.024881202116,0.0,9.48554781544107,274.2478902884831,0.0,289.22461186770835,0.0,0.0,0.0,6233.793398312247,3951.2071473976753,680.6370046681616,680.6370046681616,482.8049562558059,603.5061953197572,1823.784269802047,7265.024881202116,8.34019009609791,7.22,1.5467417698994415,9088.809151004163,46.97890252097598,0.0032789738853124992,8.34019009609791,1.5467417698994415,13.80409279992605,0.00874866658247968,11.639075812426999,12.999864657601764,0.3705044250126874,0.00874866658247968,13.0,81.99946023866191,0.0,0.0,0.032590167626274785,7.22,0.6035526132201243,11.50091338366191,0.31057230924622753,0.008507082300177734,11.5,23.9,0.31057230924622753,0.011420913217677573,4.5,20146585.833765775,1354960.257918031 
 08/19  21:00:00,23.525,0.0,0.0,0.0,0.0,0.0,25.197937541305855,12.880722896138964,22.65224317935086,12.459645020303899,22.59907748724075,11.794648973290077,22.64797665882444,12.541853288837359,22.671868223746607,11.744288071702051,22.601913769735628,13.693017387593919,25.197937541305855,46.34450960462503,0.0,0.0,22.65224317935086,52.53682375609476,47.52,0.0,22.59907748724075,50.446875583062145,20.520000000000003,0.0,22.64797665882444,52.83490568743656,47.52,0.0,22.671868223746607,50.05789394808836,20.520000000000003,0.0,22.601913769735628,57.12210523729541,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.35550611557081,8.35550611557081,0.0,0.0,45.95119795085902,0.0,8.35550611557081,0.0,25.216726838733493,0.009534848835568526,12.922098778064253,25.216726838733493,0.0,0.009534848835568526,13.0,81.99955814589916,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.011638046559223358,11.5,23.525,0.0,0.011638046559223358,4.5,5760000.0,0.0 
 08/19  22:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,24.721792184940234,12.8874959215434,22.470490359518664,12.469198043665443,22.44039854888876,11.802331013276818,22.46583612252389,12.55139213868447,22.498425950271326,11.751301372309591,22.364631958234117,13.701616848796895,24.721792184940234,47.702310344584674,0.0,0.0,22.470490359518664,53.15315541935085,27.720000000000002,0.0,22.44039854888876,50.96156597089725,11.970000000000002,0.0,22.46583612252389,53.45600002560001,27.720000000000002,0.0,22.498425950271326,50.61140095577255,11.970000000000002,0.0,22.364631958234117,57.98583118080508,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.35550611557081,8.35550611557081,0.0,0.0,45.95119795085902,0.0,8.35550611557081,0.0,24.866245005881126,0.009511838028632253,12.885910876422027,24.866245005881126,0.0,0.009511838028632253,13.0,81.99955814589916,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.012108813093106734,11.5,22.9875,0.0,0.012108813093106734,4.5,1710000.0,0.0 
 08/19  23:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,24.18367044208489,12.877835106865579,22.137710082336184,12.45943822888115,22.143345786241323,11.792591285381729,22.134052622694004,12.54163120122973,22.179381282971008,11.741572061330015,22.042011451492407,13.691821825442638,24.18367044208489,49.232300376329206,0.0,0.0,22.137710082336184,54.205028104458876,15.840000000000002,0.0,22.143345786241323,51.857392328867846,6.840000000000001,0.0,22.134052622694004,54.51058326757774,15.840000000000002,0.0,22.179381282971008,51.56964223391493,6.840000000000001,0.0,22.042011451492407,59.09705508153454,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.35550611557081,8.35550611557081,0.0,0.0,45.95119795085902,0.0,8.35550611557081,0.0,24.31353716893225,0.009512884132350654,12.877891735837354,24.31353716893225,0.0,0.009512884132350654,13.0,81.99955814589916,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.013107990471816953,11.5,22.1125,0.0,0.013107990471816953,4.5,1710000.0,0.0 
 08/19  24:00:00,20.6375,0.0,0.0,0.0,0.0,0.0,23.68888262453853,12.862338878861308,21.827259675461804,12.443998397953925,21.8622678007533,11.777237022677815,21.828528379815932,12.526181310005997,21.883394699612857,11.726223998105372,21.83723986422502,13.676228625294387,23.68888262453853,50.66661193327569,0.0,0.0,21.827259675461804,55.185506655724645,15.840000000000002,0.0,21.8622678007533,52.7007303523221,6.840000000000001,0.0,21.828528379815932,55.47990480575801,15.840000000000002,0.0,21.883394699612857,52.45574313623658,6.840000000000001,0.0,21.83723986422502,59.77931400352051,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.35550611557081,8.35550611557081,0.0,0.0,45.95119795085902,0.0,8.35550611557081,0.0,23.809905679156287,0.009512841901430943,12.862337036899461,23.809905679156287,0.0,0.009512841901430943,13.0,81.99955814589916,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.014577511023927674,11.5,20.6375,0.0,0.014577511023927674,4.5,1710000.0,0.0 
 08/20  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.21448042011915,12.846837755201818,21.557282886551743,12.428548166365617,21.608424299553743,11.761867766513856,21.56180345426081,12.510720903328448,21.62057410648702,11.710861140825875,21.669911299389256,13.660627340104712,23.21448042011915,52.08448970012339,0.0,0.0,21.557282886551743,56.046540190175534,15.840000000000002,0.0,21.608424299553743,53.47012146953803,6.840000000000001,0.0,21.56180345426081,56.33434652065438,15.840000000000002,0.0,21.62057410648702,53.250626506988425,6.840000000000001,0.0,21.669911299389256,60.3323796170221,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.35550611557081,8.35550611557081,0.0,0.0,45.95119795085902,0.0,8.35550611557081,0.0,23.33170360952245,0.009512843478242487,12.846837755201818,23.33170360952245,0.0,0.009512843478242487,13.0,81.99955814589916,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.01513745039676989,11.5,20.0,0.0,0.01513745039676989,4.5,1710000.0,0.0 
 08/20  02:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,22.769295280819914,12.841021589340976,21.415067695578013,12.422751208689363,21.45080076418018,11.756101303847121,21.41670253660623,12.504919907254635,21.45773143804846,11.705096921870982,21.529088645062448,13.6547737388688,22.769295280819914,53.48656758647303,0.0,0.0,21.415067695578013,56.51495939556091,15.840000000000002,0.0,21.45080076418018,53.967766868485185,6.840000000000001,0.0,21.41670253660623,56.8152048221203,15.840000000000002,0.0,21.45773143804846,53.763348712584005,6.840000000000001,0.0,21.529088645062448,60.83124921214265,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.35550611557081,8.35550611557081,0.0,0.0,45.95119795085902,0.0,8.35550611557081,0.0,22.875143928794454,0.009512843422833804,12.841021589340976,22.875143928794454,0.0,0.009512843422833804,13.0,81.99955814589916,0.0,0.0,0.0,7.22,0.0,20.6875,0.0,0.015104742040819762,11.5,20.6875,0.0,0.015104742040819762,4.5,1710000.0,0.0 
 08/20  03:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.40196520502552,12.841021589340976,21.34972282864664,12.422751208689363,21.36436803779182,11.756101303847121,21.347573637785178,12.504919907254635,21.368314244054922,11.705096921870982,21.41968074787455,13.6547737388688,22.40196520502552,54.69241019896778,0.0,0.0,21.34972282864664,56.741739123024935,15.840000000000002,0.0,21.36436803779182,54.25431623706645,6.840000000000001,0.0,21.347573637785178,57.05641607518366,15.840000000000002,0.0,21.368314244054922,54.058680016543036,6.840000000000001,0.0,21.41968074787455,61.24015034364989,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.35550611557081,8.35550611557081,0.0,0.0,45.95119795085902,0.0,8.35550611557081,0.0,22.484668530401702,0.00951284342467941,12.841021589340976,22.484668530401702,0.0,0.00951284342467941,13.0,81.99955814589916,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.015485571700144838,11.5,21.1,0.0,0.015485571700144838,4.5,1710000.0,0.0 
 08/20  04:00:00,21.474999999999998,0.0,0.0,0.0,0.0,0.0,22.127915806436622,12.841021589340976,21.305851050507695,12.422751208689363,21.308504949594447,11.756101303847121,21.30148384969661,12.504919907254635,21.310750743083528,11.705096921870982,21.339500261141897,13.6547737388688,22.127915806436622,55.612041481521565,0.0,0.0,21.305851050507695,56.89453161255218,15.840000000000002,0.0,21.308504949594447,54.44040073482486,6.840000000000001,0.0,21.30148384969661,57.217838990233936,15.840000000000002,0.0,21.310750743083528,54.249743247942405,6.840000000000001,0.0,21.339500261141897,61.54179533399345,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.35550611557081,8.35550611557081,0.0,0.0,45.95119795085902,0.0,8.35550611557081,0.0,22.18876346720892,0.009512843424621099,12.841021589340976,22.18876346720892,0.0,0.009512843424621099,13.0,81.99955814589916,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.01568357181651152,11.5,21.474999999999998,0.0,0.01568357181651152,4.5,1710000.0,0.0 
 08/20  05:00:00,21.7,0.0,0.0,0.0,0.0,0.0,21.92707727276274,12.85071450754509,21.29024430862788,12.432412128299514,21.28222373931948,11.7657114377903,21.28385869196589,12.514587405782112,21.283503567487536,11.714703219358402,21.281897274303812,13.664529087538375,21.92707727276274,56.33293049185138,0.0,0.0,21.29024430862788,56.985194741335775,15.840000000000002,0.0,21.28222373931948,54.562858774260434,6.840000000000001,0.0,21.28385869196589,57.31611354217054,15.840000000000002,0.0,21.283503567487536,54.37499336938741,6.840000000000001,0.0,21.281897274303812,61.79878155784483,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.35550611557081,8.35550611557081,0.0,0.0,45.95119795085902,0.0,8.35550611557081,0.0,21.971224311342123,0.009512843424622844,12.85071450754509,21.971224311342123,0.0,0.009512843424622844,13.0,81.99955814589916,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.015638746495931662,11.5,21.7,0.0,0.015638746495931662,4.5,1710000.0,0.0 
 08/20  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,21.80792847408395,12.856528598714062,21.298335006317174,12.438207056424952,21.408185861961776,11.771475988952895,21.40858229732551,12.520385917069289,21.309560284856587,11.720465236001086,21.24730028006426,13.670380728603446,21.80792847408395,56.76559559327195,0.0,0.0,21.298335006317174,56.978636087035035,15.840000000000002,0.0,21.408185861961776,54.16469883509599,6.840000000000001,0.0,21.40858229732551,56.90202117568638,15.840000000000002,0.0,21.309560284856587,54.308930062709834,6.840000000000001,0.0,21.24730028006426,61.95362622155671,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.35550611557081,8.35550611557081,0.0,0.0,45.95119795085902,0.0,8.35550611557081,0.0,21.826627477242695,0.0095128434246228,12.856528598714062,21.826627477242695,0.0,0.0095128434246228,13.0,81.99955814589916,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.01563264169274634,11.5,21.7,0.0,0.01563264169274634,4.5,1710000.0,0.0 
 08/20  07:00:00,22.0125,0.0,0.0,0.0,0.0,0.0,21.94661207715844,12.481353384443675,22.198770931902075,12.1888523861246,22.197475397028562,11.755895597977574,22.199473493600195,12.25295577853541,22.19631496043378,11.734011207260732,22.173260499174788,13.262931320634866,21.94661207715844,54.92399790481043,153.59523993696962,4.378685657524102,22.198770931902075,53.05211470973161,454.8155675578692,39.656575717884316,22.197475397028562,51.56099777666362,73.6186184705338,46.62793637660314,22.199473493600195,53.27441253052303,193.1567400584806,72.0679458822992,22.19631496043378,51.49010686570887,172.86466733530852,12.895135437458842,22.173260499174788,57.01839653602322,802.565345144435,0.0,0.0,5082.48368158622,9499.596027149595,0.0,1149.3557127031634,647.9083451641495,816.14832025088,845.233128093405,1524.711518352514,0.0,0.0,8770.08268969606,3375.4460707629796,446.5765975615237,446.57659756152316,5082.48368158622,6353.1046019827745,2269.6947221600512,9499.596027149595,8.71453824438424,7.22,1.5160088462706214,11769.290749309646,52.080121367520285,0.04149111095222764,8.71453824438424,1.5160088462706214,13.185866645214846,0.008823680743743971,11.730025727147048,13.000339420477747,0.3705044250126874,0.008823680743743971,13.0,81.99994485873893,0.0,0.0,0.021667109578500317,7.22,0.9041381948485361,11.499987105206081,0.31057230924622753,0.00872480546116168,11.5,22.0125,0.31057230924622753,0.01561132275930742,4.5,12669237.844859924,1354960.257918031 
 08/20  08:00:00,22.575,0.0,0.0,0.0,0.0,0.0,22.153466334856247,12.10035839606793,22.199868208620778,11.864418504898637,22.19909193712643,11.692676964030511,22.200288841626207,11.899088035524338,22.199238754470873,11.687996571219006,22.20058106767206,12.612267129512407,22.153466334856247,52.89032386567931,92.46231217263403,0.0,22.199868208620778,51.92458709568469,94.37496233410866,2.747917876354279,22.19909193712643,51.340961094565124,0.0,144.70350221538064,22.200288841626207,52.04229029675572,0.0,179.68247055524176,22.199238754470873,51.324620102410535,10.443108280257889,32.15377161626617,22.20058106767206,54.54375355984236,588.9245243844471,0.0,0.0,3675.371814442714,10031.05697383218,0.0,830.0308439347801,477.9820236855849,519.4796230579578,665.4171859745438,1321.4070653956164,0.0,0.0,9229.226545623445,3558.1204267778585,457.6825426507451,457.68254265074506,3675.371814442714,4594.214768053392,2390.6129602018923,10031.05697383218,8.763615886295245,7.22,1.5497884486974616,12421.669934034071,46.3923580109776,0.02474432182874151,8.763615886295245,1.5497884486974616,13.215421272364114,0.008785577501683163,11.665491049953534,13.000527634524332,0.3705044250126874,0.008785577501683163,13.0,81.99999764939093,0.0,0.0,0.022341990499724497,7.22,0.9574248044080105,11.500679466012492,0.31057230924622753,0.008726510757986179,11.5,22.575,0.31057230924622753,0.01596595119044466,4.5,13119946.963516254,1354960.257918031 
