Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/20  09:00:00,23.799999999999997,11.0,5.0,11.0,5.0,20.0,23.239895285205332,12.479648471766465,23.141254350733135,13.087469439389544,23.246312319415416,12.808150815028357,23.589939958000144,13.11641299701764,22.426350749150288,12.71038948339482,23.19296030076128,13.693996779766175,23.239895285205332,50.76539686908518,1244.8761650507236,0.0,23.141254350733135,53.14680526121959,0.0,815.0488410369318,23.246312319415416,51.84926772717168,0.0,694.2635801270742,23.589939958000144,51.82646526608059,0.0,936.1634474676616,22.426350749150288,54.15017026801712,0.0,693.9620671104203,23.19296030076128,55.121238484944456,0.0,813.9065275883654,0.0,10.91060329305638,10877.30880511201,0.0,0.0,0.0,0.0,10.746474452092894,0.0,0.0,0.0,9850.633138878486,3953.6942069728047,644.5410317905529,644.5410317905533,10.91060329305638,13.638254116320473,2594.0214859807925,10877.30880511201,8.76712165038783,7.219999999999999,1.6772231322350426,13471.330291092803,45.23335467014125,0.00007099092025881576,8.76712165038783,1.6772231322350426,13.668373103934927,0.008800925921453448,11.69134308097672,12.999676179548235,0.38219385322060684,0.008800925921453448,13.0,81.99999943948765,0.0,0.0,0.03068583686085187,7.219999999999999,1.0284730370704955,11.500449014232874,0.31057230924622753,0.008709894243412229,11.5,23.799999999999997,0.31057230924622753,0.016237622431307136,4.5,43743416.42352795,1361853.9083663756 
 08/20  10:00:00,25.4625,11.0,5.0,11.0,5.0,20.0,24.374949721975646,14.038472946730014,23.89634010987982,14.220501648143983,23.89679911848248,13.38758457037856,23.898433060144928,13.919762092456299,23.58079164060949,13.579514296369155,23.897347857667746,15.044733555355993,24.374949721975646,52.495142957188,1040.3603421430344,0.0,23.89634010987982,54.665579273754645,0.0,1515.8304533261598,23.89679911848248,51.78403045156469,0.0,1202.5276140516628,23.898433060144928,53.60323650147787,0.0,1884.7925028765549,23.58079164060949,53.44405290228741,0.0,803.0597302324854,23.897347857667746,57.651043797028024,0.0,1870.7844843260523,0.0,0.0,15041.5236802062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9893.299912649587,4482.608158761808,4860.219584675894,3922.6404500860926,0.0,0.0,3585.4119670484174,15041.5236802062,9.250422215892039,7.22,1.7662121280302556,18626.93564725462,45.23366396814997,0.0,9.250422215892039,1.7662121280302556,18.119164163477354,0.009451698432699107,12.766717049012039,12.985018875861241,0.6532316376719969,0.008901862851122658,13.0,81.99999943998881,0.0,0.0,0.2157646378498524,7.219999999999999,1.0252976003986836,11.500022919817784,0.31057230924622753,0.008643584328493117,11.5,25.4625,0.31057230924622753,0.015550596611161297,4.5,57981957.593014404,1599555.2857572292 
 08/20  11:00:00,26.475,11.0,5.0,11.0,5.0,20.0,25.21528565306888,13.959388108536615,23.897947730659926,13.78121649332816,23.898190476671658,12.9000498930485,23.898036829081548,13.523801351987057,23.89751372131914,13.555929152725575,23.897702977440105,14.824543990353707,25.21528565306888,49.68033778852193,380.60010999431597,0.0,23.897947730659926,53.12577309154724,0.0,2035.8272203492008,23.898190476671658,50.155624774016374,0.0,1604.7111651571981,23.898036829081548,52.24156866432914,0.0,2262.2552720478043,23.89751372131914,52.35263925350074,0.0,1001.4958855467728,23.897702977440105,56.83862196998245,0.0,2303.6283984126367,0.0,0.0,18387.47689655555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9924.291176097937,4804.206465783023,8102.2732712807665,6385.664610125484,0.0,0.0,4434.104663975502,18387.47689655555,9.632479119122806,7.22,1.8180221829610472,22821.58156053105,45.23366396814997,0.0,9.632479119122806,1.8180221829610472,19.93671537618566,0.009656408057818928,13.097409563433603,12.994613426990554,0.8249135245872254,0.008831733882520473,13.0,81.99999943998881,0.0,0.0,0.3747720022807122,7.219999999999999,1.0233556146429277,11.500102641135959,0.31057230924622753,0.008605305256964898,11.5,26.475,0.31057230924622753,0.0151413430687544,4.5,62701384.430615604,1865997.5178660222 
 08/20  12:00:00,27.3875,8.8,4.0,8.8,4.0,16.0,25.893207564251902,13.548340634713398,23.898348844470227,13.29025385982493,23.898711463023112,12.665141362332523,23.898377091920295,13.139829301913538,23.898415896194706,13.14041494681953,23.898031145218404,14.373365287128394,25.893207564251902,46.45888528123261,0.0,250.2969582694186,23.898348844470227,51.451138887220445,0.0,2097.6523333478303,23.898711463023112,49.38685389397919,0.0,1472.4130088266113,23.898377091920295,50.947703980197346,0.0,2284.725033129304,23.898415896194706,50.94967241024397,0.0,1039.8013741000339,23.898031145218404,55.20519756804049,0.0,2248.2785791222204,0.0,0.0,18540.224273994405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10049.707129697183,5094.9963162826825,8071.349602508572,6681.582775369801,0.0,0.0,4509.707309337297,18540.224273994405,9.620611610721824,7.22,1.8425455142153482,23049.9315833317,45.23366396814997,0.0,9.620611610721824,1.8425455142153484,20.354445339664476,0.009471263206732985,12.805997665127,13.000394595042097,0.8198765765329106,0.008799381967708596,13.0,81.99999943998881,0.0,0.0,0.37303319079118386,7.219999999999999,1.0335250895979418,11.499336813013187,0.31057230924622753,0.008579200549646832,11.5,27.3875,0.31057230924622753,0.014904134002745966,4.5,61634189.97017193,1854072.5061148694 
 08/20  13:00:00,28.487499999999997,4.4,2.0,4.4,2.0,8.0,26.392409990683817,13.100363891263939,23.898924271956002,12.741538655919754,23.899088729170142,12.38567037760555,23.89894196082868,12.650063227836647,23.898979100307695,12.633116661495398,23.898724573805424,13.782518175311388,26.392409990683817,43.809209562739426,0.0,661.5327427959373,23.898924271956002,49.63664516488208,0.0,1977.4318907468692,23.899088729170142,48.488242975418615,0.0,1213.4287136305643,23.89894196082868,49.33929137639842,0.0,2128.7101034860752,23.898979100307695,49.284396023285964,0.0,977.2383543951978,23.898724573805424,53.12887391948709,0.0,1834.8149833456514,0.0,0.0,16922.602157831883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10009.303517349108,5442.296231440783,6464.296852058233,5687.164527342797,0.0,0.0,4145.379517927105,16922.602157831883,9.414175457306182,7.22,1.8398912468899762,21067.981675758987,45.23366396814997,0.0,9.414175457306182,1.8398912468899766,19.997333275051187,0.009231465011060693,12.42091801598757,13.004623213167564,0.7297468047263518,0.008809517689213748,13.0,81.99999943998881,0.0,0.0,0.2905631644644481,7.219999999999999,1.0211302062384437,11.500003895359974,0.31057230924622753,0.008541100685601618,11.5,28.487499999999997,0.31057230924622753,0.014371108618902957,4.5,56113910.2505959,1697828.7856865488 
 08/20  14:00:00,28.2125,8.8,4.0,8.8,4.0,16.0,26.745529396499116,12.842469843957518,23.89888868676956,12.775800529845409,23.898963501271094,12.578645694950612,23.898875488178412,12.691770225885287,23.898869840593203,12.654503454559311,23.898569366225075,13.668467960317985,26.745529396499116,42.18257741723637,0.0,1108.1724382250468,23.89888868676956,49.746782033677576,0.0,2243.137725633952,23.898963501271094,49.1075246709469,0.0,1225.3605533283892,23.898875488178412,49.47336494821426,0.0,2439.540212414786,23.898869840593203,49.35231267230684,0.0,1178.4183847350885,23.898569366225075,52.73383143643998,0.0,2326.847406415633,0.0,0.0,18017.86987690032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9309.775259750399,5346.556672527609,8373.743874112677,7518.559398002954,0.0,0.0,4411.992770688858,18017.86987690032,9.687632575780675,7.22,1.7425718122373834,22429.862647589176,45.23366396814997,0.0,9.687632575780675,1.7425718122373834,21.096225722096868,0.009126001474759568,12.248970236023059,12.995105899226473,0.8443270547985254,0.008724680673046414,13.0,81.99999943998881,0.0,0.0,0.3912278161003629,7.220000000000001,0.9372036771433883,11.500175046585554,0.31057230924622753,0.008518365120681097,11.5,28.2125,0.31057230924622753,0.01357760664177452,4.5,59889549.4269751,1903177.4456919997 
 08/20  15:00:00,28.487499999999997,11.0,5.0,11.0,5.0,20.0,27.013872154552082,13.125205397365903,23.898452354837715,13.036079470429641,23.89854133750397,12.879820441945686,23.89847652096541,12.96033546631307,23.89839812467591,12.772396919332463,23.898209357182324,13.97706424435148,27.013872154552082,42.29786492584423,0.0,1342.4643525156926,23.898452354837715,50.60239977928446,0.0,2384.4568009791196,23.89854133750397,50.08749399559766,0.0,1197.8591730105336,23.89847652096541,50.35231299392581,0.0,2487.997219132532,23.89839812467591,49.73626526965097,0.0,1374.2753727307477,23.898209357182324,53.803600150461634,0.0,2496.383213945305,0.0,0.0,19297.410741303873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9324.739358343217,5433.36563594948,9599.23110419567,8383.310544474365,0.0,0.0,4755.2316214770635,19297.410741303873,9.82195387431614,7.219999999999999,1.7693551378292907,24052.642362780934,45.23366396814997,0.0,9.82195387431614,1.7693551378292907,21.5839574543947,0.009242342734413305,12.438736825532542,12.999977552192622,0.8918573358373162,0.008702469122896826,13.0,81.99999943998881,0.0,0.0,0.45908992367518003,7.219999999999999,0.9370096653133368,11.50069361255009,0.31057230924622753,0.008510586827895817,11.5,28.487499999999997,0.31057230924622753,0.013478112983811958,4.5,62154757.44111855,2008075.6334671495 
 08/20  16:00:00,27.8375,11.0,5.0,11.0,5.0,20.0,27.171935921892956,13.309383101156621,23.89841091245806,13.171146074651688,23.898488398223186,13.080524071961182,23.89843263684879,13.141142122055626,23.89839529659523,12.791459544822048,23.898112434285196,14.20261448403832,27.171935921892956,42.414515677231684,0.0,1316.1661656499973,23.89841091245806,51.05128596859973,0.0,2252.1184159458726,23.898488398223186,50.74972646108738,0.0,1076.996034089625,23.89843263684879,50.95134519058337,0.0,2273.729619530719,23.89839529659523,49.798474067538805,0.0,1389.7918807408316,23.898112434285196,54.59643331976689,0.0,2383.674221915068,0.0,0.0,18285.609647807407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8929.309729230717,5223.449531086623,8938.279570651255,7721.749819775762,0.0,0.0,4465.2658286056685,18285.609647807407,9.701248425447707,7.219999999999999,1.7579404111554349,22750.875476413075,45.23366396814997,0.0,9.701248425447707,1.757940411155435,21.369871927046404,0.009304747711770702,12.53975295427006,13.000505080102597,0.8409128589594264,0.008731527140414055,13.0,81.99999943998881,0.0,0.0,0.4208744805052736,7.219999999999999,0.8936379160843418,11.500156950231698,0.31057230924622753,0.00851323373217916,11.5,27.8375,0.31057230924622753,0.013243944801072806,4.5,59188749.61269665,1896454.273619338 
 08/20  17:00:00,27.575,11.0,5.0,11.0,5.0,20.0,27.27499770740375,13.51815208013796,23.898490442836795,13.41421926504823,23.898573974778394,13.397759805913694,23.89852918879528,13.449094289271446,23.898491704762293,12.951585869257407,23.898242438989094,14.504863521262157,27.27499770740375,42.737490056571716,0.0,1020.8910368170027,23.898490442836795,51.867867230863894,0.0,1984.4230829329238,23.898573974778394,51.81236917494168,0.0,896.9769888963826,23.89852918879528,51.98619681469552,0.0,1906.1710834731061,23.898491704762293,50.323401118718735,0.0,1276.8972160919784,23.898242438989094,55.67554165133386,0.0,2067.811290439676,0.0,0.0,16019.37393673072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8546.04027902866,5136.35290169949,7034.490768194372,6102.8940944913975,0.0,0.0,3885.763759344446,16019.37393673072,9.416109444188645,7.220000000000001,1.7403276275437887,19905.137696075166,45.23366396814997,0.0,9.416109444188645,1.7403276275437887,20.555130586629158,0.009296366285207063,12.526230635150366,13.006403020530689,0.729509884641368,0.008790343027704872,13.0,81.99999943998881,0.0,0.0,0.3187566970937754,7.22,0.8497658824649796,11.498642822745069,0.31057230924622753,0.008503396423743412,11.5,27.575,0.31057230924622753,0.012856033326902942,4.5,53287873.75766959,1698008.2687997818 
 08/20  18:00:00,26.737500000000004,11.0,5.0,11.0,5.0,20.0,27.227662121281035,13.84542285337059,23.898527084917454,13.708229527409392,23.883833530867513,13.747305237890512,23.898534625367763,13.797427437896317,23.89857847381637,13.21610268838998,23.898126871997185,14.780714606686148,27.227662121281035,43.77918602489047,0.0,695.7324758486975,23.898527084917454,52.87107019112701,0.0,1712.1023968089003,23.883833530867513,53.05296537488269,0.0,766.3439547908541,23.898534625367763,53.178777131961894,0.0,1621.717376090607,23.89857847381637,51.201823282494445,0.0,1064.2589314188751,23.898126871997185,56.67589197276324,0.0,2012.1518317108896,0.0,0.0,13387.572058758013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7374.410613546662,4858.0350789861695,5590.572045197625,4819.210586163443,0.0,0.0,3230.4240772498306,13387.572058758013,9.159534890580687,7.22,1.64430986757093,16617.996136007845,45.23366396814997,0.0,9.159534890580687,1.64430986757093,19.649440823836343,0.009310606547010995,12.549200071395404,13.012518790659264,0.6439652039718788,0.008837032708912729,13.0,81.99999943998881,0.0,0.0,0.24751614064492722,7.22,0.7184239714427979,11.500577595499973,0.31057230924622753,0.00847810519998777,11.5,26.737500000000004,0.31057230924622753,0.011690380147564216,4.5,50725321.08608567,1583030.9535556624 
 08/20  19:00:00,24.35,5.5,2.5,5.5,2.5,10.0,26.938136004528502,13.942879748984222,23.72710726372894,13.836105788193086,22.847288623836082,13.29948496659873,23.721479865799733,13.944083491997024,23.105829789306675,13.012643618254373,23.881919268646367,14.942236926163465,26.938136004528502,44.81178647036013,0.0,393.2465460695198,23.72710726372894,53.866282975553666,0.0,881.8845554057457,22.847288623836082,54.85292404719479,0.0,667.8141611905369,23.721479865799733,54.26393620972768,0.0,829.7085620857256,23.105829789306675,53.00220458102003,0.0,755.985978518481,23.881919268646367,57.325233194638614,0.0,915.5410636203134,0.0,0.0,7624.957046600797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6292.463408000486,4094.0045627671757,862.7990657415125,862.7990657415124,0.0,0.0,1905.2008386233606,7624.957046600797,8.381841286438426,7.22,1.5641712876025158,9530.157885224158,45.23366396814997,0.0,8.381841286438426,1.5641712876025158,14.251219782753957,0.00880558624569379,11.724294973798852,13.0010216083217,0.37746786081730627,0.00880558624569379,13.0,81.99999943998881,0.0,0.0,0.04025900530147612,7.220000000000001,0.6082315275782247,11.500061948516866,0.31057230924622753,0.008500749248177718,11.5,24.35,0.31057230924622753,0.01130718925450296,4.5,31256757.437015504,1359043.264224226 
 08/20  20:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,25.778749751410217,13.43496812184552,22.555297008373792,13.03246883794515,22.20335983709083,12.221693349073767,22.555535725002265,13.135745136893458,22.210000702301578,12.119947365655555,22.909458995581733,14.305455278784926,25.778749751410217,46.42428956535289,0.0,889.0526596282155,22.555297008373792,54.867254155445295,0.0,748.2060127376014,22.20335983709083,53.159261408665714,0.0,347.88636422504834,22.555535725002265,55.2382537889854,0.0,707.9287085720407,22.210000702301578,52.780601008785396,0.0,429.6244075714769,22.909458995581733,58.33979649401904,0.0,792.2695890402762,0.0,511.08014165333515,6803.602059849055,0.0,20.057489536379908,275.3905039843089,19.495543742940217,258.629105933411,0.0,0.0,0.0,5756.436549412367,3540.8163245833866,697.4954190747205,697.49541907472,511.08014165333515,638.850177066669,1716.4767521795175,6803.602059849055,8.296625418733369,7.22,1.506848584850665,8520.078812028572,44.52301789586793,0.003245176893434589,8.296625418733369,1.506848584850665,13.848531370649862,0.008762638133220143,11.657143240083427,12.999763586504717,0.3705044250126874,0.008762638133220143,13.0,81.99196365660335,0.0,0.0,0.03328103472558607,7.22,0.5564885264251332,11.500022328705327,0.31057230924622753,0.008531637352487744,11.5,22.6125,0.31057230924622753,0.011359984780796457,4.5,19723541.256860495,1354960.257918031 
 08/20  21:00:00,20.825,0.0,0.0,0.0,0.0,0.0,25.442173418648476,12.86587849548981,22.512750192807125,12.446912064612972,22.468755661202028,11.828488199613517,22.47043446779128,12.53538865750446,22.578697927646413,11.777101292340742,22.64347647245622,13.675287137764599,25.442173418648476,45.63214391994495,0.0,0.0,22.512750192807125,52.938470892103325,47.52,0.0,22.468755661202028,50.96103329536056,20.520000000000003,0.0,22.47043446779128,53.38402035287332,47.52,0.0,22.578697927646413,50.450502584504285,20.520000000000003,0.0,22.64347647245622,56.91236598283683,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.289169638524857,8.289169638524857,0.0,0.0,43.80857339229541,0.0,8.289169638524857,0.0,25.46951021487122,0.009518472469192513,12.905915082001954,25.46951021487122,0.0,0.009518472469192513,13.0,81.99999959597584,0.0,0.0,0.0,7.22,0.0,20.825,0.0,0.011591222765460292,11.5,20.825,0.0,0.011591222765460292,4.5,5760000.0,0.0 
 08/20  22:00:00,19.625,0.0,0.0,0.0,0.0,0.0,24.835364117522786,12.878047117481785,22.15225331955507,12.461754591012554,22.152630453863157,11.841785112384613,22.107223763078494,12.550325791943187,22.243008991135394,11.78963951942932,22.37207060838226,13.689540097464832,24.835364117522786,47.35225432446466,0.0,0.0,22.15225331955507,54.16711272534779,27.720000000000002,0.0,22.152630453863157,51.99812009023977,11.970000000000002,0.0,22.107223763078494,54.63283840982467,27.720000000000002,0.0,22.243008991135394,51.535211390234664,11.970000000000002,0.0,22.37207060838226,57.914487103913466,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.289169638524857,8.289169638524857,0.0,0.0,43.80857339229541,0.0,8.289169638524857,0.0,25.021427386266247,0.009496130254576945,12.8765160593125,25.021427386266247,0.0,0.009496130254576945,13.0,81.99999959597584,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.011705547380563569,11.5,19.625,0.0,0.011705547380563569,4.5,1710000.0,0.0 
 08/20  23:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,24.109480736949926,12.887721249404336,21.710615819978297,12.471265735608847,21.746825537454104,11.851213764547413,21.66841471217571,12.559847393660947,21.803798884150417,11.799072553508049,22.001546732836985,13.699199342566482,24.109480736949926,49.486133607631444,0.0,0.0,21.710615819978297,55.68056477074037,15.840000000000002,0.0,21.746825537454104,53.334239563998395,6.840000000000001,0.0,21.66841471217571,56.150097884982614,15.840000000000002,0.0,21.803798884150417,52.96640762005825,6.840000000000001,0.0,22.001546732836985,59.27191210915774,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.289169638524857,8.289169638524857,0.0,0.0,43.80857339229541,0.0,8.289169638524857,0.0,24.287907589939444,0.009497142391124345,12.887775820804192,24.287907589939444,0.0,0.009497142391124345,13.0,81.99999959597584,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.011724223465627381,11.5,18.712500000000002,0.0,0.011724223465627381,4.5,1710000.0,0.0 
 08/20  24:00:00,18.675,0.0,0.0,0.0,0.0,0.0,23.4334718672822,12.893505426345394,21.395874669700486,12.477036272488599,21.438520096562783,11.85696019432838,21.355128996495154,12.565621564711346,21.472250255901063,11.804816726951504,21.750514294631007,13.705023285031098,23.4334718672822,51.55934282484005,0.0,0.0,21.395874669700486,56.78408925012591,15.840000000000002,0.0,21.438520096562783,54.369772811480885,6.840000000000001,0.0,21.355128996495154,57.258222655087366,15.840000000000002,0.0,21.472250255901063,54.07114469947166,6.840000000000001,0.0,21.750514294631007,60.20981088491922,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.289169638524857,8.289169638524857,0.0,0.0,43.80857339229541,0.0,8.289169638524857,0.0,23.595999160397426,0.00949710161731584,12.893503505069864,23.595999160397426,0.0,0.00949710161731584,13.0,81.99999959597584,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.01174637717521416,11.5,18.675,0.0,0.01174637717521416,4.5,1710000.0,0.0 
 08/21  01:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,22.837399072970946,12.89350626022462,21.16700885103172,12.477036664763103,21.203283307416335,11.856960173391968,21.12512755783349,12.565621748122036,21.222774111211553,11.804816870814646,21.55322882752627,13.705023712794961,22.837399072970946,53.450731120398295,0.0,0.0,21.16700885103172,57.586906964070835,15.840000000000002,0.0,21.203283307416335,55.1596795175635,6.840000000000001,0.0,21.12512755783349,58.07203377460094,15.840000000000002,0.0,21.222774111211553,54.90442318668131,6.840000000000001,0.0,21.55322882752627,60.940521585355384,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.289169638524857,8.289169638524857,0.0,0.0,43.80857339229541,0.0,8.289169638524857,0.0,22.977817282544038,0.009497103137397567,12.89350626022462,22.977817282544038,0.0,0.009497103137397567,13.0,81.99999959597584,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.011507217790973995,11.5,18.212500000000002,0.0,0.011507217790973995,4.5,1710000.0,0.0 
 08/21  02:00:00,17.425,0.0,0.0,0.0,0.0,0.0,22.326188991055545,12.903153805419258,20.93792515644792,12.486652872870806,20.97952181389777,11.866529312089835,20.89894861050052,12.575244934392932,20.990680760855177,11.814382165882783,21.394610878085828,13.714733806963633,22.326188991055545,55.17037848061896,0.0,0.0,20.93792515644792,58.44000715274606,15.840000000000002,0.0,20.97952181389777,55.95830734739886,6.840000000000001,0.0,20.89894861050052,58.92201413872003,15.840000000000002,0.0,20.990680760855177,55.7277498059276,6.840000000000001,0.0,21.394610878085828,61.574244401194896,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.289169638524857,8.289169638524857,0.0,0.0,43.80857339229541,0.0,8.289169638524857,0.0,22.447473380767747,0.00949710308405038,12.903153805419258,22.447473380767747,0.0,0.00949710308405038,13.0,81.99999959597584,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.011322011203443135,11.5,17.425,0.0,0.011322011203443135,4.5,1710000.0,0.0 
 08/21  03:00:00,16.5125,0.0,0.0,0.0,0.0,0.0,21.87274880683509,12.908940687996552,20.760045865432247,12.49242104790402,20.79127874421899,11.87226928481364,20.728757450434344,12.581017032082947,20.797457966671864,11.820119428765635,21.26056643930073,13.720557847784022,21.87274880683509,56.73740530538506,0.0,0.0,20.760045865432247,59.10540530508851,15.840000000000002,0.0,20.79127874421899,56.63138524959197,6.840000000000001,0.0,20.728757450434344,59.564943469109934,15.840000000000002,0.0,20.797457966671864,56.41527906008466,6.840000000000001,0.0,21.26056643930073,62.10581680183091,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.289169638524857,8.289169638524857,0.0,0.0,43.80857339229541,0.0,8.289169638524857,0.0,21.98188713945372,0.009497103085825192,12.908940687996552,21.98188713945372,0.0,0.009497103085825192,13.0,81.99999959597584,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.011037408319486337,11.5,16.5125,0.0,0.011037408319486337,4.5,1710000.0,0.0 
 08/21  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,21.46074637069863,12.908940687996552,20.621487130479327,12.49242104790402,20.65132049415907,11.87226928481364,20.58976783236614,12.581017032082947,20.654774913989637,11.820119428765635,21.144610830275,13.720557847784022,21.46074637069863,58.184804744505655,0.0,0.0,20.621487130479327,59.61203381726391,15.840000000000002,0.0,20.65132049415907,57.12162106032149,6.840000000000001,0.0,20.58976783236614,60.07721439091034,15.840000000000002,0.0,20.654774913989637,56.913169101846705,6.840000000000001,0.0,21.144610830275,62.54932952876701,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.289169638524857,8.289169638524857,0.0,0.0,43.80857339229541,0.0,8.289169638524857,0.0,21.560222180968807,0.009497103085769183,12.908940687996552,21.560222180968807,0.0,0.009497103085769183,13.0,81.99999959597584,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010879985451809808,11.5,16.1,0.0,0.010879985451809808,4.5,1710000.0,0.0 
 08/21  05:00:00,16.474999999999998,0.0,0.0,0.0,0.0,0.0,21.094950285226076,12.908940687996552,20.540338325299466,12.49242104790402,20.56332606598799,11.87226928481364,20.510492850407786,12.581017032082947,20.565307870899712,11.820119428765635,21.046108857063608,13.720557847784022,21.094950285226076,59.504578954498385,0.0,0.0,20.540338325299466,59.91098928436087,15.840000000000002,0.0,20.56332606598799,57.43226772018819,6.840000000000001,0.0,20.510492850407786,60.371598800116956,15.840000000000002,0.0,20.565307870899712,57.227868532241985,6.840000000000001,0.0,21.046108857063608,62.928886544549044,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.289169638524857,8.289169638524857,0.0,0.0,43.80857339229541,0.0,8.289169638524857,0.0,21.178979652263635,0.009497103085770857,12.908940687996552,21.178979652263635,0.0,0.009497103085770857,13.0,81.99999959597584,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.0,0.011148557132964884,11.5,16.474999999999998,0.0,0.011148557132964884,4.5,1710000.0,0.0 
 08/21  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,20.861824054678767,12.908940687996552,20.545213084051458,12.49242104790402,20.85682489356859,11.87226928481364,20.805985840473177,12.581017032082947,20.582159890978744,11.820119428765635,20.97367517139506,13.720557847784022,20.861824054678767,60.36268295876425,0.0,0.0,20.545213084051458,59.89301147415854,15.840000000000002,0.0,20.85682489356859,56.409288046079375,6.840000000000001,0.0,20.805985840473177,59.28741744537928,15.840000000000002,0.0,20.582159890978744,57.16851907273952,6.840000000000001,0.0,20.97367517139506,63.20960374778222,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.289169638524857,8.289169638524857,0.0,0.0,43.80857339229541,0.0,8.289169638524857,0.0,20.901957465077835,0.009497103085770809,12.908940687996552,20.901957465077835,0.0,0.009497103085770809,13.0,81.99999959597584,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011079481316584863,11.5,16.7,0.0,0.011079481316584863,4.5,1710000.0,0.0 
 08/21  07:00:00,19.45,0.0,0.0,0.0,0.0,0.0,21.11232503234441,12.521740542711719,22.163148638050505,12.193483991328511,22.196095713352612,11.745915011372551,22.18930194726528,12.264384518236035,22.16528797945176,11.716807183661286,22.141668107815274,13.290670650458535,21.11232503234441,57.96051610192831,454.9492256422332,0.0,22.163148638050505,53.19008575825376,857.9870612465713,0.0,22.196095713352612,51.53182693886459,91.20306488997133,260.43538170607144,22.18930194726528,53.34929155331247,198.7020224666063,276.88535764770285,22.16528797945176,51.53264160046933,375.8659547225447,0.0,22.141668107815274,57.23886106431653,1158.4046269801738,0.0,0.0,6068.968663779232,5798.2140677604975,0.0,1588.742263590173,451.4650157770468,616.0535894325869,1058.5888380476765,1876.9847263922898,0.0,0.0,5222.432049043617,2536.233673796047,392.77979090892717,392.7797909089277,5815.769436160916,7269.711795201143,1494.9041702485874,5798.2140677604975,8.523843818620557,7.219999999999999,1.0552681506757926,7293.118238009085,56.234118102056755,0.062038563429071145,8.523843818620557,1.0552681506757926,13.04401407425105,0.008708784613342216,11.620641835322974,13.000655894328364,0.3705044250126874,0.008708784613342216,13.0,81.61602059767188,0.0,0.0,0.019407046145985245,7.219999999999999,0.5092066280455638,11.500894455442747,0.31057230924622753,0.008592756745696326,11.5,19.449999999999996,0.31057230924622753,0.012021817865154813,4.5,9475437.6088512,1354960.257918031 
 08/21  08:00:00,22.1625,0.0,0.0,0.0,0.0,0.0,21.591148050219232,12.050257737645712,22.200663688635846,11.780381293938355,22.81453294116782,11.553696283274931,22.2840225015914,11.822648156562268,22.20117774732482,11.542616208756074,22.200589525119025,12.598870103758891,21.591148050219232,54.56401286416255,338.8324092986753,0.0,22.200663688635846,51.63511903202193,125.29173247525225,6.699132522981188,22.81453294116782,49.02457618226847,0.0,664.1937102645697,22.2840225015914,51.51954053693856,0.0,684.3230916282023,22.20117774732482,50.82765175593017,34.37710180628284,15.433070931730128,22.200589525119025,54.4962373663073,642.9388991122214,0.0,0.0,2803.6254208877253,6872.903257534376,0.0,856.7826287799307,0.0,21.205911660525864,705.9775838248936,1375.013982963031,0.0,0.0,6194.28235573923,3402.0556096514715,420.82389714224576,420.8238971422455,2803.6254208877253,3504.531776109656,1726.487762654057,6872.903257534376,8.654514556319242,7.22,1.1426866449781246,8599.391020188432,48.90784912948606,0.02033272232109376,8.654514556319242,1.1426866449781246,13.118277020867392,0.008611308703343708,11.45859288950206,13.000764427085931,0.3705044250126874,0.008611308703343708,13.0,81.98869532373598,0.0,0.0,0.021119177269911367,7.22,0.6058910911988191,11.499551082687706,0.31057230924622753,0.00853512186429251,11.5,22.1625,0.31057230924622753,0.012099537029731676,4.5,10350485.431750402,1354960.257918031 
 08/21  09:00:00,24.550000000000004,11.0,5.0,11.0,5.0,20.0,23.105000007148636,12.279126712405894,23.2012676373841,12.86427838563948,23.896684997454123,12.313130700724852,23.76785326776301,12.844092560529806,22.345455779187805,12.457141077511494,23.20453843280712,13.540437165536506,23.105000007148636,50.51292746970526,1419.3858955714925,0.0,23.2012676373841,52.18515704164196,0.0,819.6439060930813,23.896684997454123,48.270447777892784,0.0,1477.0123612015525,23.76785326776301,50.37820952055907,0.0,1170.7028543607069,22.345455779187805,53.52280907357258,0.0,677.5852178315185,23.20453843280712,54.534318576742464,0.0,814.6656837131335,0.0,16.596462615688242,8301.568530112796,0.0,0.0,0.0,0.0,20.84099807882496,0.0,0.0,0.0,6547.035140602038,4159.0345445267485,1534.3998973925634,1534.3998973925638,16.596462615688242,20.745578269610302,2051.144949190928,8301.568530112796,8.871045015417641,7.219999999999999,1.1973388688497861,10352.713479303726,47.31035378784403,0.00011457395358226594,8.871045015417641,1.1973388688497861,15.294448018920539,0.008655004626719972,11.533505910353052,12.998277791977614,0.4683811477028919,0.008655004626719972,13.0,81.99636877865701,0.0,0.0,0.07076162656123941,7.220000000000001,0.6351678238650971,11.500847257207212,0.31057230924622753,0.008469093323409864,11.5,24.550000000000004,0.31057230924622753,0.011517490834522418,4.5,41405166.14254923,1419399.9257694117 
 08/21  10:00:00,26.6,11.0,5.0,11.0,5.0,20.0,24.549785650286545,13.63882718471986,23.897055265590605,14.00404191096045,23.898910959671166,12.60912999217085,23.898655551852215,13.63739821880089,23.51766252091594,13.474990151217863,23.89751602734361,14.905937682506488,24.549785650286545,50.619770435752926,837.5869038426736,0.0,23.897055265590605,53.901334244824746,0.0,1681.6442176639007,23.898910959671166,49.20525423396572,0.0,2159.185730745293,23.898655551852215,52.62675691085384,0.0,2064.2310155247324,23.51766252091594,53.283688256028384,0.0,787.3452786847138,23.89751602734361,57.13728991004359,0.0,1965.9549217724987,0.0,0.0,13730.467329496994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7078.823329091792,4810.8266566192415,6468.7568397578925,5471.776777755073,0.0,0.0,3309.1230734997926,13730.467329496994,9.582122263203374,7.219999999999999,1.3834637402972536,17039.590402996786,47.29727940763099,0.0,9.582122263203374,1.3834637402972536,19.215552534762484,0.009292137288177278,12.604226327293206,12.997725728956848,0.7786104653910553,0.008795462139869113,13.0,81.99637399243434,0.0,0.0,0.29276935785339986,7.219999999999999,0.6848738654304163,11.500510590816212,0.31057230924622753,0.008421148333248458,11.5,26.6,0.31057230924622753,0.011316355812862817,4.5,56818965.48473313,1783315.4688694135 
 08/21  11:00:00,27.8875,11.0,5.0,11.0,5.0,20.0,25.61177128038868,13.642384263888092,23.898000564345978,13.578031188611671,23.89858556730149,12.447515652585416,23.898123351369286,13.36720514191375,23.89701692807865,13.5189209163739,23.89771856680722,14.670724304144851,25.61177128038868,47.53313230033627,76.55899648665581,157.69437997882324,23.898000564345978,52.42729047107191,0.0,2138.7639364449224,23.89858556730149,48.6866021176708,0.0,2232.594468037848,23.898123351369286,51.710209702383196,0.0,2307.4116304406894,23.89701692807865,52.22798774696467,0.0,968.0642391390402,23.89771856680722,56.277215622293866,0.0,2366.6121158037818,0.0,0.0,16698.0710396593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7263.094267494616,5218.3606788125135,9153.155881556962,7536.168439259414,0.0,0.0,4066.459457396543,16698.0710396593,9.92729274268206,7.219999999999999,1.4713847734080319,20764.53049705584,47.29727940763099,0.0,9.92729274268206,1.4713847734080319,20.58942675554873,0.009437942707207917,12.836132421365406,13.000094120276797,0.8979496278021568,0.008724586065863703,13.0,81.99637399243434,0.0,0.0,0.4327737643297889,7.219999999999999,0.698789090391461,11.499490879683485,0.31057230924622753,0.00839122574013857,11.5,27.8875,0.31057230924622753,0.01100142908937784,4.5,61216415.62788968,2023447.5735813524 
 08/21  12:00:00,28.674999999999997,8.8,4.0,8.8,4.0,16.0,26.38111542822124,13.330551003070415,23.89833910851415,13.096085806006414,23.8988606256492,12.336810413386361,23.898394674103596,13.028781437670556,23.898400673335566,13.0872689454654,23.898041520429974,14.222613313360563,26.38111542822124,44.503574920746914,0.0,820.5754549449348,23.89833910851415,50.80278722558126,0.0,2265.803926834403,23.8988606256492,48.3327025108578,0.0,1924.9538777362773,23.898394674103596,50.57902381792296,0.0,2318.9038801928054,23.898400673335566,50.773252343786886,0.0,1026.7216188239622,23.898041520429974,54.66880664443164,0.0,2315.148512789736,0.0,0.0,16976.370899983656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7439.408553073716,5467.879863811822,9181.234394231538,7816.642525149011,0.0,0.0,4166.700041362401,16976.370899983656,9.878006601141188,7.219999999999999,1.523892431204639,21143.070941346057,47.29727940763099,0.0,9.878006601141188,1.523892431204639,21.040389794878024,0.009308679514753579,12.623037560596561,12.999586484606944,0.8837082520704849,0.008696789529829597,13.0,81.99637399243434,0.0,0.0,0.4346015692864111,7.22,0.7140503552657834,11.500190671602455,0.31057230924622753,0.008379073899391265,11.5,28.674999999999997,0.31057230924622753,0.010895826248901634,4.5,60241220.59723178,1989080.7594801004 
 08/21  13:00:00,29.2125,4.4,2.0,4.4,2.0,8.0,27.148895173166203,12.934195417178799,23.898952862125032,12.575969093118925,23.89930428810289,12.182927854578121,23.898966115620247,12.562283196729583,23.898987780551415,12.56680246861449,23.898729375206145,13.634985778100948,27.148895173166203,41.453132862929465,0.0,1353.603495501784,23.898952862125032,49.099867738963354,0.0,2129.6726276880527,23.89930428810289,47.84462586810392,0.0,1413.9988698735995,23.898966115620247,49.05554666362832,0.0,2137.0780158620414,23.898987780551415,49.07025741280165,0.0,969.1187608444175,23.898729375206145,52.621316101962776,0.0,1914.140366809468,0.0,0.0,16174.726222618083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8446.818394003607,5650.107101573055,7297.146566570671,6549.005920311062,0.0,0.0,3986.2614914097576,16174.726222618083,9.541842157781064,7.22,1.662786903628681,20160.98771402784,47.29727940763099,0.0,9.541842157781064,1.662786903628681,20.719034224962638,0.009104482829804183,12.290351912183368,13.003013127413368,0.7686608023220503,0.00871910976621258,13.0,81.99637399243434,0.0,0.0,0.33289731682436263,7.219999999999999,0.8273808182004618,11.500140794866464,0.31057230924622753,0.00840678626254727,11.5,29.2125,0.31057230924622753,0.011976924509760591,4.5,55440993.20424228,1760666.3557309385 
 08/21  14:00:00,30.15,8.8,4.0,8.8,4.0,16.0,27.645686444143678,12.724184917584443,23.898876163337615,12.622485322674216,23.898975202442717,12.430134744841746,23.898868586875935,12.616324909626488,23.898855274757363,12.582383595159069,23.898574701859303,13.526747049450467,27.645686444143678,39.70508630836794,0.0,2021.5305152957953,23.898876163337615,49.24894756978984,0.0,2432.056962078748,23.898975202442717,48.630728862609836,0.0,1325.4053732714851,23.898868586875935,49.229035226068575,0.0,2449.6678426448825,23.898855274757363,49.119238018837564,0.0,1182.3338568138515,23.898574701859303,52.249401435037015,0.0,2417.1379895932882,0.0,0.0,18752.189159927162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9002.089095700398,5952.75129720216,9422.530944950253,8556.949073526826,0.0,0.0,4693.637739751649,18752.189159927162,9.802088396313607,7.22,1.7327791164218107,23445.82689967881,47.29727940763099,0.0,9.802088396313607,1.732779116421811,21.901389264062928,0.009018032388958316,12.14763292945884,12.997040838594485,0.880056672608335,0.008628366436825755,13.0,81.99637399243434,0.0,0.0,0.4499695604023546,7.22,0.8865747110556735,11.499422563618685,0.31057230924622753,0.008402695962097983,11.5,30.15,0.31057230924622753,0.012295326356548758,4.5,60972142.68508269,1980850.93001447 
 08/21  15:00:00,29.85,11.0,5.0,11.0,5.0,20.0,27.82421594526229,12.998276775037112,23.898495539833846,12.88319068409315,23.898588099693605,12.750856488942347,23.89850521385833,12.882676543166966,23.898426037133973,12.705997819674945,23.898229864164488,13.833714095782298,27.82421594526229,40.005442192430046,0.0,2160.419291916116,23.898495539833846,50.098629350235285,0.0,2499.841216922079,23.898588099693605,49.66614026658024,0.0,1238.9866462666223,23.89850521385833,50.09700648738515,0.0,2481.778144538706,23.898426037133973,49.520175451495945,0.0,1362.7738401264246,23.898229864164488,53.3048912902809,0.0,2577.5860767006584,0.0,0.0,19071.760741401256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8350.052066060014,5849.265194248762,10367.258444964295,9198.683018531727,0.0,0.0,4762.7430877132665,19071.760741401256,9.918247886749343,7.22,1.6866059926196257,23834.503829114525,47.29727940763099,0.0,9.918247886749343,1.6866059926196257,22.259677326217744,0.00912618075566591,12.316496676886334,13.000050049593954,0.9117934979924951,0.00861852083870206,13.0,81.99637399243434,0.0,0.0,0.5045801679387463,7.219999999999999,0.8115899982819318,11.500191031123808,0.31057230924622753,0.008389255874053264,11.5,29.85,0.31057230924622753,0.01158163205754789,4.5,62153312.07241042,2055714.178615327 
 08/21  16:00:00,29.0875,11.0,5.0,11.0,5.0,20.0,27.785149230822384,13.179166342935714,23.89835428181457,12.98827901921694,23.89847381168955,12.962953736741985,23.898402545786006,13.054543427905756,23.89839814662509,12.600858292210221,23.898110662339462,14.06339478986456,27.785149230822384,40.57357567714144,0.0,2050.523132895956,23.89835428181457,50.444528361847574,0.0,2471.5170518508758,23.89847381168955,50.36084913458574,0.0,1113.959844815417,23.898402545786006,50.6636389964164,0.0,2314.5869977992097,23.89839814662509,49.179986952338986,0.0,1596.2835204923813,23.898110662339462,54.1057604806572,0.0,2459.019824325807,0.0,0.0,18411.85999669232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7834.184582541731,5602.765927803421,10196.770503649925,8903.74606521712,0.0,0.0,4552.426431092476,18411.85999669232,9.875275452821459,7.219999999999999,1.6544285755465702,22964.2864277848,47.29727940763099,0.0,9.875275452821459,1.6544285755465702,22.142271853557514,0.009213826623735918,12.454081010629336,12.999064109785003,0.8930098650664509,0.008640170462461398,13.0,81.99637399243434,0.0,0.0,0.4940387844177636,7.22,0.7567116959217742,11.500007941501838,0.31057230924622753,0.008392386192638934,11.5,29.0875,0.31057230924622753,0.011240901118515247,4.5,59521564.78287909,2010713.5427737497 
 08/21  17:00:00,28.2125,11.0,5.0,11.0,5.0,20.0,27.786346709066667,13.349761274248472,23.898550065028708,13.226786504890308,23.89860947144716,13.288566815085868,23.898560689738297,13.354658588451588,23.898867761672996,12.771978818517224,23.898258471198133,14.36451120827058,27.786346709066667,41.02583769364214,0.0,1523.0103660535988,23.898550065028708,51.23767167296113,0.0,2113.05392034882,23.89860947144716,51.44483507196972,0.0,917.4603474488631,23.898560689738297,51.66726320521635,0.0,1931.9904991714616,23.898867761672996,49.734675860085446,0.0,1369.5306144626024,23.898258471198133,55.17241647086395,0.0,2137.86245958021,0.0,0.0,16183.240887564069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8013.745989150293,5329.715601893489,7719.181969869533,6799.833549193373,0.0,0.0,3950.320576380017,16183.240887564069,9.504417629785634,7.219999999999999,1.690830180453127,20133.561463944086,47.29727940763099,0.0,9.504417629785634,1.690830180453127,21.1269978860393,0.009197944395014961,12.428210582521988,13.005629330738063,0.7599454888344025,0.00871885632754297,13.0,81.99637399243434,0.0,0.0,0.35453970028892223,7.22,0.7828389093403323,11.500516644347538,0.31057230924622753,0.00842675419729284,11.5,28.2125,0.31057230924622753,0.01185304884563098,4.5,53524477.10293116,1747739.6932626134 
 08/21  18:00:00,27.425,11.0,5.0,11.0,5.0,20.0,27.65918002482277,13.740101849622494,23.898535226950706,13.585627353412454,23.896743023046817,13.67453762626055,23.898524732489566,13.72912093807856,23.898599014706043,13.13110080155986,23.898149309064042,14.668362636655319,27.65918002482277,42.39707724476074,0.0,1069.45003668354,23.898535226950706,52.45073888487111,0.0,1807.1395483737965,23.896743023046817,52.76100110894171,0.0,783.5538250864973,23.898524732489566,52.94292056234101,0.0,1669.7784056986102,23.898599014706043,50.91806460257405,0.0,1109.873821016497,23.898149309064042,56.26641318240748,0.0,2065.1182350063514,0.0,0.0,14754.41669346005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8164.167603229859,5083.707769421884,6154.854847218612,5332.62094632913,0.0,0.0,3573.05491135733,14754.41669346005,9.234077899737278,7.22,1.7479439535489159,18327.47160481738,47.29727940763099,0.0,9.234077899737278,1.7479439535489159,20.161336797716597,0.009265444176052849,12.537887578304304,13.01012606052955,0.6670896731921084,0.008777274243603108,13.0,81.99637399243434,0.0,0.0,0.27470296560280466,7.219999999999999,0.805159443892247,11.500004951650006,0.31057230924622753,0.00845760638174161,11.5,27.425,0.31057230924622753,0.012389963860279678,4.5,52082529.491023004,1611420.502963992 
 08/21  19:00:00,26.512500000000003,5.5,2.5,5.5,2.5,10.0,27.334939515089822,13.872987041121519,23.84945950600983,13.740183266292195,22.978216926664686,13.309156037870808,23.842457083901834,13.881610649433625,23.23067718579199,13.021324382124854,23.894712576762693,14.851225018964652,27.334939515089822,43.58265261647959,0.0,545.5269243516777,23.84945950600983,53.13709653568535,0.0,929.4276101182386,22.978216926664686,54.45414486704834,0.0,676.2203653866391,23.842457083901834,53.650515416825826,0.0,865.6950093017502,23.23067718579199,52.63300200232121,0.0,764.7807951458644,23.894712576762693,56.94596467674291,0.0,947.3176146682688,0.0,0.0,9940.339265768285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8413.098640228494,4798.5122508456925,1017.7324413398857,1017.7324413398858,0.0,0.0,2435.6460701889764,9940.339265768285,8.540659696049884,7.22,1.7955588090146177,12375.985335957263,47.29727940763099,0.0,8.540659696049884,1.7955588090146177,14.600280929153088,0.008817025846652438,11.795219136819863,13.009388253250268,0.38616148953677637,0.008817025846652438,13.0,81.99637399243434,0.0,0.0,0.04647073829633696,7.22,0.8396190489903264,11.500405754263301,0.31057230924622753,0.008498995660556063,11.5,26.512500000000003,0.31057230924622753,0.013113190435328007,4.5,33384497.50279741,1364300.4176210337 
 08/21  20:00:00,25.4125,0.0,0.0,0.0,0.0,0.0,26.195451337748377,13.425945772221198,22.847221650621165,12.990553351112629,22.219301240150788,12.236886020273536,22.846275790907658,13.10779460543614,22.23971504949359,12.143919046590744,22.960005742002863,14.226983188680869,26.195451337748377,45.26719010526431,0.0,984.3347631859081,22.847221650621165,53.75650789373252,0.0,791.7440395008799,22.219301240150788,53.15962183762253,0.0,439.0350979917108,22.846275790907658,54.17357681847274,0.0,749.5847495643052,22.23971504949359,52.766623945979795,0.0,518.6607770720063,22.960005742002863,57.86677177936211,0.0,796.2618737148064,0.0,287.5469166961338,9950.010642609162,0.0,0.0,185.4038953639819,0.0,171.88519764626182,0.0,0.0,0.0,8805.434488997702,4454.937685586976,724.5700442076643,724.5700442076641,287.5469166961338,359.43364587016725,2417.8260481018824,9950.010642609162,8.503814656203245,7.22,1.8483435420522034,12367.836690711047,46.63829327486898,0.0019302542573577663,8.503814656203245,1.8483435420522034,13.920165587987533,0.00878338377261885,11.728811807450832,12.999867884120219,0.3705044250126874,0.00878338377261885,13.0,81.9966024663512,0.0,0.0,0.03421204992287254,7.22,0.8924037820279122,11.500411052538164,0.31057230924622753,0.008560591745073395,11.5,25.4125,0.31057230924622753,0.014114211819379477,4.5,22561357.493063986,1354960.257918031 
 08/21  21:00:00,24.3125,0.0,0.0,0.0,0.0,0.0,25.957505574094696,12.965159171232097,22.980436677961322,12.439839279201124,22.81098895593182,11.84005246057663,22.953275723735445,12.53781289560288,22.92764646485158,11.78993287167634,22.76067733135396,13.643537138252656,25.957505574094696,44.547149584176495,0.0,0.0,22.980436677961322,51.43553410364788,47.52,0.0,22.81098895593182,49.95369328388566,20.520000000000003,0.0,22.953275723735445,51.852586914618215,47.52,0.0,22.92764646485158,49.43883427971243,20.520000000000003,0.0,22.76067733135396,56.39275623908149,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506199120760533,8.506199120760533,0.0,0.0,45.671800576751664,0.0,8.506199120760533,0.0,25.97667075471964,0.009552388743013847,12.971167519380522,25.97667075471964,0.0,0.009552388743013847,13.0,81.99701398903085,0.0,0.0,0.0,7.22,0.0,24.3125,0.0,0.014889480250252404,11.5,24.3125,0.0,0.014889480250252404,4.5,5760000.0,0.0 
 08/21  22:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,25.44631836650613,12.991746178905853,22.779462981899083,12.465713806146475,22.699597093554466,11.860614185330132,22.757412274414058,12.56428112686675,22.79275837067133,11.80936423508163,22.52835873822911,13.67144841715694,25.44631836650613,46.00071957699567,0.0,0.0,22.779462981899083,52.15353778618707,27.720000000000002,0.0,22.699597093554466,50.3589729166421,11.970000000000002,0.0,22.757412274414058,52.5624508620144,27.720000000000002,0.0,22.79275837067133,49.90629700647812,11.970000000000002,0.0,22.52835873822911,57.299268203332325,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506199120760533,8.506199120760533,0.0,0.0,45.671800576751664,0.0,8.506199120760533,0.0,25.607873330325063,0.009556419194507506,12.991054691969087,25.607873330325063,0.0,0.009556419194507506,13.0,81.99701398903085,0.0,0.0,0.0,7.22,0.0,24.2125,0.0,0.015389570239943922,11.5,24.2125,0.0,0.015389570239943922,4.5,1710000.0,0.0 
 08/21  23:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,24.84846612410798,12.993376674615327,22.489083561669055,12.467351410446994,22.45086621011331,11.862363801638525,22.472001768624313,12.565906507346375,22.508650831197535,11.81113914167186,22.202298901422743,13.67305998501868,24.84846612410798,47.671896528879614,0.0,0.0,22.489083561669055,53.085721191874455,15.840000000000002,0.0,22.45086621011331,51.13073778892554,6.840000000000001,0.0,22.472001768624313,53.48590852366111,15.840000000000002,0.0,22.508650831197535,50.77956362945411,6.840000000000001,0.0,22.202298901422743,58.45120922382543,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506199120760533,8.506199120760533,0.0,0.0,45.671800576751664,0.0,8.506199120760533,0.0,24.99061426212007,0.009556684578955092,12.993405378868013,24.99061426212007,0.0,0.009556684578955092,13.0,81.99701398903085,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.01601064383644246,11.5,24.0875,0.0,0.01601064383644246,4.5,1710000.0,0.0 
