Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 08/21  24:00:00,23.9,0.0,0.0,0.0,0.0,0.0,24.33569969971657,12.987588200873276,22.2719846621619,12.46158685609059,22.250671410030623,11.856624532169173,22.25870169977125,12.5601376357716,22.284549024833083,11.805402013771946,22.000192551947634,13.667241027326273,24.33569969971657,49.13716543730259,0.0,0.0,22.2719846621619,53.770712713283324,15.840000000000002,0.0,22.250671410030623,51.737508015287816,6.840000000000001,0.0,22.25870169977125,54.16364971458186,15.840000000000002,0.0,22.284549024833083,51.45664236590576,6.840000000000001,0.0,22.000192551947634,59.153115351450985,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506199120760533,8.506199120760533,0.0,0.0,45.671800576751664,0.0,8.506199120760533,0.0,24.455958486196515,0.009556668761550226,12.987587140410339,24.455958486196515,0.0,0.009556668761550226,13.0,81.99701398903085,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.016276878642448925,11.5,23.9,0.0,0.016276878642448925,4.5,1710000.0,0.0 
 08/22  01:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,23.899283847806984,12.987588490442398,22.0832268271081,12.461587071099059,22.073016044847495,11.85662462112254,22.072800209664948,12.560137606281609,22.092527680420673,11.805401593618262,21.847522468950576,13.667241436270627,23.899283847806984,50.440721614411444,0.0,0.0,22.0832268271081,54.39264869639182,15.840000000000002,0.0,22.073016044847495,52.30056590091584,6.840000000000001,0.0,22.072800209664948,54.780641999339046,15.840000000000002,0.0,22.092527680420673,52.06204430249275,6.840000000000001,0.0,21.847522468950576,59.706758441483274,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506199120760533,8.506199120760533,0.0,0.0,45.671800576751664,0.0,8.506199120760533,0.0,24.002284880326215,0.009556669490302473,12.987588490442398,24.002284880326215,0.0,0.009556669490302473,13.0,81.99701398903085,0.0,0.0,0.0,7.22,0.0,23.2125,0.0,0.01618565215390342,11.5,23.2125,0.0,0.01618565215390342,4.5,1710000.0,0.0 
 08/22  02:00:00,22.8,0.0,0.0,0.0,0.0,0.0,23.51743221255341,12.987588490442398,21.90628241893177,12.461587071099059,21.9062584072737,11.85662462112254,21.898312310799138,12.560137606281609,21.91740726994683,11.805401593618262,21.72431677382018,13.667241436270627,23.51743221255341,51.613483694383774,0.0,0.0,21.90628241893177,54.982694792152735,15.840000000000002,0.0,21.9062584072737,52.83516519755209,6.840000000000001,0.0,21.898312310799138,55.36665803922541,15.840000000000002,0.0,21.91740726994683,52.62095492498276,6.840000000000001,0.0,21.72431677382018,60.15784840379236,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506199120760533,8.506199120760533,0.0,0.0,45.671800576751664,0.0,8.506199120760533,0.0,23.60906194721298,0.009556669460650476,12.987588490442398,23.60906194721298,0.0,0.009556669460650476,13.0,81.99701398903085,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.01577877001581335,11.5,22.8,0.0,0.01577877001581335,4.5,1710000.0,0.0 
 08/22  03:00:00,23.1125,0.0,0.0,0.0,0.0,0.0,23.177077714143323,12.977926492909829,21.799805665551833,12.45196522827299,21.79082192406273,11.847049334719554,21.78804274550847,12.550508673768904,21.79716776469252,11.795830362102258,21.62165746928316,13.657527587919088,23.177077714143323,52.65134861227912,0.0,0.0,21.799805665551833,55.306253202676444,15.840000000000002,0.0,21.79082192406273,53.17520122829478,6.840000000000001,0.0,21.78804274550847,55.70541470074195,15.840000000000002,0.0,21.79716776469252,52.97511237500177,6.840000000000001,0.0,21.62165746928316,60.49836369258317,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506199120760533,8.506199120760533,0.0,0.0,45.671800576751664,0.0,8.506199120760533,0.0,23.257655065266825,0.009556669461763914,12.977926492909829,23.257655065266825,0.0,0.009556669461763914,13.0,81.99701398903085,0.0,0.0,0.0,7.22,0.0,23.1125,0.0,0.015301173054111493,11.5,23.1125,0.0,0.015301173054111493,4.5,1710000.0,0.0 
 08/22  04:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,22.89320409792975,12.972127886730156,21.722803609170107,12.446190701870078,21.705880147835778,11.841302241743886,21.708187518167755,12.54472956145468,21.709485543297617,11.790085725401806,21.539894424203943,13.651697919875325,22.89320409792975,53.54309414299565,0.0,0.0,21.722803609170107,55.546068721792544,15.840000000000002,0.0,21.705880147835778,53.43169804548212,6.840000000000001,0.0,21.708187518167755,55.9567278384261,15.840000000000002,0.0,21.709485543297617,53.23954626466841,6.840000000000001,0.0,21.539894424203943,60.77874667108696,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506199120760533,8.506199120760533,0.0,0.0,45.671800576751664,0.0,8.506199120760533,0.0,22.958303012656906,0.009556669461724602,12.972127886730156,22.958303012656906,0.0,0.009556669461724602,13.0,81.99701398903085,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.015074353476462292,11.5,22.9875,0.0,0.015074353476462292,4.5,1710000.0,0.0 
 08/22  05:00:00,22.8,0.0,0.0,0.0,0.0,0.0,22.662520033109757,12.962457811961826,21.643020978291155,12.43656040255943,21.626738461880084,11.831718029549965,21.62891067755336,12.535091900986634,21.628787682216522,11.780505349900459,21.474693698409602,13.64197559457104,22.662520033109757,54.26271903014549,0.0,0.0,21.643020978291155,55.78235123871589,15.840000000000002,0.0,21.626738461880084,53.65692594315867,6.840000000000001,0.0,21.62891067755336,56.193061753531154,15.840000000000002,0.0,21.628787682216522,53.46904557009974,6.840000000000001,0.0,21.474693698409602,60.98323414698892,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506199120760533,8.506199120760533,0.0,0.0,45.671800576751664,0.0,8.506199120760533,0.0,22.71656164738406,0.009556669461725918,12.962457811961826,22.71656164738406,0.0,0.009556669461725918,13.0,81.99701398903085,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.014818366252567902,11.5,22.8,0.0,0.014818366252567902,4.5,1710000.0,0.0 
 08/22  06:00:00,22.8,0.0,0.0,0.0,0.0,0.0,22.471775736320332,12.956654103565572,21.59882763850046,12.430780666519032,21.59590961627179,11.825966016302758,21.6012516635801,12.529307686672206,21.589251715492082,11.774755457469668,21.421615073123448,13.636140634100943,22.471775736320332,54.87401931981455,0.0,0.0,21.59882763850046,55.91209804587393,15.840000000000002,0.0,21.59590961627179,53.73780165686746,6.840000000000001,0.0,21.6012516635801,56.26684853233049,15.840000000000002,0.0,21.589251715492082,53.57815755047317,6.840000000000001,0.0,21.421615073123448,61.158604246695845,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506199120760533,8.506199120760533,0.0,0.0,45.671800576751664,0.0,8.506199120760533,0.0,22.514480751138002,0.009556669461725877,12.956654103565572,22.514480751138002,0.0,0.009556669461725877,13.0,81.99701398903085,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.015260151570974781,11.5,22.8,0.0,0.015260151570974781,4.5,1710000.0,0.0 
 08/22  07:00:00,22.425,0.0,0.0,0.0,0.0,0.0,22.36441029633533,12.521920227242884,22.19828390899085,12.190585688129605,22.197358768954054,11.783021847539711,22.19910601985126,12.265648123465114,22.19604186522363,11.758861363556635,22.18928889937125,13.244650847705392,22.36441029633533,53.68540724878351,8.902893684511582,17.670560793867782,22.19828390899085,53.05965847591458,356.41956216365475,16.286740512109656,22.197358768954054,51.653917335613706,123.8404213697336,4.368873009094834,22.19910601985126,53.32011798632322,269.1320501560277,18.23841288462136,22.19604186522363,51.57561990583214,144.49018559471435,3.735854250901366,22.18928889937125,56.89184402006475,711.4240929082832,21.003843037346186,0.0,5053.732287863964,9694.569042173978,0.0,1074.3191166628505,740.3542696923254,945.8191773223894,825.9711300194988,1414.0566429465987,0.0,0.0,8896.043201797756,3507.646214118766,473.9784546254593,473.9784546254594,5053.732287863964,6317.165359829955,2316.5377195841947,9694.569042173978,8.692420811954879,7.219999999999999,1.5705146496567681,12011.106761758172,51.32033676590824,0.039780214770851044,8.692420811954879,1.5705146496567681,13.258126082871252,0.00879870422047538,11.728002954102912,13.000167554317674,0.3705044250126874,0.00879870422047538,13.0,81.99954615144276,0.0,0.0,0.022931072849662407,7.219999999999999,0.9175608488284711,11.49997019595057,0.31057230924622753,0.008692059959542874,11.5,22.425,0.31057230924622753,0.01557061214950214,4.5,12886401.8234353,1354960.257918031 
 08/22  08:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,22.410044866587555,12.108341811000905,22.199974680108436,11.870184776030978,22.199977574546207,11.700071808724463,22.200143879175098,11.909151149096445,22.199088530010624,11.69441256694822,22.200892359352355,12.607935060331938,22.410044866587555,52.096775652594985,0.7041055348281589,5.159135712098305,22.199974680108436,51.944022448876005,172.07522138557988,0.0,22.199977574546207,51.36329675004997,19.514649130669397,10.681321017929463,22.200143879175098,52.0773303110469,56.34877205752235,11.149233913134765,22.199088530010624,51.34686703728388,34.04820497631562,2.211917100342248,22.200892359352355,54.52717294138968,560.8627054073826,0.0,0.0,4183.326699076877,9534.044114795912,0.0,910.4340520420433,631.5440926144025,744.2495140795739,718.9200297796153,1293.3819450607878,0.0,0.0,8717.310040056644,3335.068499328575,476.0344189595364,476.03441895953654,4183.326699076877,5229.158373846096,2275.244327325696,9534.044114795912,8.71938791935882,7.22,1.5166045476128573,11809.288442121608,46.53183338435233,0.028239962265502103,8.71938791935882,1.5166045476128573,13.263934698461327,0.008760828965227892,11.669414202660594,13.00052409946891,0.3705044250126874,0.008760828965227892,13.0,81.99998259766731,0.0,0.0,0.02317777145096425,7.22,0.8981408943632614,11.500001908348672,0.31057230924622753,0.008701131768512376,11.5,21.8875,0.31057230924622753,0.015571826068318171,4.5,12677338.91995727,1354960.257918031 
 08/22  09:00:00,22.0125,11.0,5.0,11.0,5.0,20.0,23.35602577039097,12.48065201167751,22.875252362820362,13.124762279900475,22.45413125403678,12.79156801591391,23.241200995761,13.190247975472655,22.25939630261842,12.733390966941002,23.159687722779395,13.752015341048157,23.35602577039097,50.419567844897685,1083.8467961542954,0.0,22.875252362820362,54.14871528386081,0.0,793.7765710180148,22.45413125403678,54.34852780422099,0.0,632.2681344775618,23.241200995761,53.18464691228707,0.0,779.3783357018801,22.25939630261842,54.794310029169,0.0,645.9713597115618,23.159687722779395,55.44703582826547,0.0,811.3680221768401,0.0,49.81663342295481,9981.42392107701,0.0,0.0,8.370756997479713,0.0,46.34290715530022,0.0,0.0,0.0,9085.623727557479,3377.593054711434,523.4182606075509,523.4182606075503,49.81663342295481,62.270791778693514,2372.0030294832595,9981.42392107701,8.70608627906252,7.22,1.6029878693691832,12353.42695056027,45.536525962734416,0.00032710733808566703,8.70608627906252,1.6029878693691832,13.388841417734097,0.008782309712174429,11.70583439593711,13.000204574042764,0.3705044250126874,0.008782309712174429,13.0,81.99999689940783,0.0,0.0,0.025250244505306062,7.219999999999999,0.9420868621653642,11.500743157027653,0.31057230924622753,0.008715863511455847,11.5,22.0125,0.31057230924622753,0.016002439575499953,4.5,42869195.36633748,1354960.257918031 
 08/22  10:00:00,22.8875,11.0,5.0,11.0,5.0,20.0,24.2246619932411,14.123836040788081,23.85902470338815,14.428773161859624,23.69878512525167,13.705665476318142,23.89708981571235,14.199659718317493,23.30152187190633,13.552861234385958,23.89765513152193,15.13152910252464,24.2246619932411,53.264176173541344,1119.5161164555857,0.0,23.85902470338815,55.53208149768157,0.0,1228.9873521975878,23.69878512525167,53.502261592421675,0.0,777.5924661893548,23.89708981571235,54.589413221304106,0.0,1604.8947255708374,23.30152187190633,54.25845008953484,0.0,772.5826518334366,23.89765513152193,57.97329061377346,0.0,1760.0906018131236,0.0,0.0,13217.409514333423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9498.054125438133,3659.934065833653,3405.57271834475,2734.498650709242,0.0,0.0,3099.146569467093,13217.409514333423,9.019584439659099,7.22,1.7498109412624716,16316.556083800519,45.52176911384834,0.0,9.019584439659099,1.7498109412624718,16.948436056744338,0.009355531784045832,12.648972264188311,12.978033385745341,0.5548071047930583,0.008900567872443168,13.0,81.99999691795301,0.0,0.0,0.14980680441809469,7.22,0.9889695954490965,11.500067969262084,0.31057230924622753,0.008701706605416457,11.5,22.8875,0.31057230924622753,0.016154351745108944,4.5,56109575.70113574,1492832.7545131934 
 08/22  11:00:00,23.674999999999997,11.0,5.0,11.0,5.0,20.0,24.95479817743559,14.357874859875073,23.89805252013906,14.284856077468314,23.89811924193976,13.687437399745718,23.89804270128743,13.857702971335826,23.86818059616852,13.765980900620441,23.8977497999752,15.000413264259295,24.95479817743559,51.77306780233971,740.6867061840512,0.0,23.89805252013906,54.88946923794695,0.0,1641.3707555121657,23.89811924193976,52.800625162830265,0.0,977.2108927978468,23.89804270128743,53.38904489441263,0.0,1997.3346890565444,23.86818059616852,53.16632967681481,0.0,879.108076050654,23.8977497999752,57.486004704829256,0.0,2211.016934916268,0.0,0.0,16370.820455052313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9995.123192527059,3915.009534521411,5993.530225695964,4574.675174402356,0.0,0.0,3845.8420077134524,16370.820455052313,9.31019382970173,7.219999999999999,1.8674637142625081,20216.662462765766,45.52176911384834,0.0,9.31019382970173,1.8674637142625081,18.80881420881513,0.009690873305699024,13.18213007318304,12.9877787451625,0.6897162481771046,0.008877202987522044,13.0,81.99999691795301,0.0,0.0,0.26773554675236977,7.22,1.0469273630112081,11.500653843797762,0.31057230924622753,0.008696366630703126,11.5,23.674999999999997,0.31057230924622753,0.016457925056588496,4.5,60404903.70687181,1641797.4574560097 
 08/22  12:00:00,24.5875,8.8,4.0,8.8,4.0,16.0,25.49445381750513,13.951967934853784,23.89827866394144,13.743863735934324,23.898365275530285,13.232231005135235,23.898290585893857,13.373347426979542,23.898338913066766,13.36092424948609,23.89803992924435,14.585354295110568,25.49445381750513,48.836411758970804,229.03678450510233,0.0,23.89827866394144,52.99589463119981,0.0,1769.9899699714447,23.898365275530285,51.25687358516956,0.0,1069.242191291447,23.898290585893857,51.73163868610891,0.0,2168.4930378264694,23.898338913066766,51.68974191408159,0.0,991.5762421868832,23.89803992924435,55.96713420065643,0.0,2150.934828733973,0.0,0.0,18001.96092711077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10832.436270705275,4213.550177117293,6729.256741055078,5319.660099815073,0.0,0.0,4267.794945304256,18001.96092711077,9.386137783191414,7.219999999999999,1.9821623447968797,22269.755872415026,45.52176911384834,0.0,9.386137783191414,1.9821623447968797,19.482370617256347,0.00961046630282741,13.05652460616528,12.998258098109744,0.7303818404125653,0.008845359009649107,13.0,81.99999691795301,0.0,0.0,0.30327352010062436,7.22,1.148063744707303,11.50118214603391,0.31057230924622753,0.008703570938086547,11.5,24.5875,0.31057230924622753,0.017152895084445983,4.5,60737027.58909354,1699362.0102028497 
 08/22  13:00:00,25.375,4.4,2.0,4.4,2.0,8.0,25.884463694253327,13.403304470046914,23.89893867953043,13.126226650225101,23.89903448375948,12.744980123308897,23.898967183172545,12.837226717517515,23.899004732408383,12.809978309151333,23.898734275149927,13.997720221637419,25.884463694253327,46.04472435913058,0.0,88.97496515348394,23.89893867953043,50.90253511294598,0.0,1566.460241444992,23.89903448375948,49.64648455762346,0.0,936.1718767935691,23.898967183172545,49.94810609854679,0.0,1936.2281204483174,23.899004732408383,49.85891655978927,0.0,895.8560640568157,23.898734275149927,53.876760282901216,0.0,1735.0600420842213,0.0,0.0,17092.56044719799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11622.65829391091,4472.770772822561,4959.04232281605,4198.5503941346105,0.0,0.0,4071.861568102735,17092.56044719799,9.180156905705712,7.219999999999999,2.0804206907928333,21164.422015300726,45.52176911384834,0.0,9.180156905705712,2.0804206907928338,18.810447815421092,0.009333872463399465,12.617278503134084,13.01290465731135,0.6347388122830927,0.008859764340976878,13.0,81.99999691795301,0.0,0.0,0.2176912684740897,7.22,1.2460208285268508,11.500620530500958,0.31057230924622753,0.008712480801780205,11.5,25.375,0.31057230924622753,0.017839657401349258,4.5,55943485.889381185,1570797.9077634611 
 08/22  14:00:00,26.2875,8.8,4.0,8.8,4.0,16.0,26.121217980416958,13.134297168195435,23.898872413525098,13.148200320950924,23.89897195450211,12.915713710505496,23.898923120311228,12.953573837379082,23.898919173804,12.91694244160385,23.898580666678214,13.89390363151972,26.121217980416958,44.60823713268456,0.0,316.23942059983165,23.898872413525098,50.97414979439571,0.0,1853.763201515562,23.89897195450211,50.20513391771756,0.0,990.9095207174267,23.898923120311228,50.32968057283186,0.0,2113.9334200463036,23.898919173804,50.20881539508393,0.0,1018.4174015189619,23.898580666678214,53.51257011734215,0.0,2201.9207039050957,0.0,0.0,18744.45854350266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11835.632722518581,4766.142366340987,6488.343679714959,5653.154835014186,0.0,0.0,4515.62900223685,18744.45854350266,9.3739779925055,7.22,2.0762349829120934,23260.08754573951,45.52176911384834,0.0,9.3739779925055,2.0762349829120934,19.9025184944353,0.009239114941178057,12.464390093235158,12.98720116065552,0.7327631208126492,0.008787538384902146,13.0,81.99999691795301,0.0,0.0,0.2927875810417523,7.219999999999999,1.2687899923670491,11.499557278199514,0.31057230924622753,0.008687553386585462,11.5,26.2875,0.31057230924622753,0.01771210626628508,4.5,60369062.59044127,1702647.8782839533 
 08/22  15:00:00,27.7,11.0,5.0,11.0,5.0,20.0,26.330010418988703,13.421004850581525,23.89836484193885,13.335737424968553,23.898493459423875,13.209662042366931,23.89844608584221,13.237768777909025,23.898295479656397,12.988348166248933,23.898203543922882,14.211372739229107,26.330010418988703,44.89382063501604,0.0,542.3877912550379,23.89836484193885,51.60284962972315,0.0,2179.2396588734787,23.898493459423875,51.17965898709012,0.0,1040.9465231415675,23.89844608584221,51.27383351532105,0.0,2244.058378985465,23.898295479656397,50.445147358106155,0.0,1315.4912036873427,23.898203543922882,54.62751709372953,0.0,2372.197007225493,0.0,0.0,21062.319170879484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12353.514756672825,5218.455279589603,8262.34741995552,6974.105148140592,0.0,0.0,5180.782287394098,21062.319170879484,9.561614229908423,7.22,2.1453157363517166,26243.101458273584,45.52176911384834,0.0,9.561614229908423,2.1453157363517166,20.69196757558721,0.009376749560070289,12.686244425062796,12.996323454823626,0.8204434368240263,0.008755725149074368,13.0,81.99999691795301,0.0,0.0,0.38396932137049133,7.22,1.324503715701808,11.510701372558465,0.31057230924622753,0.008666980813256417,11.5,27.7,0.31057230924622753,0.017775159856339477,4.5,63880541.56857661,1856005.377797352 
 08/22  16:00:00,28.3,11.0,5.0,11.0,5.0,20.0,26.57681903837934,13.505918434047672,23.89830168658924,13.314384841143934,23.898437532834084,13.330383121799105,23.898389005463542,13.357356601159683,23.89840240762561,12.822607333657924,23.89808197198009,14.398345684361121,26.57681903837934,44.49117318535688,0.0,742.6704617233672,23.89830168658924,51.53117152670534,0.0,2240.104050420411,23.898437532834084,51.584686245675236,0.0,974.4315269424429,23.898389005463542,51.67570077636451,0.0,2105.123135119743,23.89840240762561,49.90030590305217,0.0,1510.1534859845617,23.89808197198009,55.292799153382475,0.0,2292.057491767271,0.0,0.0,21629.454806579743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12670.608157440965,5403.649005311565,8463.069314130444,7067.051279011728,0.0,0.0,5361.795010100762,21629.454806579743,9.563768285612873,7.22,2.2016408457390457,26991.2498166805,45.52176911384834,0.0,9.563768285612873,2.2016408457390457,20.834726303560362,0.00943858965931425,12.775471737215806,13.000341403766793,0.8180045726790779,0.008762485591237214,13.0,81.99999691795301,0.0,0.0,0.3940151014269324,7.219999999999999,1.3524824895781835,11.541630020862742,0.31057230924622753,0.008684190309575054,11.5,28.3,0.31057230924622753,0.01796053412752084,4.5,62778353.51534608,1850351.5239435604 
 08/22  17:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,26.832808004744454,13.560228402128473,23.898369323661548,13.359925179774681,23.89851980533014,13.55453465722892,23.8984757084082,13.57886467919575,23.89863871628352,12.734402798004941,23.898195178690816,14.634937929366071,26.832808004744454,43.981014970192305,0.0,784.4583325335025,23.898369323661548,51.68436663702359,0.0,2163.9071257480373,23.89851980533014,52.3442868104193,0.0,839.2623314537288,23.8984757084082,52.427429426754976,0.0,1815.543141571888,23.89863871628352,49.61182355379343,0.0,1647.5401623883265,23.898195178690816,56.145268454093866,0.0,2015.9225822053622,0.0,0.0,20959.260552222502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12820.094042601799,5508.356343488453,7622.394683859834,6382.706820654479,0.0,0.0,5202.7401135678865,20959.260552222502,9.465330883948821,7.22,2.2269172743196766,26162.00066579039,45.52176911384834,0.0,9.465330883948821,2.2269172743196766,20.585402318020435,0.009433011156472392,12.760790651415771,13.003117829653162,0.7606805670806123,0.008787261054134054,13.0,81.99999691795301,0.0,0.0,0.34887797733787185,7.220000000000001,1.3524824895781835,11.5945172903096,0.31057230924622753,0.008712671515536126,11.5,28.674999999999997,0.31057230924622753,0.01804581141968488,4.5,58525892.6120685,1747241.657621132 
 08/22  18:00:00,28.2125,11.0,5.0,11.0,5.0,20.0,26.94726387507602,13.7544961841178,23.898461037366427,13.509912022952049,23.885706535499775,13.807240127056765,23.89846633372304,13.831448063992642,23.89880676939564,12.853353994144584,23.898079766687896,14.84076745564347,26.94726387507602,44.242214413242614,0.0,679.1975510440079,23.898461037366427,52.19246905183337,0.0,1955.905349146124,23.885706535499775,53.25339875522312,0.0,756.1784139579788,23.89846633372304,53.296143982531845,0.0,1628.9346428797664,23.89880676939564,50.00020109773196,0.0,1446.1943634265,23.898079766687896,56.895816939846256,0.0,1997.4402405219953,0.0,0.0,19820.0970083929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12665.626424060218,5374.832579935051,6613.482685959886,5519.194790862519,0.0,0.0,4878.832829255729,19820.0970083929,9.319492274711855,7.22,2.2522531771331527,24698.929837648626,45.52176911384834,0.0,9.319492274711855,2.2522531771331527,20.08455978094566,0.009437758697172768,12.768353270848081,13.007782548424093,0.6982978649487008,0.00881767540358607,13.0,81.99999691795301,0.0,0.0,0.2973055117660202,7.220000000000001,1.3514612170975895,11.544666231316828,0.31057230924622753,0.008692165553478794,11.5,28.2125,0.31057230924622753,0.01799891298113047,4.5,57289138.443256915,1653256.5301303968 
 08/22  19:00:00,27.1125,5.5,2.5,5.5,2.5,10.0,26.887981449150104,13.8452244850425,23.883962360126567,13.631179743358885,22.936433994647356,13.402480729332042,23.83993227266971,13.958222431485575,23.678860754451243,12.938272799359844,23.889566344462512,14.988900628879664,26.887981449150104,44.65920573213366,0.0,365.0929565766685,23.883962360126567,52.652100141270296,0.0,1004.8003488121758,22.936433994647356,54.925809596439294,0.0,673.1549065299807,23.83993227266971,53.926654645548574,0.0,859.0556540467359,23.678860754451243,50.95403829245522,0.0,830.9063824345442,23.889566344462512,57.471400822922575,0.0,918.6207752273664,0.0,0.0,14030.78364374317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12292.23210375017,5034.098445974224,1125.002194096182,1068.0299437659696,0.0,0.0,3391.080114176142,14030.78364374317,8.68757509167581,7.22,2.279745105367497,17421.863757919313,45.52176911384834,0.0,8.68757509167581,2.279745105367497,14.675419665124654,0.008986635872837122,12.033715622452895,13.012379330382831,0.3925121267356898,0.008934799228977655,13.0,81.99999691795301,0.0,0.0,0.0504197181958706,7.219999999999999,1.3238053453432055,11.500012387085215,0.31057230924622753,0.008687795846569733,11.5,27.1125,0.31057230924622753,0.0179531580171926,4.5,37273537.26240894,1368325.4037097131 
 08/22  20:00:00,26.012500000000003,0.0,0.0,0.0,0.0,0.0,25.929622080855143,13.534445612042743,22.94009256439565,13.051220776646968,22.212668948590316,12.428755734361042,22.83799057380365,13.254904718525395,22.37535555561233,12.325188320949415,22.928547403743295,14.397198003389576,25.929622080855143,46.31089535763661,0.0,864.671339695894,22.94009256439565,53.66736348001942,0.0,799.275880415019,22.212668948590316,53.8562670876216,0.0,431.67042463400816,22.83799057380365,54.72410745263979,0.0,749.1005807489,22.37535555561233,52.956638877682785,0.0,621.194446648699,22.928547403743295,58.61966975807355,0.0,793.9468419802963,0.0,227.47666238687282,13218.516111510033,0.0,0.0,192.4602902073965,0.0,79.6929673802023,0.0,0.0,0.0,11997.798546739748,4680.271689590941,706.8799151291005,706.8799151291003,227.47666238687282,284.345827983591,3168.8821685749954,13218.516111510033,8.622584297907721,7.22,2.2476602688159946,16387.398280085028,45.130164977210754,0.001468326366976499,8.622584297907721,2.2476602688159946,13.872948241505426,0.008925782062406145,11.932544805838344,12.999633587549912,0.3705044250126874,0.008925782062406145,13.0,81.99999705880964,0.0,0.0,0.032690330662918585,7.22,1.2917205087917032,11.500005456818574,0.31057230924622753,0.008714879067086033,11.5,26.012500000000003,0.31057230924622753,0.018056059605717125,4.5,25632100.48979696,1354960.257918031 
 08/22  21:00:00,24.85,0.0,0.0,0.0,0.0,0.0,25.742683053605603,13.142617678871426,23.053616076384216,12.576245063063386,22.794387846664133,12.065725156190268,22.93965487125055,12.727865781929875,23.006919986572395,12.00691467127658,22.734339396952503,13.84074442541149,25.742683053605603,45.644136748457036,0.0,0.0,23.053616076384216,51.66874873378582,47.52,0.0,22.794387846664133,50.753630283807446,20.520000000000003,0.0,22.93965487125055,52.54630786954917,47.52,0.0,23.006919986572395,49.91335358336703,20.520000000000003,0.0,22.734339396952503,57.2119775047015,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.615797202912425,8.615797202912425,0.0,0.0,44.487718038876274,0.0,8.615797202912425,0.0,25.752114124886063,0.009672834474524581,13.14825604301485,25.752114124886063,0.0,0.009672834474524581,13.0,81.99999734120621,0.0,0.0,0.0,7.22,0.0,24.85,0.0,0.01728450580040814,11.5,24.85,0.0,0.01728450580040814,4.5,5760000.0,0.0 
 08/22  22:00:00,24.4,0.0,0.0,0.0,0.0,0.0,25.304371793989727,13.151003470210501,22.806366665631387,12.58365338587345,22.662016528880045,12.06901150107291,22.713004248358807,12.736609963522405,22.87391092301564,12.0090290628122,22.50689152676616,13.851139413410314,25.304371793989727,46.87514980785052,0.0,0.0,22.806366665631387,52.473460625933434,27.720000000000002,0.0,22.662016528880045,51.17246779910522,11.970000000000002,0.0,22.713004248358807,53.303416801334436,27.720000000000002,0.0,22.87391092301564,50.32032601255667,11.970000000000002,0.0,22.50689152676616,58.04800287202464,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.615797202912425,8.615797202912425,0.0,0.0,44.487718038876274,0.0,8.615797202912425,0.0,25.448570669539688,0.009676659887464353,13.150354616783774,25.448570669539688,0.0,0.009676659887464353,13.0,81.99999734120621,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.01681435157345828,11.5,24.4,0.0,0.01681435157345828,4.5,1710000.0,0.0 
 08/22  23:00:00,24.4,0.0,0.0,0.0,0.0,0.0,24.757071754831703,13.144907241556512,22.485512050839755,12.57760619121281,22.399854173880343,12.063083436727572,22.409355459977807,12.730524671510528,22.53272552670014,12.003131037689684,22.18371443690509,13.844964032904004,24.757071754831703,48.4098458805331,0.0,0.0,22.485512050839755,53.483143903406955,15.840000000000002,0.0,22.399854173880343,51.97318158794843,6.840000000000001,0.0,22.409355459977807,54.2730012302919,15.840000000000002,0.0,22.53272552670014,51.3520622610805,6.840000000000001,0.0,22.18371443690509,59.17533706236064,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.615797202912425,8.615797202912425,0.0,0.0,44.487718038876274,0.0,8.615797202912425,0.0,24.888936439982142,0.009676911771180465,13.14493447020362,24.888936439982142,0.0,0.009676911771180465,13.0,81.99999734120621,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.016440099715766147,11.5,24.4,0.0,0.016440099715766147,4.5,1710000.0,0.0 
 08/22  24:00:00,23.4,0.0,0.0,0.0,0.0,0.0,24.273590178241633,13.164279225503599,22.22531611432177,12.59689111451028,22.173245126788448,12.082288369193602,22.162948741585932,12.749833465705022,22.25177386622851,12.02232629188961,21.98274384122879,13.864443706780692,24.273590178241633,49.893585182641814,0.0,0.0,22.22531611432177,54.40554433257069,15.840000000000002,0.0,22.173245126788448,52.76193499967378,6.840000000000001,0.0,22.162948741585932,55.163143493819504,15.840000000000002,0.0,22.25177386622851,52.303293084853706,6.840000000000001,0.0,21.98274384122879,59.98050684077306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.615797202912425,8.615797202912425,0.0,0.0,44.487718038876274,0.0,8.615797202912425,0.0,24.388314356448245,0.009676896758444218,13.164277951576604,24.388314356448245,0.0,0.009676896758444218,13.0,81.99999734120621,0.0,0.0,0.0,7.22,0.0,23.4,0.0,0.016169098419025467,11.5,23.4,0.0,0.016169098419025467,4.5,1710000.0,0.0 
 08/23  01:00:00,22.8,0.0,0.0,0.0,0.0,0.0,23.842518530244845,13.175892571487672,21.98793684845431,12.608452639040273,21.96112025959031,12.093802886190954,21.93680527372577,12.761409113853851,22.00656071987615,12.03383561534109,21.82574895024714,13.876121319246701,23.842518530244845,51.24023575715021,0.0,0.0,21.98793684845431,55.239706478320144,15.840000000000002,0.0,21.96112025959031,53.48889632706287,6.840000000000001,0.0,21.93680527372577,55.970985108700084,15.840000000000002,0.0,22.00656071987615,53.130495472388006,6.840000000000001,0.0,21.82574895024714,60.603841465604944,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.615797202912425,8.615797202912425,0.0,0.0,44.487718038876274,0.0,8.615797202912425,0.0,23.946945517309032,0.009676897450123123,13.175892571487672,23.946945517309032,0.0,0.009676897450123123,13.0,81.99999734120621,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.016583025621259143,11.5,22.8,0.0,0.016583025621259143,4.5,1710000.0,0.0 
 08/23  02:00:00,22.8,0.0,0.0,0.0,0.0,0.0,23.447637837652046,13.175892571487672,21.83118334573644,12.608452639040273,21.805102597931,12.093802886190954,21.782561537696132,12.761409113853851,21.831131911135905,12.03383561534109,21.696783068502327,13.876121319246701,23.447637837652046,52.47333436476144,0.0,0.0,21.83118334573644,55.77065346814341,15.840000000000002,0.0,21.805102597931,54.00072570824713,6.840000000000001,0.0,21.782561537696132,56.500527997785966,15.840000000000002,0.0,21.831131911135905,53.70229655637999,6.840000000000001,0.0,21.696783068502327,61.08328106587636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.615797202912425,8.615797202912425,0.0,0.0,44.487718038876274,0.0,8.615797202912425,0.0,23.54231177061383,0.009676897421979597,13.175892571487672,23.54231177061383,0.0,0.009676897421979597,13.0,81.99999734120621,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.016859161214404058,11.5,22.8,0.0,0.016859161214404058,4.5,1710000.0,0.0 
 08/23  03:00:00,22.8,0.0,0.0,0.0,0.0,0.0,23.10299959738384,13.175892571487672,21.715611051824045,12.608452639040273,21.68613363716612,12.093802886190954,21.668102093992303,12.761409113853851,21.70099149808486,12.03383561534109,21.592296197750706,13.876121319246701,23.10299959738384,53.57681944713491,0.0,0.0,21.715611051824045,56.165811063899575,15.840000000000002,0.0,21.68613363716612,54.39471089444903,6.840000000000001,0.0,21.668102093992303,56.897130525078104,15.840000000000002,0.0,21.70099149808486,54.13096086821405,6.840000000000001,0.0,21.592296197750706,61.474858244297316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.615797202912425,8.615797202912425,0.0,0.0,44.487718038876274,0.0,8.615797202912425,0.0,23.183786359047836,0.009676897423036394,13.175892571487672,23.183786359047836,0.0,0.009676897423036394,13.0,81.99999734120621,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.016399023605554966,11.5,22.8,0.0,0.016399023605554966,4.5,1710000.0,0.0 
 08/23  04:00:00,22.425,0.0,0.0,0.0,0.0,0.0,22.813921484442304,13.175892571487672,21.611646476955748,12.608452639040273,21.583225727801665,12.093802886190954,21.566195068268783,12.761409113853851,21.591683252907323,12.03383561534109,21.50827756488075,13.876121319246701,22.813921484442304,54.52261663620724,0.0,0.0,21.611646476955748,56.524091316110656,15.840000000000002,0.0,21.583225727801665,54.73821592370149,6.840000000000001,0.0,21.566195068268783,57.25300178750723,15.840000000000002,0.0,21.591683252907323,54.49409314270612,6.840000000000001,0.0,21.50827756488075,61.79178479107852,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.615797202912425,8.615797202912425,0.0,0.0,44.487718038876274,0.0,8.615797202912425,0.0,22.881457177695005,0.009676897422999082,13.175892571487672,22.881457177695005,0.0,0.009676897422999082,13.0,81.99999734120621,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.015082926176913463,11.5,22.425,0.0,0.015082926176913463,4.5,1710000.0,0.0 
 08/23  05:00:00,21.8875,0.0,0.0,0.0,0.0,0.0,22.56651898718043,13.175892571487672,21.505371794775677,12.608452639040273,21.486220173055163,12.093802886190954,21.467432293372283,12.761409113853851,21.491037169370486,12.03383561534109,21.438222618913557,13.876121319246701,22.56651898718043,55.34710730476928,0.0,0.0,21.505371794775677,56.89290000777889,15.840000000000002,0.0,21.486220173055163,55.064175445473495,6.840000000000001,0.0,21.467432293372283,57.600163422376966,15.840000000000002,0.0,21.491037169370486,54.8307943501828,6.840000000000001,0.0,21.438222618913557,62.05745769822714,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.615797202912425,8.615797202912425,0.0,0.0,44.487718038876274,0.0,8.615797202912425,0.0,22.625677228974567,0.009676897423000333,13.175892571487672,22.625677228974567,0.0,0.009676897423000333,13.0,81.99999734120621,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.014839350135250947,11.5,21.8875,0.0,0.014839350135250947,4.5,1710000.0,0.0 
 08/23  06:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.357196335475948,13.185561946777657,21.459437815384604,12.618078726167688,21.494738993807225,12.103390114181007,21.485485440420515,12.77104670331631,21.474041806798006,12.043418054577064,21.38177404204414,13.88584426336438,22.357196335475948,56.09108090303172,0.0,0.0,21.459437815384604,57.08914128513629,15.840000000000002,0.0,21.494738993807225,55.07019835404858,6.840000000000001,0.0,21.485485440420515,57.57284695369507,15.840000000000002,0.0,21.474041806798006,54.922529560135914,6.840000000000001,0.0,21.38177404204414,62.31182053598008,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.615797202912425,8.615797202912425,0.0,0.0,44.487718038876274,0.0,8.615797202912425,0.0,22.40486641724643,0.009676897423000297,13.185561946777657,22.40486641724643,0.0,0.009676897423000297,13.0,81.99999734120621,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.01504375497910302,11.5,21.7,0.0,0.01504375497910302,4.5,1710000.0,0.0 
 08/23  07:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.26437321144242,12.739972989000904,22.198528682668368,12.331664502099356,22.19692061948742,11.927459769773733,22.198616478669287,12.445692657236108,22.196012651091564,11.891199451224129,22.186239767986567,13.463097197495706,22.26437321144242,54.79291473193575,42.608580050415334,16.894820544474744,22.198528682668368,53.55456478680839,428.3566104676213,20.90863309649161,22.19692061948742,52.1510360088955,149.40610709141467,5.013056286609613,22.198616478669287,53.95792883401079,325.0502792480429,21.062378009532715,22.196012651091564,52.02909255758841,166.82306227888174,4.150745431610017,22.186239767986567,57.720728063091954,731.6109243861015,7.976731248655093,0.0,5309.497193359388,8811.242416464163,0.0,1141.492769465224,765.1701168898092,998.7196296539937,847.8066247285868,1446.730079841658,0.0,0.0,8012.649729379073,3269.7314013634564,467.6311997335494,467.6311997335484,5309.497193359388,6636.871491699234,2121.086915531167,8811.242416464163,8.641366484568497,7.219999999999999,1.478585201222913,10932.32933199533,51.6386014751944,0.04222882700807254,8.641366484568497,1.478585201222913,13.241629034145454,0.008776347890635493,11.745436693955892,13.000436367272243,0.3705044250126874,0.008776347890635493,13.0,81.99999964440214,0.0,0.0,0.02259020450538426,7.219999999999999,0.8149421839177069,11.49998386226555,0.31057230924622753,0.00864377167140794,11.5,21.7,0.31057230924622753,0.014698338738799466,4.5,12100489.721161664,1354960.257918031 
 08/23  08:00:00,21.7,0.0,0.0,0.0,0.0,0.0,22.3393360050459,12.202703871270472,22.200166824916973,11.910985610144134,22.199152933168598,11.70202358864071,22.199870465870884,11.96836067260034,22.20077085725449,11.690514234244443,22.200440503044206,12.733586635178277,22.3393360050459,52.64865002419163,22.30006931218395,0.0,22.200166824916973,52.083814776562406,144.97114953438347,0.0,22.199152933168598,51.37262058930246,4.477330706825853,45.91814839031048,22.199870465870884,52.28246937320453,16.865112880821982,51.247810671541174,22.20077085725449,51.32847135896159,17.097351153284308,12.13096350855892,22.200440503044206,54.98077859132637,568.9177402809917,0.0,0.0,3989.0457483569353,8653.040458019686,0.0,883.2890330066651,581.1767386868364,664.628093070732,692.1304739378436,1301.230087937508,0.0,0.0,7865.37663933213,3268.1767190428563,471.7538062968796,471.7538062968797,3989.0457483569353,4986.307185446169,2088.082924725132,8653.040458019686,8.673343246485992,7.22,1.420090661846347,10741.12338274482,46.42532007829536,0.026860412283487595,8.673343246485992,1.420090661846347,13.25245527304726,0.008713169660391575,11.63962803396957,13.0003371965894,0.3705044250126874,0.008713169660391575,13.0,81.99999998749112,0.0,0.0,0.023054038773990065,7.220000000000001,0.7973977171060176,11.501270205277297,0.31057230924622753,0.008635788776399091,11.5,21.7,0.31057230924622753,0.014504333605079973,4.5,11913481.06252499,1354960.257918031 
 08/23  09:00:00,22.0125,11.0,5.0,11.0,5.0,20.0,23.202229960659082,12.455100608357377,22.865990926624878,13.137011432218703,22.42367052596704,12.776039917896219,23.244795627539194,13.212380964418049,22.22515702139757,12.713250505785666,23.170955535790984,13.828486070988657,23.202229960659082,50.8012362833267,1137.6563992063939,0.0,22.865990926624878,54.22615238189223,0.0,792.8507185549811,22.42367052596704,54.3974294985949,0.0,638.4433948870028,23.244795627539194,53.25431390375974,0.0,779.4745628587059,22.22515702139757,54.840268974429755,0.0,650.5438285104555,23.170955535790984,55.68582204772255,0.0,812.1262986023655,0.0,38.15490044380056,8790.763663016143,0.0,0.0,0.0,0.0,39.073772564965594,0.0,0.0,0.0,7942.654868581901,3368.501414115347,513.03257870927,513.0325787092698,38.15490044380056,47.69362555475069,2120.5077930793086,8790.763663016143,8.67316219200453,7.22,1.4432396927615323,10911.271456095454,45.354750900923,0.00024908850497316686,8.67316219200453,1.4432396927615323,13.361704797068386,0.008701086251152759,11.613192274487488,13.00046341317789,0.3705044250126874,0.008701086251152759,13.0,81.99999999750409,0.0,0.0,0.025033822678804947,7.22,0.8055065467985485,11.500022438729331,0.31057230924622753,0.008629943617653475,11.5,22.0125,0.31057230924622753,0.014469073904253107,4.5,41816772.80860234,1354960.257918031 
 08/23  10:00:00,21.512499999999996,11.0,5.0,11.0,5.0,20.0,24.05845131132302,14.104869093434928,23.822279759776375,14.568639507278295,23.276844847564632,13.688829583203319,23.89700594089826,14.453810021967533,22.923138524321477,13.50741729678454,23.897706194346828,15.188349176585135,24.05845131132302,53.7335656807187,1172.758475834395,0.0,23.822279759776375,56.16145848420122,0.0,1019.5771531330564,23.276844847564632,54.8193637228511,0.0,698.6430562918813,23.89700594089826,55.49546871420575,0.0,1293.0643833512413,22.923138524321477,55.34741321330966,0.0,744.3198929064431,23.897706194346828,58.185165787279146,0.0,1776.3151929151982,0.0,0.0,10636.670449906154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7763.983313554203,3208.1555970106356,2577.024967948395,2121.799348875639,0.0,0.0,2505.2029012049675,10636.670449906154,8.87447919607794,7.22,1.5332426746309942,13141.873351111122,45.356844310903476,0.0,8.87447919607794,1.5332426746309942,16.20729593323341,0.009191347699370423,12.449304523357524,12.97439186270117,0.5052509591651898,0.008848932697882632,13.0,81.99999999751613,0.0,0.0,0.1134089748170449,7.219999999999999,0.7864374707939186,11.500013342891345,0.31057230924622753,0.008629720933195263,11.5,21.512499999999996,0.31057230924622753,0.014445457559344333,4.5,53727166.64434982,1447870.6765626622 
 08/23  11:00:00,21.1,11.0,5.0,11.0,5.0,20.0,24.679078852494115,14.604639693402175,23.898194165707984,14.753365979115747,23.798151630478838,14.012530618142033,23.898114731269878,14.345725807071064,23.43490110425567,13.781422077762931,23.897830261179738,15.112442687952452,24.679078852494115,53.47477859037274,967.1835798641637,0.0,23.898194165707984,56.5758556899847,0.0,1326.3551069758682,23.798151630478838,54.25292429236219,0.0,743.3522460867657,23.898114731269878,55.105405755736015,0.0,1598.92297665922,23.43490110425567,54.627252659517104,0.0,782.1196262770123,23.897830261179738,57.90140010158931,0.0,2126.1276607142936,0.0,0.0,12046.502794833292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7390.484870535631,3074.234271523668,4321.029501160378,3288.293139716218,0.0,0.0,2802.9412474831515,12046.502794833292,9.043771984086613,7.22,1.5755338500268985,14849.444042316443,45.356844310903476,0.0,9.043771984086613,1.5755338500268985,17.71064130567208,0.009552104971023736,13.041994193176036,12.98709322613158,0.5920873983558543,0.008862059328603615,13.0,81.99999999751613,0.0,0.0,0.18930283459815883,7.22,0.7445796176934283,11.500016927487003,0.31057230924622753,0.008620148183881694,11.5,21.1,0.31057230924622753,0.014130052901943649,4.5,56264556.23327016,1524485.019077023 
 08/23  12:00:00,21.1,8.8,4.0,8.8,4.0,16.0,25.078579344127213,14.396306679466619,23.898391080795633,14.385185154923516,23.88494700394387,13.845353617382568,23.898382292093356,13.963426373677933,23.56420460264053,13.637162306434215,23.898105744895847,14.77170342809202,25.078579344127213,51.5181145060879,689.9278371998685,0.0,23.898391080795633,55.24603287894886,0.0,1318.7155854695716,23.88494700394387,53.38833346455094,0.0,757.1790807912217,23.898382292093356,53.75601601983455,0.0,1599.1703663406863,23.56420460264053,53.69751755825504,0.0,790.7356490908965,23.898105744895847,56.643901703353684,0.0,2032.888994666177,0.0,0.0,11873.475962167642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7252.579190370163,3072.879241253432,4255.450618268909,3313.229376918536,0.0,0.0,2765.2438412983574,11873.475962167642,9.0009944092978,7.219999999999999,1.5901893881176647,14638.719803466001,45.356844310903476,0.0,9.0009944092978,1.5901893881176652,17.834815185301572,0.00950332408582034,12.95539554731139,13.001540873077875,0.5845793574467683,0.008864804474672881,13.0,81.99999999751613,0.0,0.0,0.1858364188329728,7.22,0.7285224332063679,11.501211631543873,0.31057230924622753,0.008618990209280964,11.5,21.1,0.31057230924622753,0.013954576654539011,4.5,54784527.07865745,1516686.0145653167 
 08/23  13:00:00,21.1,4.4,2.0,4.4,2.0,8.0,25.33314543018504,13.896031525544526,23.898863749556373,13.72130858792119,23.889917411177514,13.202707130472144,23.898839870869825,13.30264654902415,23.576828455088595,13.05583918214696,23.898748133082428,14.230218763990852,25.33314543018504,49.12693985605005,392.3953178931565,0.0,23.898863749556373,52.9188831824825,0.0,1205.5970095612342,23.889917411177514,51.187317641043386,0.0,746.2485693422151,23.898839870869825,51.494649846070004,0.0,1564.0734530847926,23.576828455088595,51.66237541788499,0.0,790.2998943879669,23.898748133082428,54.69515093900842,0.0,1611.7740828240294,0.0,0.0,10452.470667455997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6789.346016316255,3069.868880817547,3279.646590969902,2727.3699049542092,0.0,0.0,2459.469092225596,10452.470667455997,8.837189903004868,7.22,1.5415514810208781,12911.939759681592,45.356844310903476,0.0,8.837189903004868,1.5415514810208781,17.26509698093073,0.00927687373257452,12.586997834882133,13.012796342396117,0.5334218442373291,0.008866437402845522,13.0,81.99999999751613,0.0,0.0,0.14244162575664387,7.22,0.6760667670228495,11.50006946675075,0.31057230924622753,0.008597360199692037,11.5,21.1,0.31057230924622753,0.013345454258523555,4.5,49541183.37311849,1468887.23653548 
 08/23  14:00:00,21.474999999999998,8.8,4.0,8.8,4.0,16.0,25.600298829833115,13.454141477405777,23.89881474653948,13.567552036638094,23.8989066436436,13.166512960830312,23.89885573413069,13.215896497063495,23.872576015790234,13.127787131301297,23.898555160568765,14.09562866634107,25.600298829833115,46.976621397339095,211.55390628195255,0.0,23.89881474653948,52.38780050174407,0.0,1517.1706839940275,23.8989066436436,51.03519365327735,0.0,882.4664227108062,23.89885573413069,51.200070515972065,0.0,1880.1706348629962,23.872576015790234,50.98675662398789,0.0,862.7536709118583,23.898555160568765,54.21781664437228,0.0,2108.355820569751,0.0,0.0,12187.532743606727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6870.118570410274,3189.241058865761,5042.7531196892305,4322.217717967198,0.0,0.0,2840.376949180022,12187.532743606727,9.160952398771528,7.22,1.4978966922479868,15027.909692786749,45.356844310903476,0.0,9.160952398771528,1.4978966922479868,18.826940830524677,0.009239809935266694,12.527030334253743,12.979247640073106,0.6491661446812113,0.008799652873712411,13.0,81.99999999751613,0.0,0.0,0.22315079405697286,7.22,0.6837558421551482,11.500749576818267,0.31057230924622753,0.008587341870617262,11.5,21.474999999999998,0.31057230924622753,0.013286159270565699,4.5,53691395.02309588,1587974.5985704716 
 08/23  15:00:00,21.7,11.0,5.0,11.0,5.0,20.0,25.862813686127506,13.734312885068919,23.898516015363917,13.871714462302899,23.898571930327,13.502620153878512,23.8985346567859,13.544819021444827,23.898518406614564,13.462763326511215,23.898235462335766,14.40350584553487,25.862813686127506,47.10257855246428,120.97337325916578,0.0,23.898516015363917,53.43569006525695,0.0,1612.9916413211968,23.898571930327,52.167498898507816,0.0,901.411268375615,23.8985346567859,52.31127806468794,0.0,1921.2542043140484,23.898518406614564,52.03196980515023,0.0,945.1033636194977,23.898235462335766,55.311440136631276,0.0,2272.253153498461,0.0,0.0,13084.526211184158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6929.931928837475,3261.311220282823,5826.389933576109,4897.457779319429,0.0,0.0,3042.2339016975866,13084.526211184158,9.28915646842389,7.219999999999999,1.508498823471232,16126.760112881744,45.356844310903476,0.0,9.28915646842389,1.508498823471232,19.334621927140272,0.009338696649588996,12.677191617325258,12.997208107321857,0.685829130958517,0.00880203319255692,13.0,81.99999999751613,0.0,0.0,0.2593442335898495,7.219999999999999,0.6898435619997817,11.500008680246792,0.31057230924622753,0.00858666453928968,11.5,21.7,0.31057230924622753,0.013269838096983256,4.5,55374610.426443495,1634743.8995088676 
